time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.480854;0.5239245214198529;0.38616145506806254;0.7236470918278113;0.5604103274993343;1.089009102646505;0.5624919470332698;9.847316447486522;0.8341457424844421;0.015677141974843548;0.015604149577009847;0.6873943889145919;-1.1000038549045001;1.2991088871828163
45.490854;0.5239846282371072;0.3862293396346474;0.7237975677844739;0.5604111737746997;1.0888959328441044;0.5624515714573973;9.845501446659338;0.8341263436565136;0.015677493645580368;0.015604811993365428;0.6873216024159378;-1.1000039252187819;1.2991691483577952
45.500854;0.5240433930501438;0.3862947331290404;0.7239499633376101;0.5604105964183219;1.0887872283203235;0.5624099781342335;9.843626233441478;0.8341042129120873;0.015677597690622845;0.015605590814376548;0.6872451113997954;-1.1000039965134654;1.2992311702114057
45.510854;0.5241009552308152;0.3863572659515539;0.7241041596773283;0.5604083373270136;1.0886840160920757;0.5623670029871027;9.84168908432165;0.8340798164288663;0.015677460407982024;0.015606476770182632;0.6871652639017866;-1.1000040686980195;1.2992953855835077
45.520854;0.5241574092019721;0.38641654602158476;0.7242599510651021;0.5604043200838773;1.0885875792849689;0.562322559784749;9.839688641415053;0.8340536034834329;0.01567708931787191;0.015607463114388211;0.6870823909722645;-1.100004141647549;1.2993619376623655
45.530854;0.5242128178386957;0.38647218914917203;0.7244170015972956;0.5603986213476438;1.0884993933936522;0.5622766453998503;9.837622967498145;0.8340260414112778;0.015676493413018616;0.015608546709659471;0.6869968596158231;-1.1000042151750655;1.2994307731960202
45.540854;0.5242672899263058;0.3865238510142116;0.7245748249730499;0.5603913382828933;1.0884210069525588;0.5622292869455779;9.835488881161833;0.8339976474463813;0.015675682842201052;0.015609727152998715;0.6869090970096831;-1.100004289001221;1.2995018920486407
45.550854;0.5243210317345608;0.38657126229364464;0.7247328238561124;0.5603824890991689;1.0883539357094907;0.5621805084829031;9.833282784126336;0.8339689102666715;0.015674667570847952;0.015611005639349893;0.6868196231054219;-1.10000436273838;1.2995754398995265
45.560854;0.5243743168075646;0.38661423635731634;0.7248903952203734;0.5603720576825281;1.0882995120921348;0.562130343815667;9.831001836550877;0.8339401610584802;0.01567345542019164;0.015612385439790948;0.6867290396637964;-1.1000044359453187;1.2996516808534961
45.570854;0.5244274454574207;0.3866526366027862;0.7250470020931469;0.5603600944344951;1.0882587622981796;0.5620788125242921;9.828643930441945;0.8339115248836441;0.01567205115555953;0.015613872069018207;0.6866379785874016;-1.1000045082197152;1.2997309397640064
45.580854;0.5244807255802226;0.386686362314524;0.7252021484163773;0.56034673945278;1.0882323822244848;0.5620258540051142;9.826207403590512;0.8338829612976032;0.015670458014670593;0.015615471303240806;0.6865470866391828;-1.100004579217066;1.2998134958215726
45.590854;0.524534434590926;0.38671536456632377;0.7253553758636797;0.5603321744312956;1.0882207814504572;0.5619712996016758;9.823691732984832;0.83385433462091;0.01566867975676507;0.015617186269513588;0.6864570378386107;-1.1000046485948356;1.2998994539837474
45.600854;0.5245887946472478;0.38673962238989545;0.7255063166650593;0.5603165739627122;1.088224105226948;0.5619149177305901;9.82109828662444;0.8338255254978825;0.015666721068566716;0.015619015853409758;0.686368497561054;-1.100004715987028;1.299988655367896
45.610854;0.5246439954494552;0.3867590927638822;0.7256546752324653;0.5603000978439621;1.0882421759086003;0.5618564823614083;9.818429697551787;0.8337965854542796;0.015664587714739074;0.015620955468552598;0.6862820411347479;-1.1000047810341607;1.300080755205361
45.620854;0.5247002387402021;0.38677370258674365;0.725800174298169;0.5602828997615636;1.088274451859282;0.5617958090787553;9.815688368047175;0.83376780858693;0.015662287581707804;0.015622998747232093;0.6861981205585567;-1.1000048434160772;1.300175422311927
45.630854;0.5247577769038987;0.386783365734137;0.7259425774280027;0.5602650896112845;1.0883201220865226;0.5617327774496985;9.812875980783677;0.8337396587266402;0.015659831084129112;0.015625139332642934;0.6861170652316871;-1.1000049028640329;1.3002724094689648
45.640854;0.5248169322147667;0.3867879856952558;0.726081715628672;0.5602466932336847;1.0883782820286954;0.5616673827095878;9.809994521983011;0.8337126260048855;0.015657230130237964;0.015627373494454037;0.6860390490150017;-1.1000049591700982;1.3003714708132916
45.650854;0.5248781095673521;0.38678745518307156;0.7262174761220243;0.5602276843029711;1.0884480937982632;0.5615997692129209;9.807047960272724;0.8336870824025596;0.015654497171387793;0.01562970188300773;0.6859640695961411;-1.1000050121933622;1.3004723313700186
45.660854;0.5249417999048761;0.38678167421908505;0.7263497951877588;0.5602080446204336;1.0885289005253573;0.5615301401121188;9.804043383092036;0.8336632529267807;0.015651645153492814;0.015632127565295827;0.6858919816747618;-1.1000050618293056;1.300574748452601
45.670854;0.525008521060933;0.3867705878559412;0.7264786231569599;0.5601877990303419;1.088620220651449;0.5614586064700174;9.80099031613534;0.8336413356839569;0.015648687353162383;0.015634652406079017;0.6858225818558209;-1.1000051079657343;1.3006784887843161
45.680854;0.5250787126284866;0.3867542098337562;0.7266039103266315;0.5601670297537054;1.0887216074880353;0.5613851448234249;9.797898763008385;0.8336216011429356;0.015645637112209582;0.015637275958881907;0.6857557080371323;-1.1000051504740738;1.300783228423699
45.690854;0.5251527059158682;0.386732614529805;0.7267256440204984;0.5601459045582652;1.088832481092816;0.5613096374749426;9.794777990968049;0.8336044287055618;0.01564250873500559;0.015639995868289767;0.6856912696679335;-1.1000051892128717;1.300888572881609
45.700854;0.5252307652834088;0.3867059373508076;0.7268438017013817;0.5601247271441884;1.0889520248295224;0.5612318895898919;9.791636630660848;0.8335903815586282;0.015639318837603954;0.015642807893060395;0.6856292147278451;-1.1000052240244265;1.3009942178012914
45.710854;0.5253130777055075;0.3866743720041051;0.7269582264661203;0.5601039347801771;1.0890791738126513;0.5611516365077942;9.788482940612397;0.8335802354767949;0.01563608610808256;0.015645706433382537;0.6855695064936652;-1.1000052547602919;1.3011001139390332
45.720854;0.5253997144736355;0.3866381104352258;0.7270685993449881;0.5600840323755584;1.0892126490590657;0.5610685757395311;9.785324125086232;0.8335748314145921;0.015632830191104535;0.015648684929335556;0.6855121323865838;-1.1000052813332548;1.3012065047272516
45.730854;0.5254906358569795;0.3865972584849582;0.7271745343533562;0.5600655489065596;1.0893510379611409;0.5609824288987969;9.782164943819033;0.8335748712988355;0.015629571261378972;0.015651735216694433;0.68545711742785;-1.100005303751236;1.3013138410878395
45.740854;0.5255857071629714;0.38655181185828674;0.7272756580182262;0.5600490173189556;1.0894929623506233;0.5608929976097107;9.779007407201906;0.8335808409690069;0.015626328948605606;0.015654847443454408;0.685404497358448;-1.1000053221077963;1.3014226849965214
45.750854;0.5256847281113226;0.3865017086101598;0.7273716308168746;0.5600349353504714;1.0896372411375257;0.560800147811829;9.775852454733643;0.8335930344260905;0.015623119751285022;0.015658011068755227;0.6853542688464649;-1.10000533651707;1.3015336263129949
45.760854;0.5257874792464671;0.386446883260586;0.7274621852823718;0.5600237292598145;1.0897829440336253;0.5607037476613106;9.772701913469431;0.8336115933169849;0.01561995629108197;0.015661214437778827;0.6853063655407803;-1.1000053470296165;1.3016472183036865
45.770854;0.5258937273451499;0.3863872802577416;0.7275471858305338;0.560015755176637;1.089929386588711;0.5606036412333688;9.769559279242458;0.8336365693336278;0.015616850040290484;0.01566444267739437;0.6852606208415087;-1.100005353610632;1.3017639761571953
45.780854;0.5260031776360946;0.3863228657469278;0.7276266720021797;0.5600113179329765;1.0900761242421517;0.560499668964847;9.7664296064955;0.8336680040825094;0.015613812804726089;0.015667677442463276;0.6852166959172742;-1.1000053561872405;1.3018843639094924
45.790854;0.5261154377458265;0.3862536569955018;0.7277008688499723;0.5600106607568456;1.0902229176595315;0.5603916899052763;9.763318545197373;0.833705964517247;0.01561085506491102;0.015670899548229592;0.6851741112202072;-1.1000053546925939;1.3020086436230862
45.800854;0.5262300728235745;0.38617974158849705;0.7277701429881608;0.5600139429413264;1.0903696490613353;0.5602795825599823;9.760230712538258;0.8337504739843323;0.015607985197795637;0.015674091682878626;0.6851324439175013;-1.1000053490795891;1.3021366979358253
45.810854;0.5263467310721158;0.3861012583860814;0.727834959222556;0.5600212410089114;1.090516200340835;0.5601632449773403;9.757168948260398;0.8338013588590515;0.015605210691519038;0.015677238974915967;0.6850914714451248;-1.1000053393336737;1.3022680121423222
45.820854;0.5264652278990588;0.3860183532025414;0.7278959150229818;0.5600325560549259;1.0906623154799429;0.5600426083432578;9.75413534049322;0.8338581352633053;0.015602538930818182;0.01568032823644291;0.6850510971562974;-1.1000053254827395;1.3024017634974125
45.830854;0.5265855307113209;0.38593115826612373;0.7279537482566826;0.5600478227117024;1.0908074982873448;0.5599176387180347;9.751132584285225;0.833920049704721;0.015599977116601464;0.015683347451369543;0.6850111775058028;-1.1000053075888343;1.3025369993507527
45.840854;0.5267076743467828;0.3858398376704622;0.7280092276420176;0.5600669283177664;1.0909510568800151;0.5597883275991795;9.748163957923;0.8339862698275851;0.015597532280813665;0.015686285139941046;0.6849714178783488;-1.100005285732008;1.3026728791508542
45.850854;0.5268316931197645;0.38574465921235473;0.7280630435882935;0.5600897384526556;1.0910923306246663;0.5596546929297788;9.745232208787511;0.8340560841575693;0.015595210546379377;0.015689129716478428;0.6849314085593842;-1.1000052599855925;1.3028087262247645
45.860854;0.5269576208667724;0.3856459796102542;0.7281157848099385;0.5601161219342546;1.0912308617826416;0.5595167587122518;9.74233867528516;0.8341289749504904;0.015593015478671203;0.01569186972152976;0.6848907641486963;-1.1000052303913892;1.3029438863146154
45.870854;0.5270855175518874;0.38554414954968785;0.7281679732078873;0.5601459387404782;1.0913662845498366;0.5593745153879993;9.739483447376934;0.8342046123989463;0.015590947508783804;0.015694494639614153;0.6848492324674644;-1.1000051969569975;1.3030776224660758
45.880854;0.5272154702787786;0.3854394844501395;0.7282200939368931;0.5601790148052067;1.0914980903349336;0.5592279276128184;9.736666615801813;0.8342828417568253;0.01558900479693636;0.01569699564793868;0.6848067183692933;-1.1000051596689349;1.3032091029024144
45.890854;0.5273475504514858;0.38533232851918015;0.7282725609307372;0.5602151680106524;1.0916255129192305;0.5590770044507292;9.733889627773836;0.8343635953804885;0.015587184577967176;0.015699365264118442;0.6847632911355427;-1.1000051185036002;1.3033374686375663
45.900854;0.5274817413015884;0.3852230902270377;0.728325638280064;0.5602542439593627;1.0917475670001169;0.5589218770320298;9.731155894091877;0.8344467357825011;0.015585484217275828;0.0157015961508214;0.6847191809908357;-1.1000050734380962;1.3034619485145185
45.910854;0.5276178823239125;0.3851122149443032;0.728379391935103;0.5602961244915046;1.0918632343422263;0.5587628207061976;9.72847093016811;0.8345320082900348;0.015583901417279195;0.015703680760191487;0.6846747297548649;-1.1000050244746218;1.303581945944338
45.920854;0.5277556606192194;0.3850001618602497;0.7284337305973173;0.560340718051339;1.0919716850043095;0.558600192164197;9.725841793953677;0.8346191439020272;0.015582434547991091;0.01570561176909328;0.6846303289836991;-1.1000049716661815;1.3036970160042396
45.930854;0.5278946401611176;0.38488739994507865;0.7284884963769092;0.5603879180805442;1.0920723350984722;0.5584342935467175;9.723275510481333;0.8347078960211018;0.015581083392147699;0.0157073819561857;0.684586391447816;-1.100004915114849;1.3038068088572339
45.940854;0.5280343114479398;0.38477440082674114;0.7285434972448421;0.5604375589984139;1.092164788839486;0.5582652634902285;9.720777813510676;0.8347979029523835;0.015579848838338059;0.015708983087659195;0.6845433434192889;-1.1000048549563175;1.3039111396550747
45.950854;0.5281741114484176;0.38466163427905603;0.7285985143536124;0.5604893844680222;1.092248791676187;0.5580931076441972;9.718353021123056;0.8348885551395666;0.015578731684733166;0.015710405722322542;0.684501595374108;-1.1000047913663007;1.304010045993978
45.960854;0.5283133855926927;0.38454955013104775;0.728653371750138;0.5605430100653961;1.0923241426513877;0.5579178256218363;9.71600432494695;0.8349790293953876;0.015577731768795205;0.015711640996469937;0.684461511024434;-1.100004724570228;1.30410366920969
45.970854;0.5284513818715724;0.384438534512043;0.7287079916703548;0.5605979577576318;1.0923906242195212;0.5577395103317556;9.71373441370975;0.8350684185004958;0.015576847776586657;0.015712681638120538;0.6844233837641993;-1.1000046548259899;1.3041920880243805
45.980854;0.5285873092378218;0.38432890787473495;0.7287623873167126;0.5606537984204374;1.0924481421042986;0.5575583496968606;9.711546004926433;0.8351558236953597;0.01557607774695475;0.015713521634598562;0.6843873844864516;-1.1000045824024136;1.3042752149264134
45.990854;0.5287203434247516;0.3842209713308843;0.7288166437672079;0.5607102482254667;1.092496977292932;0.5573745493509962;9.709441277010251;0.8352403875681188;0.015575419013228705;0.015714156625007213;0.6843535259004525;-1.1000045075606275;1.304352767695795
46.000854;0.5288495806233251;0.38411501495660905;0.7288708860233194;0.5607671369157851;1.092537867274336;0.557188276464519;9.707421129249894;0.8353213289117495;0.015574866794806264;0.01571458363108555;0.6843216927824884;-1.1000044305288508;1.3044243362769716
46.010854;0.5289740733825061;0.3840112878445828;0.7289252326320607;0.560824352382369;1.0925719027750787;0.5569996697076233;9.705485425479818;0.8353980202566453;0.015574413644654318;0.015714799241008617;0.684291675288047;-1.1000043515080211;1.304489518494195
46.020854;0.5290929396246551;0.38390998061185294;0.7289797387335895;0.5608818158462145;1.0926003939438804;0.5568088530427575;9.703634022614787;0.8354700431693911;0.015574050689370497;0.01571479843039975;0.6842631489436257;-1.1000042707109803;1.304548060675489
46.030854;0.5292054499416993;0.3838112318977904;0.7290343589844085;0.5609394940438602;1.0926247320643472;0.5566158995958498;9.701868111500739;0.835537156985944;0.015573768783691395;0.015714574518428417;0.684235668813679;-1.1000041883838507;1.3045999489033067
46.040854;0.5293110761403047;0.38371516117997345;0.7290889653178714;0.5609974469061281;1.092646229892541;0.5564207685823986;9.70019087520048;0.8355992486626406;0.015573558788586765;0.015714119979218767;0.6842087401541218;-1.1000041048045235;1.3046454364608582
46.050854;0.5294094838079041;0.38362191333721185;0.7291433580646801;0.5610558193004768;1.092665992137304;0.5562233301253486;9.698606449334056;0.8356563563766367;0.015573411074242144;0.01571342804349565;0.6841818926004336;-1.1000040202739503;1.3046850114068191
46.060854;0.5295004691086356;0.38353167461084786;0.7291972596892168;0.561114761534729;1.0926848837327832;0.5560235113983445;9.697117413510385;0.8357086873294899;0.015573314740908954;0.01571249353646255;0.6841547016675791;-1.100003935100662;1.3047192846657039
46.070854;0.5295839016482715;0.3834446440242139;0.7292503545033624;0.5611743829809422;1.092703601667085;0.5558213922845445;9.69572281499628;0.8357564876281287;0.015573258059513984;0.015711312052161332;0.6841268314362737;-1.1000038495862976;1.3047488148352087
46.080854;0.5296597001541087;0.38336100116921507;0.7293023275104095;0.5612347617869152;1.0927227577256602;0.5556171741368018;9.694418689892036;0.8357998492904111;0.015573229689543975;0.01570987911499171;0.6840981298312805;-1.1000037639991989;1.304773994981825
46.090854;0.5297278222386659;0.3832808823777518;0.7293528549914444;0.5612959573565742;1.0927428906540906;0.5554111204466295;9.693199769285542;0.8358386183148319;0.015573218817004712;0.015708191180354398;0.6840686531945377;-1.1000036785357001;1.3047951319310644
46.100854;0.5297882567504114;0.38320435148173587;0.7294016066615778;0.5613580183378808;1.0927644523960995;0.5552034939330749;9.692060358580699;0.8358723844776906;0.01557321521779564;0.015706247773588384;0.6840385305841274;-1.1000035933136787;1.3048126270334706
46.110854;0.5298410069729652;0.38313140566749704;0.72944825885608;0.5614210401857952;1.0927878484245475;0.5549945010918682;9.690995006059444;0.8359005145402555;0.015573210958998858;0.015704052906185966;0.6840078051081926;-1.1000035084000859;1.3048269949878146
46.120854;0.5298860884457939;0.38306200505016397;0.7294924694756851;0.5614852631809216;1.0928135027301518;0.5547842729540019;9.689998984183397;0.8359222523849271;0.0155732029713494;0.015701614342694823;0.6839764440991808;-1.100003423819589;1.3048386552788003
46.130854;0.5299235930325512;0.38299607972874494;0.7295338706919514;0.5615510926610157;1.092841866078403;0.5545728551218201;9.689067936187651;0.8359368393131067;0.015573194699055357;0.015698940694451713;0.6839444667061393;-1.1000033395404585;1.3048477946891723
46.140854;0.5299537678766824;0.3829335371808461;0.7295721400792446;0.5616189729985713;1.092873365583961;0.5543602350072261;9.688197876178393;0.8359436046244919;0.015573194902137827;0.015696039495656854;0.6839120072903883;-1.1000032554890897;1.3048545168127397
46.150854;0.5299770208467989;0.3828742721269092;0.7296070562768558;0.5616892036645721;1.0929083528269556;0.5541464218437187;9.687385860703827;0.8359420197119268;0.015573213676607578;0.015692918058744017;0.6838792883522914;-1.1000031715986693;1.3048590068751953
46.160854;0.5299938623670718;0.38281816545674185;0.7296384304279119;0.561761875173872;1.0929470505237173;0.5539314983921103;9.686629940286783;0.835931702702529;0.015573259235749749;0.015689585015665725;0.6838465426310866;-1.100003087845414;1.3048614708351034
46.170854;0.5300048330050664;0.3827650990769916;0.7296659834197328;0.5618369614977061;1.0929894700401643;0.5537155903940372;9.685928190507234;0.8359124288120807;0.015573337990760827;0.015686051732079542;0.6838138940890809;-1.1000030042636006;1.3048620477095858
46.180854;0.5300104505010872;0.3827149876190822;0.7296893074253703;0.5619144070468773;1.0930354142734742;0.553498791962198;9.685277908459232;0.8358841978625839;0.015573456505778257;0.01568233333318193;0.6837813259795286;-1.1000029209594264;1.3048608556726897
46.190854;0.5300111712889849;0.38266778668138046;0.7297079136404556;0.5619941122885442;1.0930846503026488;0.5532811276346095;9.684675879070111;0.8358472884335671;0.015573622719585855;0.01567844826668061;0.6837487975368055;-1.1000028381087725;1.3048581019804604
46.200854;0.5300073675625674;0.3826234590075397;0.7297212565944013;0.5620758646639004;1.093137037684411;0.5530625876105569;9.68411929264562;0.8358022343380673;0.01557384508181028;0.015674416945869393;0.683716329479779;-1.100002755934187;1.3048541274731487
46.210854;0.5299993367746975;0.3825819272934845;0.7297287190904573;0.562159276960597;1.093192423733735;0.5528432175297732;9.683605958036997;0.8357497383937467;0.015574130890017525;0.015670259952057664;0.6836839586161171;-1.1000026747013063;1.3048492441439026
46.220854;0.5299873218433655;0.38254303792702155;0.7297296585066662;0.5622437899903991;1.0932504746185174;0.5526231929180003;9.68313431544796;0.8356905955271436;0.015574486365078988;0.015665996547197605;0.6836516895608503;-1.1000025947270204;1.3048435191945562
46.230854;0.5299715323204196;0.3825065410228797;0.729723498200619;0.5623287696248535;1.0933106628025793;0.5524028130580121;9.68270403531263;0.8356256674692476;0.01557491804214714;0.01566164507297986;0.6836195739918347;-1.100002516346786;1.3048368381879494
46.240854;0.5299521382838858;0.38247209556026224;0.7297097617334806;0.5624136339912215;1.0933723922164327;0.5521824551991695;9.682315819305824;0.8355558624855273;0.015575433329245086;0.015657224849964332;0.68358780803031;-1.1000024398559127;1.3048291619353172
46.250854;0.5299292245938543;0.38243929356394557;0.7296880928261229;0.562497910454172;1.0934351449570971;0.5519625375020529;9.681970789054269;0.8354821082262056;0.015576039782117024;0.015652757877083374;0.6835566498989255;-1.1000023654651805;1.3048206568966512
46.260854;0.5299027856243178;0.3824076965317747;0.7296583130506976;0.5625812281191822;1.0934985689595533;0.5517434960699321;9.681671085525242;0.8354053358289238;0.015576743516498168;0.015648268313197038;0.683526252818153;-1.1000022932879356;1.3048116416261264
46.270854;0.5298727805909179;0.38237687403063503;0.7296204526058467;0.5626633133397906;1.093562497026421;0.5515257967970935;9.681420325959188;0.8353264711592943;0.015577547895466297;0.015643778633978637;0.6834966172474668;-1.1000022233875728;1.3048024870334476
46.280854;0.5298391882916145;0.382346422676808;0.7295747072023727;0.5627439991075113;1.0936269410820711;0.5513099526792203;9.6812228710495;0.835246411436102;0.015578454248329964;0.015639304764525703;0.683467659576754;-1.1000021558514426;1.3047936035145482
46.290854;0.5298020095784576;0.38231597967715386;0.729521341477128;0.5628232352214082;1.0936920437378037;0.5510964862694124;9.6810830810067;0.8351659308962657;0.0155794637101501;0.01563485447521;0.6834392943313661;-1.100002090799879;1.3047855342385217
46.300854;0.5297611962768972;0.38228526187228107;0.7294606114448324;0.5629010593868912;1.0937579842722205;0.5508858452724937;9.681005006593676;0.8350855773578822;0.015580577714671676;0.015630430560970594;0.683411472170548;-1.1000020283376395;1.3047789823028324
46.310854;0.5297165687770299;0.38225409640656405;0.7293927087499892;0.5629774995116066;1.0938249129643378;0.55067835391797;9.680992325872722;0.8350057195491976;0.015581798183072313;0.01562603481857599;0.6833842002827587;-1.100001968523507;1.3047746456111176
46.320854;0.5296678208475787;0.3822223925221226;0.7293176754233652;0.5630525024600422;1.0938929192136326;0.5504742743302716;9.681048183414296;0.8349266690836288;0.015583129023058315;0.015621669064723134;0.68335759347814;-1.10000191135893;1.3047730606569887
46.330854;0.5296146346595759;0.3821901060491299;0.7292353615481071;0.5631259509554374;1.093962010412264;0.5502739075943516;9.681174151433822;0.8348486725782837;0.015584576379172103;0.015617334661587642;0.6833319207909843;-1.1000018567727077;1.3047746917705845
46.340854;0.5295567866630756;0.38215724258170203;0.7291454638131795;0.5631976554321895;1.0940321268809248;0.5500776014572307;9.681368841011388;0.8347718109233392;0.01558614632252841;0.015613032748868343;0.6833075721349796;-1.1000018046408722;1.3047801243384456
46.350854;0.5294941350257204;0.38212386134604936;0.7290475637244094;0.563267278968331;1.0941031977905555;0.5498856851340986;9.681628013513299;0.8346959331499062;0.01558784312659566;0.015608765494575965;0.6832849646823704;-1.1000017548591505;1.3047900840778404
46.360854;0.5294265926353368;0.3820900720134306;0.7289411724723952;0.5633343226210072;1.094175171249743;0.549698429967295;9.681945737413061;0.8346206516998429;0.015589669207474302;0.015604536895649099;0.6832644663641719;-1.1000017074169717;1.3048053104595345
46.370854;0.52935416349145;0.38205600624760444;0.7288258318358245;0.5633982061313623;1.0942479443250561;0.5495160470146175;9.682314473874367;0.8345454298462114;0.015591625342592045;0.015600351516977157;0.6832463958078737;-1.10000166241863;1.3048264292735126
46.380854;0.5292769466461624;0.3820217509072901;0.7287012207999687;0.5634583661311533;1.0943212736736467;0.5493386851017602;9.682724994611634;0.8344697424869045;0.015593711030356843;0.015596213722854265;0.6832311031386359;-1.1000016200229268;1.3048538534348046
46.390854;0.5291950954614129;0.3819873156326766;0.7285672046159624;0.5635143454863484;1.094394781530956;0.5491664487642751;9.683167879058475;0.8343931686282644;0.01559592399391249;0.015592129454480309;0.6832190229051168;-1.1000015803482983;1.304887778368977
46.400854;0.5291087968579655;0.3819526582776609;0.7284238416359017;0.5635658501520335;1.0944680018786062;0.5489994659522079;9.683635486819693;0.8343153283741257;0.015598259450499094;0.015588107184376318;0.6832106650201992;-1.100001543441943;1.3049282508493574
46.410854;0.5290182570052315;0.38191772533284735;0.7282713889036494;0.5636127461421135;1.094540402238743;0.5488379549050264;9.684122767823437;0.8342357705331688;0.015600711327678188;0.015584156070454045;0.6832066095474425;-1.1000015093177669;1.304975210484633
46.420854;0.5289236867259779;0.38188249671748503;0.7281102993440597;0.5636550194326163;1.09461140544307;0.5486822373178277;9.684626937864373;0.8341539530184129;0.015603273346169802;0.01558028415105916;0.6832074645354445;-1.1000014779939626;1.305028540606947
46.430854;0.5288253425515974;0.3818470123790517;0.7279411908426046;0.5636927213230836;1.094680406592526;0.5485326954250819;9.685146941985947;0.8340693023954365;0.015605939107964829;0.015576498691528115;0.6832137657420828;-1.100001449501017;1.3050881115981632
46.440854;0.5287236108451633;0.3818113666505181;0.7277647945645177;0.5637259390193041;1.0947467270685516;0.5483896954739549;9.685682664597271;0.8339812592154787;0.015608703234761545;0.01557280688912107;0.6832259172379347;-1.100001423868568;1.305153725503271
46.450854;0.528619026694543;0.38177570139052924;0.7275819028599944;0.5637548339882211;1.094809533580769;0.5482535266961995;9.686233524226243;0.8338892841821465;0.015611561711588532;0.015569214824675092;0.6832442389898301;-1.1000014011055341;1.3052249994986782
46.460854;0.5285121990328683;0.3817402104609457;0.7273933239468092;0.5637796678463204;1.0948678662841291;0.5481243773101754;9.686797716016198;0.8337928818314442;0.01561451039782895;0.015565725829309584;0.6832690571540397;-1.1000013811830063;1.30530132562772
46.470854;0.528403733175206;0.3817051618993225;0.7271997901922257;0.5638007290499251;1.0949207973979593;0.5480023298565353;9.687372869193242;0.8336916662777671;0.015617544275106495;0.015562340184576171;0.6833007295295203;-1.1000013640222597;1.3053820330307706
46.480854;0.5282942126940677;0.38167090088684047;0.727001856934268;0.5638182721609061;1.094967586931695;0.5478873790174292;9.687956918134429;0.8335854045522721;0.015620657383437703;0.015559056004586546;0.6833395893823111;-1.1000013495053222;1.3054666683239435
46.490854;0.5281842079286823;0.3816377608150113;0.7267999339297615;0.5638325576173641;1.095007702237872;0.5477794588133902;9.68854841064579;0.8334740138019419;0.015623842258797795;0.015555870597566461;0.6833858987786036;-1.1000013375094309;1.3055551051872625
46.500854;0.5280742699363288;0.38160594369941386;0.7265943954286402;0.563843869345252;1.0950406923803253;0.547678438729329;9.689146511083473;0.8333575389921892;0.015627090197699922;0.015552781202406779;0.6834399143845102;-1.100001327913096;1.305647427897033
46.510854;0.5279649323828061;0.38157550428675524;0.7263856260182961;0.563852478833774;1.0950660860845538;0.5475841283481283;9.689750816629566;0.8332361246747724;0.015630392507296798;0.015549784334588061;0.6835019945393564;-1.1000013205530963;1.3057438073082808
46.520854;0.5278567279923017;0.3815464279394243;0.7261740015681389;0.5638586653020639;1.09508337685145;0.5474963235331358;9.690361156884354;0.8331099940897059;0.01563374085902042;0.015546875473356158;0.6835725772222525;-1.100001315191992;1.3058444008470553
46.530854;0.5277501555540448;0.38151869159256696;0.725959868113906;0.5638627490515988;1.0950920392491987;0.5474148166701701;9.690978143898606;0.8329794550074818;0.015637127005768567;0.01554404996848337;0.6836520590662101;-1.1000013115474963;1.3059492387958194
46.540854;0.5276456065749672;0.38149228534993235;0.7257435907840961;0.5638650223809134;1.0950916181143413;0.5473393683040233;9.691604031496736;0.8328449755864777;0.01564054367631281;0.015541304069618157;0.6837407270784714;-1.1000013093533159;1.3060582161190553
46.550854;0.5275433495377001;0.3814672361355045;0.7255256407841145;0.5638656273410374;1.0950818257858144;0.5472697334441796;9.692242096720447;0.8327072439686164;0.015643985867094635;0.015538635366424176;0.6838387421486168;-1.1000013083913331;1.3061711730329582
46.560854;0.5274435655790375;0.3814436237291254;0.7253066180438998;0.5638645161908774;1.095062553401139;0.5472057306317376;9.69289552321506;0.8325670723962558;0.01564744985549944;0.015536041691944792;0.6839461253926569;-1.1000013084941775;1.3062879766243107
46.570854;0.5273463515515021;0.3814215634639191;0.7250872435714102;0.5638614949784688;1.0950338864426101;0.5471472600132596;9.69356794291976;0.8324252544338443;0.015650930661955345;0.015533519482529373;0.6840628059169356;-1.1000013095347334;1.30640856398401
46.580854;0.5272517049967357;0.38140116156504833;0.7248683511087708;0.5638562550261949;1.094996144586679;0.5470942659193783;9.694264409146662;0.8322825128564505;0.015654421878271315;0.015531064533032973;0.6841887175580669;-1.1000013113955536;1.306532865667837
46.590854;0.5271595648918708;0.38138247459039487;0.7246507966829379;0.5638483980116558;1.0949498527128179;0.5470467254062696;9.69499125136722;0.8321394755607266;0.01565791805880987;0.015528675198242818;0.6843238169361068;-1.1000013139405855;1.3066607051021861
46.600854;0.527069904499648;0.3813655048775783;0.7244353288879753;0.5638375141230375;1.094895601904865;0.5470046800151362;9.695755573760243;0.8319966395081569;0.01566141609794604;0.015526354898886386;0.6844679914791361;-1.10000131701309;1.306791812727433
46.610854;0.5269828002726843;0.3813502356006143;0.7242225202497177;0.5638232809860851;1.0948338774101218;0.5469682540261128;9.69656476016621;0.8318543925661585;0.01566491512850144;0.015524111682825041;0.6846209706283614;-1.1000013204408032;1.3069258457805892
46.620854;0.5268984197508917;0.38133669009641746;0.7240127173985272;0.563805517728871;1.0947650348419342;0.5469376352067028;9.697425653314598;0.8317131007369373;0.01566841721716093;0.015521956785826256;0.6847823424382491;-1.1000013240315416;1.3070623324904513
46.630854;0.5268169325895422;0.3813249839371325;0.7238060356811324;0.5637841905572067;1.0946893859989704;0.5469130355291154;9.698344157975901;0.8315732186818607;0.01567192786335113;0.015519904668238436;0.6849516254944086;-1.100001327573078;1.3072007010721236
46.640854;0.5267384006232216;0.3813153299908686;0.7236024761088881;0.5637593684995211;1.0946071443454275;0.5468946646141237;9.69932591316143;0.8314353832766788;0.015675454165389572;0.015517971934229838;0.685128288198987;-1.1000013308505043;1.3073405118678014
46.650854;0.5266627382755307;0.3813080056996021;0.7234020274366167;0.5637311715166988;1.0945182790998653;0.5468827407075636;9.700377196585585;0.831300413740316;0.01567900273351013;0.015516173070446875;0.6853117469568453;-1.1000013336644239;1.3074816370710425
46.660854;0.5265897540073451;0.38130334006033195;0.7232046461322651;0.5636998143397537;1.0944225536035872;0.5468775168062374;9.70150499932236;0.831169259652593;0.015682579220715077;0.015514517300144096;0.6855013958197868;-1.1000013358223026;1.3076241331636806
46.670854;0.526519199634038;0.38130172591760064;0.7230102244712401;0.5636657060824923;1.0943197461909788;0.546879280545284;9.70271598916064;0.8310429670403601;0.015686187575088495;0.015513009869806195;0.6856966054749891;-1.1000013371081365;1.3077680580951336
46.680854;0.526450812605253;0.38130359606036074;0.7228185702437475;0.5636294661939913;1.0942097747029103;0.5468883165867828;9.704014977012259;0.8309225838442553;0.01568982892156921;0.01551165484248526;0.68589668998003;-1.1000013372736523;1.30791348100767
46.690854;0.5263843272741313;0.38130935177146424;0.722629350050454;0.5635918395660806;1.0940925983554153;0.5469048600338018;9.70540442838858;0.830809025930867;0.015693501835127945;0.015510456139533878;0.6861009138550748;-1.1000013360537284;1.3080604921053751
46.700854;0.5263194483046109;0.38131931802732655;0.7224420970564465;0.5635535963859106;1.093968103057004;0.5469290812794635;9.706885535320184;0.830703059070295;0.015697202281477755;0.015509417380063261;0.6863085337709902;-1.100001333168294;1.3082090565353468
46.710854;0.5262558667291074;0.381333751070235;0.7222563160271811;0.5635154839841765;1.0938361479537704;0.5469611142830426;9.708459443064378;0.8306054156041692;0.015700922049655106;0.015508542016048836;0.6865188229320727;-1.100001328342254;1.3083588756239597
46.720854;0.5261933284994885;0.3813528216351426;0.7220715398599235;0.5634782314570731;1.0936966384485043;0.5470010948703079;9.710127794060636;0.8305168987169841;0.015704648727957668;0.015507833357660782;0.6867310608798114;-1.1000013213676352;1.3085094510972881
46.730854;0.5261316934449756;0.3813765689879582;0.7218873220834093;0.5634425545466772;1.0935494949042424;0.5470491551934461;9.711892497851084;0.8304383650664287;0.01570836824718268;0.015507294004755789;0.6869445269077271;-1.100001312133456;1.3086602842596402
46.740854;0.5260709264170301;0.3814049141064471;0.7217032908022603;0.5634091099333179;1.0933946623320654;0.5471053855082351;9.71375505522207;0.8303706434588236;0.015712068087086757;0.015506926396242442;0.687158538736182;-1.1000013005935156;1.3088109739393095
46.750854;0.5260110108451791;0.38143771743861404;0.721519199293765;0.56337841904394;1.0932322269362662;0.5471698182868179;9.715716846361603;0.8303144691254444;0.015715740003669574;0.01550673497126347;0.687372480572217;-1.1000012867288869;1.308961196092054
46.760854;0.5259518963905643;0.38147480103361475;0.7213348496272549;0.5633508322355028;1.0930624600710868;0.5472424472591553;9.717779916426837;0.8302704397669248;0.015719381131263054;0.015506727553219636;0.6875857581920657;-1.1000012705385667;1.3091107720476647
46.770854;0.5258935523770712;0.38151595170691893;0.7211500178108481;0.5633265573939433;1.0928857717602454;0.5473232621018702;9.719946828256338;0.8302389940733231;0.015722993109018618;0.015506914730913033;0.6877977442710881;-1.100001252060685;1.3092598644344293
46.780854;0.5258360400668629;0.3815609547908319;0.7209644782963056;0.5633057079531504;1.0927026953729997;0.5474122312701156;9.72222028243895;0.830220388715316;0.015726579676250862;0.015507307940738648;0.6880077609074269;-1.100001231398835;1.3094090722458833
46.790854;0.5257795307606004;0.3816096287389942;0.7207780121111594;0.5632883086524031;1.0925138684694438;0.5475092010416787;9.724602720660988;0.8302146677167683;0.015730142974762697;0.01550791760901958;0.688215065559713;-1.100001208703487;1.309559240339669
46.800854;0.525724270307577;0.38166182600436666;0.7205903723723389;0.5632742894994122;1.0923199519464988;0.5476138194789493;9.727095599693182;0.830221675346494;0.015733680704252583;0.015508752627670007;0.6884188749234815;-1.1000011841247348;1.309711156741885
46.810854;0.5256705153071451;0.38171742391546964;0.7204012988655392;0.5632635342711703;1.0921215327583076;0.5477255749691068;9.729699158837155;0.8302411385576487;0.015737186925897914;0.015509820522353168;0.6886184730176431;-1.1000011577983104;1.3098654382129515
46.820854;0.5256184893808445;0.3817763209530939;0.7202106058972525;0.5632559005677017;1.0919191138377133;0.5478438918940722;9.732412593549542;0.8302727874817307;0.01574065562711958;0.015511126998613645;0.6888132947869633;-1.1000011298575947;1.3100225894735675
46.830854;0.5255683750119894;0.38183842621640335;0.7200182863318213;0.5632511723362358;1.0917132341956222;0.5479681922411115;9.735233284714424;0.8303164546282359;0.01574408336610451;0.015512675361576272;0.6890028622157774;-1.1000011004274959;1.3101830735863844
46.840854;0.5255203311745394;0.3819036473789044;0.7198245266712372;0.5632490849954642;1.091504554211272;0.5480979124942362;9.738155357394835;0.8303720851470453;0.015747469966648324;0.015514466371951266;0.6891866453284227;-1.1000010696098639;1.3103473756381276
46.850854;0.5254745155994934;0.3819718910419155;0.7196295965353937;0.5632494448637797;1.0912937423519835;0.5482324868921336;9.741169651922606;0.8304396352469012;0.015750818276739784;0.015516497806014475;0.6893639864020893;-1.1000010375010605;1.3105160163597727
46.860854;0.5254310517963366;0.3820430618943708;0.7194337595667667;0.5632521808297823;1.0910813293538981;0.5483712994647831;9.74426546580397;0.8305189980763126;0.015754131970813372;0.015518764058362201;0.6895341356355302;-1.1000010042370896;1.3106893927715855
46.870854;0.5253899617590528;0.38211707426025376;0.719237316364482;0.5632572825908196;1.0908677476521116;0.5485136533555678;9.74743231062063;0.8306100558520499;0.01575741219230412;0.015521256278410733;0.6896963717343667;-1.100000970017254;1.3108675334638653
46.880854;0.5253511601979101;0.38219390604219067;0.719040679225196;0.5632647680184032;1.0906534413701705;0.548658800041075;9.750660752843569;0.8307126979514011;0.01576065673964163;0.015523962142261573;0.6898501032557445;-1.1000009350879432;1.3110500092275192
46.890854;0.5253144853518115;0.382273618892619;0.7188443987486502;0.5632747013477084;1.0904388899195292;0.5488060096616186;9.753942705288166;0.8308267574984289;0.015763861686351403;0.01552686625183518;0.6899948652759222;-1.1000008997200093;1.3112360696038587
46.900854;0.525279712166382;0.3823562821314656;0.7186491210600664;0.5632871371628579;1.0902245673918896;0.5489546082492571;9.757271382806843;0.8309520146307164;0.015767022365079045;0.015529952721020193;0.690130268818697;-1.100000864205267;1.31142487898018
46.910854;0.5252465965539316;0.38244190201835926;0.7184554642414385;0.5633020257125305;1.0900108697884794;0.5491039485377335;9.760641233079738;0.8310881909903095;0.015770133431434158;0.015533208741174165;0.6902559944872071;-1.1000008288572642;1.3116157095548644
46.920854;0.5252149445384671;0.38253042079784993;0.7182639603497859;0.5633192020185885;1.089798028704258;0.5492533981662867;9.764048215099994;0.8312348146256677;0.015773189032879248;0.015536627280482591;0.6903718068090611;-1.100000794001029;1.3118080415991238
46.930854;0.5251846249612672;0.3826217198842502;0.7180751066868486;0.5633384372149204;1.0895860612542663;0.5494023745400773;9.767489720038471;0.831391144735695;0.015776183193901137;0.015540206696037027;0.6904775414263552;-1.100000759959546;1.3120015185097271
46.940854;0.5251555157983592;0.38271560442160857;0.7178893493640123;0.5633594938885247;1.0893748234799898;0.5495503389433033;9.770963666144269;0.8315562755010377;0.015779110826808756;0.015543946755302606;0.6905731016635568;-1.1000007270336498;1.3121957969643014
46.950854;0.5251274562278729;0.3828117919677328;0.7177070332302392;0.5633821825569751;1.0891641111008472;0.5496967544327878;9.774468204930628;0.8317292107109178;0.015781968544746883;0.015547845393882395;0.6906584689816777;-1.1000006954756039;1.3123904792867016
46.960854;0.5251002653005185;0.38290991076851705;0.71752847707174;0.5634064024420408;1.0889536774930744;0.5498410945386507;9.778003220089474;0.8319088002480596;0.015784753692223583;0.015551898811989373;0.690733681140404;-1.1000006654880834;1.3125851435788736
46.970854;0.5250737955477452;0.383009530860119;0.7173540745450732;0.5634321596847089;1.0887432739021239;0.5499828977386146;9.781571749476013;0.8320936940237362;0.015787462873960604;0.015556102207729827;0.6907988105301237;-1.100000637251313;1.3127793777894312
46.980854;0.5250479344714123;0.38311023149275286;0.717184261092078;0.5634595644753326;1.0885328307216535;0.5501217831115814;9.785178831534484;0.8322823983746201;0.015790092670323098;0.015560448975450716;0.6908539542431131;-1.100000610929405;1.3129728015645838
46.990854;0.5250225355070337;0.38321164151005616;0.7170194268052837;0.5634887819143207;1.0883225807903663;0.550257387944472;9.788829030669593;0.8324733704151415;0.015792642154477118;0.015564929119088619;0.6908991757453311;-1.1000005866476814;1.3131649903793516
47.000854;0.5249973675338585;0.3833134130543255;0.7168599215989763;0.5635199436744238;1.0881129497667426;0.5503893408103836;9.79252567732794;0.8326651100900458;0.015795113991160452;0.015569528338779668;0.6909344229380273;-1.1000005644966593;1.3133552160764588
47.010854;0.5249721490563402;0.3834151769027848;0.7167061092263561;0.5635530729647209;1.0879043498726386;0.5505173675006123;9.796271604842934;0.8328562005069442;0.015797513203373616;0.015574228409143666;0.6909594877681107;-1.100000544570365;1.31354216115406
47.020854;0.5249466119985401;0.3835165278461127;0.7165583745882566;0.5635880653078614;1.0876970879527132;0.5506413814453608;9.800069120982807;0.8330452535878446;0.015799846139015476;0.015579008642420334;0.6909740312483202;-1.1000005269919981;1.3137239167015398
47.030854;0.524920519592323;0.3836170381592887;0.7164171104280935;0.5636247345231523;1.0874914087069383;0.5507614123530308;9.80391947709153;0.8332308670559729;0.015802120272635903;0.015583846880630064;0.6909776537887019;-1.1000005119171745;1.3138983319455084
47.040854;0.5248936314189537;0.38371627282206766;0.7162827199592662;0.5636628864457374;1.0872875102764556;0.5508774827066669;9.807823544095564;0.8334117086599626;0.015804342485345194;0.015588718915435366;0.6909699259426574;-1.1000004995293535;1.3140634452427746
47.050854;0.5248656706212065;0.38381379750896494;0.7161555935647328;0.5637023666810204;1.0870854589404833;0.550989586495717;9.81178282083464;0.8335866448697604;0.015806516034237838;0.015593598975350705;0.6909503711492055;-1.1000004900274147;1.3142177364218466
47.060854;0.5248363465226153;0.3839091925042268;0.7160360329989298;0.5637430806948922;1.0868851284493128;0.5510977307408003;9.815799244137253;0.8337547661280492;0.015808639037331075;0.015598462488786739;0.690918492224161;-1.1000004836072743;1.3143601436196246
47.070854;0.5248053945886603;0.3840020667530998;0.7159242093064843;0.5637850078787527;1.0866862480334765;0.5512019132521911;9.819874429171028;0.8339153178713578;0.015810704940969762;0.015603287718013793;0.6908738578113846;-1.1000004804469885;1.3144899592440413
47.080854;0.5247725822032292;0.38409207270360807;0.7158202285253551;0.5638282232789187;1.0864885233658412;0.5513020566288529;9.824008841369881;0.8340676496960807;0.015812704106571485;0.015608055694329532;0.6908161963489953;-1.1000004807078505;1.3146067492247844
47.090854;0.5247377155397865;0.3841789251541752;0.71572421880192;0.5638728972061459;1.0862917512021675;0.5513980196795628;9.82820111450612;0.8342112244032227;0.015814626530949134;0.01561275093247808;0.6907454722665676;-1.1000004845592255;1.314710269868001
47.100854;0.524700672950379;0.3842623907671786;0.7156363448996439;0.5639192291829136;1.0860958651159824;0.5514896694286092;9.83244831591445;0.8343456091947988;0.015816463902516596;0.015617362192969728;0.6906619240944349;-1.1000004921945437;1.3148003521710387
47.110854;0.5246614194880647;0.38434222594659223;0.7155567767249946;0.5639673800303613;1.0859009423651669;0.5515768909249019;9.83674658961892;0.8344703921682843;0.01581820848926744;0.015621881650073145;0.6905660185601664;-1.1000005038059517;1.3148768704069764
47.120854;0.5246199616573515;0.38441812644107115;0.715485642528658;0.5640174518014062;1.0857071961188636;0.5516595358191182;9.841091139767821;0.8345851153797751;0.015819850618179712;0.015626303473779427;0.6904583559939665;-1.1000005195622027;1.3149398028071368
47.130854;0.5245762795663541;0.3844897681984615;0.7154229732265803;0.5640694893065572;1.0855148935193233;0.5517373833831485;9.845476243779979;0.8346893286318648;0.015821378262958086;0.01563062302373599;0.6903396570729824;-1.1000005396174048;1.314989301796878
47.140854;0.524530318925781;0.3845568886372035;0.715368682751835;0.5641235165804414;1.0853242351713512;0.5518101326030236;9.849896213487572;0.8347827080225015;0.01582277884724241;0.015634836271517107;0.6902108134313806;-1.1000005640976052;1.3150257765028481
47.150854;0.5244820517450185;0.3846193173552986;0.715322589135553;0.564179592833735;1.0851353530977388;0.5518774417530911;9.85434647372734;0.8348650961829578;0.015824040888177623;0.015638939052681235;0.690072856733107;-1.1000005930588703;1.3150498863171982
47.160854;0.524431542657006;0.38467695626883724;0.715284419443954;0.5642378309667386;1.0849483977498273;0.551938983682741;9.858823408717488;0.8349364639905483;0.015825154133727096;0.015642926773368176;0.6899268619260247;-1.1000006264680506;1.3150623574024736
47.170854;0.5243789613875323;0.3847297411465534;0.7152537923536275;0.5642983885077483;1.0847635128013646;0.5519944695082459;9.863323236355503;0.8349968820678212;0.0158261091749697;0.015646794657587556;0.689773873479637;-1.1000006642215527;1.315063781309115
47.180854;0.5243245264267958;0.3847776132926;0.7152301966089034;0.5643614579799527;1.0845807072014155;0.552043697231565;9.867841338150903;0.8350464985842706;0.015826897379059165;0.01565053765809954;0.6896148497218336;-1.1000007061849109;1.3150545413461556
47.190854;0.5242684494454725;0.38482050458369854;0.7152129686576421;0.5644272469010373;1.0843997872762305;0.5520866320129502;9.872372757808348;0.8350855400226045;0.015827511572194485;0.01565415023943302;0.6894506645021535;-1.1000007522207318;1.3150349002177781
47.200854;0.5242109380477246;0.3848583246380682;0.7152013048763649;0.5644959883688975;1.084220429818585;0.5521234133909559;9.876913239925658;0.8351143758664008;0.015827947627362855;0.015657625755294335;0.6892821732046137;-1.1000008021877656;1.315005179136414
47.210854;0.5241522079264255;0.38489097675517825;0.7151943276900996;0.5645679733563274;1.0840423544351745;0.5521542681096787;9.881459753238213;0.8351335983542412;0.015828204774178716;0.01566095426657373;0.6891102099484218;-1.100000855941988;1.3149657867739393
47.220854;0.5240924645282304;0.38491838333687367;0.7151911802202815;0.564643497527885;1.083865411597721;0.5521794220059392;9.886009873478626;0.8351440074593384;0.015828283913603608;0.015664121366072842;0.68893551131724;-1.1000009133491748;1.314917026052792
47.230854;0.5240318773873521;0.3849404753207096;0.715191104375804;0.5647227693078157;1.0836895554599109;0.552199076750176;9.890560511458585;0.8351464737932005;0.015828186321360103;0.015667110239543217;0.6887586838608598;-1.1000009742741488;1.3148589616646993
47.240854;0.5239705722114506;0.3849571883477707;0.7151934595627798;0.5648058929802618;1.0835148493593916;0.55221341449759;9.895107705576649;0.8351418227873861;0.015827913806339966;0.0156699037035122;0.6885802072534503;-1.1000010385619754;1.3147914801340566
47.250854;0.5239086648728499;0.38496848841826536;0.7151976866215988;0.5648929048473378;1.0833414611807215;0.5522225962273278;9.899647848897683;0.8351308250697083;0.015827469301911565;0.01567248476910579;0.6884004462267931;-1.100001106041632;1.314714333751876
47.260854;0.5238463077743899;0.38497440025436147;0.715203271733429;0.5649838146427033;1.0831695864104587;0.552226811946009;9.904178095642266;0.8351142310357241;0.01582685644952181;0.015674838256144945;0.6882196989551328;-1.100001176523932;1.3146271223800503
47.270854;0.5237836905356563;0.38497505854506725;0.7152097693009406;0.5650786349915905;1.082999432437621;0.5522263484725473;9.908695307694195;0.8350928121185273;0.015826078467246575;0.015676952816243653;0.688038233345896;-1.1000012497888505;1.3145294018050404
47.280854;0.5237210181020409;0.3849707734066501;0.7152168643947862;0.5651774092236365;1.0828312982662367;0.5522215637126185;9.913196241345595;0.8350674070135642;0.015825137827203583;0.015678820978624726;0.6878562401521519;-1.1000013255980448;1.3144208756675853
47.290854;0.5236585050327796;0.3849620463519999;0.7152243938013575;0.5652802370902331;1.0826655623075119;0.5522128328829211;9.917679443037958;0.8350389782134339;0.015824036737669227;0.015680438421822096;0.6876737610840785;-1.1000014037312884;1.3143014629136356
47.300854;0.523596399262904;0.38494951044280423;0.7152322946794883;0.5653872739562615;1.0825025074904504;0.5522005342645494;9.922146022255056;0.8350086330298025;0.01582277743034806;0.015681803991409032;0.687490709337889;-1.1000014840068852;1.3141712997841883
47.310854;0.5235350271490914;0.38493383758827965;0.7152405073095025;0.5654987060967804;1.0823421671859321;0.552185005095018;9.926598601165669;0.8349775586720579;0.015821361778496072;0.015682919922428495;0.6873069855890827;-1.1000015662641198;1.3140307479097872
47.320854;0.5234747961302508;0.3849156705429817;0.7152489114693259;0.5656146955204501;1.0821843463327434;0.5521664891562914;9.93103983762408;0.8349469620650843;0.01581979085792016;0.01568379226030979;0.6871225930097181;-1.1000016503463514;1.3138802563512535
