time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.330854;0.523416139054612;0.38489557045035677;0.7152573649094099;0.5657353147854045;1.0820287513826958;0.5521451607544836;9.935471499421505;0.834918075253225;0.015818064728774107;0.015684431102866422;0.6869376662605267;-1.100001736115667;1.3137201340666418
47.340854;0.5233594625977153;0.3848739758027278;0.71526574591373;0.5658605410823615;1.0818750931357604;0.5521211958591165;9.939894714436898;0.8348921439371518;0.01581618193496324;0.01568484950127013;0.6867524095578403;-1.1000018234634605;1.313550554704337
47.350854;0.5233051042682558;0.38485122383537507;0.7152738799127505;0.5659903059738506;1.0817231838153585;0.5520947993162602;9.944310430314205;0.8348703620846432;0.015814139290100195;0.015685061108771176;0.6865670405337857;-1.1000019122956453;1.3133718400683034
47.360854;0.5232532675067303;0.3848276060026836;0.7152814562437585;0.5661244955604041;1.0815730485464217;0.5520661597010661;9.948718377698903;0.8348537610696493;0.01581193218783798;0.015685078181171565;0.6863817982111107;-1.1000020025106443;1.3131846549747026
47.370854;0.523203995317599;0.3848033907738835;0.7152881015501651;0.5662628637936068;1.0814249287766666;0.5520354029329021;9.953115518648538;0.8348430832409116;0.015809554939078214;0.01568491180339597;0.6861969400038984;-1.1000020939909487;1.3129899445003044
47.380854;0.5231572389336665;0.3847788282145304;0.7152935595747569;0.566404988237005;1.081279184040786;0.5520026117838744;9.957496460839788;0.8348387708658657;0.015807001141297364;0.0156845733386269;0.686012705875079;-1.1000021866223262;1.3127887676998322
47.390854;0.5231129546144323;0.3847541418267779;0.7152977959146379;0.5665503601610663;1.08113624442197;0.5519678888496649;9.96185560027636;0.8348410701407049;0.01580426366331801;0.015684074990544875;0.685829322270799;-1.100002280322751;1.3125821260558108
47.400854;0.5230711413492247;0.3847295014993221;0.7153009676351142;0.566698521766568;1.0809966426401971;0.5519314013875668;9.966188560885087;0.8348500791849967;0.015801334283498045;0.01568343019816335;0.6856470440108519;-1.1000023750440084;1.312370876006914
47.410854;0.5230318189851045;0.3847050205763061;0.715303341818791;0.5668491167997896;1.0808610406381598;0.5518933504267657;9.970491938991517;0.8348657405038489;0.015798204010226677;0.015682653647587752;0.6854661827331342;-1.1000024707342637;1.3121557425062835
47.420854;0.5229950045065866;0.3846807892352047;0.715305249559298;0.5670018218799785;1.080730204002208;0.5518538900076152;9.974762163338006;0.8348878835931182;0.015794864915282;0.015681760137733286;0.6852871178912572;-1.1000025672931548;1.3119373476889031
47.430854;0.522960727001337;0.3846569101706214;0.7153070903346433;0.567156276346273;1.0806049330963095;0.5518130957891481;9.978994411572783;0.8349162879464124;0.015791312713282022;0.0156807639948387;0.6851102816930285;-1.1000026645673293;1.311716212406108
47.440854;0.5229290735990902;0.38463350448266437;0.715309357710206;0.5673121383982751;1.0804860381876136;0.5517709895864303;9.98318229856981;0.8349507030293223;0.015787547171738654;0.015679679015503586;0.6849360727290575;-1.1000027623784763;1.3114926879248354
47.450854;0.5229002188924061;0.38461067552490336;0.7153126290740117;0.5674691938966817;1.0803744494542908;0.5517275631087111;9.98731902884912;0.8349908505591491;0.015783569993617158;0.015678517463068673;0.6847647727830452;-1.100002860527763;1.3112668289881297
47.460854;0.5228743929527553;0.3845884699364767;0.7153174779502756;0.5676273640172399;1.080271294055679;0.5516828165738654;9.99139928472861;0.8350364291445072;0.015779383394690184;0.015677289058291105;0.6845965832843169;-1.1000029587709144;1.311038341398311
47.470854;0.5228518116538268;0.384566888208506;0.7153243858523214;0.5677866318692889;1.0801777638048589;0.5516368230085269;9.9954196193038;0.8350870607295102;0.015774989559970597;0.015676001837008263;0.6844316953172361;-1.100003056803716;1.310806716281133
47.480854;0.5228326309686362;0.3845459104380637;0.7153337337810263;0.5679469880645808;1.080094947075599;0.5515897254180867;9.999376929818181;0.8351421693899266;0.0157703893724572;0.015674663634185154;0.6842703192318146;-1.1000031542784008;1.3105714378693056
47.490854;0.5228169317042022;0.38452548587907204;0.7153458393219754;0.568108415656089;1.0800237577513359;0.5515416326800446;10.003267119820356;0.8352009178899583;0.015765581762264346;0.01567328168026702;0.6841127319050375;-1.1000032508391153;1.3103320642569578
47.500854;0.5228047025869429;0.38450553672890575;0.7153610315482501;0.5682708881875447;1.0799648974766505;0.5514925516942976;10.007085649834494;0.8352623099123315;0.015760564547348522;0.01567186120604707;0.6839592873593074;-1.1000033461502134;1.3100882200782213
47.510854;0.5227958120276557;0.38448599575445414;0.7153797589939593;0.5684343330260075;1.0799188728669726;0.5514424453293258;10.01082886806938;0.8353254016599705;0.015755335572621446;0.015670405112518597;0.683810333463588;-1.1000034399175833;1.309839650120952
47.520854;0.5227900135208952;0.3844668239151539;0.7154026115646377;0.5685985588222501;1.0798860964684056;0.5513913381354482;10.014493980112503;0.8353894455905516;0.01574989368053615;0.015668915753691948;0.6836661332904058;-1.1000035319056056;1.3095862975313532
47.530854;0.5227870416515491;0.38444801872841283;0.715430216877074;0.5687632263375474;1.0798669733533728;0.5513393717686224;10.018078543943151;0.8354538573837059;0.015744239490367753;0.015667398135508666;0.6835268356967974;-1.1000036219319744;1.3093282899052237
47.540854;0.5227867320609916;0.3844296113291675;0.7154631441915691;0.5689279122402653;1.0798619050276825;0.5512867642039416;10.021581225625386;0.8355181065789137;0.015738375638994002;0.015665861830403808;0.6833924639020925;-1.1000037098504698;1.3090658091774587
47.550854;0.5227890486337569;0.38441161921200223;0.7155018781703713;0.5690922337815935;1.0798712987902441;0.5512337065779261;10.025002212562281;0.8355816934655681;0.015732306120806065;0.01566432048646548;0.6832629365194334;-1.100003795543707;1.3087988932995533
47.560854;0.5227940307096158;0.3843940049589358;0.7155468071846321;0.5692559179313017;1.07989563888822;0.5511802956891607;10.028342172042159;0.835644214623845;0.015726035356525003;0.015662789955534953;0.6831381059174682;-1.100003878933211;1.3085273127123644
47.570854;0.5228017475445249;0.38437667035613643;0.7155982214522401;0.5694187669795511;1.0799355301354812;0.5511265075224725;10.03160199146905;0.8357054073119751;0.015719569034659677;0.015661286634315822;0.6830178023748096;-1.1000039599991205;1.3082506541680043
47.580854;0.5228122827551416;0.3843594717445351;0.7156563920259216;0.5695806518130383;1.0799916688302427;0.551072185545527;10.034783535405635;0.8357650949173151;0.01571291652626149;0.01565982729034853;0.6829019067909253;-1.1000040387694194;1.30796850944832
47.590854;0.5228256982899548;0.3843422694814915;0.7157217346464456;0.5697415451153326;1.0800648046279202;0.5510170915208309;10.037889316473432;0.8358230769773366;0.015706092175841103;0.015658429276654826;0.6827903885823471;-1.1000041152729958;1.3076805607014945
47.600854;0.5228419910086962;0.38432496973331803;0.7157948801053825;0.5699014775345902;1.080155737440128;0.5509609960247638;10.040921480036031;0.8358791036909105;0.015699114033281954;0.0156571088073078;0.6826832656060257;-1.100004189515143;1.307386552324754
47.610854;0.5228611255293099;0.38430752535006507;0.7158765128651218;0.57006046867682;1.080265338080053;0.5509037467305775;10.043881320601173;0.8359329234456295;0.015692000511678947;0.015655878541691447;0.6825805817724458;-1.1000042614935701;1.3070862485168386
47.620854;0.5228831029072156;0.3842899330652846;0.7159671548027945;0.5702185325017362;1.0803945532722314;0.5508452924278824;10.046769303627125;0.8359842469209269;0.015684767505954343;0.015654747650918458;0.6824824394672407;-1.1000043312048713;1.306779377756057
47.630854;0.5229079792087995;0.38427222100383207;0.716067124439275;0.5703757252559397;1.0805443558983199;0.5507856438655073;10.049585869940275;0.8360326755736527;0.015677427953211504;0.015653723267138778;0.6823889953804329;-1.1000043986115753;1.3064656155656929
47.640854;0.5229358685448386;0.38425441326752957;0.7161766171198068;0.5705321506010639;1.0807156777741254;0.5507248061268829;10.052332395599995;0.8360777512823078;0.015669992886569346;0.015652811353649067;0.6823003902328516;-1.1000044636169266;1.306144698281283
47.650854;0.5229669098088174;0.3842365195419021;0.716295770526429;0.5706878967121133;1.0809093614741114;0.5506627291280483;10.05501068391992;0.8361190321044071;0.015662472879884887;0.015652017934713533;0.6822166917348541;-1.1000045260922962;1.3058165532292423
47.660854;0.5230011757089761;0.3842185682070927;0.7164246935932411;0.5708429558901994;1.0811260519424595;0.55059927956267;10.05762164554859;0.8361560471553936;0.0156548788645441;0.015651350276638575;0.6821378989159192;-1.100004585911328;1.3054812808936822
47.670854;0.5230386447060817;0.38420063983289265;0.7165634611474044;0.5709971824419389;1.081366034238306;0.5505342581791269;10.060164704211505;0.8361882359179119;0.015647221481488626;0.015650817829529005;0.6820639695449209;-1.100004642950184;1.3051390505884615
47.680854;0.52307924758181;0.3841828731824321;0.7167121002408826;0.5711502932839111;1.081629201059686;0.5504674799760795;10.06263802397135;0.8362149828166853;0.015639510388275643;0.015650433528327488;0.6819948366168258;-1.1000046970831223;1.3047900853996466
47.690854;0.5231228929337856;0.38416544617008647;0.7168705717213787;0.5713018705985397;1.0819151598853778;0.5503988392123412;10.065039421354145;0.8362356893949555;0.015631753948295656;0.01565021248902344;0.6819304173947209;-1.1000047481808362;1.3044347805352612
47.700854;0.5231694625889898;0.3841485388183666;0.717038703875503;0.5714513679547697;1.0822232770507347;0.5503282802011;10.067367247047654;0.8362498373357895;0.015623958224989267;0.015650167164509586;0.6818706296931487;-1.1000047960974462;1.304073757584888
47.710854;0.523218801229491;0.3841323020477968;0.7172161415874936;0.5715981668312944;1.0825526394548697;0.5502557237057998;10.069620547685098;0.8362570121699012;0.015616127422039426;0.01565030336223209;0.681815438807242;-1.1000048406703642;1.3037076853588807
47.720854;0.5232707078609031;0.384116872292661;0.7174024124767325;0.5717416541845979;1.0829020911472669;0.5501810196315436;10.0717985688153;0.8362568461289334;0.015608266726212823;0.01565061975862702;0.6817649117913326;-1.100004881744224;1.3033370846573733
47.730854;0.5233249419872177;0.3841024251269968;0.7175970138902008;0.5718812433762813;1.0832703951183797;0.5501039433784687;10.073900131079887;0.8362489479449768;0.015600383399570192;0.015651109563538577;0.6817191905189974;-1.1000049191890469;1.302962310698629
47.740854;0.5233812406467058;0.3840891773576499;0.71779937374125;0.5720163427097746;1.0836563880303303;0.5500242659933017;10.075924593582394;0.8362329026071819;0.015592485086700598;0.01565176233488309;0.6816783761691253;-1.1000049528935185;1.3025835879614351
47.750854;0.5234393038497366;0.38407730168527465;0.7180087725581809;0.5721463470538283;1.0840589593644525;0.549941868521897;10.077874195516673;0.8362083240849477;0.015584578323611447;0.015652565039937064;0.6816424809120967;-1.1000049827312668;1.302201102061646
47.760854;0.5234987707967319;0.38406686214968816;0.7182243593616886;0.5722706861561635;1.0844768910963622;0.5498567773820919;10.079754366234459;0.83617495041842;0.015576668203327183;0.015653502747113256;0.6816115314720322;-1.1000050085247255;1.3018151430523026
47.770854;0.523559267487342;0.38405783907281227;0.7184452234108616;0.5723888648221002;1.0849087528283128;0.5497690934289824;10.08157151646022;0.8361327448774648;0.015568760026820812;0.015654559744270585;0.6815856849941855;-1.1000050300548991;1.3014260953751537
47.780854;0.5236205018351381;0.38405016602090347;0.7186704632655775;0.5725004365401303;1.085352907288073;0.5496789302824177;10.08333164097524;0.8360819234123359;0.015560862185966553;0.015655721207695157;0.681565248703584;-1.1000050471099723;1.301034325289765
47.790854;0.5236823233247521;0.38404372525504327;0.7188992292819674;0.5726049510343272;1.085807531209316;0.5495864212860355;10.085040260368034;0.836022916036031;0.015552986634209655;0.015656974450182683;0.6815506497038529;-1.1000050595259847;1.300640180065346
47.800854;0.5237447025664737;0.38403834459499603;0.7191307084347912;0.5727019364546452;1.0862706459103124;0.549491742288573;10.086701622723881;0.8359563094346543;0.015545147351908482;0.01565830853485835;0.681542354611968;-1.1000050672050785;1.300244088535878
47.810854;0.5238076569638042;0.38403380771796425;0.7193640782438859;0.57279094273058;1.0867402031491806;0.5493951072443429;10.088317813798433;0.8358827981517176;0.015537359693773027;0.0156597132835428;0.6815407055329273;-1.1000050701130795;1.2998465911198671
47.820854;0.5238711980787736;0.3840298437659254;0.7195984846972038;0.572871629016286;1.0872141970606193;0.5492967373600794;10.089889717556774;0.835803162229147;0.015529639982671043;0.015661179321562874;0.6815458239937289;-1.100005068265136;1.2994482058053518
47.830854;0.5239353084648957;0.38402610457207637;0.7198330353536402;0.5729438122585995;1.0876907473845752;0.5491968258890337;10.091418873553854;0.8357182406572762;0.01552200384874019;0.015662698039765104;0.6815577310078257;-1.1000050617162014;1.2990492996081058
47.840854;0.5239999254390147;0.38402218108106256;0.7200668194185653;0.5730074284378732;1.088168109645872;0.5490955297345936;10.092908142603482;0.8356288676017318;0.015514464270513536;0.015664260835772145;0.6815765069748544;-1.1000050505573886;1.2986501552643048
47.850854;0.5240649328855025;0.3840176666168749;0.720298989730632;0.5730624793911279;1.0886446891744777;0.548992976831884;10.094361388361259;0.8355357962426675;0.015507030919975425;0.01566585932649085;0.6816023112681401;-1.1000050349086348;1.2982511062391018
47.860854;0.5241301515239485;0.38401222843384786;0.7205288414845183;0.573109046915991;1.0891191473474369;0.5488892510573745;10.09578321100353;0.835439661537436;0.015499710510217713;0.015667486521360015;0.6816353384750132;-1.1000050149152614;1.2978526002625768
47.870854;0.5241953304824698;0.38400566119509816;0.7207558322108047;0.5731473520821715;1.0895904338558702;0.5487843558358738;10.097178452999609;0.8353409962829372;0.015492507577677228;0.015669136896510654;0.6816757879629615;-1.100004990763336;1.2974551948048645
47.880854;0.5242601354446683;0.3839978822415179;0.7209795602054786;0.5731777736741424;1.0900576371572563;0.5486781839906756;10.098550916531773;0.8352402475710411;0.01548542572928985;0.015670805190690567;0.6817238802790775;-1.1000049626936346;1.297059437949323
47.890854;0.5243241427267674;0.38398887521980735;0.7211997083734415;0.5732007808254527;1.0905198839260595;0.5485705418070913;10.09990172022231;0.8351377668084824;0.015478468134386303;0.01567248568116649;0.6817799005003393;-1.1000049309729527;1.2966657145650984
47.900854;0.5243868824997602;0.3839786547879228;0.7214159638849346;0.5732168305829114;1.0909764360002658;0.54846125007205;10.101228824853743;0.8350338357625189;0.01547163640571699;0.01567417269076751;0.6818441597048049;-1.1000048958311504;1.2962742081089604
47.910854;0.5244479162857164;0.3839672494839282;0.721627940646275;0.573226298601744;1.091426824270364;0.5483502295112161;10.102528618785364;0.8349287586689862;0.015464929023335917;0.015675861710462796;0.68191688574082;-1.1000048574185008;1.2958849974134885
47.920854;0.5245068793412008;0.3839546722754126;0.7218351490755348;0.5732294620857774;1.0918708920017497;0.5482374867203132;10.103797822593185;0.8348229342771206;0.015458341474294176;0.015677549848038205;0.6819981636655451;-1.100004815790701;1.2954982005852538
47.930854;0.5245634577346739;0.3839409182617903;0.7220370251260041;0.573226521211255;1.0923087761592516;0.5481230756749624;10.105033643735352;0.8347168497226053;0.015451869176069903;0.015679235023201555;0.6820879620199037;-1.100004770890633;1.2951139895442474
47.940854;0.5246173553050538;0.3839259896741945;0.7222329680380962;0.5732176256053733;1.0927407898506523;0.548007117791066;10.106233031411515;0.8346110675331292;0.015445510315756644;0.01568091482469911;0.6821861870827985;-1.1000047225451413;1.2947324687117672
47.950854;0.5246683066624479;0.3839098814692306;0.7224223712595235;0.5732029059976252;1.093167146010668;0.5478898372306382;10.107392499282005;0.8345061958714795;0.015439265157304318;0.015682585221312287;0.6822927021186577;-1.1000046705028368;1.2943535890533568
47.960854;0.5247160893433922;0.38389253374896254;0.7226046640789158;0.5731825237597566;1.093587684936324;0.5477715729003254;10.108507903325215;0.8344027625001336;0.015433134333095552;0.01568423884938941;0.6824073009987203;-1.1000046144932942;1.293977176491916
47.970854;0.5247604828654766;0.38387384046337936;0.7227793574987958;0.5731567004947941;1.0940018253256572;0.5476527535582727;10.109573967351551;0.8343010970568653;0.015427120133895378;0.015685864195957588;0.6825296965997711;-1.1000045542711465;1.2936030391182014
47.980854;0.5248012063258627;0.3838537182336018;0.7229460839062501;0.5731257136430798;1.094408708013859;0.5475337983426376;10.110584630243135;0.8342013593287408;0.01542122834001988;0.015687446825368365;0.6826595617232345;-1.1000044896118495;1.29323107993881
47.990854;0.524837896088098;0.38383213427661095;0.7231045824090175;0.5730898645141191;1.094807404502981;0.5474150212211499;10.111534095271864;0.8341036975112119;0.015415466622084775;0.01568897162986605;0.6827965434891896;-1.1000044202756751;1.2928613891805165
48.000854;0.5248701642690836;0.38380907100711786;0.7232546132342074;0.5730494022374123;1.0951971020155227;0.547296657605663;10.112417548188638;0.8340084092791072;0.01540984171169419;0.015690424949196986;0.6829402368431227;-1.1000043460009885;1.2924942466978318
48.010854;0.5248977094982165;0.38378450196636854;0.7233959028802486;0.5730044782506909;1.09557718103273;0.547178967926323;10.113231121884818;0.8339159475949862;0.015404359660496211;0.015691796282804125;0.6830902173344192;-1.1000042665461212;1.2921299223005183
48.020854;0.5249204023165089;0.38375841293589025;0.7235281418922437;0.5729551812794447;1.0959471900376236;0.547062294748309;10.1139713800196;0.833826765306353;0.01539902818999506;0.01569307853660568;0.6832461005561081;-1.100004181753403;1.29176841519488
48.030854;0.5249383015858738;0.3837308346994481;0.7236509901561404;0.5729015356441899;1.0963067750814184;0.54694702183035;10.114634925289678;0.8337411740174376;0.015393857122138317;0.01569426737052288;0.6834075267968356;-1.1000040915995222;1.2914094370941749
48.040854;0.5249516094635877;0.3837018470117281;0.7237641427587749;0.5728434453513483;1.0966556153835916;0.546833505092306;10.115218295039213;0.8336593239220222;0.01538885661747696;0.015695361505627448;0.6835741064028241;-1.1000039961935373;1.2910526304297931
48.050854;0.5249606258319817;0.38367156108151174;0.7238673913847099;0.5727807008784375;1.0969934141583588;0.5467220412616046;10.115718050811926;0.8335812603346201;0.015384035179388614;0.01569636267273105;0.6837454220135165;-1.1000038957138787;1.2906977033209859
48.060854;0.524965743740366;0.38364009694413265;0.7239605469982391;0.5727130643496111;1.0973199261077249;0.5466128359325519;10.116131338455975;0.8335070165345726;0.015379398420821384;0.015697274590035046;0.6839210807178719;-1.100003790337209;1.290344376844938
48.070854;0.5249674257926721;0.3836075419363613;0.7240433386383915;0.5726403735041561;1.0976349637555014;0.546505976604687;10.116456797760916;0.8334367044387084;0.015374949989433983;0.01569810279536984;0.6841007162223535;-1.1000036802297093;1.2899923338475205
48.080854;0.5249661365948097;0.383573917745918;0.7241154708708765;0.5725625947056784;1.0979384378574697;0.5464014778568645;10.116695352367554;0.8333705298465559;0.015370693637089122;0.015698855207085638;0.6842839597216661;-1.100003565590634;1.2896412378787956
48.090854;0.5249622753688747;0.38353921039491096;0.724176772920696;0.5724797720786331;1.0982304750297398;0.5462993845329258;10.116850470612667;0.8333087258594949;0.015366632825188605;0.01569954194302584;0.6844705281463428;-1.1000034466795876;1.2892907808620022
48.100854;0.5249561168361151;0.38350343836114187;0.7242272574605235;0.5723919591580788;1.0985114412369046;0.5461998241127062;10.116927399726157;0.8332514766414564;0.015362768616643648;0.01570017361864658;0.6846603685343666;-1.1000033238098823;1.2889407566891518
48.110854;0.5249478070498488;0.383466649948634;0.7242671005671382;0.5722992887296939;1.0987817968533153;0.546102947878297;10.116931856165822;0.8331988712656208;0.015359099372156093;0.015700759952257254;0.6848536011501879;-1.1000031973207054;1.2885910799563123
48.120854;0.5249374269374845;0.38342882495624825;0.7242966394379173;0.5722020927876472;1.0990419832193266;0.5460088652714785;10.116869332225452;0.8331508681620603;0.015355621979451343;0.015701310364815743;0.6850503060571909;-1.1000030675363255;1.2882416979692786
48.130854;0.5249250118173489;0.38338982128256976;0.724316350408512;0.572100838748229;1.0992923921488562;0.5459176673596925;10.116745493220524;0.8331072578298647;0.015352332639865953;0.015701834223127747;0.68525042728364;-1.1000029347449398;1.2878924608928182
48.140854;0.5249105301788894;0.3833494326245759;0.7243267982297028;0.5719959498987082;1.0995332761333192;0.5458294584224304;10.11656747925864;0.8330676505270124;0.01534922665998173;0.015702339602484645;0.6854538063500952;-1.1000027992138557;1.287543052649107
48.150854;0.5248939335722377;0.3833074504908772;0.7243286149284681;0.5718877396406925;1.0997646842737614;0.5457443420060665;10.11634516728656;0.8330315327327598;0.015346297712200193;0.015702833031216522;0.6856601991572848;-1.10000266121471;1.2871930817772113
48.160854;0.5248752430201791;0.38326368005544204;0.7243224785698849;0.5717764368784143;1.0999866148904887;0.5456624339988341;10.116091206372412;0.8329983519353046;0.015343538295657991;0.015703321271715847;0.6858692206034471;-1.1000025210507391;1.2868422553063035
48.170854;0.5248545758105762;0.3832179657812154;0.7243090664342555;0.5716621981357248;1.1001992822589797;0.5455838926301679;10.115819231911178;0.8329675392804433;0.01534094155120332;0.015703813258098002;0.6860802430798361;-1.1000023790874363;1.2864904412043898
48.180854;0.5248321035823204;0.3831702159870193;0.7242890344178878;0.5715451385849074;1.100403220136282;0.5455089200609552;10.115540506580135;0.8329385158587356;0.015338502642972896;0.0157043204043302;0.686292363231014;-1.100002235741111;1.286137649237912
48.190854;0.5248079751800175;0.38312036035970437;0.7242630432376641;0.5714253871794204;1.100599157095365;0.5454377936159288;10.11526086539235;0.8329107693747121;0.015336220066858607;0.015704855474140793;0.6865045258357456;-1.100002091412909;1.285784036282602
48.200854;0.5247822640600347;0.38306828640226537;0.7242317892520581;0.5713031180269975;1.1007877932284318;0.5453709122723417;10.114980697959687;0.8328839098720143;0.015334096755011534;0.01570543112654062;0.6867157006110349;-1.1000019464284119;1.2854298260597072
48.210854;0.5247549857340481;0.3830138406124775;0.7241960041467739;0.5711785545530443;1.1009696132340216;0.5453087759447905;10.114697683460191;0.8328576049600768;0.015332139301372973;0.015706058826060843;0.6869249200213928;-1.100001801029547;1.2850751658849293
48.220854;0.5247261483002968;0.3829568646202804;0.7241564396049767;0.5710519565982605;1.101144897922555;0.5452519478981074;10.114408728494103;0.8328315034750762;0.015330356175027053;0.01570674871685148;0.6871311995134557;-1.1000016554181613;1.2847201889550603
48.230854;0.5246957715495882;0.3828972103771131;0.7241138709639093;0.5709235825457671;1.1013138776996338;0.5452010446801818;10.114109693077847;0.8328052399868879;0.015328757145509733;0.015707511030086076;0.6873335311593352;-1.100001509794332;1.2843652332146058
48.240854;0.5246638653403859;0.38283472843367794;0.7240691255359792;0.5707936486708451;1.1014767477784526;0.545156662668104;10.113794580719363;0.8327784548346042;0.015327353649554096;0.01570835678947331;0.6875309621133017;-1.100001364341649;1.284010831744554
48.250854;0.5246304164643851;0.3827692541010091;0.7240230969215031;0.570662333855049;1.1016335267550457;0.5451192638993483;10.113455834974586;0.8327508166461021;0.015326157118299785;0.01570929558006505;0.6877226388634802;-1.1000012192035051;1.2836574370527838
48.260854;0.5245954349636128;0.3827006404391482;0.7239766979786502;0.5705298052837434;1.101783942679475;0.5450891669277734;10.113085988224414;0.832722097359833;0.015325175339190438;0.01571033366752034;0.6879078227576836;-1.10000107450328;1.2833052608278575
48.270854;0.5245590210973061;0.38262880549171097;0.7239307731274812;0.570396228564345;1.1019274707642632;0.5450665999837374;10.112679358578497;0.8326922450822932;0.015324410837929105;0.015711474786709367;0.688085920159323;-1.1000009303923166;1.282954376310518
48.280854;0.5245213528077299;0.38255370604899575;0.7238860543786031;0.5702617821484577;1.102063551486246;0.5450517418632927;10.112232642146372;0.8326614049095608;0.015323862242858458;0.015712720927172203;0.6882565148448934;-1.1000007870801858;1.2826048772657601
48.290854;0.5244825906707017;0.3824752852406756;0.723843211205331;0.5701266675493218;1.1021917798665903;0.5450448008761694;10.111744146607537;0.8326299072879468;0.015323526475693468;0.015714072253836104;0.6884194067108858;-1.1000006448221702;1.2822569249198348
48.300854;0.5244427998825711;0.3823934724239056;0.7238029410029879;0.5699910869474726;1.1023118575971096;0.5450460328576503;10.111212459456905;0.8325981575634384;0.015323399661137759;0.01571552721923797;0.688574623896288;-1.1000005038823522;1.281910682280096
48.310854;0.5244019519316404;0.3823082000371165;0.7237660060675052;0.5698551806293864;1.1024234452610375;0.5450556386469161;10.110636564861531;0.8325664785437937;0.015323475969844354;0.015717082430290175;0.6887223552958701;-1.1000003645116916;1.2815662561065788
48.320854;0.5243599863594914;0.38221940449606756;0.723733162085132;0.5697189514186405;1.1025261011479035;0.5450736985295926;10.110017117078261;0.8325351169354643;0.015323747067554077;0.015718732252976868;0.6888628726829708;-1.1000002269548932;1.2812237291137822
48.330854;0.524316862491352;0.382127018491229;0.7237050194316964;0.5695822568443257;1.1026193108200197;0.5451001704362375;10.109356461328986;0.8325043506690237;0.015324204134524257;0.015720468399436492;0.6889965024506451;-1.1000000914732448;1.2808832035313622
48.340854;0.5242725535146957;0.3820309708164987;0.7236819913450351;0.5694448972094508;1.1027025816929568;0.5451349024500748;10.10865774259209;0.8324745151005564;0.01532484013135444;0.015722278627304236;0.6891235819395265;-1.0999999583612503;1.2805447514441215
48.350854;0.5242270346883808;0.3819312039289595;0.723664380432272;0.5693066917332336;1.1027755522948794;0.5451776939501272;10.107925001702615;0.8324459782247796;0.015325650806456573;0.01572414590611806;0.6892444206941147;-1.0999998279384158;1.2802083002062044
48.360854;0.5241803168270917;0.3818276799103308;0.7236524696855131;0.5691674627354986;1.1028380430750375;0.5452283454197987;10.107164005284734;0.8324190671656179;0.015326634622073343;0.015726051053406593;0.6893593608139946;-1.099999700512382;1.2798735857536256
48.370854;0.5241324708118973;0.38172036094871276;0.7236465557339369;0.5690270022480183;1.102890029404604;0.545286630279858;10.106382151233582;0.8323939343283421;0.015327791819823319;0.01572797711418889;0.6894688656034944;-1.0999995763277166;1.2795402474863524
48.380854;0.5240836160742935;0.381609201534129;0.7236469753490552;0.5688851062471104;1.102931611438257;0.5453522574843703;10.1055874268609;0.832370516732589;0.015329123931820343;0.015729910799683212;0.6895734775488257;-1.0999994555543522;1.2792079963101668
48.390854;0.5240339249112763;0.3814941650696256;0.7236541173761125;0.5687416380198993;1.1029630525421346;0.5454248718560838;10.104787863451328;0.8323486197412246;0.015330633473298046;0.015731839888741994;0.6896736593102757;-1.0999993383238256;1.2788767077591423
48.400854;0.5239836287870315;0.3813752376667128;0.7236683848641515;0.5685965467667593;1.1029847293583335;0.54550406958415;10.103991657557586;0.8323279652684299;0.015332322233188807;0.015733749769952825;0.6897696881097778;-1.0999992247259083;1.2785464035598357
48.410854;0.523932987326817;0.38125242326690434;0.723690154882279;0.5684498632617909;1.1029968961998307;0.5455894255694432;10.103207134817291;0.8323081955377822;0.01533418870799547;0.015735622951387456;0.6898616930509804;-1.0999991147679398;1.2782172280188595
48.420854;0.5238822520678251;0.3811257249339436;0.7237197719011091;0.5683017129373371;1.1029995551315055;0.5456805155654583;10.102441952313969;0.832288937211218;0.015336226630887304;0.015737440545174116;0.6899497653596458;-1.099999008376094;1.2778894119041921
48.430854;0.5238316482823413;0.3809951373616535;0.7237575184782405;0.5681523176474547;1.1029926396414385;0.5457768867694638;10.101702020417763;0.8322698825034174;0.015338425123739872;0.015739182755611297;0.6900340080581032;-1.0999989054187536;1.2775632042323164
48.440854;0.5237813751863675;0.380860662122572;0.7238035666542106;0.5680019834018086;1.1029762895578592;0.5458779865275815;10.100991420055955;0.8322507945825309;0.0153407698818862;0.015740829916344894;0.6901145035492768;-1.0999988057261385;1.2772388733353666
48.450854;0.5237316265024106;0.3807223438949489;0.7238579615416343;0.5678511145587831;1.1029508657992513;0.5459831464870922;10.100313008848302;0.832231454298013;0.015343245485382864;0.015742364837083033;0.6901912964553659;-1.0999987091317953;1.2769167764628353
48.460854;0.5236826126297636;0.38058032548877585;0.7239206369521382;0.5677002459888352;1.102916652650426;0.5460916547035806;10.099668500214127;0.8322116110971761;0.015345837604488833;0.015743774264445506;0.6902643874440241;-1.0999986155151837;1.2765974327637708
48.470854;0.5236345676022184;0.3804348739967962;0.7239914724971854;0.5675500470129062;1.1028736238117987;0.5462028064514395;10.099058398563255;0.8321909829971429;0.015348533376230683;0.015745049368990283;0.6903337013268116;-1.0999985248104374;1.2762815978653208
48.480854;0.5235877292734124;0.3802863638406645;0.7240703112495748;0.5674012754874339;1.1028215932560252;0.5463158850698747;10.098482529896074;0.8321692970232382;0.015351320366636141;0.015746185142576766;0.6903990941535512;-1.099998436980424;1.2759702996840008
48.490854;0.5235422951848644;0.3801352561375404;0.7241568636543921;0.567254690714604;1.102760552659998;0.5464301451570477;10.097940273670321;0.83214629746757;0.015354185843167048;0.015747178271094984;0.6904604031451135;-1.0999983519715184;1.2756647637985448
48.500854;0.5234983909666704;0.37998205135884605;0.7242506711715896;0.5671109629566192;1.1026908292655149;0.5465448436554283;10.097429892708146;0.8321217233312826;0.015357117924163345;0.01574802604637341;0.6905174845729946;-1.0999982696841808;1.2753662706382993
48.510854;0.5234560813055458;0.37982720901920153;0.7243512204130806;0.5669706327469031;1.1026130415757192;0.5466592941322895;10.096948290946383;0.8320953515356604;0.01536010680814625;0.015748727315981807;0.6905702340462341;-1.099998189975102;1.2750759978741284
48.520854;0.523415415705779;0.37967109974087326;0.7244580270260005;0.5668341437703865;1.1025279602080413;0.5467729123841927;10.096491994396768;0.8320670965921918;0.015363143890079145;0.015749282882576966;0.6906185813013234;-1.0999981126720313;1.2747948364996855
48.530854;0.5233764665850644;0.3795140102447638;0.7245706039239187;0.5667019365275894;1.1024362691012541;0.5468852481655715;10.096057526004348;0.8320370397816308;0.01536622136701891;0.015749694632323806;0.6906624761537158;-1.0999980375905238;1.2745232738043024
48.540854;0.5233393084598347;0.37935618094574974;0.7246884050503489;0.5665745523859937;1.1023384354318007;0.5469959752047459;10.095640123129565;0.8320053190962389;0.015369333313463728;0.015749963972515303;0.6907019213650185;-1.099997964541113;1.2742614537577182
48.550854;0.5233039457492128;0.3791978556294967;0.7248108018837991;0.5664526720689451;1.1022349103940305;0.5471048011531474;10.095233189153435;0.8319719874817167;0.01537247462518218;0.015750089650509273;0.6907370154698534;-1.0999978933191417;1.2740093597224678
48.560854;0.5232702943714457;0.3790393133701444;0.7249370600328797;0.5663370619388408;1.1021263466220979;0.5472113569348234;10.094829572101242;0.8319370173841844;0.015375637895541215;0.01575006685652226;0.6907679382752743;-1.0999978236940031;1.2737669553302822
48.570854;0.5232382758934053;0.3788808698483922;0.7250663266508246;0.5662284704797695;1.1020135171070868;0.5473151798916602;10.094422596658758;0.8319004069042619;0.015378812582133361;0.015749889041168093;0.6907949406441639;-1.0999977554191165;1.2735341483286948
48.580854;0.5232079060253507;0.3787228521484676;0.72519771777996;0.5661275323958168;1.101897170749076;0.547415751243269;10.094006040994955;0.8318621874264969;0.01538198711359794;0.0157495506430617;0.6908183834103498;-1.0999976882621694;1.2733106761239783
48.590854;0.5231792787577124;0.37856557597586293;0.7253304564758184;0.5660347104871435;1.1017780125864132;0.547512476040608;10.093574355278458;0.8318223214199273;0.015385150293236546;0.01574904885469206;0.6908387555624849;-1.0999976220238799;1.273096146243628
48.600854;0.5231524843763932;0.37840936108651335;0.7254639187476866;0.5659502833575467;1.1016566904541347;0.5476046705224664;10.0931235672346;0.8317806729669805;0.015388290799259687;0.015748384421636896;0.6908566229151427;-1.0999975565248024;1.2728901261550527
48.610854;0.5231274995286554;0.3782545595658752;0.7255975859886082;0.5658743552794128;1.1015337565214498;0.5476916610705047;10.092651604866267;0.8317371003509473;0.01539139646726402;0.01574756142456452;0.6908725283253458;-1.0999974915895891;1.272692078180622
48.620854;0.5231041042826178;0.3781015511632401;0.7257309791047634;0.5658068327365597;1.1014096676514595;0.547772914643642;10.092157544895272;0.8316914654838125;0.015394454040320362;0.01574658629345863;0.6908869245010906;-1.099997427058579;1.272501348979067
48.630854;0.5230819152458704;0.3779507019284703;0.7258636331179843;0.56574740517897;1.101284864651324;0.5478480591034134;10.091640866295212;0.831643521624419;0.015397449967726917;0.01574546682587871;0.6909001971228047;-1.099997362806684;1.2723173261040759
48.640854;0.5230605293713784;0.37780231198129677;0.7259951488351852;0.5656956398797417;1.101159899195008;0.5479168185460896;10.091101044108544;0.8315929000687111;0.015400372541529475;0.015744210646657462;0.6909127021430639;-1.0999972987406679;1.272139481284161
48.650854;0.5230396848293831;0.37765659683815594;0.7261252539047529;0.5656511677931391;1.1010355047757763;0.5479789800697191;10.090537172627293;0.8315391684177464;0.015403213723210348;0.01574282308212337;0.6909247298488885;-1.0999972347831724;1.2719672727194682
48.660854;0.5230193273391958;0.37751372226284174;0.7262537607226031;0.5656137935078798;1.1009125443269845;0.5480343964924529;10.08994777675238;0.831481824606138;0.015405968213475266;0.01574130646601735;0.6909364464333898;-1.0999971708764988;1.271800200840678
48.670854;0.5229995134826178;0.3773738390391392;0.7263804542042467;0.5655834298817322;1.1007918970163986;0.5480829850566993;10.089330434645579;0.8314203217445486;0.015408629922255708;0.015739661051247376;0.69094789806691;-1.099997107009866;1.2716379978708934
48.680854;0.5229802384639143;0.3772370830049095;0.7265050305071642;0.5655599736907806;1.1006744275158409;0.5481247383135409;10.088681103755652;0.8313541524129593;0.015411190453897697;0.015737886005908825;0.6909590738879724;-1.0999970432298467;1.2714806545549175
48.690854;0.52296136109909;0.3771035973517508;0.7266271077814509;0.5655432770921256;1.100561000773715;0.5481597463258424;10.087994207778628;0.8312829230648214;0.015413641964741508;0.01573598018612257;0.6909699623614709;-1.0999969796294815;1.271328282413615
48.700854;0.5229426548495218;0.3769735840796034;0.7267462713441273;0.5655331727668435;1.1004524420006159;0.5481881798882632;10.087263370650826;0.8312064116124119;0.015415980461493745;0.015733941768592427;0.6909805496684589;-1.099996916346722;1.2711810305462554
48.710854;0.5229238588434636;0.37684732655358155;0.7268621384310912;0.5655294621128203;1.100349500078399;0.5482102108980101;10.08648198466352;0.8311245542068707;0.015418206310030566;0.015731767154351435;0.6909907811687096;-1.0999968535612497;1.2710390960221987
48.720854;0.5229046933913584;0.37672518764226837;0.7269743995897566;0.5655318962840518;1.1002528267382807;0.5482259614714624;10.085643863681643;0.8310373599434316;0.015420322945348217;0.015729451153353904;0.6910005590223486;-1.0999967914685616;1.2709027360175469
48.730854;0.5228849341136163;0.3766075820575899;0.7270827949510268;0.5655401823615498;1.1001629718431738;0.5482355595276948;10.084743666190501;0.8309448947369228;0.015422335367879007;0.015726987185312652;0.6910097812808687;-1.0999967302416698;1.2707722285390486
48.740854;0.5228645272926276;0.37649490358325316;0.7271870518601395;0.5655540174538608;1.1000804628229877;0.5482391606157112;10.083776983082432;0.83084737437769;0.015424248657401817;0.015724365937205078;0.6910183409527033;-1.099996670006539;1.2706478084521335
48.750854;0.5228436128465402;0.37638747236349634;0.7272868481936863;0.5655731336951259;1.100005856525823;0.5482368566943716;10.082740843471797;0.8307452270330123;0.015426066209899536;0.015721574548463475;0.6910260807707587;-1.0999966108486823;1.2705296458354587
48.760854;0.5228224277417028;0.3762855470511488;0.7273818649652769;0.565597312453703;1.0999396036698705;0.5482286461519604;10.081634046195635;0.8306390260308898;0.015427788161462862;0.015718598854940483;0.6910327650297702;-1.0999965528240168;1.2704178617814053
48.770854;0.5228012126941608;0.3761893619570454;0.727471908822729;0.56562638875756;1.0998819097109547;0.548214506850635;10.080456642333221;0.8305293454023875;0.01542941140604951;0.01571542765366372;0.6910380820535564;-1.0999964959462052;1.2703125286221313
48.780854;0.5227802030246045;0.3760991670841862;0.7275569911834248;0.5656602658790276;1.0998327776175145;0.5481944466633175;10.079209268221112;0.8304166568803699;0.015430931107938447;0.015712055307773008;0.6910416854395289;-1.0999964401768318;1.2702136696444033
48.790854;0.5227596479558053;0.37601524183594953;0.7276373354481995;0.5656989255867577;1.0997920689136855;0.548168499554814;10.077892704017467;0.8303013348092931;0.015432341198415519;0.015708481550510828;0.6910432475203381;-1.0999963854387744;1.2701213242644065
48.800854;0.5227398044196299;0.37593785031585464;0.7277133529468995;0.5657424342598694;1.0997595310619923;0.5481366752819743;10.076507109251855;0.8301837210745702;0.015433633110374904;0.01570471086406904;0.6910424595501841;-1.0999963316301096;1.2700355879661198
48.810854;0.5227209221784123;0.3758671896930585;0.7277855593438245;0.565790933682913;1.0997348739859025;0.5480989139046163;10.075050973699796;0.8300641368234872;0.01543479524732255;0.015700752678179865;0.6910390038298043;-1.0999962786261899;1.2699565226915004
48.820854;0.5227032297254199;0.3758033912543718;0.727854455018971;0.5658446180427952;1.0997178463645065;0.5480551139569496;10.073520843749627;0.829942824531073;0.015435814511205058;0.015696621536694527;0.6910325784916772;-1.0999962262869727;1.2698841295727177
48.830854;0.5226868932713299;0.37574654644707045;0.7279204716060389;0.5659036788490022;1.0997083444508957;0.5480051930670126;10.071912424866968;0.8298199132725483;0.01543667888381438;0.015692336996457116;0.6910229679918223;-1.0999961744722104;1.2698184667675512
48.840854;0.522671954049527;0.37569669943660416;0.7279839713628992;0.5659682062329676;1.09970653282632;0.5479491492315269;10.070222269314867;0.8296954626776477;0.015437379872682636;0.015687922478900322;0.6910100839062794;-1.0999961230497637;1.2697597167417463
48.850854;0.5226582873077014;0.3756538103169731;0.7280452203738824;0.5660381360930355;1.0997127904410262;0.5478871319221646;10.068448323964217;0.8295695988439418;0.015437913697938328;0.015683402544309336;0.6909939479574007;-1.0999960718835635;1.2697081188772428
48.860854;0.522645620525394;0.37561773246417074;0.7281043944863004;0.5661132811368241;1.0997274698618673;0.547819469594159;10.066589202691892;0.8294426747430242;0.015438281044869084;0.015678800829211303;0.6909746655608892;-1.099996020807313;1.2696638765272052
48.870854;0.5226336283192233;0.37558821349255217;0.728161683016206;0.5661933627129038;1.0997506855573207;0.5477466493942832;10.06464408908958;0.8293152973163086;0.01543848615601876;0.015674139368090683;0.6909524232484436;-1.0999959696243071;1.2696272031350495
48.880854;0.5226220362629624;0.3755648984011903;0.7282174010390802;0.5662780480924828;1.0997822852178238;0.5476693107273559;10.062613332506228;0.8291882153024888;0.015438535523063726;0.015669437796410755;0.6909274669935332;-1.099995918132925;1.269598426221474
48.890854;0.5226106416761408;0.37554731590435453;0.728272023538476;0.5663670434450229;1.0998219157616238;0.5475882189679926;10.060498617021716;0.8290622420343997;0.015438436776181468;0.015664713079786344;0.6909000289445711;-1.0999958661285323;1.2695778949780685
48.900854;0.5225992896765534;0.3755348865744488;0.7283261195893828;0.566460139348508;1.0998690722839812;0.5475041679668992;10.058302994766722;0.8289382716878824;0.015438198069668091;0.01565998050219636;0.6908702482095908;-1.099995813388956;1.2695657293398417
48.910854;0.5225878720939091;0.3755270042638175;0.7283802400847126;0.5665571415911906;1.0999231347711547;0.5474178880072277;10.056030909988875;0.828817298793251;0.015437827202175722;0.015655254568813875;0.6908381517181037;-1.0999957596890522;1.2695616868821473
48.920854;0.5225763315411139;0.3755231249668645;0.7284348863130526;0.5666577893939095;1.0999833259345337;0.5473300184987929;10.053687923569585;0.8287003905281459;0.015437330721742979;0.015650548882388444;0.6908037202275713;-1.0999957048370093;1.2695652938882946
48.930854;0.5225646679133128;0.3755227943319704;0.728490556130574;0.5667617046203685;1.1000485837637246;0.5472410845511861;10.051279465588271;0.8285886130666322;0.015436714008817536;0.015645875869843413;0.6907669897333794;-1.0999956486976514;1.2695760523271864
48.940854;0.5225529362674424;0.3755256527433224;0.728547732409592;0.5668683802281146;1.1001175862827317;0.5471514656613665;10.04880898301107;0.8284829949363703;0.015435982431537324;0.015641248075356037;0.6907280977033725;-1.09999559119912;1.2695934864745988
48.950854;0.5225411962607452;0.3755314315577419;0.7286067960529913;0.5669772539266215;1.1001890164845782;0.5470614285552422;10.046278002238896;0.8283845698981541;0.015435141955575844;0.015636680871113556;0.6906872734175725;-1.099995532332028;1.2696171349700796
48.960854;0.5225294706033164;0.37553991951978744;0.7286680199094299;0.5670877757597368;1.100261760897749;0.5469712260104443;10.043687885574576;0.8282943303318345;0.015434198363839047;0.015632193974967925;0.6906448429246725;-1.0999954721418779;1.269646528881648
48.970854;0.522517765344175;0.375550923929936;0.7287316844362157;0.5671993878803008;1.1003348040219205;0.5468811883393278;10.04104022972213;0.828213059131983;0.015433157520399303;0.01562781036259715;0.6906012504689332;-1.0999954107189214;1.2696810633039333
48.980854;0.5225061004558001;0.3755642614660082;0.7287981141579247;0.5673115231654416;1.1004070492772264;0.5467917459973762;10.038335884847738;0.8281412934341215;0.015432027338897966;0.015623553425462405;0.6905570478173569;-1.0999953481934497;1.2697199848492766
48.990854;0.5224945553548146;0.37557977141269683;0.7288675614087352;0.5674236492118123;1.1004773902525824;0.5467033695035736;10.03557491406591;0.8280794878565731;0.01543081896062387;0.015619443975242177;0.6905128124781683;-1.0999952847429675;1.2697625899105183
49.000854;0.522483333913672;0.3755973285338826;0.7289400957372345;0.5675352663445027;1.1005449171079993;0.5466164786819724;10.032757672351961;0.8280281384271158;0.015429546067242096;0.015615499056153968;0.6904690404588026;-1.099995220603318;1.2698084036506831
49.010854;0.5224727440232775;0.3756168580123431;0.7290155763755719;0.5676458901711668;1.1006089854292618;0.5465314041191703;10.029885315440874;0.8279877173514768;0.015428222048708376;0.015611732551101497;0.6904261347896462;-1.0999951560526133;1.269857252068795
49.020854;0.5224630994826653;0.37563833460405055;0.7290936761725546;0.5677550577157997;1.1006691725405107;0.5464484298939092;10.02695923471249;0.8279585051107783;0.015426856613358552;0.015608155882491336;0.69038445185139;-1.099995091364806;1.2699092381885204
49.030854;0.5224546666374132;0.37566176149707126;0.7291739316678417;0.5678623159247755;1.1007252275563186;0.5463678563992888;10.02398054499408;0.8279405055264971;0.015425455595198867;0.015604778120972551;0.6903442764848494;-1.0999950267740817;1.269964617006613
49.040854;0.5224476424590516;0.3756871785877909;0.729255801395386;0.567967207490919;1.100776965990852;0.5462900186082637;10.020950330837413;0.8279335560139932;0.015424023336212112;0.015601605520750024;0.6903057843924231;-1.099994962470273;1.2700236318637208
49.050854;0.5224420932640105;0.375714694143256;0.7293387305287927;0.5680692843956132;1.100824096882006;0.546215262203881;10.017870179790101;0.8279375126362464;0.015422563561190657;0.015598640799571326;0.6902690862342125;-1.0999948986077608;1.2700863822019854
49.060854;0.5224379066775905;0.3757444629068101;0.7294221910066514;0.5681681268329883;1.100866107547774;0.5461438934681532;10.014742281035373;0.8279523041127728;0.01542107854926565;0.015595882871528707;0.6902342889988244;-1.0999948353219098;1.270152721480952
49.070854;0.5224348318208757;0.37577659122902946;0.7295056747489349;0.5682633433683141;1.1009023068889017;0.5460761228623693;10.011568645118498;0.8279778294967091;0.01541956932437554;0.01559332832814834;0.6902015070473777;-1.0999947727607846;1.2702222153319795
49.080854;0.5224325707268036;0.37581107100559535;0.7295886897904985;0.5683545663907934;1.1009319647914255;0.5460120479904;10.008350247664206;0.8280138493816177;0.015418036995552118;0.015590974177915525;0.6901708630667791;-1.0999947111014992;1.2702942891130835
49.090854;0.5224308385830945;0.37584782307011455;0.7296707912671422;0.5684414689272606;1.1009544307812824;0.5459516926748341;10.00508771840252;0.8280600078883893;0.015416483907287917;0.015588818686440594;0.6901424805883003;-1.0999946505365585;1.2703684909487123
49.100854;0.522429372845243;0.3758867680950024;0.729751628978808;0.5685238065013399;1.100969195993752;0.5458950547005932;10.001783195107416;0.8281159195561933;0.015414914487282754;0.015586859724216676;0.690116403721378;-1.099994591260593;1.270444580338905
49.110854;0.5224279259832905;0.3759278447008053;0.7298309921004865;0.5686014526723269;1.1009758375673004;0.5458421180251125;9.998441031955837;0.8281811956277609;0.015413335218358222;0.015585093380116148;0.6900925030322543;-1.0999945334437098;1.270522385715917
49.120854;0.5224262519780818;0.37597102223693624;0.7299088330218455;0.5686743682204933;1.1009739171921686;0.5457928450628584;9.99506661781786;0.8282554495805039;0.015411754009450012;0.0155835142120408;0.6900704858177221;-1.099994477181916;1.270601614437521
49.130854;0.5224240633751781;0.3760163267331474;0.7299852425692908;0.5687425203588365;1.1009630161352395;0.545747152652095;9.991664936955837;0.8283383397689406;0.015410180910842564;0.015582115935802101;0.6900500234880724;-1.0999944224713916;1.2706817746040526
49.140854;0.5224209997304673;0.37606384269830656;0.7300603607169796;0.5688058421461262;1.1009427579836242;0.5457048479782278;9.988239851579843;0.8284296162146622;0.015408629799430643;0.015580891401679182;0.6900309146012534;-1.0999943692348708;1.2707622580919598
49.150854;0.522416691013833;0.3761136865018559;0.7301342737261616;0.5688642646640917;1.1009126810045906;0.5456655814509562;9.98479409454071;0.8285291163622275;0.015407118908845564;0.015579832467634417;0.6900131448230967;-1.0999943173846167;1.2708425133860681
49.160854;0.5224108715912833;0.3761659622557693;0.7302069808505183;0.568917770420755;1.1008721706841071;0.5456288924393755;9.981330219364581;0.8286367274401446;0.015405669464005792;0.01557893090203345;0.6899968077251161;-1.099994266871224;1.2709222000428761
