time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.170854;0.5224034006039951;0.376220730814812;0.7302784231582645;0.5689663818772184;1.100820520714696;0.545594297844706;9.97785187162316;0.8287523894715679;0.015404302980848472;0.015578179456569329;0.6899819897749667;-1.099994217674339;1.2710011736069828
49.180854;0.5223941719280834;0.37627801093750707;0.730348516306074;0.5690100984261571;1.1007570287609685;0.5455613471970167;9.974364801131795;0.828876088896828;0.01540303839247333;0.01557757159808421;0.689968683238544;-1.0999941697632833;1.2710793068675048
49.190854;0.522383030509481;0.3763377886315508;0.7304171901952801;0.5690488897810548;1.1006811148658155;0.5455296615251246;9.970877483455974;0.8290077527358876;0.01540189093667931;0.015577101017515329;0.6899567365644604;-1.099994123085683;1.271156456779315
49.200854;0.5223697512315161;0.37640002072376144;0.7304844677588507;0.569082754312661;1.1005923957999317;0.5454989622017213;9.967400595474793;0.8291471350522156;0.01540087387179963;0.015576761703662527;0.689945879159103;-1.0999940775893975;1.2712325953741883
49.210854;0.5223540631333731;0.3764646414244329;0.7305505592083531;0.5691117740608761;1.1004906901337272;0.5454690215483583;9.963945443722276;0.8292938414278577;0.015400000300825332;0.015576547134387943;0.6899358503620051;-1.0999940332470617;1.2713078504203665
49.220854;0.5223357059674779;0.37653157060142406;0.7306158683863896;0.5691361201655594;1.1003760139245151;0.5454395371117968;9.960522587905423;0.8294474246019357;0.015399282483391608;0.015576448984309463;0.689926532944781;-1.0999939900582905;1.2713824921340546
49.230854;0.5223144924454346;0.37660069472471136;0.730680854753506;0.5691559802223414;1.100248540458795;0.5454100452481071;9.957141808585003;0.8296073770476317;0.015398730511250297;0.01557645709372988;0.6899179350509013;-1.0999939480297654;1.2714568880226418
49.240854;0.5222903508804231;0.37667183164859674;0.7307458587094251;0.5691714686216335;1.100108496337096;0.5453799267517635;9.953812836360694;0.8297730589639624;0.015398352411576416;0.015576560446855658;0.6899100451155692;-1.0999939071671094;1.271531387365573
49.250854;0.5222633349219462;0.3767447459186283;0.730811060332861;0.5691826102512713;1.099956068944133;0.5453484631027768;9.95054494738055;0.8299437004966922;0.015398154841076086;0.015576748034374555;0.6899027402954752;-1.0999938674858205;1.2716063022306823
49.260854;0.5222335857330368;0.3768191987541166;0.730876602838292;0.5691893649967853;1.0997913811487223;0.5453149267107013;9.947345794776489;0.8301184682672768;0.0153981431886633;0.015577009042597123;0.6898958364212789;-1.0999938290108568;1.2716819398171644
49.270854;0.5222012558539461;0.3768949530057176;0.7309427140576406;0.5691916376513632;1.0996144982332197;0.5452786835994164;9.944220994032321;0.8302965616940691;0.01539832109118002;0.015577332566075021;0.6898891858303602;-1.099993791758898;1.2717584783381624
49.280854;0.5221664543675224;0.37697175460802423;0.731009673606391;0.5691892923710269;1.099425429362647;0.5452392404675966;9.941174017739932;0.8304773057368741;0.01539868974167656;0.015577707602572034;0.6898827218882398;-1.0999937557179027;1.27183586276086
49.290854;0.5221292798980107;0.37704934447375704;0.7310776803666194;0.5691821650326785;1.0992241658775244;0.5451961934852507;9.938206335837021;0.8306601482416078;0.01539924744011;0.015578123486071453;0.6898764585533613;-1.0999937208305688;1.2719139862276323
49.300854;0.5220898796220562;0.37712746374199874;0.7311467740558855;0.569170055416096;1.099010801523547;0.5451491196773437;9.935318807308196;0.8308445921705766;0.015399989518616332;0.015578570618685162;0.6898704655503044;-1.0999936869940334;1.271992995116332
49.310854;0.5220484242020959;0.37720583476599795;0.7312168868818595;0.5691527475680678;1.098785583151441;0.5450975346561673;9.932512969687446;0.8310301711293555;0.015400908291007724;0.015579041214856378;0.6898648251728694;-1.099993654093927;1.2720733670067481
49.320854;0.5220050444235382;0.3772841512108243;0.7312879594374398;0.569130041105286;1.098548801535462;0.5450409732984897;9.929790092737115;0.8312164445662114;0.015401993929397133;0.015579529500817002;0.6898596025348055;-1.099993622033196;1.2721557153663694
49.330854;0.521959815988231;0.3773620864490944;0.7313599744744742;0.5691017221133691;1.0983007646077008;0.5449790927926265;9.92714973210868;0.831402985905836;0.015403237202396534;0.015580031130069066;0.689854835608611;-1.0999935907105276;1.272240540366944
49.340854;0.5219127632613206;0.37743932375723893;0.7314328804768314;0.5690675527825937;1.0980419431493755;0.5449117099974062;9.924589960004333;0.8315894198709073;0.01540463163864069;0.015580541945013132;0.6898505415401799;-1.099993560001711;1.272328048881988
49.350854;0.5218638378733561;0.3775155947822778;0.7315065136181883;0.5690273445145633;1.0977730801804337;0.544838766042256;9.92210792447156;0.8317754583141594;0.01540617243043318;0.015581057669345597;0.6898467249814686;-1.0999935297872059;1.2724181176161848
49.360854;0.5218129093826941;0.37759071059188143;0.731580571605587;0.5689810223432996;1.0974951889780082;0.5447602625721716;9.919700379733634;0.8319608485264233;0.015407853498310708;0.015581575446870034;0.6898433719185791;-1.099993499981625;1.2725104644774288
49.370854;0.5217598023079429;0.3776645814469152;0.7316546427344222;0.5689286581002813;1.097209535392416;0.5446762742483545;9.917365112127369;0.8321453174507467;0.015409665739458399;0.015582094731004604;0.6898404976711553;-1.0999934705225152;1.2726048831747563
49.380854;0.521704361086842;0.3777372093675182;0.7317282935500226;0.5688704771307036;1.096917656279694;0.5445870353618419;9.91510232305273;0.8323285912071685;0.01541159783709217;0.015582616564445607;0.6898382489016841;-1.0999934413353814;1.2727013658147737
49.390854;0.5216465018269846;0.3778086629568541;0.7318011798923587;0.5688067804027397;1.0966213145628347;0.544492934538204;9.912914838072187;0.832510418563032;0.015413638719850138;0.015583143546735102;0.68983692911473;-1.0999934123238915;1.2728000693530375
49.400854;0.5215862036460803;0.37787903523303223;0.7318731179820875;0.5687378392376066;1.0963223118469545;0.5443943859368855;9.910806440836234;0.8326905672805635;0.015415778830524562;0.015583680568536732;0.6898369232150573;-1.099993383400601;1.272901150620553
49.410854;0.5215234920398005;0.37794837802022174;0.7319440492367053;0.5686638805275562;1.0960223098580177;0.5442917416112606;9.908779269578686;0.832868833363538;0.015418008491032888;0.015584235149351653;0.6898386035917371;-1.0999933545417226;1.2730046041768404
49.420854;0.5214584677039431;0.3780166607927745;0.7320139629062973;0.5685851660135451;1.0957227628605792;0.5441852977655877;9.906832591718507;0.833045052557564;0.015420315695424451;0.015584817484407244;0.6898422508673493;-1.0999933258275343;1.273110227485402
49.430854;0.5213912832300825;0.37808378478312105;0.7320829104734682;0.5685020548101356;1.095424872476391;0.5440753361839155;9.90496231275276;0.8332190786377218;0.015422686130844195;0.015585439518598636;0.6898479887847256;-1.0999932974122781;1.2732176843218825
49.440854;0.5213220639568706;0.37814963451544414;0.732151041889973;0.5684149569389473;1.0951295383220447;0.543962195510511;9.90316045297523;0.8333906956723576;0.015425104693447643;0.01558611277417266;0.6898557719169016;-1.099993269448987;1.2733265999044567
49.450854;0.5212508994710002;0.37821413930841064;0.732218541876708;0.5683242366924244;1.094837339390502;0.5438463283776369;9.901416569586196;0.8335595071998173;0.015427556956214084;0.015586845945547136;0.6898654616584464;-1.0999932420594605;1.2734366631386729
49.460854;0.5211779063121662;0.3782773161871801;0.7322855061610527;0.5682301818178718;1.094548611954975;0.5437282951073973;9.899720526481888;0.833724927219911;0.015430030208624504;0.015587642935895214;0.689876940040983;-1.0999932153620842;1.2735476622860427
49.470854;0.5211032772687585;0.37833927245824495;0.7323518466958164;0.5681330313821057;1.09426365158645;0.5436087323815939;9.898063626840566;0.8338862812643507;0.015432513950472519;0.015588502357135877;0.6898901644313955;-1.0999931894963277;1.273659454574245
49.480854;0.521027289773594;0.3784001607552009;0.7324173066869102;0.5680329630825964;1.0939828615245102;0.5434883257939774;9.896437494721564;0.8340429339791842;0.015435000234066763;0.015589419478534384;0.6899051214391452;-1.0999931646180998;1.2737720359236704
49.490854;0.52095030828165;0.3784601274409697;0.7324815587600043;0.5679300431889066;1.0937067545797763;0.5433677994533177;9.894832795606513;0.8341944309434389;0.015437484239186191;0.015590389480416512;0.6899217645261361;-1.0999931409000598;1.2738856385448134
49.500854;0.5208727993684109;0.3785193074169065;0.7325442472528098;0.5678242545773107;1.0934359256201187;0.543247918408922;9.893239671841764;0.8343405878878914;0.01543996436697241;0.01559140943517699;0.6899400360063415;-1.0999931185346636;1.2740006169943678
49.510854;0.5207953247214839;0.378577850995857;0.7326049877873664;0.5677156106420861;1.0931709872377184;0.543129451354231;9.891649115205189;0.8344813999075705;0.015442441261562018;0.015592477748297683;0.6899599040740583;-1.0999930977099601;1.2741172719104075
49.520854;0.5207185056951031;0.37863593268445983;0.7326634513966743;0.5676042256865522;1.092912453685358;0.5430130884497021;9.890053598633504;0.8346168325086007;0.01544491720235763;0.015593592598162627;0.6899813320532274;-1.0999930785812229;1.2742357987101132
49.530854;0.520642958351438;0.37869372811452234;0.7327194955764398;0.5674902945548812;1.0926607124212628;0.5428993673997304;9.888446763611407;0.8347466755729909;0.015447397416989174;0.015594751006118443;0.690004241357551;-1.0999930612478261;1.2743562261580157
49.540854;0.5205691846415293;0.3787513987350069;0.7327732200216817;0.5673740497321935;1.0924160960888278;0.542788651344018;9.886823049380022;0.8348705080878907;0.015449891888002002;0.01559594819598265;0.6900285035805158;-1.0999930457402634;1.2744783505675268
49.550854;0.5204975200437597;0.37880911319103766;0.7328249410513261;0.5672557351878402;1.092178937224398;0.54268117871797;9.885177900652797;0.8349877420781721;0.015452415219899054;0.015597177843659396;0.6900539252846853;-1.0999930320417177;1.274601775461945
49.560854;0.5204282188676055;0.37886706746545806;0.7328751177226901;0.5671356266972344;1.091949541046522;0.5425771634096245;9.883508143104912;0.8350977512626612;0.01545498433509445;0.015598433803187725;0.6900802197613223;-1.0999930201105586;1.2747259666850042
49.570854;0.5203615569959704;0.3789254822900184;0.7329242512306559;0.5670140856043293;1.0917280520425234;0.5424768912650179;9.881811803629773;0.8352000571508484;0.015457615184025487;0.015599711170019105;0.6901069914264628;-1.0999930098875197;1.2748502615093513
49.580854;0.5202978663124428;0.37898461647197157;0.7329728088250266;0.5668915473856594;1.0915143168367198;0.5423807621952097;9.880087498120393;0.835294482047392;0.015460319637840045;0.015601005655437247;0.6901337711467105;-1.0999930013119326;1.2749739319339057
49.590854;0.5202375403858663;0.3790447914797436;0.7330211978841733;0.5667684557015381;1.091307930193697;0.5422892528607143;9.878334053205272;0.8353811674525989;0.01546310412487261;0.015602312582729311;0.6901601073426922;-1.0999929943226305;1.275096386112021
49.600854;0.5201810047289983;0.3791063782121877;0.7330697899157506;0.5666452289208925;1.0911084387446166;0.5422028062667416;9.876550078291983;0.8354604710842088;0.01546597067556083;0.01560362569013191;0.6901856186990633;-1.0999929888302347;1.2752173337743529
49.610854;0.5201286600149163;0.37916975010586473;0.7331189645094476;0.566522242711719;1.0909154711039948;0.54212171022179;9.874733030438529;0.8355328740122713;0.015468918381245707;0.015604935974233652;0.6902099713143698;-1.0999929847024257;1.2753366834925084
49.620854;0.5200808337021484;0.37923523756990424;0.7331691329905703;0.5663998006833015;1.0907286558153617;0.5420460635569332;9.872878824503585;0.835598910163956;0.015471943549432295;0.015606231971175787;0.6902328970890678;-1.0999929817898426;1.2754543568432772
49.630854;0.5200377299531672;0.3793030821124178;0.7332207486798175;0.5662781140845837;1.0905474555187016;0.5419758271099183;9.870982910778315;0.8356590672367553;0.015475039997368259;0.015607501058346275;0.6902542495498725;-1.0999929799704438;1.2755703676938708
49.640854;0.5199994140903998;0.3793733946679681;0.7332742840091806;0.5661573055575969;1.0903711389405788;0.5419108908478723;9.869042147057424;0.8357137216038322;0.015478201084871851;0.015608730183753345;0.690273964796394;-1.0999929791768115;1.2756851034937065
49.650854;0.5199658804378834;0.3794461502010449;0.7333301749602313;0.566037454472935;1.0901988894972083;0.541851143682844;9.86705598864439;0.8357631287560026;0.015481422304978135;0.01560990615541853;0.6902919767582161;-1.0999929793958994;1.2757994461002773
49.660854;0.5199371332198297;0.37952120316278387;0.733388798234485;0.5659186834848183;1.0900299087279772;0.5417965190560708;9.865025809659228;0.835807437663665;0.015484702373942071;0.015611016715890854;0.6903082098629001;-1.0999929806522997;1.2759146613053083
49.670854;0.5199131995507752;0.3795983050064047;0.7334504794724952;0.5658012138818368;1.0898634948724788;0.5417470067437219;9.862953182354921;0.8358467479776771;0.015488041222286862;0.015612052856615774;0.6903226120802649;-1.0999929830044854;1.2760322811239515
49.680854;0.5198940925121335;0.37967714766530564;0.7335154846138243;0.5656853312629793;1.0896991336824053;0.5417026784875804;9.860839392210318;0.8358811586360052;0.01549143586730792;0.015613010828591723;0.690335168185125;-1.0999929865590894;1.276153967665487
49.690854;0.5198797707967411;0.3797574034408907;0.7335839657163338;0.5655713171579388;1.089536531434461;0.5416637181414673;9.858686280149419;0.8359107519674716;0.015494878984817616;0.015613892030320441;0.6903458871552586;-1.0999929914553395;1.2762812541234714
49.700854;0.5198701256094085;0.37983872640233174;0.7336558762911041;0.5654593965207692;1.089375484260255;0.541630415916117;9.856496883234591;0.8359355923045924;0.015498361624275314;0.015614701568151307;0.6903547616164786;-1.0999929978150103;1.276415363785889
49.710854;0.5198649634737846;0.379920757073848;0.7337309610305217;0.5653496824974394;1.0892156756982918;0.5416031270007629;9.854275774772896;0.8359557460855526;0.015501875939750503;0.015615446749017705;0.6903617506419313;-1.0999930057200435;1.276557278319252
49.720854;0.5198639836933775;0.38000315783948513;0.7338089028426505;0.5652421293965785;1.0890566379793352;0.5415821918140833;9.852029083802245;0.835971237173663;0.01550541572183913;0.015616134880839011;0.6903668405984242;-1.0999930152147646;1.2767078546603214
49.730854;0.5198668409437832;0.38008564427966984;0.7338895378002479;0.5651365407980721;1.0888979345262657;0.5415678595815353;9.849764043443047;0.8359819979250532;0.015508976117151465;0.01561677074355996;0.6903701478214739;-1.099993026279995;1.2768678174590185
49.740854;0.519873241563551;0.38016798167262916;0.7339729320331864;0.5650326323230294;1.0887393846994136;0.5415602999233359;9.84748879907512;0.8359879087130665;0.015512553579588986;0.01561735592360101;0.6903719500354973;-1.0999930388226342;1.277037784029439
49.750854;0.5198829517384189;0.38024997623629503;0.7340592665582839;0.5649300752352542;1.0885810909856628;0.541559652103016;9.845211974007311;0.8359888824349648;0.01551614592815329;0.015617890157502982;0.690372602651338;-1.0999930527486976;1.2772183410008457
49.760854;0.5198957767015973;0.3803314855156085;0.7341487298091924;0.5648285036817029;1.0884232571549668;0.5415660043858512;9.842941597635999;0.8359849420491976;0.015519752016234406;0.015618372649235152;0.6903724222067023;-1.0999930680446874;1.2774099460857509
49.770854;0.5199115810634376;0.3804124255629968;0.7342415519207673;0.5647275212850449;1.0882660456941502;0.5415793430134829;9.840684605737096;0.8359762640140559;0.01552337041776061;0.015618802009762858;0.690371606018122;-1.0999930847527077;1.2776127310334837
49.780854;0.5199303033723243;0.38049276611337474;0.734338064405685;0.5646266964125609;1.0881095978569084;0.5415995386764645;9.838447063489166;0.8359631136721112;0.015526997951364084;0.015619175329439896;0.6903702164579356;-1.0999931028920067;1.27782645160905
49.790854;0.519951928743007;0.38057250018822547;0.7344386746882711;0.5645255927052439;1.0879540773387066;0.5416263495218737;9.836234238772933;0.8359456836510607;0.01553062969820135;0.015619488263328197;0.6903682183831895;-1.099993122423557;1.2780505410017855
49.800854;0.5199764340119009;0.38065160402804543;0.7345438263942479;0.5644238619319647;1.0877995578806463;0.5416594255716175;9.834050071967141;0.8359239987632748;0.015534260293783552;0.015619736717580917;0.690365534464713;-1.0999931432351786;1.2782841456860896
49.810854;0.5200037395391187;0.38073004284074574;0.7346540258813751;0.564321301933334;1.0876458865553214;0.5416983547927099;9.831896603023113;0.8358979447848279;0.015537884540456537;0.015619918761552751;0.6903621158089085;-1.099993165144624;1.2785262319986592
49.820854;0.5200336878587599;0.38080779210252985;0.734769865460549;0.5642178328550997;1.0874928104166788;0.5417427554285289;9.829774434742577;0.8358673622502111;0.015541496664574345;0.015620034972245424;0.6903579744863771;-1.0999931879475273;1.2787758077244058
49.830854;0.5200660477280807;0.38088482776797317;0.7348919280247088;0.5641134454470306;1.0873402518067306;0.5417923415711803;9.82768379543764;0.8358322095262287;0.015545089597383628;0.015620086706765159;0.6903531678381852;-1.0999932114709414;1.2790320828006907
49.840854;0.520100544461752;0.38096111104064;0.7350206285935661;0.5640081771970303;1.0871884583100722;0.5418469290238589;9.825624830620134;0.8357926766756213;0.015548654701687939;0.015620074144529608;0.6903478251196373;-1.0999932356011433;1.2792945227177168
49.850854;0.520136900383411;0.3810365733260391;0.7351561874086897;0.5639020964733757;1.0870379764682923;0.5419064215606393;9.823597319111206;0.8357491182114741;0.015552181526865728;0.015619995741145924;0.6903421590433712;-1.0999932602700173;1.27956289997913
49.860854;0.5201748443027725;0.38111109523244224;0.7352987294771943;0.5637952742030297;1.0868895280869662;0.5419707771559171;9.821601213556074;0.8357019715156682;0.015555658970253614;0.015619848866412303;0.6903363869250427;-1.0999932854036243;1.2798372826932956
49.870854;0.5202140987546862;0.38118451925286057;0.735448296167692;0.5636877967483352;1.0867438969191612;0.5420399050539335;9.819637550983131;0.835651797161699;0.015559078454603942;0.015619630769678663;0.690330669643633;-1.0999933108993565;1.2801179087019183
49.880854;0.5202544096452162;0.38125672328948174;0.7356047372519169;0.5635798004081541;1.0866017960413632;0.5421135619732773;9.817707849212452;0.8355992782574921;0.015562435882771513;0.015619339028773016;0.6903250959017356;-1.0999933366488792;1.2804050960545805
49.890854;0.5202956005907539;0.38132769157357466;0.7357676600229355;0.5634714773999158;1.0864636948169983;0.5421913630614671;9.81581260207615;0.8355450853806323;0.015565729835792203;0.015618971847416955;0.6903196400924314;-1.099993362541296;1.2806992184443373
49.900854;0.5203375611006801;0.38139750081769774;0.7359365054905216;0.5633630786772603;1.0863297760057486;0.542272838056378;9.813950819199118;0.8354897778570934;0.015568958372236518;0.015618528916403092;0.6903141477479611;-1.0999933884362225;1.2810005994211457
49.910854;0.5203801681773137;0.381466256229987;0.7361106531305625;0.5632548998626511;1.086200035835702;0.5423574624689043;9.81212048464289;0.8354338338567403;0.015572117838478372;0.01561801131920305;0.6903084015254607;-1.0999934141495613;1.281309395204345
49.920854;0.5204232395799577;0.3815340427276446;0.7362894409234881;0.5631472295758723;1.0860743256189958;0.5424447172830895;9.81031899128153;0.8353777054803307;0.015575203737491605;0.015617419807248546;0.6903021715217703;-1.0999934394536168;1.2816255958013023
49.930854;0.5204665510745885;0.3816008915855893;0.7364720943385284;0.5630403215145778;1.0859523860397826;0.5425341449968818;9.808543221709112;0.8353218474033055;0.015578211158908601;0.01561675435091805;0.6902951947477518;-1.099993464089416;1.2819490921505932
49.940854;0.5205098299078827;0.3816667705022645;0.7366577062698767;0.5629344431558785;1.0858340132646775;0.5426253206328714;9.806789268969448;0.8352667498395866;0.015581134287597987;0.015616015918076438;0.690287171917356;-1.0999934878060365;1.2822797677187936
49.950854;0.5205527093615478;0.38173159348225294;0.7368453573394818;0.5628299268441249;1.0857191878963774;0.5427177889187029;9.805052244330128;0.8352129694621898;0.015583967037665293;0.015615207432898891;0.6902778385784059;-1.0999935103879483;1.2826175291129733
49.960854;0.5205947286101194;0.3817952334425423;0.7370342389405989;0.5627271179881408;1.0856080660719105;0.5428110540493751;9.803326258146171;0.835161105522231;0.015586704359892766;0.015614333250829253;0.6902670282210819;-1.0999935316339156;1.282962199909165
49.970854;0.5206353771965638;0.3818575505901971;0.7372236575175793;0.5626262918483996;1.0855008900191716;0.5429045857118606;9.80160400500365;0.8351117016030594;0.015589342782873628;0.015613399462163582;0.6902546312489432;-1.0999935513247974;1.2833134243230406
49.980854;0.5206741395464056;0.3819184187166112;0.7374129814100185;0.5625276421849119;1.0853978064963592;0.5429978077754704;9.799877323346442;0.8350651400233919;0.01559188130967955;0.01561241527276661;0.690240526538464;-1.099993569213599;1.2836707106182097
49.990854;0.5207105384490776;0.381977730701949;0.7376015895945468;0.5624312966118991;1.0852987289499887;0.5430900831498642;9.798139954270734;0.8350216382215877;0.015594322334014598;0.01561139364007507;0.6902246034706844;-1.0999935850469105;1.284033505668882
50.000854;0.5207441546562156;0.38203539389375135;0.7377888283989913;0.5623373110172043;1.0852033699165653;0.5431807084823317;9.796389309285944;0.8349813755881168;0.015596670901817036;0.01561035024799888;0.6902068135074801;-1.0999935986129437;1.284401197909161
50.010854;0.5207746237628166;0.3820912983061461;0.7379740166380997;0.5622456765156891;1.0851113412867244;0.5432689930474048;9.794625352056581;0.8349446175472433;0.015598933184366705;0.015609301655533689;0.69018718037372;-1.0999936097787721;1.2847730922836451
50.020854;0.5208016444733515;0.38214527111328567;0.7381564938177336;0.5621563739056484;1.0850222699450687;0.5433544102195837;9.792849284984708;0.8349117166482473;0.015601115126515658;0.015608264077181138;0.6901658269911102;-1.0999936184957204;1.2851483671979282
50.030854;0.520824953246568;0.38219709312035277;0.7383356726853603;0.5620694048455273;1.0849358826363096;0.543436686396065;9.791063409279882;0.8348830493604866;0.015603220909566782;0.015607253652683313;0.6901430077662225;-1.099993624774703;1.285526062699217
50.040854;0.520844277925276;0.382246591349498;0.7385110977046939;0.5619847146925071;1.0848519477323475;0.5435157503259247;9.789271041891705;0.8348590074098409;0.01560525210057203;0.015606287336298026;0.6901190524749972;-1.0999936286495644;1.285905185396357
50.050854;0.5208593703910002;0.3822937133760746;0.7386824324406956;0.561902106024249;1.0847701854117147;0.5435916008520997;9.787476036968483;0.8348400509416478;0.015607208705859292;0.015605382589801264;0.690094265892872;-1.0999936301708182;1.286284829871468
50.060854;0.5208700648971639;0.3823385115594203;0.7388493685005162;0.5618212826372644;1.0846903457448713;0.543664239973393;9.78568219558022;0.8348267010482052;0.015609090891064631;0.015604555974943328;0.6900688915107714;-1.099993629420592;1.2866642543056737
50.070854;0.5208762641691349;0.38238106293241436;0.7390115911265099;0.5617419622481412;1.0846123429183565;0.5437336867393908;9.783892647782285;0.834819398980193;0.015610899828664381;0.015603822715500282;0.6900431205190876;-1.0999936265015127;1.2870429883106265
50.080854;0.520877902391258;0.3824213982424396;0.7391687565394437;0.5616639338672904;1.084536235004399;0.5437999648068234;9.782109736270263;0.8348183731396573;0.0156126373054451;0.015603198110728531;0.6900170879208293;-1.0999936215179467;1.2874209063949467
50.090854;0.5208749446783933;0.38245950111714494;0.7393204222641534;0.5615870630597528;1.0844620999807069;0.5438630742268987;9.780335627042076;0.834823709911736;0.015614303605441873;0.015602698767666307;0.6899908791003869;-1.0999936145871292;1.2877981301609058
50.100854;0.520867407134118;0.38249534580299005;0.7394660393545874;0.5615112876310242;1.0843899244090125;0.543922981944758;9.778572673845101;0.8348355559623224;0.015615895818942377;0.015602341839938064;0.6899645740872935;-1.0999936058544768;1.288174835937118
50.110854;0.5208553691069268;0.38252889207994073;0.7396049939320054;0.5614366137747977;1.0843195605506883;0.5439795897002737;9.77682312859775;0.8348541974020377;0.015617409299541024;0.01560214408275705;0.6899382774606658;-1.0999935954888425;1.288551198390529
50.120854;0.5208389778350555;0.38256005166064444;0.739736655838144;0.5613630778745472;1.084250822248208;0.5440327183544255;9.775089137770465;0.834879982550171;0.015618840441541043;0.015602122281847982;0.6899120896606135;-1.0999935836748551;1.2889274756250209
50.130854;0.5208184638153182;0.3825886837755255;0.7398604740484689;0.5612906567428799;1.0841836432955825;0.5440821778608084;9.773373338530073;0.8349132204409512;0.015620188216677796;0.015602292852184717;0.6898860617993454;-1.0999935705870032;1.2893040277040573
50.140854;0.5207941345517568;0.38261462267828644;0.7399760322469597;0.5612191959048971;1.0841181010871102;0.5441278733983846;9.771679040521466;0.8349541009407492;0.015621454433647526;0.015602669365885164;0.6898601493698965;-1.0999935563334204;1.2896812229748575
50.150854;0.5207662994157166;0.3826377369417155;0.7400830074964092;0.5611484029531771;1.0840542602315035;0.5441698643102311;9.770009751236737;0.8350026847169306;0.015622643188995393;0.01560326032883576;0.6898341547387897;-1.0999935409416897;1.2900593146166153
50.160854;0.5207352042431225;0.3826580030646974;0.740181136014806;0.5610779235642904;1.0839919470954889;0.544208360428735;9.768368932725092;0.8350589387233849;0.015623759948222408;0.015604069028640208;0.6898077364525639;-1.0999935244403785;1.2904383563836224
50.170854;0.5207010664725635;0.38267551591174076;0.7402702016607978;0.561007484662295;1.0839305948497593;0.54424366021507;9.76676022225372;0.8351226739020929;0.015624810646159368;0.015605094172155455;0.6897805129084214;-1.0999935069587559;1.2908182455699055
50.180854;0.5206641302656828;0.3826904045938021;0.740350015955108;0.5609369737764017;1.083869250839167;0.5442760521395728;9.765187362487788;0.8351934512480984;0.015625800905483656;0.015606329743046236;0.6897521803137051;-1.0999934887298115;1.291198881207117
50.190854;0.5206246563673659;0.3827027466076583;0.7404204563126584;0.5608663684733965;1.0838067077236393;0.5443057910627748;9.763653806838986;0.8352706411830034;0.015626735443662942;0.015607765955462755;0.6897225614316612;-1.0999934700127294;1.29158022140667
50.200854;0.5205828882557579;0.3827125730469884;0.7404815540370482;0.5607956031072907;1.083741696137327;0.5443331811581719;9.762162822809083;0.8353535856409279;0.01562761736158457;0.015609392885398705;0.6896915292675403;-1.0999934510417106;1.2919621464608348
50.210854;0.5205390434636628;0.3827199285801511;0.7405335357243625;0.5607244957699867;1.0836730769875746;0.5443585954978424;9.760717522548651;0.8354417356989043;0.015628447779793938;0.015611203095570078;0.6896588890108075;-1.099993432028129;1.2923443809869388
50.220854;0.5204933365155449;0.3827249035608536;0.7405767946368078;0.5606527523893985;1.0835998949139565;0.5443823597740121;9.75932019376823;0.8355347256293311;0.015629227032107968;0.015613190389493263;0.6896243748520486;-1.099993413166487;1.2927265852161338
50.230854;0.5204459826978803;0.3827276304916738;0.7406118131874173;0.560580003100432;1.0835213448627499;0.5444046487431999;9.757972155236724;0.8356323278115244;0.015629956373300013;0.015615348022460085;0.6895877495932194;-1.099993394624691;1.2931083941009225
50.240854;0.5203971535661186;0.38272827600816345;0.7406390776412889;0.560505892904563;1.0834368836565318;0.544425497766987;9.756674330739425;0.8357343634698949;0.015630638453562013;0.015617668772041286;0.6895488747438498;-1.0999933765330574;1.2934893556855949
50.250854;0.5203469717450214;0.38272702690627314;0.7406590586219658;0.5604302086191328;1.083346401527227;0.5444448696143142;9.755427033960098;0.8358407402485122;0.015631277156203174;0.015620144736597534;0.6895077360688279;-1.0999933589839161;1.2938689173867122
50.260854;0.520295555473801;0.3827240755810165;0.7406722409743656;0.5603529127813456;1.0832501364508733;0.5444626958271034;9.754229451374979;0.8359515235402667;0.015631877716558547;0.015622766143444836;0.6894644649742174;-1.0999933420510244;1.2942464822718336
50.270854;0.5202430161723194;0.38271960690906187;0.7406791263263607;0.5602740749099193;1.0831483558222008;0.5444788808233998;9.753080639435744;0.8360668965635321;0.01563244686971791;0.01562552088225379;0.6894192799059928;-1.099993325818904;1.2946215073116916
50.280854;0.5201894221398528;0.382713739323728;0.7406802130136537;0.5601937976854683;1.0830411112327565;0.5444932896549145;9.751980659544431;0.8361871083657434;0.01563299279110371;0.01562839571632395;0.6893723755477255;-1.0999933104020805;1.2949936063160108
50.290854;0.5201348134535714;0.38270645432647654;0.7406759824136885;0.5601121853447372;1.0829281896678107;0.5445057418315681;9.750929930742137;0.8363124678475179;0.015633524596047946;0.015631378078496985;0.6893238870742415;-1.099993295941735;1.295362572289036
50.300854;0.5200792727273745;0.38269761264009483;0.7406668944011923;0.5600293526887169;1.0828091973860123;0.5445160354749473;9.749928580463473;0.8364433122476418;0.015634051352206163;0.01563445660873579;0.6892738919502198;-1.0999932825768846;1.2957282739528366
50.310854;0.5200229670603226;0.3826870424066721;0.7406533687248249;0.5599454217087957;1.082683703528594;0.5445240002040823;9.748977015836553;0.8365799481200541;0.015634581810188234;0.015637620600574265;0.689222427867582;-1.0999932704195103;1.2960904873624814
50.320854;0.5199661013346144;0.3826746137103645;0.7406357270425136;0.5598605055112394;1.0825513601308383;0.5445295500050475;9.748076300350709;0.8367226172398401;0.015635125216535126;0.015640859081982983;0.6891695701711119;-1.0999932595551427;1.2964488198283513
50.330854;0.5199088326214203;0.38266022957906787;0.7406141577177231;0.5597747094610688;1.082411932280875;0.5445327046404861;9.747227752542415;0.836871491990985;0.01563569204853222;0.01564415991284704;0.6891154707045796;-1.0999932500601184;1.296802782349604
50.340854;0.5198512598483904;0.3826437473714668;0.7405887252519343;0.5596880932976777;1.08226521131354;0.5445335518310463;9.746432432746515;0.8370266842524544;0.01563629480392063;0.01564751042092375;0.6890602755869728;-1.0999932420213536;1.297151896348291
50.350854;0.5197935065108154;0.38262494325327473;0.7405593186287655;0.5596006179407422;1.082110851726998;0.5445321735807781;9.745691121607274;0.8371882839991484;0.015636948727107077;0.015650898998347693;0.6890040576880315;-1.0999932355525512;1.2974957398749225
50.360854;0.5197357522279745;0.3826035595259712;0.7405255886806604;0.5595121837072495;1.0819482696885496;0.5445285858173786;9.745004714718103;0.8373563947181912;0.015637670034931578;0.015654314429945148;0.6889468874125069;-1.0999932308216434;1.2978339615769707
50.370854;0.5196781661781086;0.38257934833123447;0.7404870327246103;0.5594227198340886;1.0817766878980881;0.5445227110687274;9.744374527782021;0.8375311122558496;0.015638471247554207;0.015657743201195905;0.6888889449527129;-1.0999932280602682;1.2981663160411752
50.380854;0.5196208595811218;0.3825520772464534;0.7404431276989324;0.5593322115853518;1.0815952542151077;0.5445144123731979;9.743802618529168;0.83771246629765;0.015639357772420683;0.015661168956325962;0.6888305914720979;-1.0999932275168502;1.2984926689311398
50.390854;0.519563890848507;0.38252156216853744;0.7403933539164194;0.5592406582343481;1.0814031436715001;0.5445035823067227;9.74329171118524;0.8379003202898809;0.01564032778798633;0.015664575370195732;0.6887723954078301;-1.099993229405582;1.2988129028775601
50.400854;0.5195073004176075;0.3824877323753394;0.740337172395882;0.5591480467125154;1.081199618210134;0.5444902147490069;9.742843879989254;0.8380942885532489;0.0156413732818016;0.015667949005130702;0.6887150767906437;-1.0999932338925753;1.2991268311064745
50.410854;0.5194511466599333;0.3824506683228752;0.7402740400155012;0.5590544033668855;1.080984025912201;0.5444744220329206;9.742459429111129;0.8382938096897159;0.015642482144497226;0.015671280014528242;0.6886594077202258;-1.0999932410886193;1.2994342759947337
50.420854;0.5193954861477912;0.3824105880612748;0.7402034726103697;0.5589598708218018;1.0807557907526189;0.5444564237092776;9.742137545511017;0.838498265505689;0.015643641638311372;0.01567456202661334;0.6886061171263544;-1.0999932510332915;1.2997351705811084
50.430854;0.5193403437074892;0.38236777630322516;0.7401251423337931;0.5588647278010955;1.0805144758684229;0.5444365373220649;9.741877483184968;0.838706974764018;0.015644840746871596;0.0156777911888536;0.688555811051833;-1.0999932636984038;1.3000294340681575
50.440854;0.5192857370858062;0.3823224925002308;0.7400389223584228;0.5587693499219147;1.0802598833984398;0.544415179143565;9.741678508047524;0.8389191738545461;0.015646069951903124;0.015680963795942807;0.6885090178313035;-1.0999932790364337;1.3003168035244412
50.450854;0.5192317159208123;0.38227492649838274;0.7399448082033916;0.5586741299859547;1.0799920811968657;0.5443928491129033;9.741538535192783;0.8391340649670208;0.015647319756561386;0.015684074927835124;0.6884663755297673;-1.0999932970457278;1.3005969232162078
50.460854;0.5191783699160702;0.38222521418745864;0.7398428042923819;0.558579382398967;1.0797113187833598;0.544370068720041;9.741453213807972;0.8393508468192076;0.01564857924346083;0.015687118955554833;0.6884287111827233;-1.0999933177893533;1.300869524060013
50.470854;0.5191258123992455;0.3821734673810639;0.7397328916180792;0.5584852998802823;1.0794179339168095;0.5443473024556352;9.741416843014838;0.8395687022584026;0.015649835082045056;0.015690089740399628;0.6883968817022248;-1.0999933413576097;1.3011344602059856
50.480854;0.5190741663524776;0.38211978419682296;0.7396150172811303;0.5583919888256584;1.0791123517445538;0.5443249305164831;9.741423625275347;0.8397868099390228;0.015651072033273535;0.015692980027075143;0.6883715831969899;-1.099993367824375;1.3013916713487697
50.490854;0.5190235243300122;0.3820642504293432;0.7394890653300783;0.5582995177176908;1.078795177753143;0.544303300374425;9.741467838235522;0.8400044117982803;0.01565227403637817;0.01569578170065727;0.6883532745031412;-1.0999933972222806;1.3016411580482525
50.500854;0.5189738303907945;0.3820069364693949;0.7393549270680481;0.5582079181749633;1.078467265609878;0.5442827908925923;9.741544132951418;0.8402208296816849;0.015653424103949633;0.01569848798850483;0.6883421789517158;-1.099993429549288;1.3018829604035131
50.510854;0.5189247994732058;0.3819479076936483;0.7392126407683294;0.5581171483372128;1.078129635213691;0.5442637979521395;9.741648158971286;0.8404354209167019;0.015654504442264485;0.015701096317234556;0.688338337747843;-1.0999934648206082;1.302117051697289
50.520854;0.5188760342704075;0.38188727529358585;0.7390624333806264;0.5580270886664016;1.0777833626933477;0.5442466763713889;9.741776441033597;0.8406476252544233;0.01565549729436315;0.01570360950227582;0.6883416790687914;-1.0999935030978096;1.302343219271407
50.530854;0.518827228387709;0.38182522706560784;0.738904667328267;0.5579376213176566;1.077429548395726;0.5442316910438377;9.741926119826996;0.840857046564154;0.0156563854271574;0.015706034518426608;0.6883520598733661;-1.0999935444443294;1.3025611848314524
50.540854;0.5187782615087639;0.38176199830238233;0.7387397757211425;0.557848705756371;1.0770692952738992;0.5442189831965472;9.74209512181164;0.8410634043257033;0.015657153134051;0.01570838044310972;0.6883692693792612;-1.0999935888865673;1.3027708379877572
50.550854;0.5187291831826549;0.3816978450890275;0.7385682177345045;0.5577603562521916;1.07670373328262;0.5442085813779195;9.74228200869028;0.8412664081878866;0.015657788406717974;0.015710656763344093;0.6883930105622142;-1.0999936364246192;1.3029722709305205
50.560854;0.5186801505286377;0.3816330474902321;0.7383905066280593;0.5576725948488872;1.0763340860892145;0.5442004196798393;9.742485418747565;0.8414657081124903;0.01565828486827353;0.01571287171221532;0.688422905295648;-1.0999936870319746;1.303165661170142
50.570854;0.5186313651546083;0.3815679237893561;0.7382072766877055;0.5575854398773628;1.0759616734006947;0.5441943445723182;9.742703998105108;0.8416609846600952;0.015658641735667556;0.015715031895372024;0.6884585344958021;-1.0999937406265259;1.3033511771070427
50.580854;0.5185830045048918;0.38150282944485925;0.7380192674312225;0.5574988936979506;1.075587851657425;0.5441901485970737;9.742936830500467;0.8418520693622086;0.015658862170033462;0.015717144180070503;0.6884994729313496;-1.0999937970555949;1.3035289647093755
50.590854;0.5185351571442542;0.3814381045234385;0.7378272603711457;0.55741296241097;1.075213927244472;0.5441875963467355;9.74318346792052;0.8420389153331969;0.015658951795318597;0.015719217933757648;0.6885453062880796;-1.0999938561117677;1.3036991863690506
50.600854;0.51848782409413;0.38137400969473617;0.7376320850737164;0.5573277207872708;1.0748410525250365;0.5441864356656846;9.743443394736639;0.8422214800556471;0.015658917788808357;0.015721265249881957;0.6885956577430908;-1.0999939175704025;1.3038620332814839
50.610854;0.5184409319015938;0.38131073199583004;0.7374346686843088;0.5572433213140444;1.0744701839304955;0.5441864471089407;9.7437153081796;0.8423997221183881;0.015658768064360642;0.015723299003027862;0.688650228955296;-1.0999939812191002;1.3040176923615685
50.620854;0.5183943187512617;0.3812484392075721;0.7372360552700389;0.5571599311118677;1.0741021831162008;0.5441875407016525;9.743996994411308;0.8425736768645673;0.015658510800819904;0.015725331037382315;0.6887088094096417;-1.099994046847428;1.3041663646586361
50.630854;0.5183477637301022;0.38118731604166123;0.7370373829545148;0.5570776897974161;1.0737379913561251;0.5441898331779711;9.74428661742548;0.8427434398155049;0.015658154494109296;0.01572737197408346;0.6887712182362228;-1.0999941142240237;1.3043083784100966
50.640854;0.5183010344095402;0.38112758157365284;0.7368398126856458;0.5569967082119538;1.073378715339109;0.5441936238762765;9.744584093399322;0.842909024619513;0.015657708571780053;0.0157294323404772;0.688837223402994;-1.0999941831062052;1.3044442572315806
50.650854;0.5182539186016082;0.3810694863463985;0.7366444185595433;0.556917067475285;1.0730255530588833;0.5441992953622865;9.744890553736296;0.8430702162070477;0.01565718409824644;0.015731523432692105;0.6889065156122491;-1.0999942532741385;1.3045746621988799
50.660854;0.5182062864956312;0.38101327348457337;0.7364521039514907;0.556838827458149;1.0726796070638238;0.5442072203865491;9.745206871078283;0.843226586901388;0.01565659293373206;0.015733656063719525;0.6889787520470245;-1.0999943245500456;1.3047003140571714
50.670854;0.5181581427816512;0.3809591648781598;0.7362635911015057;0.5567620704941179;1.0723417345582638;0.5442177033216133;9.745533416795594;0.843377663600856;0.01565594563061498;0.01573583880600949;0.6890536130662296;-1.0999943967717167;1.3048219354134831
50.680854;0.5181095759204287;0.3809074107665017;0.7360794529492608;0.5566869461243578;1.072012579740062;0.5442309674003617;9.745871203493031;0.8435230427933312;0.015655250304870423;0.015738078127863927;0.6891308531852615;-1.099994469740381;1.304940135944348
50.690854;0.5180606620930517;0.3808583101449369;0.7359001267474983;0.5566136665667558;1.0716927096889473;0.5442471950433084;9.74622275608455;0.8436624020524232;0.01565451361663023;0.01574037962003292;0.6892103369034259;-1.0999945432037324;1.305055313664905
50.700854;0.5180114423816194;0.38081214886302783;0.7357258924661843;0.5565424576442974;1.0713826513099418;0.5442665704576953;9.74659105895507;0.8437955038130006;0.01565374344559654;0.015742748490262463;0.6892919823595337;-1.0999946168886179;1.305167741114064
50.710854;0.5179619527901816;0.38076914844169746;0.7355568765551396;0.5564734996815835;1.0710828437190574;0.5442892638610327;9.746977698195128;0.8439221412277768;0.01565295022514352;0.015745188942148925;0.6893756767439749;-1.0999946905363778;1.3052777160053766
50.720854;0.5179122409119028;0.38072946771924354;0.7353931133277588;0.5564068894225968;1.0707936395804272;0.5443154019142112;9.74738300448643;0.8440420339182323;0.015652144522355117;0.015747704141407366;0.6894612875129952;-1.0999947638978433;1.3053855369459173
50.730854;0.5178623797755648;0.3806931863325905;0.7352346056211375;0.556342655632697;1.070515310312927;0.5443450829599338;9.747807833926737;0.8441548739775204;0.015651333947620052;0.015750297482159777;0.6895487144459626;-1.0999948367139132;1.3054913908015242
50.740854;0.5178124923435218;0.3806602732373678;0.7350813647853325;0.5562808168574656;1.0702480124886162;0.5443783892064575;9.748254582445524;0.8442605116987864;0.0156505229360935;0.015752972483726396;0.6896379256100761;-1.099994908745283;1.305595325042504
50.750854;0.5177627496549944;0.38063059357975143;0.7349334411190875;0.5562214147575488;1.069991746106453;0.5444153608382843;9.748726843918591;0.8443590891141678;0.015649714193769;0.015755730035233218;0.6897289554322489;-1.0999949798255417;1.3056973051307328
50.760854;0.5177133267470722;0.38060393211372984;0.7347909448155104;0.5561645132977497;1.0697463522870463;0.5444559848641033;9.749228644373733;0.844451029564657;0.015648909400048823;0.015758566027464626;0.6898218352715425;-1.0999950498622684;1.3057973263154368
50.770854;0.5176643650519325;0.3805800196083391;0.7346540474953183;0.556110203958754;1.0695117039429531;0.5445002448663597;9.749764484726915;0.8445368957487337;0.015648108922986428;0.01576147165862152;0.6899165479792753;-1.0999951188094295;1.3058954791017643
50.780854;0.5176159764322728;0.3805585795543374;0.7345229213982578;0.5560585958027416;1.0692879418677834;0.544548196782918;9.75034024107962;0.8446172650408542;0.015647311315018286;0.015764435236527066;0.6900130896417415;-1.09999518666184;1.305991825996124
50.790854;0.5175682526673409;0.380539351777107;0.7343976482941189;0.5560097741881358;1.0690754184993498;0.5445999901905105;9.750963633806945;0.8446926997531197;0.01564651341781962;0.01576744376420348;0.690111538779465;-1.0999952534517121;1.3060861919060311
50.800854;0.5175212537621185;0.3805220631596403;0.7342781823573823;0.5559637804258398;1.0688744903187968;0.5446557945333224;9.751643655747962;0.8447636955950212;0.015645711938598938;0.015770483647349915;0.6902120342950694;-1.0999953192313565;1.306178140039406
50.810854;0.5174750187503171;0.38050640672869646;0.7341643692230386;0.5559206492069692;1.068685425360643;0.5447156820236546;9.7523895552701;0.8448305948485844;0.015644905868964703;0.015773541664976472;0.6903147135747625;-1.0999953840512706;1.3062671774167416
50.820854;0.517429610442544;0.38049206541140435;0.7340559907921486;0.5558804857361015;1.068508372040109;0.5447795715071745;9.753210367875507;0.8448935676296089;0.015644097679397177;0.015776606700411287;0.6904196575257042;-1.0999954479479215;1.3063530299470731
50.830854;0.5173851356931117;0.3804787345109992;0.7339528039100902;0.5558435129378092;1.0683433162427631;0.5448472457676765;9.754115259003406;0.8449526937496702;0.01564329250090134;0.015779669307264287;0.6905268441614034;-1.0999955109588557;1.3064358184412361
50.840854;0.5173417270146172;0.38046609825596805;0.7338545487228612;0.5558100437711048;1.0681901240829894;0.544918376134454;9.755113934493957;0.8450080876246037;0.015642496366314304;0.015782718852315816;0.6906361481219725;-1.0999955731495399;1.3065159905070067
50.850854;0.5172995163713837;0.3804537777560721;0.7337609788934053;0.5557804315269057;1.0680487051955132;0.5449925502432403;9.756216429311173;0.8450599237260015;0.015641714819864976;0.01578574173400097;0.6907473857371895;-1.0999956346305773;1.306594104414585
50.860854;0.5172586131745757;0.38044132425715727;0.7336719133657389;0.5557550366172683;1.0679191392992975;0.5450693210662919;9.7574323420144;0.8451083429073083;0.01564095258998681;0.015788721587254164;0.6908603514548551;-1.0999956955667323;1.3066707005674445
50.870854;0.5172191050680143;0.3804282873399988;0.7335872101735345;0.5557342080245489;1.0678016983531626;0.5451482508794326;9.758770501622777;0.8451534230622753;0.015640214454073615;0.015791640919004694;0.6909748399348139;-1.0999957561696805;1.3067462714747604
50.880854;0.5171810802566197;0.3804142945721032;0.7335066838707799;0.5557182942038175;1.0676968112480065;0.5452289456825319;9.76023914319015;0.8451952693560968;0.01563950742008588;0.015794483575368046;0.6910906761217671;-1.0999958166749315;1.3068212396374528
50.890854;0.5171446286827109;0.38039907934524786;0.7334300735259716;0.5557076707698021;1.0676049556735088;0.5453111116945817;9.761845407041266;0.8452341135343934;0.01563884293314194;0.015797236649481603;0.69120774298165;-1.0999958773265661;1.3068959530622708
50.900854;0.5171098299636091;0.3803824485203391;0.7333570375355548;0.5557027554837088;1.067526540119168;0.5453945870869231;9.763594508698914;0.8452703300074621;0.015638235783149837;0.015799890412553436;0.6913259772199283;-1.099995938375543;1.3069707518472649
50.910854;0.5170767479774528;0.3803642288108338;0.7332871149166802;0.5557039950500146;1.0674618814481307;0.5454792799941418;9.765489627540482;0.8453043562191426;0.015637699745643052;0.015802435527341625;0.6914453234154155;-1.0999960000836717;1.3070460681874312
50.920854;0.5170454147169925;0.3803442381090708;0.733219738462512;0.555711840609366;1.067411253554371;0.5455650752470116;9.767532526774621;0.8453366355544022;0.015637244210247463;0.01580486030795229;0.6915657094453165;-1.0999960627278782;1.3071224762415306
50.930854;0.5170158451191117;0.3803222918753606;0.7331543664850466;0.5557267153353277;1.0673749307906915;0.5456518022605497;9.769724671930884;0.8453676235207506;0.015636873608115567;0.015807151549606647;0.691687095475478;-1.0999961265919143;1.3072006535975993
50.940854;0.5169880700381161;0.380298204388878;0.7330906111160206;0.5557489540497005;1.0673532159594161;0.5457392518508087;9.772068199105272;0.8453977688069773;0.015636588369490466;0.015809297353548163;0.6918095498018499;-1.0999961919517072;1.3072812401891198
50.950854;0.5169620917329428;0.3802717583120335;0.7330282425030223;0.5557787756300067;1.0673464760949234;0.5458271739663224;9.77456577544516;0.8454274987142347;0.01563638592056746;0.01581128906182719;0.6919332762072348;-1.0999962590892574;1.3073647532324173
50.960854;0.5169378225689383;0.38024270857573667;0.7329671052024243;0.5558163256016315;1.06735514306969;0.5459152723488718;9.777219275100236;0.8454572396893166;0.015636260961625584;0.01581312183780533;0.6920585498312659;-1.0999963283279237;1.3074516685273263
50.970854;0.5169151212388249;0.3802108563756922;0.7329070251241715;0.5558617210253128;1.0673796567764637;0.5460032780340272;9.780028352289833;0.8454873949020518;0.015636205817377097;0.015814793253959708;0.6921856108155974;-1.0999964000212592;1.3075424502196402
50.980854;0.5168938821474912;0.3801761046439055;0.732847733434298;0.5559150645243219;1.067420413304515;0.5460910497257332;9.782990206324701;0.8455182884713344;0.01563621115028767;0.01581630092588803;0.6923146083000106;-1.0999964744846493;1.3076374377154851
50.990854;0.5168740840504543;0.38013842002057563;0.7327888307227542;0.5559764438211228;1.0674777469524543;0.5461785891012534;9.78610036694721;0.8455501584577716;0.015636266478504995;0.015817642104479328;0.6924456064565372;-1.0999965519485788;1.3077368581485238
51.000854;0.5168557714443496;0.38009776378649385;0.732729815010654;0.5560459294613077;1.0675519371379156;0.5462659986040523;9.789352776948311;0.8455831925693864;0.01563636068351679;0.015818814668985225;0.6925786277770605;-1.0999966325708386;1.3078410581254398
51.010854;0.5168390302575818;0.38005409806943075;0.7326701498166849;0.5561235712985971;1.067643209290103;0.5463534298294747;9.792739128819493;0.8456175762973007;0.01563648304053866;0.015819818125128685;0.6927137054674509;-1.0999967164558662;1.3079505860698513
