time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.020854;0.5168240224146737;0.3800074375782435;0.7326093307090419;0.5562093652626404;1.0677516906090507;0.5464410228318567;9.796249518520822;0.8456535360608877;0.015636624850187353;0.015820655047449304;0.6928509155612546;-1.099996803650025;1.308065977904616
51.030854;0.5168110128659291;0.37995785594771403;0.7325469136464695;0.5563032040877202;1.0678773249905127;0.5465288696754802;9.799874072363846;0.8456913060267388;0.015636779786515752;0.015821331121134426;0.6929903975074034;-1.0999968941483231;1.3081876246172863
51.040854;0.5168003161188159;0.3799054461532953;0.7324824835391247;0.5564048687837962;1.068019785783438;0.5466170022856596;9.803603305243781;0.8457310468071342;0.015636941311471548;0.015821852781834983;0.693132335869086;-1.0999969879109879;1.3083158502204562
51.050854;0.5167922363203278;0.3798502879420804;0.732415607873807;0.5565140376895394;1.0681784911689396;0.5467053986981193;9.807427798181616;0.8457728415743839;0.015637099597046594;0.01582222572273988;0.6932768545888004;-1.0999970848461986;1.3084509099810575
51.060854;0.5167870840330319;0.3797924744991935;0.732345835842453;0.5566302752375131;1.0683527467791352;0.5467940411693507;9.81133877810677;0.8458167424991592;0.015637240627478906;0.015822455634647258;0.6934238982212659;-1.0999971847894676;1.3085928360562797
51.070854;0.5167852188224162;0.37973217529539016;0.7322727541891056;0.5567530401432721;1.0685418695767055;0.5468829655801173;9.815328814307323;0.8458627730305249;0.01563734690623548;0.01582254917190261;0.6935732037178329;-1.0999972875364417;1.3087413935392125
51.080854;0.5167870376306446;0.37966964688223176;0.7321960780814566;0.5568817244801616;1.0687452142855551;0.5469722128785309;9.819391612744154;0.8459109229187128;0.015637399720412573;0.015822514197943983;0.6937243181703177;-1.099997392903955;1.3088962542041525
51.090854;0.5167929448622417;0.3796051828912601;0.7321156911244555;0.5570156819843403;1.0689621017326514;0.5470617374178588;9.823521263495573;0.8459611981138127;0.015637381774996933;0.0158223590186549;0.6938765875249266;-1.099997500760045;1.309057150487372
51.100854;0.5168033621318113;0.37953905147292843;0.73203158831782;0.5571542553372986;1.0691916785688493;0.5471513830065713;9.827712205262145;0.8460136868186462;0.015637276728553026;0.015822090759543772;0.6940291784702022;-1.0999976110031966;1.3092238526749784
51.110854;0.5168187516395697;0.3794714503916541;0.7319438257750149;0.557296844384279;1.0694328670283262;0.5472409565970661;9.831960455839305;0.8460685697406318;0.015637067646971897;0.015821714411346107;0.6941811938111311;-1.0999977235154579;1.309396092338715
51.120854;0.516839601477434;0.3794025183376339;0.7318525272544543;0.557442978348546;1.0696844927638138;0.5473303213946401;9.836264310178322;0.8461260475104633;0.015636738935372485;0.015821233127683573;0.6943318039117109;-1.0999978381303492;1.3095735389344902
51.130854;0.5168663405768007;0.37933239923033285;0.7317578929892234;0.5575922990144005;1.0699454379168045;0.5474193992051863;9.840623144971804;0.846186233436904;0.01563627956622031;0.015820648611487027;0.694480305755406;-1.0999979546389647;1.3097558451926672
51.140854;0.5168992442297774;0.37926129585755014;0.7316602087241986;0.5577444760375596;1.0702146882808334;0.5475081058645159;9.845036195273856;0.8462490912389702;0.015635683749944385;0.015819961053169372;0.6946261107586266;-1.0999980728171448;1.309942753108212
51.150854;0.5169384293194054;0.37918948175817757;0.7315598338944025;0.5578991853597198;1.0704912736225054;0.5475963164103598;9.849503466201455;0.8463144330350857;0.015634949783373257;0.015819170038384366;0.6947687290014102;-1.0999981924352427;1.3101341625146703
51.160854;0.5169838987308727;0.3791172776449461;0.7314571456792512;0.558056156588068;1.0707741342415316;0.5476838702171158;9.854027180656912;0.8463819709343792;0.015634078347294553;0.01581827648567816;0.6949077787012967;-1.099998313249274;1.3103301080454186
51.170854;0.5170355574971464;0.3790449958486499;0.7313525126698875;0.5582151916481699;1.0710620544887317;0.547770608879661;9.858611016244915;0.846451420733607;0.015633071159046358;0.01581728311382597;0.6950429772204695;-1.0999984350043077;1.3105306769728104
51.180854;0.517093241270143;0.37897288753198477;0.7312463106034786;0.5583761388729399;1.0713537363910117;0.5478564431695142;9.863257825262812;0.8465225893587978;0.015631931580381914;0.015816193050550095;0.6951741379544046;-1.0999985574576538;1.310735904866433
51.190854;0.5171567865401955;0.3789011448864032;0.7311389118951657;0.5585388582105564;1.0716479423331693;0.5479413925484371;9.867968069691928;0.8465953863603879;0.015630666177047517;0.015815008576960023;0.6953012251474054;-1.0999986803940762;1.3109457040242312
51.200854;0.517226083343911;0.3788299425082862;0.7310306478239015;0.5587032024527762;1.071943627952784;0.548025560253526;9.872739907463165;0.8466698009451037;0.015629284633873933;0.015813731086335308;0.6954244165811984;-1.0999988036111152;1.3111597649176603
51.210854;0.5173010710570431;0.37875946067813243;0.7309217688539164;0.558869012613036;1.0722399162322795;0.548109106104389;9.87757016025546;0.8467458745620046;0.015627797783051012;0.01581236170180344;0.6955441094427383;-1.0999989268943615;1.3113774075006615
51.220854;0.5173816784267505;0.3786898994430661;0.7308124069020477;0.5590361243077561;1.0725359386584927;0.5481922829899775;9.882454539082921;0.8468236449509035;0.015626215570499112;0.015810901710965754;0.6956608513167978;-1.099999049998422;1.311597524008716
51.230854;0.5174677659882673;0.3786215068978195;0.7307025566429578;0.559204395730585;1.0728307406308963;0.5482754654684124;9.887387025145301;0.8469031076479555;0.01562454601979826;0.015809352957524638;0.6957752197110744;-1.099999172635316;1.311818643849473
51.240854;0.5175591459310409;0.37855458041902507;0.7305920734087765;0.5593737294502565;1.0731232631944392;0.5483590684837104;9.892359357375192;0.8469842831289144;0.015622794895325087;0.015807718008487313;0.6958877248464306;-1.0999992945063073;1.31203907084685
51.250854;0.5176556272796909;0.3784894280036067;0.7304806623749086;0.5595440649721912;1.0734123945969727;0.548443413990115;9.897360687834635;0.8470673683704274;0.015620965945544138;0.015805999499593815;0.6959987768173831;-1.0999994153726644;1.3122570576898511
51.260854;0.5177570224884201;0.3784263365323603;0.7303678787429345;0.5597153510896178;1.0736971063292626;0.5485286941163561;9.902377416795861;0.8471528306817725;0.015619061830635043;0.015804199751337393;0.69610868830398;-1.0999995350710141;1.312470953279082
51.270854;0.5178631383362601;0.3783655836652862;0.7302531623385131;0.559887494808959;1.0739765261789462;0.5486150495586534;9.907394166015909;0.8472413171539303;0.015617085178907029;0.015802322095410614;0.6962176949749935;-1.0999996534420304;1.3126792553831117
51.280854;0.5179737614396603;0.37830748608646014;0.7301358956116597;0.5600602979630472;1.0742498985022524;0.5487026415170931;9.912395902794685;0.8473334016825985;0.01561503912264275;0.01580037286213493;0.6963259822602855;-1.0999997702633981;1.3128805544048452
51.290854;0.5180886728952163;0.3782524118617599;0.7300154577953195;0.5602334433954278;1.0745166208856884;0.5487916295260191;9.917368960805922;0.847429382297239;0.015612927649855045;0.01579836226044346;0.6964336896963665;-1.0999998852473256;1.3130734982653074
51.300854;0.5182077066390891;0.3782007091404202;0.7298912409548435;0.5604065834295352;1.074776402320407;0.5488821087713455;9.922300129047102;0.8475293149582857;0.015610756271903734;0.01579630370033289;0.6965409074506377;-1.099999998080464;1.313256857255348
51.310854;0.5183307697593426;0.37815263328461657;0.7297626751284567;0.5605794548212821;1.075029324721997;0.5489741525552404;9.92717623711278;0.8476331784082353;0.01560853241439594;0.01579421213078058;0.696647680472734;-1.1000001084529192;1.3134295735919832
51.320854;0.5184577830644772;0.37810835892562794;0.7296293038969683;0.5607518876905006;1.0752757010079594;0.5490679432362129;9.931985261386322;0.8477409483126769;0.015606264994939952;0.015792102552454737;0.6967540038422061;-1.1000002160434212;1.313590734546051
51.330854;0.5185886058979423;0.3780680349240674;0.7294908035510581;0.5609237298497018;1.075515857386493;0.5491637853857436;9.936716557082176;0.8478525232212404;0.015603964236070442;0.015789989645080507;0.6968598503514387;-1.1000003205107327;1.3137395218712675
51.340854;0.5187230266000153;0.37803182492807047;0.7293469032349604;0.5610948003886911;1.0757500433942964;0.5492619620154431;9.94135899085153;0.8479676291007168;0.015601642328054532;0.015787889364339752;0.6969652590099851;-1.1000004215341408;1.3138751773128825
51.350854;0.518860817414233;0.37799992717411296;0.729197339980383;0.5612648706690109;1.0759785267259312;0.5493626154658938;9.94589921493987;0.8480858433278402;0.015599313850184085;0.015785820855609006;0.69707042000204;-1.1000005188504616;1.313997056193494
51.360854;0.5190017597109157;0.377972561234184;0.7290419363156994;0.56143363974468;1.0762016430106227;0.5494657572088857;9.950322082034269;0.8482067004147628;0.015596995149058763;0.015783805042439723;0.6971756858811499;-1.1000006122550818;1.3141047891914548
51.370854;0.5191455903638598;0.37794992613455136;0.728880743478487;0.5616007680904797;1.0764196833247857;0.5495713365176208;9.954612984494702;0.848329768028519;0.015594702274081164;0.01578186116545638;0.6972814833894609;-1.1000007016087385;1.3141983862890163
51.380854;0.5192919650124884;0.37793215132946983;0.7287141384600798;0.5617659429972461;1.076632874698813;0.5496792863538018;9.958760498636718;0.8484546881377312;0.01559244828639862;0.015780005191346803;0.6973882121302954;-1.1000007868574913;1.3142781623101953
51.390854;0.5194405052246122;0.3779192773251756;0.7285427981739281;0.5619288357778731;1.0768415482651996;0.549789546453876;9.962757283068287;0.8485812089454036;0.01559024185117681;0.0157782498880454;0.6974962703523668;-1.1000008680176012;1.3143446289912624
51.400854;0.5195908501160447;0.3779112925279015;0.728367554987822;0.5620890030389207;1.0770462184616618;0.5499020823165667;9.966598975308182;0.8487091544411177;0.015588086776126891;0.015776604961808473;0.6976061424510018;-1.1000009451225263;1.3143985275950194
51.410854;0.5197426701977362;0.3779081573578646;0.7281892183566702;0.5622459019002926;1.0772474499861335;0.5500168998674012;9.970282534455773;0.8488383268009392;0.015585982098212296;0.015775077512948918;0.6977183556612381;-1.1000010181842945;1.3144408968392707
51.420854;0.5198956662234818;0.37790976506587737;0.7280084660311396;0.562398980622727;1.0774456863083226;0.5501340455223969;9.973805127673186;0.8489684881253649;0.015583924040939117;0.015773672918207166;0.6978333127826596;-1.1000010871923371;1.314472992021363
51.430854;0.5200495525049009;0.37791591084074155;0.7278258473167657;0.5625477319153511;1.077641170849783;0.5502535728741922;9.977163801935948;0.849099426158371;0.01558190845382153;0.01577239470370627;0.6979511895464129;-1.1000011521280837;1.3144960698060524
51.440854;0.5202040561411577;0.3779263099711201;0.7276418791662402;0.5626917050130302;1.077833994624883;0.5503754631395436;9.98035552040254;0.8492308910088128;0.01557993102292898;0.015771243547455203;0.6980720026105144;-1.1000012129753232;1.314511193226597
51.450854;0.5203589544976621;0.37794063128082295;0.7274571507412998;0.5628304717252908;1.078024273946732;0.5504995446095566;9.98337750324454;0.8493624327522032;0.015577986675043043;0.015770217822906718;0.6981957349392302;-1.1000012697218944;1.3145192196702717
51.460854;0.5205140975070822;0.37795851841756833;0.7272723043171826;0.5629635900030535;1.078212360024078;0.5506255036827505;9.986227784823102;0.8494933725077151;0.015576070293707455;0.01576931518667846;0.6983223522018565;-1.1000013223574607;1.3145209791536723
51.470854;0.5206693682573118;0.37797959282555726;0.7270879301894966;0.5630906449011153;1.0783989367295204;0.5507529894096037;9.988905173969584;0.8496228829582853;0.01557417732493689;0.015768533148429964;0.6984517413548776;-1.1000013708818137;1.314517475829261
51.480854;0.5208246181008276;0.3780034667881942;0.726904574771336;0.5632112881464041;1.0785849137179158;0.5508816937396148;9.991409314446384;0.8497500793990482;0.015572303610678288;0.01576786913140339;0.6985836921322428;-1.100001415334855;1.3145099322153033
51.490854;0.5209796311162118;0.37802976538488864;0.7267228453591693;0.5633251951728921;1.0787711875837138;0.5510113377823038;9.99374152811608;0.8498741419255823;0.015570445051916161;0.015767320363722775;0.6987178952137645;-1.1000014558262048;1.3144997116840187
51.500854;0.5211341228844406;0.37805812392311455;0.726543408569367;0.5634320359670135;1.078958480206331;0.551141618043118;9.995904581008256;0.8499943854843406;0.015568596790465372;0.015766883009876526;0.6988539206380704;-1.100001492522369;1.314488328470892
51.510854;0.5212877662124897;0.3780881743239153;0.7263668736507867;0.5635315112390775;1.0791473161657925;0.5512721833138047;9.997901026317425;0.8501101898903906;0.015566752578405594;0.015766551128448;0.6989912593940814;-1.100001525598828;1.3144774843672102
51.520854;0.5214402094816771;0.37811953455405695;0.7261937378059328;0.5636233888302559;1.079338090747184;0.5514026483421014;9.999732361971933;0.8502208922936005;0.015564905434115331;0.015766316380052405;0.6991293895792171;-1.1000015552065563;1.3144689526075661
51.530854;0.5215910755857032;0.37815180761771133;0.7260244594664711;0.5637075248065107;1.0795311622769974;0.5515326221656017;10.001399857025012;0.8503257957585003;0.015563049931013387;0.015766168810073634;0.6992677483091075;-1.1000015814787898;1.3144644601500057
51.540854;0.5217400206068912;0.3781845893955105;0.7258595700532535;0.5637838720365298;1.0797268715708193;0.5516617591552999;10.002906363414185;0.8504242768482805;0.015561184707598473;0.015766098170520784;0.699405702665154;-1.100001604564013;1.3144656541232067
51.550854;0.5218868324337416;0.37821746952474966;0.7256997289063003;0.5638524853241076;1.0799255185817425;0.5517898014225562;10.004257698969962;0.8505158678654866;0.015559313089997478;0.0157660951600138;0.6995426160573327;-1.1000016246465716;1.3144739883728898
51.560854;0.5220314290942905;0.3782500491615294;0.7255456747097268;0.5639135558877989;1.0801273256403336;0.5519165248864694;10.005461688577808;0.8506003023758327;0.015557442504282981;0.015766152807218298;0.6996779005620938;-1.1000016419400838;1.3144905765650388
51.570854;0.5221737649582314;0.3782819745731218;0.7253980997141658;0.5639674253783397;1.0803323502762048;0.5520416531007315;10.006525840236433;0.8506775469793578;0.015555583731464151;0.015766266709414008;0.6998109915447648;-1.1000016566808652;1.3145161532141931
51.580854;0.522313789238134;0.37831295412051075;0.7252575276205987;0.5640145405466627;1.0805404047265084;0.552164888201399;10.007456871442697;0.8507477687423948;0.015553749444927108;0.015766432700347655;0.6999413156548536;-1.1000016691322931;1.314551128792952
51.590854;0.5224514825101625;0.37834275550429813;0.7251242676217926;0.5640554026957246;1.0807510597388843;0.5522859796398312;10.008261737046514;0.8508112351709096;0.015551952603337192;0.015766644481486906;0.7000682995878192;-1.1000016795796466;1.3145957192083482
51.600854;0.5225868545959921;0.3783711741913645;0.7249984411561309;0.5640905374481257;1.0809637345317211;0.5524046862630934;10.008947618341717;0.8508681974859917;0.015550205318077649;0.01576689404036319;0.7001914082547682;-1.1000016883059547;1.3146501101558958
51.610854;0.5227198728506748;0.3783979858794867;0.7248800338011133;0.5641204560249855;1.0811777953414146;0.55252070048102;10.009521182420226;0.8509187962967899;0.015548517726384818;0.015767173584245772;0.7003101767945261;-1.1000016955447314;1.3147145519728536
51.620854;0.5228504444494525;0.37842293802651594;0.7247689958829836;0.5641456139908562;1.0813926166569763;0.5526336296794214;10.009988734280041;0.8509630465162261;0.015546897539348025;0.015767476541433272;0.7004242322437048;-1.1000017014223553;1.3147893459690494
51.630854;0.522978493309764;0.37844581311891456;0.7246653475966827;0.5641664180826003;1.0816076388644904;0.5527430111608473;10.010357264548048;0.8510009005463707;0.015545351475435088;0.01576779801818081;0.7005333312714072;-1.1000017059528082;1.314874832294856
51.640854;0.5231040232374998;0.3784665115089974;0.7245691675386163;0.5641832636211436;1.0818224050872765;0.5528483445440528;10.010635080602542;0.8510322884908139;0.015543887390613399;0.015768135757007386;0.7006373528848427;-1.100001709106169;1.3149714219121684
51.650854;0.5232271274429715;0.37848507435182865;0.7244805205679518;0.564196533452673;1.082036535548043;0.5529491566822494;10.010831152665563;0.8510570653984901;0.015542514065317835;0.015768489869008456;0.7007362190155065;-1.1000017108866877;1.3150795113902929
51.660854;0.5233479630245297;0.3785016542576931;0.724399410528011;0.5642065682130418;1.0822496928393366;0.5530450473299517;10.010953712578532;0.8510749182808077;0.015541238994098863;0.015768860848806424;0.7008298609997409;-1.1000017113649418;1.315199303221332
51.670854;0.5234666824964229;0.3785164656466641;0.7243257316664053;0.5642136794990024;1.0824615681642635;0.5531356435030379;10.011009186236084;0.8510853764904077;0.015540067394388658;0.015769248593065603;0.7009182319462506;-1.1000017106420836;1.3153307751314118
51.680854;0.5235833921870061;0.3785297152005409;0.7242592593990003;0.5642182093079255;1.0826718344019735;0.5532205301862635;10.011002061044172;0.8510879240129434;0.015539002463783676;0.015769652726765924;0.701001278026682;-1.1000017087788152;1.3154738085907078
51.690854;0.5236982010210512;0.3785415261085337;0.7241996963604476;0.5642205484962254;1.0828801252742932;0.5532992834767512;10.010935324458645;0.8510820388173704;0.015538044959077462;0.015770072271660805;0.7010789197482049;-1.1000017057713962;1.3156283100430903
51.700854;0.5238112704379684;0.37855189970975356;0.7241466719861699;0.5642210818466632;1.0830861287280333;0.5533715534323741;10.010811119237205;0.851067161482094;0.015537192410513314;0.015770505180983895;0.7011510973207866;-1.1000017015750407;1.3157942203479986
51.710854;0.5239227989641214;0.37856077668204846;0.7240996649043087;0.5642201220021751;1.0832897200419027;0.5534370773836583;10.010631661424862;0.8510427201199303;0.015536439730776477;0.01577094909321523;0.7012178249583474;-1.1000016961192465;1.3159714137011598
51.720854;0.5240330140953465;0.3785681462352202;0.7240579512755898;0.5642178742802113;1.0834910212997984;0.5534956796250892;10.010399892238585;0.8510081685470409;0.015535780941988906;0.015771402623394444;0.7012791701521899;-1.10000168931913;1.3161596316899988
51.730854;0.5241421783748702;0.3785740550452416;0.724020698944933;0.5642144318548814;1.083690367327114;0.5535473130600208;10.010119796556792;0.8509629961442057;0.01553521045008535;0.015771865547323988;0.7013351711115355;-1.1000016810878923;1.3163585063349
51.740854;0.5242505427189147;0.37857852477422876;0.7239871688279566;0.5642097829703973;1.0838881746130966;0.5535920539783407;10.009796378040843;0.8509067946649059;0.01553472397986327;0.01577233703291221;0.7013858039275479;-1.100001671347334;1.3165675619170674
51.750854;0.5243582815306718;0.37858151397228557;0.7239568240067207;0.5642038072575886;1.084084721419197;0.5536300546758012;10.009434717752244;0.8508393227494201;0.015534318629820881;0.015772813529196423;0.7014310512425456;-1.1000016600511286;1.316786165789528
51.760854;0.5244654757913702;0.37858296305735667;0.7239292570851216;0.5641962892395733;1.0842800775610142;0.5536615449447873;10.009038993876834;0.850760437859365;0.015533991102341806;0.015773288511496047;0.7014710099787809;-1.1000016471995717;1.317013493278973
51.770854;0.5245721673752427;0.37858284915362694;0.7239040806239848;0.5641869883010004;1.0844743118062106;0.5536868351294195;10.008612287754717;0.8506700152778912;0.015533736095417196;0.015773753155909603;0.7015059263990601;-1.1000016328284234;1.3172485535317782
51.780854;0.5246784574551778;0.37858118028692367;0.7238809310009706;0.5641757059995327;1.0846676385898348;0.5537062546126875;10.008156512773963;0.85056802207889;0.015533546232365577;0.015774196649426187;0.7015361344882524;-1.100001617001919;1.3174902299141296
51.790854;0.5247845431486762;0.37857795006119427;0.7238595361095973;0.5641622737342512;1.084860351810535;0.5537200784240706;10.00767250987018;0.8504546653777759;0.015533412272708665;0.0157746077872848;0.7015619813967297;-1.1000015998246258;1.3177372792008388
51.800854;0.5248906361215788;0.37857313170606127;0.7238397405241437;0.5641465089938436;1.0850527616846077;0.5537284807323476;10.007160701143137;0.8503304335543573;0.015533324224189786;0.01577497899554202;0.7015837712220699;-1.1000015814342556;1.3179883133255053
51.810854;0.5249968592807974;0.37856672489092097;0.7238214764273541;0.5641282129885413;1.08524518884748;0.553731495816886;10.006622002901015;0.8501959708321947;0.015533273805952852;0.015775309665080093;0.7016017478764653;-1.100001561954349;1.3182417760898077
51.820854;0.5251032334963066;0.37855877893313594;0.723804704699008;0.5641071997225089;1.085437934806222;0.5537290021708907;10.006058317667677;0.8500518966815688;0.01553325517763583;0.01577560414202132;0.7016161457057339;-1.100001541450653;1.3184959477721734
51.830854;0.5252097534437336;0.37854934456862516;0.7237893846806012;0.564083340696515;1.0856312046681653;0.5537207722378898;10.005472097345331;0.8498987299523183;0.015533263369769346;0.015775865487043732;0.7016272031054127;-1.100001519928615;1.3187490582773835
51.840854;0.5253164819920404;0.37853840753230183;0.7237755145968225;0.5640566232649483;1.0858250225787602;0.5537065646643483;10.004865904650874;0.84973695493966;0.015533293576598698;0.015776091800107847;0.7016350843405641;-1.1000014973508436;1.3189994558424065
51.850854;0.5254235717696547;0.37852586344863726;0.7237631822601157;0.564027186847858;1.0860192163071447;0.5536861922744362;10.004242363995678;0.8495671275388842;0.015533341708308626;0.015776278105611937;0.701639853183918;-1.1000014736502035;1.3192456334505107
51.860854;0.5255311957098434;0.3785115274130403;0.7237525670882237;0.5639953108448555;1.0862135109169153;0.5536595585305416;10.00360312986481;0.8493898896958106;0.015533403780695992;0.015776420140823554;0.7016415579597493;-1.1000014487605092;1.3194860769946386
51.870854;0.525639508187013;0.37849516068079503;0.7237439077461918;0.5639613802468498;1.0864077031279848;0.5536266733577351;10.002947538267627;0.8492058759659389;0.01553347436142978;0.015776516617491652;0.701640318547119;-1.1000014226673558;1.319719140034125
51.880854;0.5257486750912294;0.37847651364474105;0.7237374726308958;0.5639258444878676;1.086601795386505;0.5535876185244974;10.002273336333756;0.8490156013803504;0.015533547047081016;0.015776569989742903;0.7016363604890503;-1.100001395439546;1.319943064188372
51.890854;0.5258588521773521;0.3784553671814659;0.7237335445026006;0.5638891766644625;1.086795981574072;0.553542500723362;10.0015788613974;0.8488194220776359;0.015533617052432473;0.01577658577372258;0.7016299901986878;-1.1000013672321343;1.3201560848088436
51.900854;0.5259701117403178;0.3784315410126156;0.7237324052736483;0.5638518696276369;1.0869905093846508;0.5534914498772054;10.000863897679816;0.8486176213253548;0.01553368237353852;0.015776570018608143;0.7016215122726825;-1.1000013382629958;1.3203565761729072
51.910854;0.5260824391203381;0.37840488996323207;0.7237343360325489;0.5638144390019831;1.0871855269156534;0.5534345930726148;10.000128765721751;0.8484105362066371;0.015533742434348548;0.015776526810296832;0.7016111606772073;-1.10000130874839;1.3205432128446761
51.920854;0.5261957870866748;0.3783753484851457;0.723739630918008;0.5637773616965412;1.0873810319704733;0.5533719721339688;9.99937353346979;0.8481985451677475;0.01553379707029209;0.015776457867792283;0.7015990804731834;-1.1000012788358164;1.320715053099685
51.930854;0.5263100968684021;0.3783429926296277;0.7237486047940962;0.5637409967465833;1.087576911673442;0.5533034903494635;9.998598541558783;0.8479819436801171;0.015533846801770777;0.015776363641059;0.7015853553951876;-1.100001248612211;1.3208714720626213
51.940854;0.5264252906779013;0.3783080288578926;0.7237616102728016;0.5637056036594855;1.0877729971735575;0.5532289395192387;9.997805319770164;0.8477609273548958;0.015533892433767654;0.015776244053340778;0.7015700910830754;-1.100001218165326;1.3210120195380968
51.950854;0.5265412754397532;0.37827073205872513;0.7237790162377317;0.5636714582831733;1.0879691794763102;0.5531480980279592;9.996996549174932;0.8475356677027465;0.015533934327201326;0.01577609761367285;0.7015534862092843;-1.1000011875951317;1.321136308316152
51.960854;0.526657973450495;0.37823141360801193;0.7238011101878191;0.5636389214910288;1.0881655136453219;0.553060817066007;9.996175424637;0.8473063120600042;0.015533972447405984;0.015775919412018672;0.7015358052761829;-1.1000011569715809;1.3212439797753444
51.970854;0.5267753651059965;0.37819041853837715;0.7238280368665406;0.5636083658410582;1.0883621368229626;0.5529670200955878;9.995345354274674;0.8470729433690269;0.015534005433971994;0.015775699638672012;0.7015172817619573;-1.1000011263172291;1.3213347662702433
51.980854;0.526893494634937;0.37814812719290214;0.7238598601951389;0.5635800264274565;1.0885590823351043;0.5528666807451339;9.994509946509634;0.8468355737212031;0.015534029025482222;0.015775424161995205;0.701498089597496;-1.1000010956246475;1.321408580050178
51.990854;0.5270124344481485;0.37810494605894207;0.7238966712693131;0.5635538866777289;1.0887561827638572;0.5527598341402429;9.99367309331553;0.8465941824956448;0.015534036499651944;0.01577507810324891;0.7014784584619798;-1.100001064875599;1.32146556889484
52.000854;0.5271322529164422;0.37806125394044027;0.7239386421779136;0.5635296895224938;1.088953124574686;0.5526465868084155;9.99283952154612;0.8463488350942036;0.015534019673384584;0.015774650313846908;0.7014587787116814;-1.1000010340612594;1.321506180010649
52.010854;0.527253018811403;0.37801734168798096;0.7239859797453333;0.5635070734240132;1.0891496128018299;0.5525271138268943;9.992015667077508;0.8460998152153633;0.015533968058931298;0.015774135517419078;0.7014395181525716;-1.100001003191078;1.3215312045221381
52.020854;0.5273748041067869;0.3779734158118409;0.7240387927854659;0.5634856925723531;1.0893455004049148;0.5524016385693704;9.991209498903777;0.845847642574676;0.015533868726086074;0.015773534275418277;0.7014210544763738;-1.1000009722888286;1.3215417576267932
52.030854;0.5274976555490943;0.3779296377534698;0.7240970238613552;0.563465225573828;1.0895407555002885;0.5522704037475205;9.99042863695198;0.8455929820260395;0.015533709449359043;0.01577285172786683;0.7014036023130391;-1.1000009414111245;1.3215392314658905
52.040854;0.5276215795741472;0.37788616273878467;0.7241605122086757;0.5634453350191401;1.0897353280084703;0.5521336841892048;9.989678488171467;0.8453365502944087;0.015533482095064432;0.01577209505035103;0.7013871909285638;-1.1000009106689894;1.3215251766032734
52.050854;0.5277465258493981;0.37784318226620217;0.7242290252776326;0.5634256665008144;1.0899290510819073;0.5519918282282441;9.988961941936383;0.8450790727165722;0.015533182847956142;0.015771271054182093;0.7013716492824829;-1.1000008802090198;1.3215010913397054
52.060854;0.527872367417565;0.3778009407698852;0.7243022272374467;0.5634058603146171;1.0901216022611642;0.5518452676816985;9.98827993489604;0.844821244487408;0.015532810501611587;0.015770385382723875;0.7013566531666344;-1.1000008501712673;1.3214682590671394
52.070854;0.5279989333187796;0.3777596987729508;0.7243797209809861;0.5633855064199067;1.0903124955927959;0.5516945095322112;9.987631913375337;0.8445636713530251;0.01553236462844531;0.015769442880576603;0.7013417842259831;-1.1000008206597072;1.3214276858160985
52.080854;0.5281260694781558;0.377719688684082;0.7244611574518521;0.563364123724348;1.0905011278290817;0.5515401206836967;9.987015940920314;0.8443068238074675;0.015531843678115357;0.015768448106453645;0.7013265653659654;-1.100000791745396;1.3213801209222145
52.090854;0.5282536835187148;0.3776811350967317;0.7245463074927129;0.5633412650586704;1.0906868715354445;0.5513826641871801;9.986428854567235;0.8440510066849385;0.015531243901099131;0.015767405385023338;0.7013105236289915;-1.1000007634871531;1.321326151505037
52.100854;0.5283817572522103;0.377644299758806;0.7246350762953846;0.5633166488762782;1.090869117919294;0.55122262347007;9.985867270076682;0.8437963624341097;0.0155305602525295;0.015766319034007183;0.7012932592671797;-1.1000007359288635;1.3212662550331853
52.110854;0.5285102995588461;0.3776094711148732;0.7247274939550631;0.5632901860391382;1.091047227062902;0.5510603992826599;9.985328775923534;0.8435429506385211;0.015529788341580955;0.015765194355689863;0.7012744553407307;-1.1000007090868318;1.3212007839134814
52.120854;0.5286392608149515;0.3775769342809381;0.72482364993367;0.5632619132179765;1.0912204887737686;0.5508963504785085;9.984811782435514;0.8432908479276532;0.015528925822206073;0.01576403819871111;0.7012538016975249;-1.1000006829591482;1.3211299139684483
52.130854;0.5287685012818547;0.3775469669452793;0.7249235610106985;0.5632319143198714;1.0913881598869268;0.5507308037164022;9.984314168664998;0.843040180018113;0.015527972642683859;0.015762858332886827;0.7012308907112313;-1.1000006575383325;1.3210535901859919
52.140854;0.5288978527416559;0.3775198412304751;0.7250270979470789;0.5632002710990982;1.0915495049874335;0.5505640516972529;9.98383238910487;0.8427910679760132;0.015526930884621688;0.015761662706719734;0.7012052150834465;-1.100000632813743;1.3209716112659784
52.150854;0.5290271996793756;0.3774958274318973;0.7251340514882341;0.5631670400004465;1.0917038448800553;0.5503963601670264;9.983362145819898;0.8425435436619297;0.0155258055824316;0.01576045916562652;0.7011762646362124;-1.100000608772322;1.3208837903172246
52.160854;0.5291565030599299;0.37747520599281664;0.7252442345173317;0.5631322706628535;1.0918506995019923;0.5502279519410599;9.982899567705797;0.8422975168189196;0.015524605842140627;0.01575925497245468;0.7011435618038917;-1.1000005853983283;1.3207900113707483
52.170854;0.5292857484369384;0.3774582771545684;0.7253574638531444;0.5630960295588505;1.091989931751071;0.550058984293873;9.98244143556096;0.8420527861485423;0.015523343745157011;0.01575805636899323;0.7011066047933077;-1.100000562659991;1.3206902322962542
52.180854;0.5294148501185924;0.37744535779102656;0.7254734220072359;0.5630583553410259;1.0921217406146755;0.549889555978297;9.981984997858797;0.8418090743091056;0.015522031117792472;0.015756868885154957;0.7010648233292672;-1.1000005404802813;1.320584457897024
52.190854;0.5295435869249973;0.37743676457181363;0.7255915823182078;0.5630192339234568;1.092246564921834;0.5497197453807273;9.981527918232453;0.8415660980730229;0.015520677222390637;0.015755698121181244;0.7010176106123013;-1.1000005187403787;1.3204726707451777
52.200854;0.5296716368475964;0.3774327884684639;0.7257112553810767;0.5629786860940501;1.09236500778437;0.549549649339915;9.981068369747629;0.8413235866658628;0.015519288711534704;0.015754550448358332;0.7009644588023332;-1.1000004973343411;1.320354873346553
52.210854;0.5297986867174103;0.3774336719946675;0.7258316041113028;0.5629368367335845;1.0924777658095797;0.5493793775064466;9.980605903212876;0.8410812356007837;0.015517870893849766;0.01575343272153436;0.7009051357696349;-1.100000476201238;1.3202311788668475
52.220854;0.5299245271838524;0.37743960108692526;0.7259516285622316;0.5628938606658737;1.0925855472125339;0.5492089982698727;9.980142233713561;0.840838702384096;0.01551642960266036;0.015752350600904585;0.7008397698544188;-1.100000455310457;1.320101757408419
52.230854;0.5300490873822071;0.37745069713891644;0.7260702695812234;0.5628499091471213;1.0926890552050654;0.549038472651245;9.979680708454334;0.8405956121520697;0.015514973119316175;0.015751307244893126;0.7007688185197476;-1.100000434646275;1.3199667600126284
52.240854;0.5301723886958021;0.3774670137796115;0.7261865884813289;0.562805111234323;1.0927890699996687;0.5488676240470924;9.97922519984479;0.8403515154407253;0.015513513851852987;0.01575030358167596;0.7006929545310897;-1.1000004141959094;1.319826303866935
52.250854;0.5302944487531851;0.37748856863608105;0.7262998633089229;0.5627595841989542;1.092886493720125;0.5486961662584827;9.978779252972403;0.8401058502737703;0.015512069234896356;0.01574933884524646;0.7006128950854246;-1.100000393931648;1.3196804552674175
52.260854;0.5304152280253116;0.3775153632958145;0.72640958526533;0.5627134093196701;1.0929822644312428;0.5485237611068141;9.97834598614316;0.8398579489845359;0.015510661222526671;0.015748411063540812;0.7005292906341299;-1.100000373798736;1.319529272811389
52.270854;0.530534611870142;0.37754735600782424;0.7265154161391718;0.5626666330941774;1.0930772564441005;0.5483500682272211;9.977928747660325;0.839607099365169;0.015509314965947608;0.015747517737028118;0.7004427210643098;-1.100000353722087;1.3193729345725058
52.280854;0.5306524011696768;0.37758445446355265;0.7266171247736721;0.5626192896542966;1.0931722676993034;0.5481747508024655;9.977531255736638;0.8393526067853023;0.015508056643255873;0.015746655984272228;0.7003536970915177;-1.1000003336311301;1.3192118789236245
52.290854;0.5307683417570741;0.37762653633551896;0.7267145214587688;0.5625714066914541;1.0932679830274297;0.5479974549867637;9.977156980424933;0.8390938060368471;0.015506910488308863;0.015745823410830903;0.7002626323387483;-1.100000313477294;1.3190468137313145
52.300854;0.5308821654801148;0.377673455474091;0.7268074117192107;0.5625229883048719;1.0933648257219755;0.5478178705521367;9.976808738707076;0.8388300803084275;0.015505896683149546;0.015745020258325967;0.7001698000939358;-1.1000002932252906;1.3188785266604848
52.310854;0.5309936076291252;0.37772503039663025;0.7268956036957724;0.5624739598455557;1.093462890222681;0.5476358540829899;9.976488518292435;0.8385609019548333;0.015505030065819391;0.01574425034541075;0.7000753170329704;-1.1000002728292344;1.3187077309241593
52.320854;0.5311023873204708;0.3777809883989874;0.7269789955658191;0.5624241492839265;1.0935621448915152;0.54745146882288;9.976196780184695;0.8382858406269807;0.015504319105891975;0.01574352035758842;0.6999792252786464;-1.1000002522170091;1.3185350750875304
52.330854;0.5312081866543836;0.3778409128007608;0.7270576795832236;0.5623733537877987;1.0936627137818375;0.5472649561044144;9.975931503836037;0.8380045378669344;0.0155037661450851;0.01574283956639689;0.6998815721633806;-1.1000002312934596;1.3183611150717536
52.340854;0.5313107023560243;0.37790429579071116;0.727131971940279;0.5623213542045854;1.093764924830566;0.5470767089721076;9.9756882877653;0.8377166888278962;0.015503368443053757;0.01574221971152539;0.6997823509622746;-1.1000002099543846;1.3181861604272571
52.350854;0.5314097207849878;0.3779706512482438;0.727202339953315;0.5622678429479996;1.0938691555192617;0.5468872094681919;9.975461791490389;0.8374220528160404;0.015503119123364833;0.015741673499431067;0.6996814179846698;-1.100000188100176;1.3180102344512832
52.360854;0.5315051279975953;0.37803957051878406;0.7272692882034447;0.5622124255198048;1.0939756641035345;0.546696934975643;9.975247910825113;0.8371204560489186;0.015503008494011095;0.015741212599235627;0.6995785629578029;-1.1000001656476865;1.3178332432600315
52.370854;0.5315968584381839;0.37811070149793585;0.7273333053927109;0.5621547230970805;1.0940844278075883;0.5465062866544012;9.975045450207816;0.8368117880372309;0.015503025942461494;0.015740846296611447;0.6994736476997964;-1.1000001425347994;1.317655102699917
52.380854;0.531684820527793;0.37818371493850694;0.7273948619446166;0.5620944383688503;1.0941950581089315;0.5463155500557788;9.97485564247756;0.8364960551891383;0.015503161432287426;0.01574058091399362;0.6993666074468201;-1.100000118703079;1.3174757704605544
52.390854;0.531768869079307;0.3782582908017375;0.7274544052965158;0.5620313438680937;1.0943069468334647;0.5461248996514265;9.97468018107657;0.8361734428453552;0.015503406290058848;0.015740420928813555;0.6992573411765838;-1.1000000940784647;1.3172952885913456
52.400854;0.5318488697202675;0.37833409573385446;0.7275123780624763;0.561965263213295;1.0944195134681856;0.5459344562315306;9.97452033506136;0.8358442950628002;0.01550375407787805;0.015740371690856996;0.6991456804938937;-1.1000000685926141;1.317113761934089
52.410854;0.5319247684652183;0.3784107498878471;0.7275692296453874;0.561896051454107;1.0945322814330736;0.545744348986233;9.97437806780981;0.8355090441868918;0.01550420079445701;0.01574044088279775;0.6990314495038554;-1.1000000422320269;1.3169312602059227
52.420854;0.5319965616371117;0.3784878218563876;0.7276253572514669;0.5618235776067232;1.0946448022021091;0.5455547377638257;9.974256796097219;0.8351681269646533;0.015504743736295235;0.015740636614581183;0.6989144882900988;-1.1000000150530171;1.3167477420808333
52.430854;0.5320642107234256;0.37856486217049384;0.727681022964604;0.5617477571481992;1.0947565955009484;0.5453658211716134;9.97416003420019;0.8348219094360618;0.015505380323119601;0.01574096410543971;0.6987946407436406;-1.0999999871458783;1.3165630105964767
52.440854;0.5321276083821616;0.3786414310358417;0.7277362981199014;0.5616685780777415;1.0948671258277214;0.5451778277396258;9.974089888450715;0.8344706664454467;0.015506108150794142;0.015741423905997743;0.698671750446828;-1.0999999585976934;1.3163766559622307
52.450854;0.5321866170237224;0.37871708994761727;0.7277910172234751;0.5615860429022348;1.0949757711267423;0.5449909680430378;9.9740465440282;0.834114605360644;0.015506926402725881;0.015742011850173054;0.6985456537429072;-1.0999999294831784;1.3161879984675116
52.460854;0.5322411168921375;0.3787913877199951;0.727844776695665;0.5615000935253865;1.0950818367321569;0.5448054263682359;9.974028349178809;0.8337539567114265;0.015507836858516488;0.015742720272108674;0.6984162009190957;-1.0999998998730935;1.31599608922322
52.470854;0.5322910172547124;0.37886387903296853;0.7278970125933952;0.5614106159962329;1.0951846679745265;0.5446214284382322;9.97403296299075;0.833389102651638;0.015508842977469219;0.015743540340212296;0.6982832863769282;-1.099999869839897;1.3157998266333724
52.480854;0.5323362506060987;0.37893418135230644;0.7279470863731101;0.5613174836590604;1.0952837592904754;0.5444392844286566;9.974058613532085;0.8330205941391285;0.015509948639997549;0.015744463627850685;0.6981468527116622;-1.0999998394381527;1.3155981693069985
52.490854;0.5323767434657801;0.3790020145582556;0.7279943577349626;0.5612205661991221;1.0953787204351852;0.544259344919834;9.974104016965605;0.832649084608082;0.015511158913532165;0.01574548138371795;0.6980068942299326;-1.0999998086862164;1.3153902811179032
52.500854;0.5324123545231808;0.37906716049100314;0.72803830313258;0.5611197551825032;1.095469109209654;0.5440819240038434;9.974167564723164;0.832275302915274;0.015512481953325424;0.015746583327904518;0.6978634063176871;-1.0999997775824806;1.3151754928354142
52.510854;0.5324428572333161;0.37912939078961533;0.7280786261260002;0.5610150233072936;1.0955542969868075;0.5439072801837344;9.9742472217623;0.8319000346365485;0.015513928521549904;0.01574775793825116;0.697716301378618;-1.099999746122632;1.3149532068735337
52.520854;0.5324680022746473;0.3791884580634039;0.7281152516450511;0.5609064375654123;1.0956335073740968;0.54373567994648;9.974341168021235;0.8315240656102834;0.01551550903934848;0.015748993113789418;0.6975654551800733;-1.0999997142962978;1.3147228814495309
52.530854;0.5324875536215241;0.37924415030219355;0.7281482223997843;0.5607941173343173;1.0957059319137334;0.5435674761931957;9.974447434436037;0.831148107683261;0.015517231850330854;0.015750276178353024;0.6974108619918101;-1.0999996820845603;1.314484072750134
52.540854;0.5325012454708757;0.37929633210488084;0.7281776288278855;0.560678196470498;1.0957707850865093;0.543403122957024;9.974562469190902;0.8307727544026752;0.015519104038584034;0.01575159371398803;0.697252714266176;-1.09999964947474;1.3142365018763713
52.550854;0.5325087748272445;0.37934492749943816;0.7282036318553705;0.5605588160391787;1.0958273735329294;0.5432430904536887;9.974680646190025;0.8303985054202015;0.015521132766386857;0.01575293179158031;0.6970913436056898;-1.0999996164877146;1.3139800493397236
52.560854;0.5325098560352047;0.37938986917843653;0.7282264425949986;0.560436133530278;1.09587521704415;0.54308772802398;9.974794963589517;0.8300257877638411;0.015523325187466006;0.01575427728025597;0.6969271169578044;-1.0999995831809497;1.3137146328757345
52.570854;0.5325042396640948;0.37943106302678503;0.7282462436851984;0.560310346856497;1.0959141183404533;0.5429372157760262;9.974898238398543;0.829654938442465;0.015525687245960325;0.015755619724543316;0.6967604213677623;-1.09999954962593;1.3134401813265049
52.580854;0.5324917060678634;0.3794683744418061;0.7282632134919796;0.5601817025027445;1.095944126833667;0.542791658949682;9.974983941019723;0.8292862681458096;0.015528222493303993;0.015756952248077688;0.6965917415975814;-1.0999995159035403;1.313156733549561
52.590854;0.5324720579049551;0.37950161401634724;0.7282775867831224;0.5600504540871143;1.0959654014175282;0.5426511982011167;9.975045508915636;0.8289201570967619;0.015530931998945948;0.015758270527731807;0.6964216671435565;-1.0999994821049797;1.3128644290833917
52.600854;0.5324450878931654;0.37953052614894633;0.7282896059645653;0.5599168463686298;1.0959780667116892;0.5425160374328901;9.975075501233507;0.8285570182785615;0.015533815319081651;0.015759571026776855;0.6962507499359222;-1.0999994483200686;1.312563422225637
52.610854;0.5324105679959631;0.37955479689711946;0.7282994049988014;0.5597811457300814;1.0959821288326306;0.5423864246057952;9.97506604798133;0.8281971920273297;0.015536870658875018;0.015760851633358157;0.6960793776148303;-1.0999994146367034;1.3122538958239613
52.620854;0.5323682853895552;0.37957408610809834;0.728306949307495;0.5596436331028845;1.0959774041798402;0.5422626264038818;9.975009422518315;0.8278409008292984;0.0155400945241346;0.015762113223268773;0.695907804027767;-1.0999993811496422;1.3119361490431782
52.630854;0.532318079502799;0.3795880629068003;0.7283120970528605;0.5595045579315056;1.095963558849415;0.542144909719028;9.974898385326775;0.8274882963988258;0.015543482197142038;0.015763357831668257;0.6957362548778543;-1.0999993479586316;1.3116106413212094
52.640854;0.532259860344805;0.3795964228597113;0.7283146928009022;0.5593641211288689;1.0959403368882816;0.5420335511052533;9.97472674766934;0.827139524712806;0.015547027955052197;0.01576458561424898;0.6955649949177338;-1.0999993151516603;1.311277956762292
52.650854;0.5321936228744368;0.37959891620493164;0.7283145989841892;0.5592225043683852;1.0959077482117678;0.5419288575637348;9.974489534455914;0.8267946991459316;0.015550725048505368;0.01576579443521756;0.6953943505772529;-1.0999992827902592;1.3109387399540586
52.660854;0.5321194708718734;0.37959540092962707;0.728311706800159;0.5590798841801171;1.0958660282055377;0.5418311492583248;9.97418270895755;0.826453847540503;0.015554567520874996;0.015766980692431366;0.6952247127728823;-1.0999992509057572;1.310593611148542
52.670854;0.532037645216362;0.37958585507531384;0.7283059598263303;0.5589364029308684;1.0958154878582649;0.5417406957321599;9.973802884064298;0.8261169485812605;0.015558552550343626;0.015768139470365917;0.6950565072572874;-1.0999992194871548;1.3102430979359663
52.680854;0.5319485151836327;0.3795703238604923;0.72829734689712;0.5587921504268748;1.0957564404816658;0.541657665696792;9.973346833768243;0.8257840361714838;0.015562678884274747;0.015769264566754128;0.6948901261403239;-1.0999991884663927;1.3098877038297638
52.690854;0.5318524895108947;0.3795488688297464;0.7282858542984426;0.5586471840413724;1.0956892167853514;0.5415821449780924;9.972811207319957;0.8254552969078687;0.015566942676391663;0.01577034916641177;0.6947258656206438;-1.0999991577336403;1.3095280345587224
52.700854;0.5317498940254425;0.3795215522695876;0.7282714452807492;0.5585015568465324;1.0956141660677603;0.5415141642306309;9.972193133185886;0.8251310765435916;0.01557133588330723;0.0157713869821479;0.6945638871183534;-1.0999991271680027;1.3091648169085155
52.710854;0.5316409335429912;0.3794884403045942;0.7282541084603542;0.5583553043309865;1.0955316057418052;0.5414536827632849;9.971491138137115;0.824811752095133;0.015575846364562326;0.015772372769555298;0.6944041990882619;-1.0999990966395823;1.3087988169300795
52.720854;0.5315257467028461;0.37944960087324986;0.7282338879738821;0.558208396954842;1.095441793830365;0.5414005885894806;9.970705594383508;0.824497566752149;0.015580457593684748;0.01577330217881854;0.694246696436641;-1.0999990659981762;1.3084306537504888
52.730854;0.5314044608962315;0.3794050884856833;0.7282107978586929;0.558060745597808;1.095345001655999;0.5413547187107688;9.969839009072084;0.8241885879925686;0.01558515036020643;0.015774172278176773;0.6940912389096616;-1.0999990350900855;1.3080606261779146
52.740854;0.5312772211145094;0.379354958155213;0.7281847273204863;0.5579122775760821;1.0952415909590376;0.5413158666492044;9.968896248207265;0.8238848063764607;0.015589906499948885;0.015774982238101927;0.6939377181387933;-1.0999990037900822;1.3076888390327097
52.750854;0.5311441875348141;0.37929931090587665;0.7281554795481555;0.5577629809944669;1.095131912621708;0.5412838074674604;9.967883840192124;0.8235862291125128;0.015594710923848199;0.015775732986862887;0.6937861066875695;-1.0999989720088126;1.3073154927339723
52.760854;0.531005514310143;0.3792383085308035;0.7281228319442956;0.5576128786676692;1.0950161263714926;0.541258307739307;9.966808623332213;0.8232928732939853;0.015599550615844405;0.015776426228844124;0.6936364465348654;-1.099998939671503;1.306940916149608
52.770854;0.5308613670538378;0.3791721597767741;0.728086518059151;0.557462000500343;1.0948942128686225;0.5412390988715986;9.965677241692442;0.8230047294963796;0.015604412827824276;0.01577706334812842;0.693488759844292;-1.0999989067108669;1.3065653859115551
52.780854;0.530711943764873;0.37910111501562577;0.7280462670708556;0.5573103849200165;1.094766114717695;0.5412258861991665;9.964496124882139;0.8227217715152223;0.015609284802720759;0.015777645280800244;0.6933429829953209;-1.0999988730866879;1.3061890695993563
52.790854;0.530557458081674;0.3790254555437802;0.7280019170375643;0.5571580796162547;1.0946317886863517;0.5412184057663569;9.963270872683134;0.8224439762467481;0.01561415434563892;0.015778173916807834;0.6931989908188967;-1.099998838784041;1.3058121332808825
52.800854;0.5303981309401518;0.3789454766209332;0.7279534403754307;0.5570051284656582;1.094491162248594;0.5412165005196021;9.962006281373618;0.8221713186011065;0.015619009098850624;0.015778653040737323;0.6930566673504815;-1.0999988037903177;1.3054347896003988
52.810854;0.5302342066335805;0.3788614881045858;0.7279008725559786;0.5568515841276732;1.0943440711810917;0.5412201629810693;9.96070707244427;0.8219037797163147;0.015623835558918131;0.015779087388850168;0.6929159816401423;-1.0999987680988152;1.3050572390338844
52.820854;0.530065992112483;0.37877382810690136;0.7278442611759348;0.5566975656121976;1.0941902662399376;0.5412294552141311;9.959377872600301;0.8216413789545759;0.01562861949196613;0.015779481077903515;0.6927770129702572;-1.0999987317280464;1.3046796649413905
52.830854;0.5298938963751549;0.37868286243418064;0.727783686359513;0.5565433033365385;1.0940294867277338;0.541244408891157;9.95802364094265;0.8213841754852086;0.01563334573447441;0.01577983741648793;0.6926398625227368;-1.0999986947225875;1.3043022558915964
52.840854;0.5297184179367537;0.3785889519617098;0.7277193428604001;0.5563891295145921;1.0938615243995802;0.5412650777721646;9.95665063310845;0.8211322413935507;0.015637996628560205;0.015780159862295143;0.6925045124976391;-1.0999986571357803;1.3039251399773857
52.850854;0.5295401105953587;0.3784923960414716;0.7276516518070083;0.5562354344141062;1.0936863019171124;0.54129163532812;9.955266203483054;0.8208856312003228;0.015642552173819827;0.015780451470714434;0.6923707577360165;-1.099998619010024;1.303548402788941
52.860854;0.5293595668876072;0.37839338423611857;0.7275813111868056;0.5560826181256117;1.0935039632537387;0.5413243526641451;9.953878364469933;0.8206443199513156;0.01564699309584994;0.01578071304126887;0.6922382460432575;-1.0999985803756158;1.303172325062276
