time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.870854;0.5291773965954453;0.37829202470857004;0.7275092097494307;0.5559310394234357;1.0933148975465892;0.5413635166329719;9.952495167234318;0.8204081563512561;0.015651303967520656;0.015780942944116434;0.6921065773999474;-1.099998541262016;1.3027975533785845
52.880854;0.5289942151522147;0.3781884384389713;0.7274362667180043;0.5557809678706775;1.0931196447824805;0.5414093903872217;9.951122979706872;0.820176919943935;0.01565547397479534;0.01578113856063081;0.6919754137349596;-1.0999985017050786;1.3024249812042787
52.890854;0.5288106577114133;0.37808278710453513;0.7273633213907471;0.5556325691607871;1.0929186981137706;0.5414622010600991;9.949765632304018;0.8199504313727768;0.01565949526278607;0.015781297674103727;0.6918445197780961;-1.0999984617609362;1.3020555270341425
52.900854;0.5286273908049257;0.37797523382233533;0.7272910992366229;0.5554859272906254;1.0927123494083057;0.5415221050470566;9.948425756421864;0.8197286087464705;0.015663360093282227;0.01578141924836474;0.6917137019255845;-1.099998421521475;1.3016899757764684
52.910854;0.5284450894376386;0.3778659551805032;0.7272202004148048;0.5553410666846327;1.0925007223448515;0.5415891302340354;9.947106772150416;0.8195114512572512;0.015667060065999792;0.015781503149290235;0.6915828195234432;-1.0999983811007379;1.301328881041153
52.920854;0.5282643606922286;0.3777552012065008;0.7271511119655495;0.5551979714573627;1.0922839371157314;0.541663122325448;9.945813701083747;0.8192989802851113;0.01567058856588656;0.015781549345754514;0.6914519096540749;-1.0999983405884715;1.3009725470216766
52.930854;0.5280856644738271;0.3776433201927289;0.7270842409852133;0.5550566664249743;1.0920622798465949;0.5417437207343836;9.944552417812874;0.8190912031455893;0.015673942551224257;0.015781557423029176;0.6913212181189943;-1.0999983000148879;1.3006210563119436
52.940854;0.5279092972572632;0.37753071490352186;0.727019915775035;0.5549173316723708;1.0918362881305774;0.5418303747836176;9.943328577335949;0.8188881438630473;0.015677121680723927;0.01578152660297881;0.691191122645512;-1.0999982593514868;1.300274326501616
52.950854;0.5277354503312339;0.37741777070778054;0.7269583928324254;0.554780323301507;1.0916066943907707;0.5419223977396826;9.94214709701922;0.8186899021351882;0.01568012723673457;0.015781456566984306;0.6910620603332428;-1.099998218523245;1.2999322767366557
52.960854;0.5275643057906737;0.37730480176155035;0.7268999153415565;0.554646106825347;1.0913742942140345;0.5420190571449142;9.941011502374849;0.8184967179380237;0.01568296135247462;0.01578134770405896;0.6909344777172125;-1.0999981774163956;1.299594998874636
52.970854;0.5273960941927843;0.37719202337261054;0.7268447594708001;0.5545151946842544;1.0911398235089875;0.5421196547695349;9.939922917778949;0.8183090283706247;0.015685625674445428;0.01578119925666476;0.6908088052061475;-1.099998135889871;1.2992627737165021
52.980854;0.5272310904258263;0.37707957107042955;0.7267932437187528;0.5543881073842803;1.0909038601121133;0.5422235530508597;9.938879890147652;0.818127439959377;0.015688121954306317;0.01578100735426828;0.6906854395591204;-1.099998093799147;1.2989360420829819
52.990854;0.527069542371465;0.37696756121333647;0.7267457167029044;0.5542653373162585;1.0906668219487934;0.5423301876573947;9.937879094921541;0.8179526248060165;0.015690454676174193;0.015780765248851466;0.6905647139754436;-1.0999980510130294;1.2986154123582994
53.000854;0.5269115463355551;0.37685612171112504;0.7267024693057696;0.5541472982791873;1.0904290971396626;0.5424390832252016;9.936915597007742;0.8177852207881543;0.015692631294628317;0.015780465803275138;0.6904468411120857;-1.0999980074093203;1.298301600207553
53.010854;0.5267570049642306;0.37674537102139755;0.726663599386229;0.554034310270813;1.0901911708889571;0.5425498441096156;9.935983312591986;0.8176257129601336;0.015694660113804337;0.015780104960608016;0.6903318918622249;-1.0999979628686651;1.2979952961798091
53.020854;0.5266056995828606;0.3766354133410377;0.7266289984357943;0.5539266811062555;1.08995359227535;0.542662128552201;9.935076450960612;0.8174743725523165;0.01569654958053222;0.01577968353560565;0.690219902444163;-1.09999791725863;1.297697087872132
53.030854;0.5264573373993652;0.37652636618459956;0.7265984930833482;0.5538247873234695;1.0897168212926396;0.5427756508721179;9.934190079217398;0.8173313950032836;0.015698308635404425;0.015779206970979554;0.6901110086717563;-1.0999978704106157;1.2974074329046985
53.040854;0.526311566432798;0.3764183691005913;0.7265719599147179;0.5537290212581639;1.0894811293673565;0.5428902387668324;9.933319554323443;0.8171971065922157;0.015699946151679717;0.01577868471966197;0.690005471027059;-1.0999978221152722;1.2971265692067875
53.050854;0.5261680315859656;0.3763115771623378;0.7265493050331001;0.5536396643419053;1.0892466195312152;0.5430058826189296;9.932460415272095;0.8170720639956038;0.015701470577995983;0.015778127609972874;0.6899036068465687;-1.099997772121635;1.2968543933209142
53.060854;0.5260264211966947;0.37620616324693834;0.7265304022181006;0.5535568192071642;1.0890132937483834;0.5431226925608068;9.931608630748935;0.8169570400606756;0.015702891148292354;0.015777543158143906;0.6898057216106558;-1.099997720147867;1.29659042455586
53.070854;0.5258864436430198;0.37610229582113824;0.7265151009270188;0.55348044080247;1.08878108437756;0.5432407994475442;9.930761262016448;0.816852901275279;0.015704219657129516;0.015776933706921237;0.6897121142397731;-1.099997665917139;1.2963339155074975
53.080854;0.5257477790289076;0.37600008822877506;0.7265032889297391;0.5534104261288392;1.0885498513213978;0.5433602939503392;9.929917089266876;0.8167604253149744;0.015705470631224884;0.015776298758055706;0.6896231007377323;-1.099997609178815;1.2960840635065094
53.090854;0.5256100865987967;0.3758995866204853;0.7264949182084914;0.5533466785616795;1.0883193840922984;0.5434812065132891;9.929075478094825;0.816680181652777;0.01570665897994599;0.015775637422155077;0.6895389904792184;-1.0999975497176517;1.2958401049681427
53.100854;0.525473061073596;0.3758008165084412;0.7264899564581799;0.5532890982754266;1.0880894294780596;0.5436034906486732;9.928234597352349;0.8166125291544605;0.015707797167264358;0.01577494931134603;0.6894600374549061;-1.0999974873778327;1.2956012055493806
53.110854;0.5253364629302305;0.3757038252699812;0.7264883298048898;0.5532375432739202;1.0878598123209704;0.543727042470506;9.927391318272525;0.8165576858649609;0.01570889465126829;0.01577423580504799;0.6893863965679521;-1.0999974220697757;1.2953664635900788
53.120854;0.5252001108776219;0.37560867975256546;0.726489918497381;0.5531918662481221;1.087630614102038;0.5438517642936836;9.92654229947083;0.8165158153969063;0.015709959623046967;0.01577350112515034;0.6893181427614948;-1.0999973537561003;1.295135216563344
53.130854;0.5250638924481563;0.37551544219831634;0.726494618971081;0.5531520092679547;1.0874021778894256;0.5439775929965787;9.925684006068371;0.8164870922968581;0.01571100127825911;0.015772750738142223;0.6892553349635612;-1.099997282461349;1.2949073345689213
53.140854;0.5249278228432892;0.37542416128892775;0.7265024263239023;0.5531179974098706;1.087174875868113;0.5441044510752321;9.92481102783731;0.8164717147294439;0.015712031049268108;0.01577198768498247;0.6891980093074046;-1.0999972082933847;1.2946831880427574
53.150854;0.5247920855583827;0.37533489122893826;0.7265133930593197;0.5530898320955218;1.0869488664861093;0.5442321675670072;9.92391523166996;0.8164698682810658;0.015713061602427185;0.015771210355049137;0.6891460949136123;-1.099997131432002;1.294463341349688
53.160854;0.5246569721979053;0.37524772486360186;0.7265274820036335;0.5530674247779989;1.086724049858077;0.5443604582366515;9.922987629991288;0.8164816726214904;0.015714103824118184;0.015770414125670623;0.6890993482898251;-1.0999970520999016;1.2942482110098892
53.170854;0.5245227814628007;0.37516280910358707;0.7265445272214324;0.5530506407948826;1.0865002263276804;0.5444889967230313;9.922020944993111;0.8165071077533287;0.015715164256523702;0.015769595236706922;0.6890573375750539;-1.0999969705424895;1.2940378876471583
53.180854;0.5243897876202471;0.3750803073149886;0.7265643038109677;0.5530394376587413;1.0862772881331315;0.5446175072818239;9.921010563951702;0.8165459342868703;0.015716245834465112;0.015768753159388655;0.689019468310801;-1.0999968870018497;1.2938321562785728
53.190854;0.5242582623099186;0.3750003414381302;0.726586564974598;0.5530339669302979;1.0860553354512565;0.5447458186159372;9.919954400495024;0.8165976893524496;0.01571735104254719;0.015767889902549608;0.6889850450084892;-1.0999968016939763;1.2936306308246606
53.200854;0.5241284988551734;0.37492299184455896;0.7266110130479098;0.5530345126319334;1.0858347401205601;0.544873860576058;9.91885251442504;0.816661765333741;0.015718482547535124;0.015767007917034774;0.6889533061106144;-1.0999967148056786;1.2934329134742848
53.210854;0.5240008328686906;0.3748483298947149;0.7266372333459565;0.5530413418113187;1.0856161072150567;0.5450016133098331;9.917706152459584;0.8167375010730759;0.015719640130959403;0.015766108414554884;0.6889234424320984;-1.0999966264983174;1.293238697602608
53.220854;0.5238756275828977;0.3747764278374182;0.7266646966720646;0.553054621296427;1.0854001359042365;0.5451290549270562;9.916516511824366;0.8168243112246851;0.0157208187248704;0.01576519012460075;0.6888946780232046;-1.0999965369293416;1.2930477530407802
53.230854;0.5237532482551239;0.37470734993823057;0.7266928856500102;0.5530744207876461;1.085187544828463;0.5452561518331718;9.915284469456552;0.8169218515811946;0.01572200981124726;0.015764248567845945;0.6888663751646902;-1.0999964462830796;1.2928598504021014
53.240854;0.5236341034183943;0.3746411145584991;0.7267214578126231;0.5531007509187732;1.0849790834862456;0.5453828761892888;9.914011156458768;0.8170300534794646;0.015723203808297004;0.015763276468141414;0.6888381026946838;-1.09999635475918;1.2926748122528475
53.250854;0.5235186950276246;0.3745776593329776;0.7267503371690787;0.5531336080039354;1.0847754999799115;0.5455091786147434;9.912698285950155;0.8171489732870182;0.015724391420487687;0.015762265100439703;0.6888096422596133;-1.0999962625302986;1.2924927356541593
53.260854;0.5234075542944923;0.37451685569050697;0.7267796106244288;0.5531729812813555;1.0845775155422075;0.545634947200183;9.911348409325074;0.8172786210075208;0.01572556389794345;0.015761205461125662;0.6887809448840114;-1.0999961697269978;1.2923141255214698
53.270854;0.5233010999363165;0.37445853334023704;0.7268092328805266;0.553218818588778;1.0843859026374474;0.5457600365254174;9.909964990570781;0.817418871338332;0.01572671301821242;0.015760088127400214;0.6887520978383619;-1.09999607645046;1.2921397446342897
53.280854;0.5231995644800264;0.3744025027960986;0.7268387856629912;0.5532710071458061;1.0842015589604803;0.5458842852557999;9.908551773898662;0.8175694421786516;0.015727831151002895;0.015758902574132358;0.6887232753413964;-1.099995982777544;1.2919703769918751
53.290854;0.5231030383525732;0.3743485971490718;0.7268675024294327;0.5533293730671942;1.0840254659666466;0.5460074475878381;9.907112823343633;0.8177299479320908;0.015728910874018173;0.015757638472447707;0.6886946698468069;-1.0999958887476315;1.2918067714281278
53.300854;0.5230115528202606;0.37429668597332866;0.7268944758284406;0.5533936761250619;1.0838585777652638;0.5461291424498035;9.90565379850287;0.8178999823117521;0.015729944011652616;0.015756289450705823;0.6886664805886663;-1.0999957943525125;1.291649709909434
53.310854;0.5229250834688635;0.3742466376811492;0.7269188106303445;0.5534636166104752;1.0837017386494785;0.546248907152067;9.904181961870622;0.8180791282322912;0.01573092173860817;0.015754856551471734;0.6886389365609097;-1.0999956995556477;1.2915000931306486
53.320854;0.5228434702701303;0.37419829029072277;0.7269396486911878;0.5535388711274463;1.0835556499059464;0.5463663047661609;9.902704230564613;0.8182669360631527;0.015731836161802924;0.015753348409819862;0.6886123068654435;-1.0999956043319223;1.2913590228566143
53.330854;0.5227664065037639;0.37415145055852234;0.7269561638051263;0.5536191288084406;1.0834208289917875;0.5464809907039119;9.901226284897;0.8184629631584545;0.01573268085882767;0.015751777580883763;0.6885869200294698;-1.0999955086992466;1.291227688258583
53.340854;0.5226935271607357;0.37410589309464054;0.7269675959078197;0.5537040724131603;1.0832975434467929;0.5465926959926043;9.899753879401352;0.8186668321765681;0.015733449771406862;0.015750155936065227;0.6885631874434618;-1.0999954127352316;1.2911071274565569
53.350854;0.5226244517983331;0.37406137802036366;0.7269733216805523;0.55379332366536;1.083185773757953;0.5467011837066383;9.898293652756593;0.8188782296871463;0.015734136035433024;0.015748492756138245;0.6885415951564733;-1.099995316565757;1.2909981742918613
53.360854;0.5225587748116917;0.3740176875846113;0.7269729066976267;0.5538864257085168;1.0830852588002875;0.5468062695646614;9.896851771908509;0.8190968358062957;0.015734731477529032;0.015746794861099197;0.6885226352991599;-1.0999952203199885;1.290901448501665
53.370854;0.5224960980787178;0.3739746560031229;0.7269660752946747;0.5539828697304918;1.0829956532734022;0.5469078591553665;9.89543273321893;0.8193222390577767;0.01573522721236896;0.015745066673250572;0.6885067014405285;-1.0999951241098254;1.2908172828742883
53.380854;0.5224360721232768;0.3739322013579565;0.7269526726019333;0.5540821316015626;1.0829167076503006;0.547005918748461;9.894040289647489;0.8195539148956543;0.01573561483302394;0.015743310574328994;0.6884940475766292;-1.0999950280592443;1.2907458084423233
53.390854;0.5223783868193425;0.3738903394201271;0.7269327203851494;0.5541836924669388;1.082848243770485;0.547100452929024;9.892678792001199;0.8197912688863467;0.015735887674475427;0.015741527649882837;0.6884848422468263;-1.0999949323179716;1.2906871382642813
53.400854;0.5223227407370747;0.3738491586127157;0.7269064528308787;0.5542870241821817;1.0827899836650674;0.5471915236078938;9.891353242943545;0.8200336971763028;0.015736042407548882;0.01573971825789316;0.6884792459597696;-1.0999948370336874;1.2906413878839393
53.410854;0.5222688361330999;0.37380878443281507;0.7268742486544952;0.5543915650385314;1.0827415723412877;0.5472792528426634;9.890068888153115;0.8202806767198528;0.015736079327494844;0.015737881915722403;0.6884774377948283;-1.0999947423331318;1.2906085240142076
53.420854;0.5222164139127669;0.3737693553300868;0.7268365721867851;0.5544967371975293;1.0827027387336094;0.5473638054444241;9.888831327641036;0.8205318398013522;0.015735999628405554;0.01573601672049524;0.6884795635483915;-1.099994648344522;1.2905882721877042
53.430854;0.52216527194658;0.373731027120661;0.7267939699331396;0.5546019682792197;1.0826732917018624;0.5474453668771077;9.887646597087869;0.8207869625027283;0.01573580225069437;0.015734120350716942;0.6884856539336333;-1.0999945552340016;1.2905801974887168
53.440854;0.5221152010950344;0.37369399842332923;0.7267470471010378;0.5547066562775209;1.0826530403798211;0.5475241448543754;9.886520888428093;0.8210459391754507;0.015735484254920516;0.01573219246795419;0.6884955601346013;-1.0999944632136904;1.2905838273619652
53.450854;0.5220659264263348;0.3736584912010609;0.7266964031472928;0.554810151848343;1.0826418203183588;0.5476003939050168;9.885460561641175;0.82130879798969;0.015735043816096955;0.01573023545915137;0.6885089184032726;-1.0999943725279502;1.290598657899947
53.460854;0.5220171522957563;0.37362466961446805;0.7266426026065371;0.554911828472332;1.0826394880806554;0.5476744141750318;9.884472197367009;0.8215756845936871;0.015734482030985715;0.01572825348761497;0.6885251926455981;-1.0999942834451106;1.2906240536786735
53.470854;0.5219686100144676;0.3735925694565678;0.7265862131829365;0.5550111825812784;1.0826457841066115;0.547746522839877;9.883562134311449;0.821846771822916;0.015733801945230403;0.015726251340246394;0.6885438013432592;-1.0999941962505944;1.2906592009424145
53.480854;0.5219200359131717;0.373562101572312;0.7265278517340826;0.5551078996698054;1.082660276420045;0.5478170138386615;9.88273607828819;0.8221221539442644;0.01573300561896969;0.015724232225503027;0.6885642479613439;-1.099994111229189;1.290703202563624
53.490854;0.5218711563744025;0.37353314085933936;0.7264681819891046;0.5552018569336261;1.082682507764041;0.5478860962791978;9.881999419565593;0.8224017740179336;0.01573209163624798;0.015722196185317977;0.6885862050866356;-1.0999940286472103;1.2907552222197367
53.500854;0.5218216731184436;0.37350561820581496;0.7264078328497566;0.5552930635666429;1.082712086191892;0.54795386641376;9.881357961033284;0.822685391647952;0.01573105494041961;0.01572014227344776;0.6886095516279004;-1.0999939487555737;1.290814533286725
53.510854;0.521771214775087;0.3734795142644837;0.7263472602305059;0.5553815967897571;1.082748591708081;0.5480203971022166;9.880818322572125;0.8229725987931361;0.01572988815796438;0.015718071069846334;0.6886344014258354;-1.0999938718148818;1.2908804546569714
53.520854;0.5217193546581407;0.3734547954029659;0.7262866936556865;0.5554675775836193;1.0827915608491567;0.5480858681672207;9.880387793509593;0.823262851421142;0.01572858263263505;0.015715983163219722;0.6886611200117698;-1.0999937981203343;1.2909523098350881
53.530854;0.5216657044458259;0.3734313723357129;0.7262262442543942;0.5555511764177995;1.0828406266567254;0.5481505664509478;9.880073405070323;0.8235554726221226;0.01572712879508245;0.01571387730319829;0.6886902186672023;-1.0999937279927265;1.2910294904982251
53.540854;0.5216099533665702;0.3734090904693808;0.7261659913407315;0.5556326266999914;1.0828955980148596;0.5482147506511269;9.879879755255715;0.823849657449028;0.015725517081439624;0.015711751953302478;0.688722154687847;-1.0999936617411576;1.2911114900553566
53.550854;0.521551840884747;0.3733877549436837;0.7261059273620333;0.5557122248611341;1.0829563713260402;0.5482785487474052;9.879806749836982;0.8241445470911973;0.015723739826777397;0.015709607505205753;0.6887572092817212;-1.0999935996517303;1.2911977546261764
53.560854;0.5214911329066892;0.37336718171282973;0.7260459198373324;0.555790319111358;1.083022768471081;0.548341995527299;9.87984956139581;0.8244393576456607;0.01572179222863448;0.015707446155578817;0.6887954417292783;-1.0999935420027114;1.2912874432278239
53.570854;0.521427632541327;0.3733472440489879;0.7259857746096927;0.5558673331968517;1.0830944949455334;0.5484051104047003;9.880000922353318;0.8247334668010591;0.015719672243132993;0.015705269734306655;0.6888366543702821;-1.099993489068559;1.291379317359907
53.580854;0.5213612290049623;0.37332789560912694;0.7259253338709564;0.5559438259149012;1.0831712561757838;0.5484678878638382;9.880253390509587;0.82502642919782;0.015717381416359803;0.01570307839047583;0.6888804261795807;-1.099993441124294;1.291471835360897
53.590854;0.5212919543682643;0.3733091528238552;0.7258645725621223;0.5560205032556947;1.0832528453237147;0.5485302781239417;9.880600218595267;0.8253179929015751;0.015714925292273342;0.015700871865466166;0.6889262120299443;-1.0999933984592318;1.2915633967946434
53.600854;0.5212200050645066;0.3732910497630329;0.7258036325887891;0.5560981578413944;1.083339112575789;0.5485922541087215;9.881035797071515;0.825608128706813;0.01571231164436684;0.01569865070011604;0.6889734185379583;-1.0999933613806836;1.2916526413205571
53.610854;0.5211456950597468;0.37327361916913626;0.7257427592093884;0.5561775849879417;1.083429867240904;0.5486538924351757;9.881555951287847;0.825896992160822;0.015709548826576027;0.015696414869733492;0.6890214439318869;-1.0999933302045155;1.2917385718681254
53.620854;0.5210693763796467;0.3732569193119808;0.7256822014314542;0.556259505690525;1.0835247730591573;0.5487153956697892;9.88215707698069;0.8261848123985682;0.01570664578896271;0.01569416186524862;0.6890697236869504;-1.0999933052354287;1.2918203518884486
53.630854;0.5209914180166656;0.3732410755863341;0.7256221615655412;0.5563445519827203;1.0836233665427792;0.5487770547945987;9.882834575905056;0.8264717735996041;0.01570361217038454;0.015691887466837296;0.6891177860175891;-1.0999932867387794;1.2918970033175583
53.640854;0.5209122244881577;0.3732262996829931;0.7255628399348544;0.5564333315294846;1.0837252412203753;0.5488391874939289;9.883582099336191;0.826757942108339;0.015700457537545693;0.015689588024193592;0.6891652773715358;-1.0999932749166748;1.291967310417434
53.650854;0.520832193958652;0.37321287183920027;0.7255044970154262;0.5565264563875205;1.0838302113943055;0.5489021085765579;9.884392547502912;0.8270432795925154;0.01569719045231943;0.015687261066905073;0.689211944629579;-1.0999932698979626;1.2920299846182934
53.660854;0.5207516502090674;0.3732010920549308;0.7254474264498835;0.5566244774662986;1.0839383030283085;0.5489661146319287;9.885260217098965;0.827327705925149;0.01569381848675552;0.01568490435720986;0.6892576008828133;-1.0999932717479541;1.2920838869149427
53.670854;0.5206708631724211;0.3731912093462801;0.7253918728699975;0.5567278004000585;1.0840496292750585;0.5490314437825459;9.88618174982772;0.8276111297147578;0.015690350197428114;0.015682515291046386;0.6893020985804706;-1.0999932805019954;1.2921280623709268
53.680854;0.5205901291811955;0.373183360548836;0.725337954768677;0.5568366592486396;1.0841642562166898;0.5490982638925652;9.887155029024564;0.8278934299443215;0.01568679729984298;0.015680092092920147;0.6893453279311293;-1.0999932961986187;1.292161629883942
53.690854;0.5205098015893567;0.3731775647123508;0.7252856115661505;0.5569511617596989;1.0842821425139115;0.5491667025927378;9.888177638052662;0.8281743964865418;0.015683173605641906;0.015677636131147803;0.689387241937266;-1.0999933188724857;1.2921837078790763
53.700854;0.5204302379228393;0.3731737689723859;0.7252346107541006;0.5570713394780658;1.0844032257697214;0.5492368260333071;9.88924637158428;0.8284536634096991;0.01567949154937158;0.015675152433018685;0.6894279031146296;-1.0999933485199604;1.2921933942021737
53.710854;0.5203516982220361;0.3731718959084405;0.7251846209801863;0.5571971425880173;1.08452751423086;0.5493085839860452;9.890358301988432;0.8287307308975659;0.015675760228566787;0.015672648056452777;0.6894675281348434;-1.0999933850801393;1.2921897655296177
53.720854;0.5202742799171285;0.3731718831559588;0.7251352928038614;0.5573284018691682;1.0846550426720136;0.5493818361169884;9.891512492066319;0.8290050844686295;0.01567198575155858;0.015670131253520594;0.6895064797957474;-1.0999934284433834;1.292171873834469
53.730854;0.5201979273776522;0.37317373569649104;0.725086299286581;0.5574648187322513;1.0847858831669455;0.549456406634031;9.892710526106391;0.8292763077740585;0.015668172476396028;0.015667612039169245;0.6895452291730229;-1.0999934784981074;1.2921386724417836
53.740854;0.520122462021598;0.3731775420190961;0.7250373951002117;0.5576060243058325;1.0849202904278232;0.5495320624421526;9.893955513529745;0.8295441156968754;0.015664324306307882;0.01566510223845758;0.6895843547571087;-1.0999935351919208;1.2920889507648554
53.750854;0.5200476337994852;0.37318342645566804;0.7249885244607616;0.5577516479283475;1.0850587601856265;0.549608473426118;9.895250821879943;0.8298083061255924;0.015660445339829434;0.015662615440883456;0.6896245527718159;-1.099993598531086;1.2920215081071065
53.760854;0.5199732157887608;0.3731915267006388;0.7249398437710101;0.5579013028599781;1.0852018781728396;0.5496852317530022;9.896599476199084;0.8300686738510294;0.01565654044175445;0.015660167609185344;0.6896666119743027;-1.099993668524533;1.2919354770554061
53.770854;0.5198990516391833;0.3732020291440989;0.7248916169385226;0.5580545523137773;1.0853500772941473;0.5497619092218836;9.898004245569187;0.8303249171501638;0.015652615526198618;0.01565777624067508;0.6897113729885949;-1.0999937451610147;1.2918304542478176
53.780854;0.5198249997475272;0.3732151933182381;0.7248441614092155;0.5582109596924406;1.0855035211102015;0.5498380808501275;9.899467592482367;0.8305765725625456;0.01564867620737221;0.015655457450621448;0.6897596655779008;-1.099993828430888;1.2917063960819872
53.790854;0.5197508769354283;0.3732313302083254;0.724797889497736;0.5583701421495487;1.0856621400197906;0.5499133016572799;9.900990740679589;0.8308230078433635;0.01564472626932873;0.01565322359164062;0.6898122292718095;-1.099993918340936;1.2915634370656737
53.800854;0.5196764725072563;0.37325074533276953;0.7247533028344043;0.5585317336205672;1.0858256612979977;0.5499871275964745;9.902572887341082;0.8310634456167064;0.015640766745296734;0.01565108390732584;0.6898697123801536;-1.0999940149071108;1.291401742490822
53.810854;0.5196015532860317;0.3732736733202537;0.724710919397314;0.558695335010204;1.085993641758757;0.5500591777736326;9.904211607536087;0.8312970465177836;0.015636794766659207;0.01564904705028622;0.6899327136346205;-1.0999941181322714;1.2912215437001162
53.820854;0.5195258170489973;0.37330021894726384;0.7246712000661014;0.5588605243541626;1.08616553409306;0.5501291408754849;9.905903457244264;0.8315230607416711;0.015632803798367133;0.015647121681575747;0.6900017329135966;-1.0999942279894395;1.2910233515453262
53.830854;0.5194488790386069;0.37333033882769295;0.7246345280014201;0.5590268889287275;1.0863406420911075;0.5501967410891916;9.907644518873893;0.8317409237168699;0.01562878615458181;0.015645315094285846;0.6900770977487024;-1.0999943444143676;1.2908080700851912
53.840854;0.5193703074132472;0.37336391639022115;0.7246012627100556;0.5591940296005834;1.0865180037629145;0.5502617092620071;9.909431665304043;0.8319502641661368;0.015624735993683693;0.01564363268631947;0.690158973186012;-1.0999944672742537;1.29057688952416
53.850854;0.5192896414615517;0.3734008710575686;0.7245717840760388;0.559361547345441;1.0866963684763287;0.5503237675665377;9.911263300091992;0.8321508902807772;0.015620651125946176;0.0156420777608492;0.6902474333560747;-1.0999945963310656;1.2903311282882257
53.860854;0.519206421640757;0.37344119609123083;0.7245464587426393;0.5595290469047579;1.0868742401547746;0.5503826561848961;9.913138148284734;0.8323427384418352;0.015616532858219153;0.015640650745751855;0.6903425304970278;-1.0999947312506462;1.2900720966555392
53.870854;0.519120246171905;0.37348493218131645;0.7245255930320926;0.5596961496172314;1.0870499834502119;0.5504381731000851;9.915053375953198;0.8325257983299689;0.015612384328549802;0.01563935007836017;0.6904442571124613;-1.0999948716524715;1.2898009896654363
53.880854;0.5190307863580005;0.37353211891408095;0.7245094394835369;0.559862499668512;1.087222038614444;0.5504901679941329;9.917004502513707;0.8327000673692749;0.015608209785807367;0.015638174675248164;0.6905524122704872;-1.0999950171773716;1.2895188882250639
53.890854;0.5189377766952621;0.3735827474770487;0.7244981916775909;0.5600277561588564;1.0873891029097353;0.5505385022676973;9.91898713305401;0.8328654917099554;0.015604016194801142;0.015637125325888616;0.6906665641786126;-1.0999951675496604;1.289226849289957
53.900854;0.5188410211771468;0.37363675057775314;0.7244918978229261;0.5601915603138776;1.0875501135716295;0.5505830117697296;9.920997789430915;0.8330218972788994;0.015599814720633464;0.015636204768269685;0.6907861710461064;-1.0999953225931018;1.2889260239161897
53.910854;0.5187403993702822;0.37369401825099025;0.7244903756913722;0.5603534978281786;1.0877040799332258;0.5506234852955696;9.923033122874884;0.8331689992424619;0.015595620231796486;0.015635416982231407;0.6909106974503496;-1.0999954821956086;1.288617683181517
53.920854;0.518635879668657;0.37375440970412055;0.724493195525232;0.5605130779068542;1.0878499791802139;0.5506596805589827;9.925089697694546;0.8333064558953658;0.015591449525169849;0.015634765377997663;0.691039639158024;-1.0999956462677771;1.288303042740654
53.930854;0.5185275342843174;0.3738177699815951;0.7244997199723981;0.5606697582548912;1.0879868684444727;0.5506913910882419;9.927164944297486;0.8334338821615844;0.015587319266008379;0.015634250815322128;0.691172553408338;-1.0999958147195519;1.2879831273624942
53.940854;0.5184155425606191;0.37388392916051283;0.7245092288132274;0.5608230241881687;1.0881140887102911;0.5507184873678962;9.929257606713673;0.833550878182243;0.015583245588320875;0.015633871546922126;0.691309120858478;-1.099995987440439;1.2876589113222137
53.950854;0.5183002108514813;0.37395266966438223;0.7245210901915664;0.5609724465815419;1.0882313013805516;0.5507408913113255;9.931367129057405;0.833657138436593;0.015579245770447739;0.015633625255130307;0.6914491375418316;-1.0999961642779779;1.28733153778427
53.960854;0.5181819940620375;0.37402372446008136;0.7245348635589686;0.5611176626772004;1.0883383256647277;0.5507585778543679;9.933493582064417;0.8337525692433909;0.015575338880714483;0.015633510651008455;0.6915924557635952;-1.0999963450120422;1.2870023778815418
53.970854;0.518061467525224;0.3740968265825139;0.7245502863105682;0.561258317566371;1.0884349941240377;0.5507715983806821;9.935638695695268;0.8338373317170472;0.015571543627994847;0.015633527450755077;0.6917389883869086;-1.0999965293433822;1.286672897663682
53.980854;0.5179392695847006;0.3741717433857772;0.7245671659742435;0.5613940285221077;1.0885211775060482;0.5507800213875577;9.937806073217535;0.8339117897801674;0.01556787567524488;0.015633676134890643;0.6918887921440695;-1.0999967169208438;1.2863444207136996
53.990854;0.5178160809153913;0.3742482679132596;0.7245852737238427;0.5615243890773625;1.0885969045209358;0.5507838372326248;9.939999801825078;0.8339763900523667;0.015564347227224263;0.015633957799569033;0.6920421597560332;-1.0999969073749645;1.2860179971642587
54.000854;0.5176926267617764;0.37432621251665876;0.7246043352197755;0.5616490064237467;1.0886624129166627;0.5507829276757059;9.942223138623513;0.8340315345666447;0.015560968441555793;0.015634373325049748;0.6921996224346155;-1.0999971003376712;1.2856944798948298
54.010854;0.5175696265299673;0.37440541255376786;0.724624069876944;0.5617675707347707;1.088718033472937;0.5507770922299675;9.944478581306464;0.8340775010583253;0.015557748069840123;0.015634922567697586;0.6923618468332036;-1.099997295467641;1.2853746237521826
54.020854;0.5174476989080214;0.37448571161696576;0.7246442318705881;0.5618798962559053;1.0887639804973837;0.5507661137169422;9.946768760140937;0.834114469772722;0.015554691885877924;0.01563560430474147;0.6925294937533775;-1.0999974924617386;1.2850590711615097
54.030854;0.5173273098460061;0.3745669553498758;0.7246646778296825;0.5619858882753034;1.0888002380176436;0.5507498495643557;9.949096181633175;0.834142620715485;0.015551800656557722;0.01563641642626185;0.6927030751276123;-1.0999976910197546;1.2847483246629707
54.040854;0.5172088007307115;0.37464900251076133;0.7246853653721732;0.5620855104982693;1.0888266121103944;0.5507283018486694;9.951461450328972;0.8341621985511627;0.015549071330128918;0.01563735579111527;0.6928828915643903;-1.0999978908016896;1.2844428127698733
54.050854;0.5170924655590513;0.3747317176345011;0.7247062209402962;0.5621787693317245;1.0888428820095077;0.5507016222695528;9.953862821342264;0.8341735192384127;0.015546500345896256;0.0156384179673149;0.6930690955645512;-1.099998091431251;1.2841430453661025
54.060854;0.516978628673089;0.3748149606133473;0.7247270155562575;0.562265681825576;1.0888489264700525;0.550670035158986;9.956298351856065;0.8341769305144482;0.015544085092828067;0.015639597544290233;0.6932617551737811;-1.0999982925081098;1.2838497734170828
54.070854;0.5168676784569257;0.37489858561667383;0.7247473750546545;0.5623462772942004;1.0888447342864414;0.550633757093541;9.958767979042523;0.8341728141245807;0.015541824654505898;0.01564088821052327;0.6934608312807412;-1.0999984935901002;1.2835640382258848
54.080854;0.5167600482308997;0.3749824091645629;0.7247668947109274;0.5624205964606586;1.0888303679531703;0.5505929946582383;9.96127394703201;0.8341616726741693;0.015539720865658605;0.01564228217983348;0.6936661589823127;-1.099998694187563;1.2832870480124785
54.090854;0.516656186520329;0.3750661670606328;0.7247851927378939;0.5624886362260801;1.0888059571080133;0.5505479658496246;9.963820442388048;0.83414420342977;0.015537777214690891;0.015643770721206582;0.6938775030394849;-1.0999988937998268;1.2830199419062307
54.100854;0.51655655953377;0.37514956183147513;0.7248018515775051;0.5625503254974392;1.0887717434455297;0.5504988839061589;9.96641218450815;0.8341213124764965;0.015535995853020223;0.01564534522657401;0.6940945897613505;-1.0999990919829927;1.282763695394994
54.110854;0.5164616504117682;0.37523239091409316;0.7248164193595416;0.5626055773633434;1.0887281798675519;0.5504459393925544;9.969051579265708;0.8340940573952834;0.015534375394695533;0.015646996521257596;0.6943170723860556;-1.0999992884065197;1.2825192597241943
54.120854;0.5163718973318282;0.3753146032102417;0.7248285109933115;0.5626543465653004;1.0886759814828335;0.5503893131859742;9.971736254098895;0.8340635574510581;0.015532911076506692;0.015648713262225635;0.6945445204122268;-1.0999994828391813;1.282287622282725
54.130854;0.5162876178232997;0.3753962479534005;0.7248378604714716;0.5626966198653539;1.0886160748080609;0.5503291925954238;9.974458700065789;0.8340309674463892;0.015531596766224322;0.015650482118927025;0.6947764356646376;-1.0999996750902132;1.2820697149585845
54.140854;0.5162089830325655;0.3754774113482871;0.72484428185116;0.5627323696839747;1.0885494983599215;0.5502657828727043;9.977207285604395;0.8339974929939858;0.015530426641497272;0.015652289641551506;0.6950122662594805;-1.0999998649791;1.281866426140323
54.150854;0.5161360405840373;0.3755581684701886;0.7248476603998786;0.5627615486110941;1.0884773375523158;0.5501993268961937;9.979967604183532;0.8339643797218416;0.015529395536084718;0.01565412314120106;0.6952514661708723;-1.100000052334407;1.2816786515630367
54.160854;0.5160687776208908;0.3756385488554136;0.724848062187265;0.5627840938783564;1.088400693959097;0.5501300856062316;9.98272447402988;0.8339328486400429;0.015528498734193104;0.015655970531930456;0.6954935865292414;-1.1000002369949644;1.281507252651351
54.170854;0.5160071705440957;0.37571855998359;0.7248458018456643;0.5627998959195251;1.0883205227444452;0.5500582638166467;9.985463979967601;0.8339039917557726;0.015527731314830944;0.015657820799247758;0.6957382795303868;-1.1000004188137584;1.2813530418732133
54.180854;0.515951173659341;0.37579825792822835;0.7248413088163038;0.5628088220390582;1.0882374012738831;0.5499839875278253;9.988174022451421;0.8338787213413119;0.015527087483521664;0.015659664941299712;0.6959852000387503;-1.100000597656541;1.281216726537968
54.190854;0.515900695715404;0.3758777645240166;0.7248349682120505;0.5628108186942107;1.0881515115265228;0.5499073697937524;9.990843656835663;0.8338577899769771;0.015526561341832903;0.015661496569223297;0.6962339527693366;-1.1000007733888566;1.2810987211599196
54.200854;0.5158555960637253;0.37595719923311427;0.7248271110443566;0.5628059520415056;1.0880627743487654;0.5498285682934364;9.993462838893363;0.8338417776953354;0.015526147985251303;0.015663311481436352;0.696484113507407;-1.100000945855541;1.2809990427463076
54.210854;0.5158156737960461;0.3760366146431965;0.7248180714873702;0.5627943451964821;1.0879708981938518;0.5497478141069929;9.996023076150458;0.833831018683053;0.015525842622404572;0.015665106468393135;0.6967352384378819;-1.1000011148445696;1.2809173727538794
54.220854;0.5157806600370434;0.3761159997381401;0.7248082423398192;0.5627761161169916;1.0878753788179671;0.5496654314562024;9.998517986775251;0.8338255765769061;0.015525639272936629;0.015666878327462344;0.6969868591893646;-1.1000012800677568;1.2808531615871408
54.230854;0.5157502408765334;0.37619532782344256;0.72479809876675;0.5627513907729731;1.0877756521115343;0.5495818113790432;10.000942885667515;0.8338253093724574;0.015525531143839031;0.015668623360049126;0.6972384557528473;-1.1000014412070926;1.2808057895370242
54.240854;0.5157240969162793;0.3762745823491569;0.724788123715965;0.5627203796189362;1.0876713719703714;0.5494973498307384;10.003293740042885;0.8338299398021598;0.015525510490351198;0.01567033731456426;0.697489437446898;-1.1000015979703337;1.2807748309393867
54.250854;0.5157019182719296;0.3763537400809375;0.724778712338107;0.562683431147158;1.08756245089098;0.5494124001025973;10.00556623252518;0.8338391276076893;0.015525567187451766;0.01567201542540054;0.6977392212048367;-1.1000017500884156;1.2807602097585227
54.260854;0.5156833725387102;0.3764327684194263;0.7247701812519202;0.5626409999529961;1.0874487751530693;0.5493272683725107;10.007755207756398;0.833852518617232;0.015525689078847087;0.015673651965039215;0.697987327278298;-1.1000018973027124;1.2807620607393373
54.270854;0.5156680722545322;0.3765116606973045;0.7247628094345109;0.5625935976879294;1.0873299929721876;0.5492422358346786;10.00985469216497;0.8338696971472079;0.015525864670698337;0.015675240083046885;0.6982333699487101;-1.1000020393877803;1.2807805303896325
54.280854;0.5156556103838023;0.37659044732477864;0.7247568179276345;0.562541786039634;1.0872055401658136;0.5491575626519829;10.0118588716996;0.8338901280239924;0.015526085907727619;0.01567677241662392;0.6984770180542021;-1.1000021761856682;1.280815738444254
54.290854;0.5156456248058333;0.3766691385722513;0.7247523459724364;0.562486130597064;1.0870747025274234;0.5490734902196066;10.013763583637923;0.833913160934881;0.015526348950821906;0.015678240432165168;0.6987180147559855;-1.1000023076136436;1.2808677690674388
54.300854;0.5156377899927719;0.37674766200698734;0.7247494687972158;0.5624270939854871;1.08693662538187;0.5489902541859387;10.015567088712283;0.833938060209689;0.015526652783057404;0.015679632360984363;0.6989561934240321;-1.1000024336334582;1.280936585537065
54.310854;0.5156317468332233;0.3768258680579459;0.7247482418789459;0.5623649878474217;1.086790331162051;0.5489080479228448;10.017270016436704;0.8339640750632636;0.01552699741843228;0.01568093288765354;0.6991914329705222;-1.1000025542267349;1.281021905227243
54.320854;0.5156270620175947;0.3769035817475295;0.7247487300557954;0.5623000198028245;1.0866347852990577;0.5488269509499649;10.01887486174094;0.8339905419952366;0.015527382844571462;0.01568212545924583;0.6994236232091151;-1.1000026693978293;1.281123131722813
54.330854;0.5156232679019065;0.3769806447958179;0.724750955909922;0.5622323477578319;1.0864689932664255;0.5487469239857587;10.020384925347079;0.8340169251958557;0.015527809509860187;0.015683195228208886;0.6996527092393839;-1.1000027791585834;1.2812395176836555
54.340854;0.515619983541522;0.3770569117460218;0.7247547929268071;0.5621620870811703;1.0862921211481955;0.5486678985433905;10.021803551127114;0.8340427607825159;0.01552827967376717;0.015684130741664953;0.6998787500929788;-1.1000028834933153;1.28137050209895
54.350854;0.5156170118427313;0.377132219859542;0.7247599374825333;0.5620893145008551;1.086103613546417;0.5485898903364861;10.023134311122567;0.8340675811763566;0.015528796955121405;0.01568492331282504;0.7001018903650056;-1.1000029823649649;1.28151590368984
54.360854;0.5156142640732267;0.37720640082946344;0.7247660014280775;0.5620141175403628;1.0859032292823834;0.5485130489647579;10.024380840978585;0.8340909150349929;0.015529364322362425;0.01568556531543799;0.7003222887003114;-1.1000030757727386;1.2816758752090733
54.370854;0.5156115866210303;0.3772793174105092;0.7247725976296946;0.561936636823782;1.0856909878651544;0.5484376213221034;10.025545580116695;0.8341123526751918;0.015529982738179272;0.0156860502698001;0.700540120235861;-1.100003163787182;1.281850778435681
54.380854;0.5156087140410859;0.37735086391870637;0.7247793581955971;0.5618570506681068;1.085467043077816;0.5483638833503659;10.026628849987139;0.8341315787215126;0.015530650893272225;0.015686374745369602;0.7007556374197678;-1.100003246525251;1.2820410714094312
54.390854;0.5156053623949411;0.3774209605073559;0.7247859647265241;0.5617755326072009;1.085231498163919;0.5482920944271784;10.027629282681445;0.834148340588008;0.01553136602307777;0.01568653997396833;0.7009691759100746;-1.10000332412809;1.282247178343751
54.400854;0.5156013141471602;0.3774895713841685;0.7247921852440782;0.5616922134090431;1.084984286885208;0.5482224831072049;10.028544931268378;0.8341624349023021;0.015532124802980057;0.015686551795207518;0.7011811046432127;-1.1000033967815963;1.282469287229954
54.410854;0.5155964290934028;0.37755673119197763;0.7247978735169908;0.5616071715498911;1.0847252096501718;0.5481552340674996;10.02937395681048;0.8341737445869496;0.015532922504220906;0.015686417962281325;0.7013917966644623;-1.100003464724089;1.2827071357565236
54.420854;0.5155905806481001;0.37762257749534306;0.7248029698383506;0.5615204597622432;1.0844540790592165;0.5480904602020639;10.030114476865736;0.8341822061540245;0.015533752098261886;0.015686144910582414;0.701601576323155;-1.100003528206309;1.2829599774012093
54.430854;0.5155835547320288;0.37768735264744796;0.7248074729001055;0.5614321492287382;1.0841708568296833;0.548028206915781;10.030764457103958;0.8341876936706132;0.015534605259068386;0.015685737518801732;0.7018106109190899;-1.100003587449328;1.2832268113975045
54.440854;0.5155749881611515;0.3777513515718565;0.7248113573031103;0.5613423759351596;1.0838756337214726;0.5479685014710001;10.031322023796223;0.8341899846676163;0.015535472393452881;0.015685200892562125;0.7020188532813005;-1.1000036426252329;1.2835067309845785
54.450854;0.5155643729711622;0.37781487830680827;0.7248145594605516;0.5612513686663628;1.0835684974301223;0.5479113797938291;10.03178541542522;0.8341888423219598;0.015536340927566911;0.01568454091348305;0.7022260848617751;-1.1000036938605866;1.2837990997349964
54.460854;0.5155510997170939;0.3778782325949544;0.7248170843420916;0.5611594695336666;1.0832495053022855;0.5478568626460936;10.032152932758427;0.8341840699098816;0.015537195575883912;0.01568376355855742;0.7024319856283031;-1.100003741263413;1.2841034328213912
54.470854;0.5155344976874652;0.3779416877379747;0.7248191062530842;0.5610671617577222;1.0829187572727392;0.5478049189003962;10.032423796565613;0.8341754603383167;0.015538020714167855;0.015682875153975102;0.7026361823889995;-1.100003784937527;1.2844192447492855
54.480854;0.5155138552833821;0.37800547367024473;0.7248209706004607;0.5609750457553404;1.0825764496269865;0.5477554635658815;10.032598807167815;0.8341627677076404;0.015538802382786522;0.01568188242591488;0.7028382807426282;-1.1000038249757456;1.2847460872389558
54.490854;0.5154884649081738;0.37806979782781625;0.724823185352382;0.5608837350298125;1.0822229592937822;0.5477084059696079;10.03267973015012;0.834145811404297;0.015539529681694567;0.01568079037770143;0.7030378508421743;-1.1000038614568632;1.2850836715179688
54.500854;0.5154577085853036;0.378134884370278;0.724826452470966;0.5607937894181465;1.081858906199324;0.5476636738934814;10.03266924972806;0.8341245943934258;0.015540195950298187;0.015679601045631167;0.7032343830685931;-1.1000038944490178;1.2854319060766783
54.510854;0.5154211177089132;0.3782009689885398;0.7248316071913893;0.5607057495886753;1.0814850351038325;0.5476211676721253;10.03257195864833;0.8340992958901152;0.015540799494202638;0.015678316074666413;0.7034272914008544;-1.1000039240291175;1.2857908116298102
54.520854;0.5153783725733776;0.37826822972476337;0.7248394535378708;0.560620152597819;1.0811020388462114;0.5475807502525905;10.03239405769793;0.8340701835241685;0.015541342717300706;0.01567694038014897;0.7036159544532493;-1.100003950305487;1.2861603847917988
54.530854;0.5153292779776242;0.37833672203991586;0.7248506770370982;0.5605375033373363;1.0807104945164903;0.5475423262993374;10.032141851872769;0.8340375537739161;0.015541829604847053;0.01567548371598756;0.7037997739896482;-1.1000039734059464;1.2865404899504125
54.540854;0.5152737371108634;0.37840637405777067;0.7248659021274202;0.5604582847974481;1.0803108521809608;0.547505927765584;10.031820547281212;0.8340017198324495;0.015542263891245849;0.01567396009274381;0.7039782493029954;-1.1000039934512935;1.2869308107771054
54.550854;0.5152117571518834;0.37847702076008843;0.7248857630794856;0.5603829623028489;1.079903459117278;0.5474717389158947;10.031433680509217;0.833963030476489;0.015542648924524985;0.01567238481136625;0.7041509630508648;-1.1000040105585593;1.287330865773504
54.560854;0.5151435033426093;0.37854844138658567;0.724910881515527;0.5603119296593003;1.0794886379782815;0.5474400332466682;10.03098386180791;0.8339218866508492;0.015542987619031107;0.015670770088001197;0.7043174416965116;-1.100004024857799;1.2877400706228896
54.570854;0.5150693369225706;0.37862040819462667;0.7249418405923164;0.5602454688003581;1.0790667266103282;0.5474110722100664;10.030474501873064;0.8338787258535698;0.01554328100852484;0.015669122861829542;0.7044770572656918;-1.1000040364893928;1.2881577678439469
54.580854;0.5149898008611346;0.37869273836452055;0.7249792327831569;0.5601837819386606;1.0786380801250277;0.5473850519895392;10.029910404616327;0.8338340295153005;0.015543526060858699;0.01566744535391114;0.7046290884657227;-1.1000040456070552;1.2885831583346932
54.590854;0.5149055408358119;0.378765305525783;0.7250236219137624;0.5601270182213982;1.0782031329325437;0.5473620768164204;10.029296887078967;0.8337883388164974;0.015543714713667016;0.015665736666220918;0.7047728509141971;-1.1000040523925716;1.289015249177195
54.600854;0.514817146525564;0.378838021764414;0.7250753646246892;0.5600752143973707;1.0777624722582504;0.5473421413150937;10.02863931799084;0.8337422098875759;0.015543834960449691;0.01566399559807633;0.7049077845071151;-1.1000040570316254;1.289452884528481
54.610854;0.5147250242577949;0.37891082292290884;0.7251345486520762;0.5600282465441802;1.0773167528481125;0.5473251926681663;10.027943590256942;0.8336961703092902;0.015543873317808949;0.015662223173742034;0.7050334726491905;-1.1000040596730511;1.2898948195712436
54.620854;0.5146294312251121;0.3789836521288438;0.7252011115616193;0.5599858852735027;1.076866466793371;0.5473112410857869;10.027215751998646;0.8336507193020027;0.01554381785244544;0.015660422062930904;0.7051495955918037;-1.100004060429749;1.2903399112656604
54.630854;0.5145306034648622;0.3790564460802755;0.7252749106877104;0.5599478655072524;1.076411834222625;0.5473004131031428;10.026460213511575;0.8336063229162076;0.015543660154871419;0.01565859356786892;0.7052558656146184;-1.1000040593983127;1.2907872543775318
54.640854;0.5144288039310971;0.37912913204494714;0.7253557188678921;0.5599138843324718;1.0759529456426233;0.5472929315932004;10.025678907432026;0.8335633826153724;0.015543394244155184;0.01565673498235147;0.7053519895136963;-1.100004056672248;1.2912360664905402
54.650854;0.5143242642518256;0.3792016251753855;0.7254432286468951;0.5598835791275645;1.0754899442320645;0.5472890323800648;10.024872421006126;0.8335221968400361;0.015543013845723834;0.015654839580210533;0.7054376394315777;-1.100004052355954;1.2916856120714226
54.660854;0.5142171392899817;0.37927382506653373;0.7255370189841176;0.5598565728933065;1.0750230572931188;0.5472888616499413;10.024040947088155;0.8334829775125616;0.015542511346077847;0.01565289903707171;0.7055124335715025;-1.1000040465677063;1.292135323291348
54.670854;0.5141075265991735;0.3793456041593998;0.7256365365117001;0.5598325606439492;1.0745525204111683;0.5472924378865692;10.02318438644672;0.8334459094902655;0.015541878610630446;0.015650905486079603;0.7055759483606481;-1.100004039427502;1.292584914031151
54.680854;0.5139954962521152;0.37941678672550905;0.725741151561676;0.5598113326817822;1.0740784701160044;0.547299694214711;10.022303211549175;0.8334111290378321;0.015541108927196326;0.01564885218060407;0.7056277668076656;-1.1000040310360009;1.2930344018908118
54.690854;0.5138810759735436;0.37948714353493257;0.7258501891983006;0.559792722343381;1.0736009094577361;0.5473105495793268;10.021400292368606;0.8333786463520062;0.015540199644399634;0.015646733798258167;0.7056675714726641;-1.1000040214451765;1.2934840537628598
54.700854;0.5137642280123766;0.3795564144506549;0.7259629193257778;0.5597765522031459;1.0731198359894756;0.5473249374758336;10.020482140359702;0.8333483483746901;0.015539152629827661;0.015644546670135977;0.7056952349124168;-1.1000040106461333;1.2939342493382608
54.710854;0.5136449121466249;0.379624360139919;0.7260785705604829;0.559762640754829;1.0726353828691377;0.5473427983257828;10.019558370022217;0.8333200625036008;0.015537971868498299;0.01564228933779217;0.7057108268377129;-1.1000039985941352;1.2943853471669495
