time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.720854;0.5135231979594542;0.3796908110959295;0.7261963077612543;0.5597508614618114;1.0721478792603343;0.5473640847970543;10.018640183070454;0.8332936045821339;0.015536661984380166;0.015639962716671178;0.7057145564872073;-1.1000039852341739;1.294837616076111
54.730854;0.513399283254976;0.37975566905162134;0.7263151881616269;0.5597411687789898;1.0716579917577251;0.5473887695303506;10.017739822280289;0.8332687728748069;0.015535228449859806;0.01563756758568859;0.7057067295034282;-1.1000039704953393;1.2952911902711268
54.740854;0.5132734426549193;0.37981889607867353;0.7264342562954729;0.55973357462796;1.071166854320217;0.5474168854365413;10.01687064141037;0.8332452956054952;0.015533677200302517;0.015635100890218172;0.7056877255073025;-1.1000039542821312;1.2957460842592885
54.750854;0.5131460476697777;0.3798805269394934;0.7265527017966223;0.5597281492257565;1.0706758833867953;0.5474485971680179;10.016045985742892;0.8332228646593834;0.015532014599753896;0.015632555146928337;0.7056579942030172;-1.100003936492386;1.2962022742408053
54.760854;0.5130176084176404;0.3799406813791993;0.7266698570679311;0.5597250442092542;1.0701864070309244;0.5474841848611588;10.015277546329568;0.8332012620131487;0.015530248923945682;0.0156299211748694;0.7056180953415334;-1.1000039170450766;1.2966597489245104
54.770854;0.5128887043734995;0.37999956457088085;0.726785059098092;0.5597244766962143;1.0696994713195744;0.5475239301266559;10.014575121056941;0.8331803530019769;0.015528390581879555;0.01562719138176495;0.7055687040364137;-1.100003895885315;1.2971184613643678
54.780854;0.5127598767430379;0.3800574407041163;0.7268975244410998;0.5597266670384746;1.0692158254508948;0.5475680297539296;10.013947630224427;0.833159910630996;0.01552644964310547;0.015624361570047561;0.7055105295087477;-1.1000038729640582;1.2975781724310784
54.790854;0.5126315928881154;0.3801145774650874;0.7270063117835192;0.5597317611002267;1.06873594778448;0.5476165959682654;10.013403745442481;0.8331395071458493;0.015524433671555472;0.015621430451150478;0.70544425528115;-1.1000038482244763;1.298038377737684
54.800854;0.5125042556533395;0.38017119624968654;0.7271103836442337;0.5597397672203981;1.068260152095716;0.547669703321582;10.012951330241002;0.8331185807189512;0.015522348520260486;0.01561839793367113;0.7053705286832844;-1.1000038216067283;1.2984984301096025
54.810854;0.5123782502945771;0.3802274572322747;0.7272087372279098;0.5597505193869485;1.0677887453495927;0.5477274230160329;10.012596397039726;0.833096566721152;0.015520200609562667;0.015615263308179967;0.7052899375129996;-1.1000037930398412;1.2989576617159944
54.820854;0.5122540165783681;0.38028347835357185;0.7273005355368688;0.5597636736812751;1.0673221057662166;0.5477898136122017;10.012342443070564;0.8330730004684308;0.015517997176251228;0.01561202307488406;0.7052029934688898;-1.10000376243535;1.2994155182077218
54.830854;0.5121320391707808;0.38033935481514225;0.7273851317210313;0.5597787654330012;1.0668606711151116;0.5478568904147065;10.01218998977279;0.8330475284080464;0.015515744601607864;0.015608669423967082;0.7051101347847454;-1.1000037297399214;1.299871794126399
54.840854;0.5120127457587165;0.38039517161672065;0.7274619733083105;0.5597952970419626;1.0664048980845202;0.5479286190627993;10.01213668366409;0.8330198109061634;0.015513447844172967;0.015605191458418433;0.7050117199598122;-1.1000036950059673;1.3003267263853981
54.850854;0.5118964601727375;0.3804510290412878;0.7275305347973121;0.5598127996173459;1.0659552043587834;0.5480049269870721;10.012178775245582;0.8329894949480937;0.015511110905887691;0.015601578066651184;0.7049080206602688;-1.1000036583906296;1.3007808097626734
54.860854;0.5117834584107581;0.3805070656404667;0.7275904104561061;0.5598308719202122;1.0655119389474472;0.5480857082422174;10.012312906443887;0.8329563649687723;0.015508736164914983;0.015597819313576029;0.7047992763032167;-1.1000036201019827;1.3012345232608948
54.870854;0.5116740178107151;0.38056345915588763;0.7276414652484173;0.5598491723505598;1.0650754097132145;0.5481708401201679;10.01253700478014;0.8329204540767706;0.015506322801121228;0.0155939061948202;0.7046857845319423;-1.1000035803543682;1.3016881986127857
54.880854;0.5115684147954684;0.3806204155357307;0.7276838129345351;0.5598673548744442;1.064645920511743;0.5482601971538719;10.012850531412049;0.8328819372850026;0.015503866796659334;0.015589830577084478;0.7045678882895032;-1.1000035393468741;1.3021420707146885
54.890854;0.5114669142660749;0.3806781593704031;0.7277176639053178;0.5598850273299459;1.0642237808402648;0.5483536117008465;10.01325418185088;0.8328409594323981;0.01550136369065204;0.015585586049291845;0.7044459004231869;-1.1000034972692028;1.3025963650139976
54.900854;0.5113697593234676;0.3807369021133053;0.7277432571168191;0.5599017522496862;1.0638092177259122;0.548450811119653;10.013749133534635;0.8327975498094784;0.015498811329913683;0.015581169428499242;0.7043201137069189;-1.1000034543051636;1.3030513274437447
54.910854;0.5112771316575268;0.38079677194085576;0.7277608685086085;0.5599170537315441;1.0634022792896447;0.5485514114211889;10.014336535289482;0.8327515555695385;0.015496209553643647;0.01557658166522571;0.7041908493446973;-1.1000034105951266;1.3035071621032437
54.920854;0.5111891104526775;0.380857776902079;0.7277707949398977;0.559930424455421;1.0630029497741251;0.548654969310624;10.01501777597525;0.8327026151108657;0.015493558578842565;0.015571826862233422;0.7040584386220355;-1.1000033662073085;1.3039639125911138
54.930854;0.5111056944806143;0.38091985118154353;0.7277733094902017;0.5599413282087558;1.0626113952188632;0.5487610566255822;10.015795088390913;0.8326502738687565;0.015490858843238593;0.01556691049381644;0.7039231589271737;-1.1000033211660876;1.3044214411509727
54.940854;0.5110268424201863;0.38098291072995244;0.7277686404760644;0.559949228496125;1.0622281253272372;0.5488693294046363;10.016671137760113;0.8325941317441464;0.01548811175770932;0.01556183918120816;0.7037851892183653;-1.1000032754798785;1.3048794988047978
54.950854;0.510952465516018;0.381046846159269;0.7277569932845072;0.5599536598425381;1.061853986335566;0.5489795149708022;10.017647442155813;0.8325339020311294;0.015485320575709727;0.015556622461740955;0.7036446346985638;-1.1000032291409627;1.3053377482195947
54.960854;0.5108824180997977;0.38111149078557416;0.7277385546316102;0.5599542778853265;1.061489996726876;0.5490913301322686;10.018723573923431;0.832469429394927;0.015482490041038436;0.015551273991771454;0.703501621338537;-1.100003182153377;1.3057957190740346
54.970854;0.5108165126253918;0.3811766392447342;0.7277134725718786;0.5599508595817444;1.0611371350111802;0.549204459980773;10.01989818819762;0.8324006885158824;0.015479623696339562;0.015545809172292327;0.7033563414442058;-1.1000031345627097;1.3062527421870103
54.980854;0.510754507831816;0.38124209341625964;0.7276818659543259;0.5599432871878953;1.0607961513471897;0.5493185958116258;10.021170557329071;0.8323277673864491;0.015476721485899398;0.015540241140826893;0.7032089919222153;-1.1000030864234949;1.306707949946877
54.990854;0.5106960988362109;0.3813076552339056;0.7276438747533389;0.5599315414646096;1.0604674434462162;0.5494334273005308;10.022540570399245;0.8322508425841119;0.015473779673449276;0.01553458086151812;0.7030597453266585;-1.1000030377462826;1.3071603717060971
55.000854;0.5106409812093896;0.38137309654551477;0.7275997429381015;0.5599157015750447;1.060151064129577;0.5495485919449797;10.024006677841042;0.8321700550463154;0.015470792537971954;0.015528841443897094;0.7029088444640023;-1.1000029884870535;1.3076090210052838
55.010854;0.5105888855389761;0.3814381781619821;0.7275498669799596;0.5598959135230611;1.0598468426742744;0.549663673081061;10.025564374980386;0.832085339644235;0.01546775528773142;0.015523040556094481;0.7027567146174871;-1.1000029385853287;1.308052893085477
55.020854;0.510539497695591;0.38150269321625746;0.7274947431581847;0.5598723422475472;1.0595545064073395;0.5497782671149655;10.027207109814569;0.831996447785774;0.015464666811209138;0.015517198511176075;0.7026039954690867;-1.1000028880123136;1.308490882297201
55.030854;0.5104924286433611;0.38156649269149956;0.727434892671565;0.5598451699762812;1.0592737118255118;0.5498920249036386;10.028927848649003;0.8319031326837953;0.015461530695367959;0.015511335248441671;0.7024515235264687;-1.100002836780118;1.3089217281538172
55.040854;0.5104473137942683;0.3816294897931228;0.727370873799024;0.5598146120379703;1.0590040361607005;0.5500045819173826;10.03072006641268;0.8318052518871172;0.015458354442447494;0.015505469174656433;0.7023002543613367;-1.1000027849142557;1.3093441096883989
55.050854;0.5104039226571228;0.3816916558953864;0.7273033259525117;0.559780894697424;1.0587450878731088;0.5501154811924128;10.032578045700912;0.8317027456284896;0.015455148267650735;0.01549961725769302;0.7021511090897632;-1.1000027324371102;1.3097568250895908
55.060854;0.5103622210092568;0.3817530230805979;0.7272328928826199;0.5597442151435924;1.0584967481014642;0.5502242409826035;10.034496170749048;0.831595601614204;0.015451924599023944;0.015493793745019486;0.7020048912951796;-1.1000026793871067;1.3101588439433018
55.070854;0.510322366594516;0.3818136839286864;0.7271600666898093;0.5597047450267855;1.0582592454000095;0.5503304781034654;10.036468468702491;0.8314838559182246;0.015448697839363375;0.015488008648551583;0.7018623577985559;-1.1000026258431714;1.3105492158699479
55.080854;0.5102846476046287;0.3818737843194664;0.7270851795420417;0.5596626779002957;1.0580329171515375;0.550433944834919;10.038488960961743;0.8313675738772709;0.015445483276328852;0.015482268884112974;0.701724300475513;-1.1000025719293443;1.3109270317693538
55.090854;0.5102494198896628;0.38193349727489057;0.7270085610086924;0.5596182474776957;1.0578179689163791;0.5505344738760799;10.040551623181317;0.8312467697228517;0.015442295136989094;0.015476580598226946;0.7015915122743889;-1.100002517811157;1.311291456471898
55.100854;0.5102170594040422;0.3819929516242615;0.7269306384891153;0.5595717190442757;1.057614420173761;0.5506318762684297;10.04264968406395;0.8311213481134903;0.01543914610207794;0.015470950355131925;0.7014646767214927;-1.1000024636758585;1.311641738089134
55.110854;0.5101879373116488;0.3820521724793436;0.7268518758723904;0.5595233930914176;1.0574221636686338;0.5507259060631156;10.04477486964397;0.8309910994861665;0.015436049221234666;0.01546538491560532;0.7013442853874093;-1.1000024096881127;1.311977181730068
55.120854;0.5101623879924292;0.382111094121361;0.7267726723664568;0.5594735710356221;1.057241083086128;0.5508163437049286;10.046917272010077;0.8308557182171349;0.015433019342941981;0.0154598895810732;0.7012306192551191;-1.1000023559626473;1.3122970657000215
55.130854;0.5101406658500297;0.3821695974071622;0.7266933343492714;0.5594224647759802;1.0570710676436703;0.5509030576842223;10.049066128949688;0.830714887596458;0.015430072526893648;0.015454466536893767;0.701123736013601;-1.10000230257225;1.312600528700742
55.140854;0.5101229679034779;0.38222753084312255;0.726614067134403;0.5593701581705862;1.0569119091849428;0.5509859486106058;10.051210447923275;0.8305683743734628;0.015427224955790674;0.01544911578381953;0.7010234604741223;-1.1000022495574378;1.3128865593245225
55.150854;0.5101095039050784;0.38228473128401874;0.7265349427790456;0.5593166835461612;1.05676333669611;0.5510648595929603;10.053338190542505;0.8304159935134383;0.015424492289235628;0.015443837912587953;0.7009294330758383;-1.1000021969217213;1.3131541348939233
55.160854;0.5101005110195126;0.38234106594744083;0.7264558957706803;0.5592621291440878;1.0566251673804774;0.5511395315371662;10.055434995347142;0.8302575172148464;0.015421888521670726;0.015438635498755945;0.7008411859497435;-1.1000021446312087;1.3134023698871113
55.170854;0.5100961897739286;0.3823964723652949;0.726376753928717;0.5592066789984311;1.0564973093392833;0.5512096085899001;10.057484824313017;0.8300926676911169;0.015419423661446023;0.015433512059505742;0.7007582108516421;-1.1000020926501044;1.313630551916078
55.180854;0.5100966408645826;0.3824509277167818;0.7262972917958126;0.5591505633821449;1.0563796517156772;0.551274682653423;10.059472610473055;0.8299211379384644;0.01541710172037133;0.015428470426265837;0.7006800162808414;-1.1000020410028386;1.3138380851332476
55.190854;0.5101018788314841;0.3825043825830294;0.7262172788537037;0.559094002551164;1.0562720567002055;0.5513343342153366;10.061386397549523;0.8297426273835313;0.015414920366040532;0.015423513158878159;0.7006061501434967;-1.100001989801113;1.314024430139094
55.200854;0.5101118725141673;0.38255676771961467;0.7261364476092195;0.5590372184904666;1.0561743961389691;0.5513881620923518;10.063217307787346;0.8295569578615596;0.015412872108655369;0.015418643974477652;0.7005362250706126;-1.1000019392080722;1.3141891333188662
55.210854;0.5101265417338896;0.3826080357125551;0.7260544580785292;0.5589804842488639;1.0560864580271248;0.5514358420803243;10.064958315001391;0.8293641628275098;0.015410946616489583;0.015413866642178151;0.7004699747272565;-1.1000018893834949;1.314331886062982
55.220854;0.5101457654949253;0.3826581265908203;0.7259709831463053;0.558924176434798;1.0560078285055992;0.5514771959995589;10.066603834778904;0.8291644746006164;0.015409132606670496;0.015409182580650112;0.700407267915968;-1.1000018404491432;1.3144525014682213
55.230854;0.5101694098013388;0.38270689606051195;0.7258857757140352;0.5588687762192357;1.05593796538954;0.5515122380231158;10.068150213600367;0.8289583045119063;0.015407417613696548;0.0154045909568242;0.7003480385051268;-1.1000017924770606;1.3145508981643117
55.240854;0.5101972924494909;0.382754111088029;0.7257986046645251;0.5588148133743648;1.0558763592538372;0.5515411984963772;10.069595367051235;0.828746196321395;0.01540578739998848;0.015400090196584079;0.7002921914520469;-1.1000017455107989;1.314627141831717
55.250854;0.5102291341342803;0.38279951127315603;0.7257092107373925;0.5587628442741746;1.0558225608514566;0.5515645110321725;10.070937054463707;0.8285286895250635;0.01540422807050892;0.015395678520297718;0.7002395790832078;-1.1000016995972635;1.3146814227848602
55.260854;0.5102645782924997;0.38284288964686214;0.725617340294548;0.5587134480507525;1.0557761489947621;0.551582743041648;10.072171126314933;0.8283062264176334;0.015402730526141373;0.015391354722380735;0.7001900759301721;-1.1000016547746287;1.314713979109291
55.270854;0.5103032403886593;0.38288415681670085;0.7255227567245837;0.558667159998457;1.0557367535281377;0.5515964851345211;10.073291384737779;0.8280791556040135;0.015401293987499912;0.015387119288999676;0.7001436641075555;-1.1000016110281112;1.3147250610784464
55.280854;0.510344765857827;0.38292334339426154;0.7254252300388409;0.5586243870622796;1.0557040685969512;0.5516062711519885;10.074291086033176;0.8278477040672473;0.015399925324104363;0.015382974399735174;0.7001004363713601;-1.1000015682876159;1.314714949665732
55.290854;0.510388886014018;0.38296055528103906;0.7253245573761008;0.5585854214312677;1.0556778696497437;0.5516125855893147;10.075163904992888;0.8276119596156917;0.015398635052287106;0.015378923593842835;0.7000605509185658;-1.1000015264940384;1.3146840022181663
55.300854;0.5104354110845891;0.3829959471636735;0.725220590028151;0.5585505293165757;1.0556580678386134;0.5516159038764717;10.07590362496875;0.8273720106851358;0.015397434654921409;0.015374970536241393;0.7000242073201134;-1.100001485663845;1.3146326332762217
55.310854;0.5104841844333556;0.38302972003336583;0.725113239384744;0.5585199471312515;1.0556446497604246;0.5516166994153461;10.076504261264708;0.8271281510037929;0.015396336743381091;0.015371115466774624;0.6999916394409279;-1.1000014458900804;1.314561196636396
55.320854;0.5105350722555727;0.3830620800622514;0.7250024740271553;0.5584937697269168;1.0556374772862938;0.5516154410404376;10.076960750138177;0.8268809458539195;0.01539535550522961;0.01536735281447185;0.6999630907382736;-1.1000014073039805;1.3144699392844503
55.330854;0.5105879873629856;0.3830931531484354;0.7248883174887686;0.5584719018227069;1.055636214144155;0.5516125868912638;10.07726942270783;0.8266311456736599;0.015394505390494294;0.015363672951122181;0.6999387480092832;-1.100001370040966;1.3143591364167826
55.340854;0.5106429449198415;0.3831229601653602;0.724770850750774;0.5584541224106887;1.0556404564397563;0.5516085657744983;10.07742874094028;0.826379553332371;0.015393798090247794;0.015360064739674226;0.699918671527101;-1.1000013342270767;1.31422926624966
55.350854;0.5107001198089094;0.3831514811320736;0.7246502033829741;0.5584401771011321;1.055649849913639;0.5516037924405005;10.077439692336911;0.8261269429756992;0.015393239657890896;0.015356516752857402;0.6999027637812678;-1.1000012999767588;1.314081114340788
55.360854;0.5107598063008459;0.383178702382148;0.724526530566466;0.5584298233774421;1.055664103008544;0.5515987182315263;10.07730484849589;0.8258740338448172;0.015392829405836073;0.015353018775041305;0.6998907693268994;-1.1000012673850157;1.313915800679547
55.370854;0.5108223251340824;0.38320463588163606;0.7243999929819446;0.5584227882734433;1.055682937595979;0.5515938521776919;10.077027130641188;0.8256214337734425;0.01539256059127799;0.015349562788389904;0.6998823300405778;-1.1000012365149032;1.3137346549684812
55.380854;0.5108880018915053;0.38322936821216;0.7242707388209285;0.5584187482347354;1.0557060108957383;0.551589707003983;10.076609235143918;0.8253695922869133;0.015392422017258418;0.015346142109080608;0.6998770636092204;-1.100001207384867;1.3135389580099717
55.390854;0.5109571556761114;0.3832530798111023;0.7241389359576234;0.5584174735987127;1.055732873759641;0.5515867031590688;10.076053280847605;0.8251188565307837;0.015392399926309527;0.015342750193875893;0.6998746044760606;-1.1000011799490474;1.3133297459895137
55.400854;0.5110300357604551;0.3832759882080279;0.7240048443277988;0.5584189980068731;1.0557630186762363;0.5515851197954733;10.075360392649184;0.8248695641402717;0.01539248076158679;0.015339380196405617;0.6998746447182743;-1.100001154084191;1.3131078258921114
55.410854;0.5111068165883064;0.3832982830087977;0.7238688191712049;0.558423614726112;1.0557959881983254;0.5515851097108537;10.07453060250768;0.824622072937362;0.015392653750681155;0.015336024764361604;0.6998769707327587;-1.100001129604726;1.3128739620607963
55.420854;0.5111876659103277;0.38332010931309957;0.7237312847865855;0.5584317637861219;1.0558314163375433;0.5515867195196011;10.073563443721387;0.824376712412272;0.015392911300886585;0.015332675793397489;0.699881444067254;-1.1000011062845096;1.3126290720857399
55.430854;0.5112727580584103;0.3833415935740793;0.7235927495269209;0.5584438997816504;1.055868956216796;0.5515898942347429;10.072459123780947;0.8241337125470669;0.015393248459078664;0.015329324081469989;0.6998879096743377;-1.1000010838637166;1.312374338719564
55.440854;0.5113622261778559;0.38336288006765135;0.723453778413568;0.558460368373793;1.0559082454609456;0.5515944929401756;10.071219694156504;0.8238932362996203;0.015393662503078264;0.015325959390170486;0.6998960621422138;-1.1000010620647849;1.312111206954485
55.450854;0.5114561109874096;0.38338414559859546;0.7233148895963504;0.5584813986580309;1.0559489979467565;0.5516003204143047;10.069849723184584;0.8236555054315845;0.015394152004156858;0.015322571404341486;0.6999053889464113;-1.1000010406257414;1.3118411923924174
55.460854;0.5115543288510956;0.3834055711620624;0.7231764602640213;0.5585071886955253;1.0559911020110533;0.5516071226845763;10.068356678740576;0.8234208291329697;0.015394715969503819;0.0153191506144945;0.6999152490165446;-1.100001019317245;1.3115656295327247
55.470854;0.5116567257303422;0.3834272901756412;0.7230387264776467;0.558537917576377;1.0560346033621735;0.5516145444278122;10.066750918885962;0.8231895374537722;0.015395353179981374;0.015315688236036486;0.6999249848951767;-1.1000009979474556;1.311285637308328
55.480854;0.5117631986463088;0.3834493596695274;0.722901864717012;0.5585737073606271;1.0560795781291064;0.5516221828133239;10.065044628339775;0.8229619704522665;0.01539606142534479;0.015312175441057368;0.699933964308972;-1.1000009763942287;1.3110022391179812
55.490854;0.5118737567791398;0.3834717559429826;0.7227660533599805;0.5586146396448386;1.056125960626345;0.5516297512404126;10.063250189620128;0.8227384966224921;0.015396837661429588;0.015308602462469437;0.6999415629067204;-1.1000009546422016;1.3107164209890518
55.500854;0.5119884893648678;0.38349437929532193;0.7226314607846138;0.5586607862586639;1.0561734358888302;0.5516371408158385;10.061379138436035;0.822519491959304;0.015397679098386687;0.015304958872866885;0.6999471569486778;-1.1000009327877678;1.3104291251910025
55.510854;0.5121075073113526;0.38351709083232083;0.7224982245014968;0.5587122198875129;1.0562215013068803;0.5516443267235335;10.059442218508108;0.8223053340999582;0.01539858367279653;0.015301235665560048;0.6999501470204125;-1.1000009110090778;1.3101412031504607
55.520854;0.5122309134209624;0.3835397789421112;0.7223664995819153;0.558769008171958;1.0562696390034738;0.5516512799562517;10.057450312685061;0.8220964072635235;0.015399549060179178;0.015297426720739405;0.6999500027816723;-1.100000889502096;1.3098533384237996
55.530854;0.5123588011571089;0.3835623999195886;0.7222365102177313;0.5588311954865767;1.0563174585833393;0.5516579572763274;10.055415330163951;0.8218930243275558;0.01540057142074077;0.015293527875286136;0.6999463309928321;-1.1000008684314346;1.3095660229455268
55.540854;0.5124912349807293;0.38358496976444206;0.7221085007877447;0.5588988089757437;1.0563647720219902;0.5516643363550588;10.053350363325757;0.8216953163177578;0.015401645848116416;0.015289535325853313;0.6999388968375256;-1.1000008479219647;1.3092796049960584
55.550854;0.5126282015317135;0.3836075359999047;0.7219826669802021;0.5589718773981203;1.0564115999733248;0.5516704493202469;10.051269064556882;0.8215032380614724;0.015402768323871463;0.015285444621477162;0.6999275075367228;-1.1000008280490536;1.3089943250857883
55.560854;0.5127695924247139;0.3836301425668089;0.7218591686731214;0.5590504393188582;1.0564581342581154;0.5516763736073785;10.04918480652206;0.821316715406231;0.015403937413005726;0.015281249883385742;0.6999119024999767;-1.1000008088527558;1.3087103486166969
55.570854;0.5129152433376639;0.3836527973098828;0.7217381609137472;0.5591345491329608;1.0565047351553865;0.5516821840056091;10.047110573123238;0.8211358011470892;0.0154051549080331;0.015276943560300196;0.6998918167081344;-1.1000007903920683;1.308427880216806
55.580854;0.5130649875193597;0.3836754854456758;0.7216197795268846;0.5592242574244828;1.0565519052291343;0.5516879219377708;10.04505916982965;0.8209606980263325;0.015406425660404531;0.015272516695276676;0.699867032866652;-1.1000007727439314;1.3081472834150192
55.590854;0.5132186913846216;0.38369822476658355;0.7215041472197318;0.5593195619259472;1.0566001762118837;0.5516936082196282;10.043042626471207;0.8207916957352692;0.0154077573876262;0.015267959231989875;0.6998372852714356;-1.1000007559385192;1.3078690865045606
55.600854;0.5133762274554473;0.3837210886021331;0.7213914770866927;0.5594203732866826;1.0566500483710486;0.5516992608938248;10.041071070169535;0.8206291491997393;0.015409160304862213;0.015263260924366454;0.6998021953456298;-1.1000007399357072;1.3075938837320353
55.610854;0.5135373601536739;0.38374417372336495;0.721282187347942;0.5595265132715147;1.0567019964082915;0.5517048933666228;10.039152089650493;0.8204734927586694;0.01541064536860342;0.015258412968476647;0.6997612917005466;-1.1000007246629206;1.307322203646922
55.620854;0.5137016434025133;0.383767553883819;0.7211768888972918;0.5596377396451925;1.05675638854665;0.5517105004258561;10.037291296486964;0.8203252324484543;0.015412222127033895;0.015253408628074488;0.6997139955334897;-1.1000007100562101;1.307054454922564
55.630854;0.5138684283655385;0.38379125527987;0.7210762949798657;0.5597537854251204;1.056813390317904;0.5517160349528133;10.035493219290686;0.820184925004716;0.015413897883339986;0.015248241698844358;0.6996596259752126;-1.1000006960641457;1.3067909382918232
55.640854;0.5140369279413642;0.38381527672858184;0.7209811458721276;0.5598743754162168;1.0568730424159842;0.5517213981864568;10.03376050565084;0.8200531365705892;0.015415677569714091;0.015242904921399958;0.6995975507091818;-1.100000682619035;1.3065318275298428
55.650854;0.5142062701928112;0.3838396309002895;0.7208921009774819;0.5599992116036466;1.0569354649809;0.5517264601219145;10.032092035109878;0.8199303522511312;0.015417563809117948;0.015237390978499155;0.6995273681759476;-1.1000006696176408;1.3062771705261875
55.660854;0.514375558667337;0.3838643625464384;0.7208095947860881;0.5601279746851007;1.0570010126992062;0.5517310577960925;10.030482435871768;0.8198169213253167;0.015419557325863477;0.015231695010786821;0.6994489142486993;-1.1000006569252982;1.3060269402755744
55.670854;0.5145439408960313;0.38388955158114435;0.720733797468545;0.5602603471996747;1.0570702837996158;0.5517349557589912;10.028923096692484;0.8197130797958;0.01542165769480056;0.015225815525629202;0.6993621744205794;-1.1000006443724342;1.305781121688631
55.680854;0.5147106503726856;0.3839153056653773;0.7206646905339054;0.5603960131567759;1.057144006884268;0.5517378560314832;10.027403805036732;0.8196189529981978;0.015423864794144274;0.015219753310701606;0.6992672749248092;-1.100000631742863;1.3055398270307972
55.690854;0.5148750097482591;0.3839417260810186;0.7206020859093694;0.5605346405579086;1.057222938926804;0.5517394756773052;10.025915307888022;0.81953453603826;0.015426179990400829;0.015213510680518304;0.6991644866357816;-1.1000006187935814;1.3053032839796936
55.700854;0.5150364093855109;0.3839688723128262;0.7205456072925859;0.5606758598918744;1.0573077924107779;0.5517395912041012;10.0244519037085;0.819459680362903;0.015428605482423002;0.015207091487633833;0.6990542007578595;-1.1000006053126292;1.305071665340597
55.710854;0.5151942837789254;0.38399675246471465;0.7204947659531464;0.5608192427697116;1.0573991168584238;0.5517380181856506;10.023012197001641;0.8193940540143867;0.015431142788987252;0.015200500574704666;0.6989369271566898;-1.1000005911710535;1.3048449887600577
55.720854;0.515348138327015;0.3840253349230729;0.7204490387852087;0.5609643366447074;1.0574972251209775;0.5517345902800758;10.0215977337985;0.8193371341284361;0.01543379181326554;0.01519374248893857;0.698813242002021;-1.1000005763263416;1.3046231540563418
55.730854;0.5154976355658878;0.38405458087647254;0.7204078348069948;0.5611107479589058;1.0576022503900644;0.5517291485352429;10.020210796914158;0.8192882775634611;0.01543654994299976;0.015186820586267873;0.6986836714556277;-1.1000005607905896;1.3044059610843373
55.740854;0.5156426266119386;0.3840844966239259;0.7203704455962178;0.5612581817711302;1.057714269480542;0.5517215093277894;10.018852853995476;0.8192468237252638;0.015439411061320338;0.015179738062906298;0.6985486489878796;-1.1000005446078824;1.3041931084491067
55.750854;0.5157830870185552;0.3841151682389394;0.7203361007361695;0.5614064010728295;1.057833401667584;0.5517114463046419;10.017523897569271;0.8192121936248629;0.015442365642077875;0.01517249959764045;0.6984085799597856;-1.1000005278330864;1.303984285641377
55.760854;0.5159190472432983;0.3841467426229862;0.7203040756734471;0.5615551541357018;1.057959841295895;0.5516987157291268;10.016222170330964;0.8191839151393158;0.015445402297856093;0.015165111369687389;0.6982638688754479;-1.100000510489948;1.3037792288211525
55.770854;0.5160505353745586;0.3841793880965262;0.720273755112769;0.5617041489726233;1.0580938465255765;0.5516830776176052;10.014944408780268;0.8191615631527938;0.01544850983105775;0.015157580910005509;0.6981148232175188;-1.1000004925404099;1.3035776222034547
55.780854;0.5161775224777934;0.384213289244586;0.7202446605663316;0.561853049994588;1.0582356835365585;0.5516643188536143;10.01368652782437;0.8191447442095717;0.015451678170597396;0.015149917169361923;0.6979615443538292;-1.100000473894079;1.3033790419050597
55.790854;0.5162999340837178;0.3842486584470986;0.7202164452141424;0.5620014152520173;1.058385529521484;0.5516422944808529;10.01244394363959;0.8191331605051855;0.015454897852929654;0.01514212922837757;0.6978039402554633;-1.1000004544487005;1.3031830568577787
55.800854;0.5164177197197282;0.3842856896468468;0.7201888629012477;0.5621486647070838;1.0585434330026953;0.5516169123718568;10.011211458833346;0.819126659854808;0.015458160076806735;0.015134225377616857;0.6976418373971075;-1.1000004341474912;1.3029893629270215
55.810854;0.5165308887452632;0.3843244609620383;0.720161745577561;0.5622941622304322;1.0587094121480678;0.5515880361236751;10.009984004890404;0.8191252340467857;0.015461457730969092;0.015126214363372964;0.6974750890508513;-1.1000004130172787;1.3027978153777495
55.820854;0.5166395239313275;0.38436489547369573;0.7201349655986999;0.5624372904910029;1.0588836037199114;0.5515553859205252;10.008758480421255;0.8191289602525236;0.015464785205791991;0.015118107144062585;0.6973036610534069;-1.1000003911447436;1.3026083063643528
55.830854;0.516743795609085;0.3844068048721677;0.7201084031158932;0.5625774552000997;1.0590662622760865;0.5515185389984988;10.00753488059294;0.8191378977754601;0.015468136539310198;0.015109917102933464;0.6971276819511355;-1.1000003686317217;1.3024206337227107
55.840854;0.516843907221961;0.38444992914824333;0.7200819620349767;0.5627140777899271;1.0592576051287774;0.5514770200796689;10.006315260782156;0.8191520316736638;0.015471503645746924;0.015101658772661723;0.6969474315793286;-1.1000003455929868;1.3022345010682
55.850854;0.5169400086899116;0.38449394763534395;0.7200555961135797;0.5628465755345279;1.059457776581781;0.5514303618462196;10.005101162299535;0.8191712925726484;0.015474875320431205;0.015093347038644499;0.6967632993312334;-1.1000003221699315;1.3020495822158868
55.860854;0.5170321828531927;0.384538504464723;0.7200292948028368;0.5629743136510521;1.0596670118230367;0.551378121634881;10.003891643923115;0.8191955329197456;0.015478236979606505;0.015084997738082086;0.6965757018401129;-1.1000002985160524;1.301865545975514
55.870854;0.5171204885763727;0.38458325158397855;0.7200030040765691;0.5630965797558032;1.0598857074855474;0.5513199218298067;10.002682916751985;0.8192244424157509;0.015481572498351932;0.01507662832209642;0.6963849958349327;-1.1000002747735886;1.3016819710527752
55.880854;0.5172049658013269;0.3846278718924042;0.7199765553285344;0.5632126379452878;1.0601142639868817;0.5512554870706416;10.00146901455396;0.8192575749111157;0.015484867293035179;0.015068257647757754;0.6961914858225982;-1.1000002510759423;1.301498296815487
55.890854;0.5172855815777299;0.38467205890011136;0.7199497312011504;0.5633218421519526;1.06035292509522;0.5511846185352002;10.000243363719077;0.8192944907064531;0.015488109092527375;0.015059904866732893;0.6959954843100487;-1.1000002275552212;1.3013140342793221
55.900854;0.517362226611491;0.38471547488938446;0.7199223909643598;0.5634236971545428;1.0606017814889777;0.5511071422564695;9.99900104778611;0.8193348501182116;0.015491286285504698;0.015051588291664551;0.6957972970179985;-1.1000002043186203;1.3011290065175611
55.910854;0.5174348065666058;0.3847577232944123;0.7198944591004842;0.5635178251438291;1.0608608622465423;0.5510229114728504;9.997740343463162;0.8193784688080523;0.0154943863215904;0.015043325025722384;0.695597123331861;-1.100000181418981;1.300943291161357
55.920854;0.5175033169704446;0.3847983552871583;0.7198658054670928;0.5636039088613263;1.06113022594145;0.550931849925617;9.996462321859857;0.8194253641583347;0.015497395041199279;0.015035130457521338;0.6953950152417575;-1.1000001588529031;1.3007570193743783
55.930854;0.5175678548750302;0.3848369277240048;0.7198361790410636;0.5636816433741475;1.0614100279342844;0.5508339823135185;9.995169306050881;0.8194757064078998;0.01550029715682178;0.015027017889040267;0.6951909827744351;-1.1000001365598102;1.3005702689408847
55.940854;0.5176286156466644;0.3848730914062032;0.7198052591197743;0.5637507379238261;1.0617004967356594;0.5507294651651584;9.993863596371;0.8195297071578885;0.015503077930129392;0.01501899938758055;0.6949851204954929;-1.100000114408294;1.3003830734416784
55.950854;0.5176858776411299;0.38490662889156124;0.7197727901642788;0.5638110084414917;1.0620017749847626;0.5506186349061603;9.992546458423574;0.8195875609918055;0.015505724950589252;0.015011087094891408;0.6947776337732673;-1.1000000922173383;1.3001955627298567
55.960854;0.5177399539081695;0.3849373985741405;0.7197386690281208;0.5638624413169079;1.062313758915107;0.5505020388051707;9.991217779472533;0.8196494462407673;0.015508228890420318;0.015003293618655367;0.6945688176205168;-1.1000000698112053;1.3000081550655058
55.970854;0.5177911337629502;0.38496526849820933;0.7197029037230661;0.5639051264120903;1.0626361559940278;0.550380433638922;9.989877389547361;0.8197155316042;0.015510583056637932;0.014995631440886661;0.6943590814886115;-1.1000000470325029;1.2998215898959453
55.980854;0.5178396568277214;0.38499011391431426;0.7196655321345364;0.563939164969481;1.06296868949074;0.5502547438449468;9.988526574734381;0.819785989664087;0.015512782872727145;0.014988112935796834;0.6941490048610622;-1.1000000237135763;1.299636782201197
55.990854;0.5178857131610897;0.38501182000725115;0.7196265889530878;0.5639646404960693;1.0633111588703337;0.5501259367637817;9.987167701059095;0.8198610467405453;0.015514827045691612;0.014980751713913236;0.6939393083527167;-1.0999999996858776;1.2994546593270793
56.000854;0.5179294319128593;0.38503026252020606;0.7195861386660325;0.5639816083669994;1.0636633081365163;0.5499948763659408;9.985802703924996;0.8199410422098239;0.01551671898653024;0.014973563859119413;0.6937307505448685;-1.0999999748218847;1.2992760427931238
56.010854;0.5179708705921536;0.3850453299155043;0.7195443224768739;0.5639901206358547;1.0640246821619956;0.5498622808589899;9.984432694262612;0.8200264367491659;0.015518465533967747;0.01496656762052496;0.6935241068107852;-1.0999999490428842;1.2991015474366463
56.020854;0.5180100465709058;0.3850569763486699;0.7195013383712707;0.5639903286947571;1.0643945905209482;0.5497287625085286;9.983059206591077;0.8201177956173036;0.015520074684460329;0.014959781830149581;0.6933202265480648;-1.0999999223080776;1.2989314610187161
56.030854;0.5180470019485282;0.3850652211337754;0.7194574060437089;0.5639825657753168;1.0647721623151851;0.5495948768416823;9.981685404693135;0.8202157557603967;0.015521554628050578;0.014953224623117958;0.693120008927568;-1.0999998946124745;1.2987656392034166
56.040854;0.5180818518283481;0.38507009687255905;0.7194127986632873;0.5639673036411541;1.0651564480602174;0.549461173150972;9.980316185968244;0.8203208557075063;0.015522912814654698;0.014946912872283537;0.6929242877363175;-1.0999998659638723;1.298603549912088
56.050854;0.5181147900061119;0.38507163205420875;0.7193678825380222;0.5639450488969715;1.0655465056464666;0.5493282310698957;9.97895776748784;0.82043330356842;0.01552415518943852;0.014940861159781231;0.6927337649430457;-1.0999998363596528;1.2984444603110001
56.060854;0.5181460707326634;0.38506987197221937;0.7193230867603501;0.5639162891069334;1.0659414110409529;0.5491966931596094;9.977617353583573;0.8205529698165902;0.015525286564071773;0.014935080648358814;0.6925490345346511;-1.0999998058072822;1.2982875998310202
56.070854;0.5181759821277215;0.3850648875943622;0.719278810764147;0.5638814791566021;1.0663402700765554;0.5490673022008106;9.97630306160675;0.8206795786945879;0.015526310122142404;0.014929579499454256;0.6923706095934377;-1.099999774358307;1.2981322585541624
56.080854;0.5182047893387441;0.385056795812058;0.7192353350781028;0.5638410340424393;1.066742298327153;0.5489408769577757;9.975023968763706;0.8208128067652773;0.015527225579891519;0.014924364112209893;0.6921989001109875;-1.099999742115579;1.2979778602509102
56.090854;0.5182326680859326;0.3850457842131018;0.7191928140026238;0.5637953473351067;1.067146865126163;0.5488182358097602;9.973789715340333;0.8209522256660676;0.01552802952322758;0.014919440063069387;0.6920341994969089;-1.0999997092126383;1.2978239492846797
56.100854;0.5182596966545279;0.385032078322065;0.7191513451466593;0.5637448240222206;1.0675533768195529;0.5487001608538424;9.97260917641729;0.8210972395774049;0.015528718238683209;0.014914814161021474;0.6918767130598047;-1.099999675792019;1.2976700875526022
56.110854;0.5182859066212044;0.38501588097384265;0.7191110144716888;0.5636899051094845;1.0679611264095792;0.5485874105879553;9.971488553739075;0.8212471076127769;0.015529289146528246;0.0149104969461753;0.6917265736073475;-1.0999996420144234;1.297515840013414
56.120854;0.5183113359320325;0.3849973602029589;0.7190718800597723;0.5636311025672629;1.0683693615358656;0.5484807437880088;9.970430288662753;0.8214010301383604;0.01552974021753856;0.014906502498843677;0.6915838110102139;-1.0999996080664216;1.297360904668486
56.130854;0.518336060089904;0.38497668750642394;0.7190339569342415;0.5635690435357847;1.068777424829291;0.5483809201195982;9.969433703285823;0.8215582144792831;0.015530069024235425;0.014902845968320137;0.6914483018258135;-1.0999995741296174;1.2972051875687058
56.140854;0.5183602042819374;0.38495407190044134;0.7189972086371265;0.5635044569397201;1.0691846663476294;0.5482886677958081;9.968496271695164;0.8217179014473542;0.015530271793334924;0.01489954101128275;0.6913197458769746;-1.0999995403658804;1.297048829501513
56.150854;0.5183839374721373;0.38492975252170075;0.7189615411196727;0.5634380564625772;1.06959025292728;0.5482046581800372;9.967614513307076;0.8218793910129044;0.015530344003664475;0.014896598568490814;0.6911976879125881;-1.099999506947002;1.2968923242384445
56.160854;0.518407471051637;0.38490397251782216;0.7189268565428448;0.5633704377057561;1.069993110594861;0.5481294842885172;9.966785169730196;0.8220420209598288;0.015530282896599508;0.01489402833809545;0.6910815830945747;-1.0999994740651207;1.296736565821667
56.170854;0.5184310806412568;0.38487697670774446;0.7188930989052364;0.5633021346183185;1.0703919880428854;0.5480636462345199;9.966006402207064;0.8222051284925672;0.015530088457394777;0.014891841044109993;0.6909709021364709;-1.0999994419040038;1.2965827396496472
56.180854;0.5184551265706004;0.38484901154220413;0.7188601920512697;0.5632337319955725;1.070785529293658;0.5480075814388327;9.965277992882095;0.8223680948203842;0.015529761392208111;0.014890048378813055;0.6908652097058249;-1.0999994106157627;1.296432135590625
56.190854;0.5184800277726286;0.38482029777455307;0.7188279734205606;0.5631658506265536;1.0711723067098642;0.54796167417257;9.964600972028519;0.8225303990373025;0.015529300753889055;0.01488866088022331;0.6907641309177588;-1.0999993803040218;1.2962858417467498
56.200854;0.5185061798326953;0.384791020289696;0.7187962104355962;0.5630990635718922;1.0715508495943322;0.5479262046516845;9.963976889257156;0.8226915798162638;0.01552870339085207;0.014887685657041199;0.6906672654266409;-1.0999993510026063;1.296144448989197
56.210854;0.5185338896645924;0.3847613522394772;0.7187646189752444;0.5630338948053343;1.0719196964691875;0.5479013284486639;9.96340640472792;0.8228511698614798;0.01552796483009523;0.014887125964301732;0.690574174769;-1.099999322681047;1.2960079987210085
56.220854;0.5185633782487432;0.3847314713488163;0.7187328462039185;0.5629708625967906;1.072277489642193;0.547887091188155;9.96288841695628;0.8230086981926718;0.015527080666584024;0.014886982968975603;0.6904844180564528;-1.099999295285557;1.2958761592840513
56.230854;0.5185948015769082;0.3847015531057293;0.7187004708193521;0.5629104631940093;1.0726230891541513;0.5478834307619974;9.962421166161942;0.8231637526900185;0.015526048136691449;0.014887257034912088;0.69039757616982;-1.0999992687827056;1.2957484444146372
56.240854;0.5186282586601192;0.38467174053089864;0.7186670362265339;0.562853133485735;1.072955616556277;0.5478902088091381;9.96200397354094;0.823316041175992;0.015524866776389862;0.014887946830467368;0.690313269528736;-1.0999992431650583;1.2956243412349706
56.250854;0.5186638286251933;0.3846421196004031;0.7186320913646927;0.5627992456962518;1.0732743975638595;0.5479072514396852;9.96163778751033;0.8234653649694557;0.015523537875483653;0.01488904785737789;0.690231139729089;-1.0999992184100325;1.2955033654338328
56.260854;0.5187016481836496;0.38461276187772286;0.7185952059395622;0.5627491034409309;1.073578847857652;0.547934332764243;9.961325468152092;0.823611541359291;0.015522064409326788;0.014890552674459724;0.690150815027866;-1.0999991944522307;1.2953850804495861
56.270854;0.5187419675231064;0.38458378964113205;0.7185559690941582;0.5627029389675287;1.073868402846625;0.5479711484583873;9.961072211045796;0.8237544249975232;0.015520451409048518;0.014892452767378554;0.6900719232069431;-1.0999991712124337;1.2952690853398616
56.280854;0.5187851332085821;0.3845553587581339;0.7185140360246076;0.5626609207481259;1.0741425519902954;0.5480173307701302;9.960884585283386;0.8238939369569558;0.01551870558141601;0.014894739838217238;0.6899941291349211;-1.0999991486356469;1.2951550205892497
56.290854;0.518831508261816;0.38452759204677744;0.7184691653888937;0.5626231491488556;1.0744009032302928;0.5480724764122926;9.960768569568957;0.8240299959797432;0.015516834628209537;0.014897406052756955;0.6899171660847138;-1.0999991267054265;1.295042604955768
56.300854;0.5188814095232623;0.38450056096766766;0.7184211342057277;0.5625896618212785;1.0746432055791697;0.5481361822757653;9.960728794410947;0.8241625370068867;0.015514846768141796;0.01490044442347356;0.6898408720190544;-1.0999991054492375;1.2949316359048868
56.310854;0.5189351413642082;0.3844743288106523;0.7183696264109096;0.5625604763439355;1.0748693117598074;0.5482080656106394;9.960769457117761;0.8242916301398614;0.015512750732791689;0.014903849100023531;0.6897651836135694;-1.0999990849249897;1.2948220076974253
56.320854;0.5189930388446098;0.38444898880983946;0.7183142184164322;0.5625356160923116;1.075079106012172;0.548287698994866;9.960895373260128;0.8244174517322218;0.015510556063178535;0.01490761506655841;0.6896900442834725;-1.0999990651820644;1.2947138349946423
56.330854;0.5190554086134286;0.3844246347288061;0.71825442780576;0.5625150928831052;1.075272521186577;0.5483745337212435;9.961112149792516;0.8245401253586429;0.015508272991933482;0.014911737039971904;0.6896153577168691;-1.0999990462117528;1.2946075389646357
56.340854;0.519122470139817;0.3844012983468977;0.7181898084927691;0.5624989074840671;1.0754496562403264;0.5484679236126374;9.961426037458548;0.8246596768620966;0.015505912667509367;0.014916207336837732;0.6895410715199181;-1.0999990279105227;1.2945037228136451
56.350854;0.5191943789666864;0.38437891566067256;0.7181200428579282;0.5624870647101159;1.0756108051431865;0.548567171632354;9.961844128053484;0.8247761403157265;0.015503487523710455;0.014921013712545292;0.6894672180997653;-1.099999010087065;1.2944029103151695
56.360854;0.5192712209708654;0.38435732739649026;0.7180449287190441;0.562479555322224;1.0757563837961754;0.548671545351504;9.962374246413813;0.8248896685416791;0.015501009830392235;0.014926139140189452;0.6893938202267935;-1.099998992509193;1.2943054381748673
56.370854;0.5193529608087483;0.38433630449396594;0.7179643406818346;0.5624763351143063;1.0758868713507892;0.5487803234090879;9.963023855417065;0.8250005361038558;0.015498489883567486;0.014931563961732938;0.6893208240355793;-1.0999989749443189;1.2942115999936417
56.380854;0.5194394812861373;0.3843155866437629;0.71787828680482;0.5624773494976832;1.076002711582266;0.5488928432260914;9.963798698454644;0.8251090476037478;0.01549593614331922;0.014937268550743897;0.6892481530141515;-1.0999989571599456;1.2941217664761597
56.390854;0.5195306993629689;0.38429492831703144;0.7177869783513123;0.5624825958961238;1.0761041993709335;0.549008471988124;9.964702339480542;0.825215398817347;0.015493355506156787;0.014943235486009994;0.689175783231994;-1.0999989388947282;1.2940363543996316
56.400854;0.5196265971083398;0.38427414620730804;0.7176907692197604;0.5624921497498452;1.0761914701943902;0.5491265372249315;9.965736637820704;0.8253195168298137;0.015490753055027135;0.014949450838677153;0.6891037732980523;-1.0999989198427553;1.2939557933529207
56.410854;0.5197271758124146;0.38425314605365507;0.7175899984636603;0.562506091187298;1.0762644991315622;0.5492463023066704;9.966902245837346;0.8254210312752658;0.015488133102259128;0.0149559029383966;0.6890322524280592;-1.0999988996863281;1.2938805561826432
56.420854;0.5198324790844648;0.3842319029149232;0.7174848766891251;0.5625244274551322;1.0763230721427663;0.5493669883203026;9.968198722363992;0.8255194620994171;0.015485500833373965;0.014962580170393485;0.688961369967291;-1.0999988781457746;1.2938111860212516
56.430854;0.5199426493397117;0.3842104001977078;0.7173754453322564;0.5625471218419378;1.076366850128423;0.5494878160648742;9.969624436222476;0.8256144327823769;0.015482862396846214;0.014969471505028384;0.6888912324659856;-1.0999988549866038;1.2937482175073711
56.440854;0.5200578827128896;0.3841886036966864;0.7172616282330186;0.562574156371317;1.076395462546804;0.5496080688488031;9.971176481688328;0.8257057244392476;0.015480223687894997;0.014976568630568989;0.6888218898983683;-1.0999988299964583;1.2936920030072443
56.450854;0.5201783516571309;0.3841664971872971;0.7171433634269335;0.5626055571110484;1.0764085401948307;0.5497271530428522;9.972850663816438;0.8257931959690287;0.01547759032916784;0.014983866197824358;0.68875341788579;-1.0999988029815477;1.2936426509228809
56.460854;0.5203042262427061;0.38414409625395385;0.7170206434275281;0.5626413800076926;1.0764057547686963;0.5498446032960108;9.97464115421683;0.8258766623587307;0.015474968333377359;0.01499136010577615;0.688685973910152;-1.0999987737847314;1.2936001589323822
56.470854;0.520435720264763;0.3841214166480351;0.7168934326309336;0.5626816425509997;1.0763868985726794;0.5499600087923093;9.976539913957298;0.8259557693171804;0.015472362970757731;0.014999046007107565;0.6886197179416418;-1.099998742291891;1.2935645051324554
56.480854;0.5205730578186576;0.3840984412928312;0.7167616130112532;0.5627262619779877;1.0763519451814474;0.5500729406398243;9.978536939955443;0.8260299317266425;0.015469777100904681;0.015006918725322657;0.6885547528531262;-1.0999987084191687;1.2935356627680812
56.490854;0.5207163953437428;0.38407509372234416;0.7166250109316438;0.5627750649973775;1.076301011796278;0.5501829588606735;9.98062155579945;0.8260984158461605;0.01546721034586252;0.015014971723538183;0.68849119702738;-1.099998672100232;1.293513723922236
56.500854;0.5208657426690482;0.3840512440007541;0.7164834973188233;0.5628278433809775;1.0762342233481812;0.5502896698277089;9.98278333505327;0.8261605004022832;0.015464659516894502;0.015023196344312552;0.6884292666219847;-1.0999986332607774;1.2934989398922976
56.510854;0.5210209388765893;0.38402676263520735;0.7163371456765801;0.5628844059875555;1.0761516001155416;0.5503927816310918;9.985011734779231;0.826215583938197;0.015462121092836704;0.01503158127928024;0.688369244112732;-1.0999985917685664;1.2934915218763652
56.520854;0.5211817324748959;0.3840015437817005;0.7161863123510663;0.5629446140731064;1.0760531070058037;0.5504921199050177;9.98729561989302;0.8262632030293983;0.015459593013478393;0.015040112515509822;0.6883113693730355;-1.099998547412245;1.2934915092193406
56.530854;0.5213478573504788;0.3839754640083783;0.7160315479783749;0.5630084159221568;1.0759388541600226;0.5505876232246043;9.989623924262933;0.8263030186406863;0.015457073883219262;0.015048773239962012;0.6882557953184765;-1.0999984999496988;1.293498932408029
56.540854;0.5215190094906632;0.3839483538328105;0.7158735023122467;0.5630758458178915;1.0758092689549281;0.5506793538496135;9.99198684261556;0.8263348318072622;0.015454562301188695;0.015057543493228367;0.6882026440475333;-1.0999984491800954;1.2935140834772307
56.550854;0.5216948186782311;0.38392001717750845;0.7157129324714048;0.5631469611542711;1.0756651404976936;0.550767456170253;9.994376280152647;0.8263585729196802;0.015452057560394623;0.015066399651415884;0.6881520389393737;-1.0999983949763816;1.2935375893203092
