time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.560854;0.521874856281184;0.3838902664850213;0.7155506889053149;0.5632217773765625;1.0755075913473187;0.5508520690454418;9.99678504179462;0.8263741943503957;0.015449559858363037;0.015075314564626664;0.6881040566816979;-1.0999983372667155;1.2935702405373941
56.570854;0.5220586009286405;0.38385895574933643;0.7153876206651882;0.5633002598653789;1.0753379894538913;0.5509333243175579;9.9992057989086;0.8263815533964425;0.015447068498146596;0.015084260614950589;0.6880586869950149;-1.0999982759958207;1.2936127369084414
56.580854;0.5222454081879265;0.38382600073733136;0.7152244972259798;0.5633823702563552;1.075157826826959;0.5510114135696424;10.001630994641847;0.8263803857598265;0.015444579685935789;0.015093213688251287;0.6880158407837487;-1.0999982111056608;1.2936655472432121
56.590854;0.5224345491259141;0.38379137301162675;0.7150620340135329;0.5634680941653653;1.0749686206675142;0.5510866199810863;10.004052908796078;0.8263703710922337;0.01544208729655891;0.0151021534222003;0.6879753580438314;-1.099998142542732;1.2937289845650173
56.600854;0.5226252626830823;0.38375507907948275;0.7149009658772811;0.56355739686042;1.0747717778831427;0.5511592965714796;10.00646370334633;0.826351236879722;0.015439585636722307;0.015111061042365943;0.6879370262617573;-1.099998070267636;1.2938033362736874
56.610854;0.5228168028947489;0.38371714047928357;0.7147420399762902;0.563650173189379;1.0745684316073654;0.5512297878982306;10.008856508407934;0.8263228365255998;0.015437070303635706;0.015119918224454654;0.6879006442268801;-1.099997994260716;1.2938888730177447
56.620854;0.5230084821580349;0.3836775654755924;0.7145859480523835;0.5637462696075158;1.074359412905516;0.5512983414441988;10.01122641081404;0.8262851892794802;0.015434537408990803;0.0151287073132833;0.6878660687411094;-1.0999979145445482;1.293985727480155
56.630854;0.523199700909911;0.38363631674859056;0.7144333108075567;0.5638455293794845;1.0741453699872254;0.5513651215351878;10.01357032029196;0.8262384834014025;0.015431983479720619;0.015137412668253684;0.6878331691483814;-1.09999783121109;1.2940937448040841
56.640854;0.5233899918430295;0.38359331469955954;0.7142847127285235;0.5639477793049513;1.0739268753700664;0.551430353061997;10.015887210028826;0.8261830292117558;0.015429405903311584;0.015146022422726233;0.687801744908724;-1.0999977444102693;1.2942125205574755
56.650854;0.5235790592439865;0.3835484778754673;0.7141407126323994;0.564052787102537;1.0737044624170593;0.5514944297431434;10.018178494674874;0.8261191992842636;0.015426803162554693;0.015154528562773524;0.6877715425195349;-1.099997654308908;1.294341593895308
56.660854;0.523766753447309;0.38350175067534903;0.7140018246138706;0.5641602536401239;1.073478592005506;0.5515578459583439;10.020446910434057;0.8260473714622905;0.015424174321157077;0.015162925140086218;0.687742351924848;-1.099997561065055;1.2944804892156165
56.670854;0.5239529857654521;0.38345309074288036;0.7138684752435741;0.5642698466621894;1.073249538026641;0.5516210688407784;10.022695098338973;0.8259678350885181;0.015421517608655035;0.015171207624870111;0.6877140094768852;-1.0999974648356228;1.2946285990129833
56.680854;0.5241376605092397;0.38340242961758;0.7137409219288362;0.564381268492189;1.0730172991498874;0.5516844722240686;10.024924990500157;0.8258807048244119;0.015418829241899443;0.015179374795777783;0.687686302933163;-1.0999973658040478;1.294785121316942
56.690854;0.5243206545481004;0.3833496367959871;0.7136192202073682;0.5644943312097536;1.0727816515009114;0.5517483039490966;10.02713711667397;0.8257859081492792;0.015416103003894552;0.015187430612234246;0.6876589098553905;-1.0999972641842624;1.2949490482994443
56.700854;0.5245018153508253;0.3832944965932977;0.7135033445893368;0.5646089720827502;1.0725422970325604;0.5518126854404586;10.02933058408588;0.8256832473241901;0.01541333050951181;0.015195383077745256;0.6876313740020062;-1.0999971601844696;1.2951191291300643
56.710854;0.5246810106486475;0.3832367239018043;0.7133933608366774;0.564725194561754;1.0722990250513753;0.5518776276941727;10.031504415367017;0.8255725599763685;0.015410503300612645;0.01520324016310407;0.6876031006123396;-1.0999970539839037;1.2952938744562323
56.720854;0.5248582244819608;0.38317604931141613;0.713289474202847;0.5648430094015195;1.0720518394195395;0.5519430052860295;10.033658752423879;0.825453946715298;0.015407616384549478;0.015211006102374842;0.6875734014829804;-1.0999969457461432;1.295471680600382
56.730854;0.5250335769340054;0.38311228424234683;0.7131919847869814;0.5649624000258296;1.0718009707497174;0.5520085352825209;10.035795080128244;0.8253278626242274;0.015404670455539558;0.01521868010392204;0.6875415495625515;-1.0999968356257632;1.2956510201498148
56.740854;0.5252072285136102;0.38304530068327736;0.7131012443707996;0.56508327856027;1.0715467978528868;0.5520738428431067;10.037915631239391;0.8251949971604683;0.015401671773906899;0.015226256787648024;0.6875067912324203;-1.099996723766398;1.2958306192742088
56.750854;0.525379269041002;0.38297501689550495;0.7130176362744512;0.5652054746804674;1.0712898178056067;0.5521385686024453;10.040022070284463;0.8250561706955996;0.01539863058904296;0.015233728523478084;0.6874683513491612;-1.0999966103143146;1.2960095988845182
56.760854;0.5255496754561771;0.3829014283436897;0.712941600115333;0.5653287918899291;1.0710306477829086;0.5522024250299071;10.042114274473093;0.8249122977591449;0.015395558476062061;0.01524108897347652;0.6874254933366617;-1.0999964954209571;1.2961875169075303
56.770854;0.5257183254827088;0.3828246254724519;0.7128736348736657;0.5654530826041215;1.0707699794821874;0.5522651922992382;10.044190564181205;0.8247642508221094;0.0153924657014167;0.01524833484923169;0.687377585738498;-1.099996379227929;1.2963642957619317
56.780854;0.5258850056857538;0.3827447769283835;0.7128142500073691;0.5655782843750243;1.0705085742467655;0.5523266859870383;10.046248954438608;0.824612699144696;0.015389360884393464;0.015255464636512296;0.6873241020127745;-1.0999962618578167;1.2965400972280314
56.790854;0.5260494076524324;0.3826620830274882;0.7127639841069189;0.5657044105040584;1.0702473587345938;0.5523867213934727;10.048287643064459;0.8244581252571094;0.015386252135928846;0.015262476414066905;0.6872646585320312;-1.0999961434157948;1.2967151205449574
56.800854;0.5262111535878792;0.38257672622233185;0.7127234707790039;0.5658315516328806;1.0699874757871528;0.5524450906238361;10.050304688218784;0.8243010313135206;0.015383147313233033;0.015269367612717891;0.6871991108094203;-1.0999960240186488;1.2968893568001054
56.810854;0.5263698507137526;0.38248887443572277;0.7126934181429939;0.5659598951149036;1.0697301460370692;0.5525015322363587;10.052297734377055;0.824142118698694;0.01538005465944728;0.015276136265827219;0.6871275070531673;-1.0999959038493454;1.2970625270467082
56.820854;0.5265251482529969;0.38239871673580406;0.7126745377863368;0.5660896939465822;1.069476433417601;0.5525557091812844;10.05426375343935;0.8239823069410253;0.015376984154664984;0.015282781562906658;0.6870499329031565;-1.0999957831973353;1.2972342639271057
56.830854;0.5266767756034866;0.38230645083389125;0.712667493746483;0.5662211465933039;1.0692271348055815;0.5526072752887777;10.056198910324218;0.8238227224813842;0.015373946862747413;0.015289304312090182;0.6869664522970154;-1.0999956624544356;1.2974042486087485
56.840854;0.5268245386448966;0.38221223427645223;0.7126728436436865;0.5663542643144744;1.0689828408533728;0.5526559665226819;10.058099132002061;0.8236647081642576;0.015370952461509267;0.015295707642990578;0.6868770995700781;-1.0999955420654635;1.297572128140414
56.850854;0.5269683082756111;0.3821161701673725;0.7126909853007624;0.5664888731446122;1.0687440312287133;0.5527015518391514;10.059961107349224;0.8235097429435277;0.015368007625884082;0.015301995397341554;0.6867818403430034;-1.0999954224721011;1.297737417512619
56.860854;0.5271080484252537;0.38201833274433666;0.7127221324427615;0.5666247378927187;1.0685111152959041;0.5527437155228975;10.061782570683924;0.8233592836518953;0.015365115854937602;0.015308168486861186;0.6866805505942184;-1.0999953040908694;1.2978995544792669
56.870854;0.5272438205039283;0.38191879277339524;0.7127662898141688;0.5667616552236397;1.0682844362276225;0.5527820721486536;10.06356178867072;0.82321464498482;0.015362277426479859;0.015314223444701298;0.6865730305086203;-1.0999951873148954;1.2980579267188035
56.880854;0.5273757061089568;0.38181763251575007;0.7128232472947511;0.5668994656543206;1.0680642880958324;0.5528162810806734;10.06529691611128;0.8230769580005394;0.015359489510690626;0.015320154713034937;0.6864590506962783;-1.0999950725061058;1.2982117701351832
56.890854;0.5275037304926409;0.3817149479654323;0.7128926476711009;0.5670380399504059;1.067851017757531;0.5528460836244191;10.066985212587888;0.822947168603509;0.015356747656244008;0.0153259582885258;0.6863383951921287;-1.0999949599694923;1.2983601783458147
56.900854;0.5276278452819342;0.381610801096213;0.712974057297834;0.5671772747763355;1.0676451420407727;0.5528712644111902;10.068622688117214;0.8228260215177833;0.015354048060178973;0.015331633384916322;0.6862108625023972;-1.0999948499305146;1.2985022986645591
56.910854;0.5277479201259736;0.3815051502193331;0.7130669283632383;0.5673170857563657;1.067447296133089;0.5528916590138022;10.070204725792664;0.822714066324196;0.01535138867399707;0.015337180821446306;0.6860763003595053;-1.0999947425461851;1.2986375148916645
56.920854;0.5278637548766392;0.3813978517262486;0.7131705662347764;0.567457389992869;1.067258122475499;0.5529071762780893;10.07172636858258;0.8226117692176619;0.015348768580330133;0.015342601650677105;0.6859346996159243;-1.0999946379570555;1.2987655310729513
56.930854;0.5279751546222817;0.3812887227599522;0.7132842283359869;0.5675981029838203;1.0670782652585689;0.5529177532825257;10.073181660280893;0.8225196486613633;0.015346187156029223;0.015347898471411514;0.6857862188797839;-1.0999945363376846;1.2988863158092465
56.940854;0.5280819798728867;0.3811776019796293;0.7134072305265852;0.5677391549843748;1.066908320424146;0.5529233187693373;10.074563488780258;0.8224382921645998;0.015343644004872174;0.015353076714021979;0.6856310898866563;-1.0999944378802013;1.298999921655881
56.950854;0.5281841063990609;0.38106438553020694;0.7135389864975685;0.567880478030743;1.066748707859153;0.5529238321142119;10.07586440897402;0.8223682137143109;0.015341138548209468;0.015358144264594474;0.6854695503416697;-1.0999943427246883;1.299106429882844
56.960854;0.5282813690862171;0.3809490175194457;0.7136790240822003;0.5680219555206114;1.0665996582507222;0.5529192935307472;10.077077323357615;0.8223096484836195;0.015338668888997275;0.01536311052131022;0.6853018980984354;-1.0999942509314153;1.2992060839695276
56.970854;0.5283735336503742;0.3808314670200996;0.7138269250670749;0.5681634090365798;1.0664613151180815;0.5529096397134786;10.078195408328346;0.8222624944988417;0.015336231519881026;0.015367985618418902;0.6851285482360076;-1.0999941625107574;1.2992993245097968
56.980854;0.5284602974415854;0.38071174798167917;0.7139822126706785;0.5683046194328448;1.0663337911762862;0.5528946530392732;10.07921191088111;0.8222264582455643;0.015333822218245443;0.015372780140639569;0.6849499976640113;-1.0999940774355697;1.2993866551331428
56.990854;0.5285413285222443;0.38058996374455695;0.7141443348198019;0.5684453023159998;1.0662171483346228;0.5528740338778946;10.080120488003443;0.8222012477986484;0.015331436603474451;0.015377505525760315;0.6847667542776865;-1.09999399563457;1.2994685815045808
57.000854;0.5286162941314434;0.380466315533558;0.7143127542763135;0.5685850927897541;1.0661114132008296;0.5528475460034284;10.080915980692364;0.8221866679994051;0.01532907040935433;0.015382174876856627;0.6845792844327495;-1.099993917037883;1.2995456612278036
57.010854;0.5286848632129427;0.38034105770997695;0.7144870523789206;0.5687236212817133;1.066016642705876;0.5528150856934273;10.08159484483056;0.8221826291672666;0.015326720719485898;0.015386803726129609;0.684388008022545;-1.0999938416525012;1.2996184366890404
57.020854;0.5287467358418173;0.38021444131682874;0.7146669663956446;0.5688605861792818;1.0659329143007699;0.5527766643434291;10.08215433697277;0.8221891986708599;0.015324386909651759;0.015391409881977652;0.6841933653903407;-1.0999937695748423;1.2996872865171527
57.030854;0.5288016725309893;0.3800866685323442;0.7148523295655957;0.5689957339912096;1.0658602619442243;0.5527323276943482;10.08259139542019;0.82220668621627;0.015322069394181959;0.015396011857131579;0.6839958668631934;-1.099993700941311;1.2997524708361
57.040854;0.5288494907031164;0.3799578619126053;0.7150429967016753;0.5691288384571692;1.0657986868291336;0.5526821110368839;10.082902697238918;0.8222355600506729;0.015319768310976629;0.01540062748664345;0.6837960423162723;-1.0999936358732416;1.2998142942031787
57.050854;0.5288900850810099;0.3798280925907386;0.7152388025280019;0.569259766207692;1.0657482344015583;0.5526261509913079;10.083084990961193;0.8222761740815945;0.015317485151276972;0.015405274521348216;0.6835943674027533;-1.0999935744253784;1.2998731300247532
57.060854;0.5289234445046357;0.37969747232841666;0.7154395073591673;0.5693885280376965;1.0657090376763414;0.5525648302061592;10.083135114577424;0.8223286057040453;0.015315225258902134;0.015409971809216555;0.6833912775544113;-1.0999935165447599;1.2999293395581564
57.070854;0.5289495888910745;0.37956622434166337;0.715644785544385;0.5695152235926347;1.0656812583131;0.5524987676994058;10.083050297880037;0.8223927127273178;0.01531299765024904;0.015414738562978553;0.6831872812942236;-1.099993462071557;1.2999832486153238
57.080854;0.5289684774235176;0.3794346667742673;0.7158543154483696;0.5696399743838885;1.0656650038471653;0.5524286967816874;10.082828297982292;0.822468184234975;0.015310812855916402;0.015419592781031513;0.6829830407378457;-1.0999934107941494;1.3000352119458474
57.090854;0.5289799611425052;0.3793031257608612;0.7160678424835091;0.5697629094308561;1.0656603251395496;0.5523553532277042;10.082467258277667;0.8225545517098277;0.01530868108694271;0.015424550582340463;0.6827792988864433;-1.0999933625231275;1.3000856357664614
57.100854;0.5289837853841528;0.37917184948019794;0.7162851175036145;0.5698841436258345;1.0656672495729658;0.5522794225478256;10.081965828427855;0.8226512688842558;0.01530661117862774;0.015429625970408565;0.6825767540952904;-1.0999933171228993;1.3001349566964118
57.110854;0.5289796429072867;0.37904098474647785;0.716505829739292;0.570003753671588;1.0656857907858228;0.5522015278127608;10.081323516973724;0.8227577599082734;0.015304610021405849;0.015434831769586679;0.6823760266209604;-1.0999932744937062;1.300183756843938
57.120854;0.5289672701632594;0.37891061166371437;0.7167296568727584;0.5701217922715321;1.0657159098852784;0.5521221946035596;10.080541012398758;0.8228733799135347;0.015302683025184734;0.015440180752967724;0.682177678174546;-1.0999932345527388;1.3002329198960143
57.130854;0.52894651151476;0.37878080240750706;0.7169563494522229;0.5702382842182007;1.0657574265931344;0.5520418143161943;10.079619729261111;0.8229974182446926;0.015300835827686285;0.01544568386691174;0.6819822343762896;-1.0999931972279755;1.3002835916572366
57.140854;0.5289172812219209;0.3786516711857081;0.7171856990675343;0.5703531731189182;1.0658099722073842;0.5519606814106206;10.078560593132261;0.823129182138488;0.015299075774120603;0.01545134755157125;0.6817902388072126;-1.0999931624547314;1.3003370502673421
57.150854;0.528879488625198;0.3785233877844089;0.7174174306034656;0.5704662871902807;1.0658730813525006;0.5518790732239762;10.0773637418642;0.8232680881376777;0.0152974125645705;0.015457173983321484;0.6816022824485299;-1.0999931301772519;1.3003946688887542
57.160854;0.5288330309942968;0.37839615859221337;0.717651165078475;0.5705773673357819;1.0659463719044266;0.551797301554024;10.076029494574469;0.8234137441602851;0.015295858273281681;0.015463163573039243;0.6814189688721672;-1.0999931003309633;1.3004579128258564
57.170854;0.5287778595937112;0.37827019176237653;0.7178864500738683;0.5706861353602091;1.066029617436624;0.5517157076484404;10.07455940620502;0.8235659902805218;0.015294426032532102;0.015469317199280129;0.681240874246136;-1.0999930728079674;1.300528313070834
57.180854;0.5287140425946598;0.37814566189833265;0.718122797104147;0.570792347606988;1.066122608514785;0.5516346166538368;10.0729565756627;0.8237248133815588;0.015293128765661782;0.01547563712128381;0.6810685083183566;-1.0999930474677435;1.300607430029589
57.190854;0.5286417252789855;0.378022692307968;0.7183597939783056;0.5708958209720572;1.0662249613283012;0.5515543160340404;10.07122453440529;0.8238902246801929;0.01529197955723725;0.015482126485756392;0.6809022911530356;-1.0999930241842735;1.300696812382541
57.200854;0.5285610123094611;0.37790136397785734;0.71859727921743;0.5709964673944621;1.0663360422008945;0.5514750508876952;10.069365894253414;0.824062263267367;0.015290991407859833;0.015488787679735406;0.6807425772450956;-1.09999300285718;1.3007979653718222
57.210854;0.52847192753934;0.37778173804501025;0.7188353752097377;0.5710943010275262;1.0664550142761045;0.551396964215351;10.06738254891812;0.8242410138196472;0.015290175161597369;0.015495620498576492;0.6805896743762776;-1.099992983399157;1.3009123055739364
57.220854;0.5283744930653952;0.37766386249065487;0.7190743138957266;0.5711893889977966;1.066580960701293;0.5513200443557539;10.065276215945337;0.8244265289166992;0.015289537921742452;0.015502621282085152;0.6804438550514013;-1.0999929657442191;1.3010410972326951
57.230854;0.5282688106519403;0.37754775790581946;0.7193142185267757;0.5712818070020907;1.0667129443060612;0.5512441893568097;10.06304864506114;0.8246188250840759;0.015289083107921871;0.015509783531055815;0.6803053881885639;-1.0999929498451102;1.3011853396255677
57.240854;0.5281550551792294;0.3774333977054109;0.7195550110753804;0.5713716145890545;1.066849925976745;0.5511693332324205;10.060703112930529;0.8248179871548245;0.015288810896040424;0.015517099921599713;0.6801745425522903;-1.0999929356447027;1.3013456314004277
57.250854;0.5280334046071229;0.37732068502693494;0.7197964467073337;0.5714588202929256;1.0669907435538957;0.5510955057451759;10.058245703282562;0.825024183532675;0.01528871799981949;0.015524564396162146;0.6800515476441951;-1.0999929230843697;1.301522221476997
57.260854;0.5279039867388585;0.37720943679697916;0.7200381215672601;0.5715433564430983;1.0671342265991348;0.5510227994297138;10.055683674387128;0.8252375731335442;0.015288797541918052;0.015532171803934099;0.6799365495479931;-1.099992912162352;1.3017152604365658
57.270854;0.5277668824249396;0.3770993982090256;0.7202793999800158;0.5716251002264314;1.0672792342842328;0.5509513136239623;10.05302336296427;0.8254582240968596;0.015289039800697058;0.015539915593855346;0.6798295880130683;-1.0999929029629303;1.3019250340412056
57.280854;0.5276221615224016;0.37699028429554826;0.7205193966350175;0.5717039194802296;1.067424644272669;0.5508811273999684;10.050270617702873;0.8256861025201728;0.015289433203715974;0.015547787314630626;0.6797306051298186;-1.0999928956159144;1.30215208338266
57.290854;0.5274699208355195;0.37688181598739917;0.7207570989599474;0.5717796845561215;1.0675694490061214;0.5508123050712356;10.047431590030392;0.8259211578032605;0.015289965571554508;0.01555577818155083;0.679639491374518;-1.0999928902131277;1.3023971514098187
57.300854;0.5273103214027847;0.37677372567681844;0.7209915415682523;0.571852228535914;1.067712772231019;0.5507449092924983;10.044511907000281;0.8261633840964885;0.015290625685823504;0.015563879711137296;0.6795561728454149;-1.099992886744506;1.302660986849433
57.310854;0.5271436208688494;0.37666575278297093;0.7212219203176274;0.571921274049395;1.0678536909088276;0.5506789944555118;10.041515995154615;0.8264127532242658;0.01529140362614676;0.015572082328309342;0.6794806914899592;-1.099992885123361;1.3029442424498703
57.320854;0.5269701740463327;0.37655766018128706;0.7214476310511078;0.5719864043503584;1.067991097094208;0.550614603439229;10.03844763860171;0.8266691732459265;0.015292290561592748;0.015580373440341631;0.6794131900639737;-1.099992885257121;1.3032474844244764
57.330854;0.526790394655002;0.3764492579481822;0.721668284966849;0.5720471526292407;1.068123741511817;0.5505517774722212;10.035310477266092;0.8269325225188973;0.01529328081460772;0.01558873759019293;0.6793538223075799;-1.0999928870743296;1.3035710947541528
57.340854;0.5266047083677571;0.37634041451004013;0.7218837344401245;0.5721031242934571;1.0682503881308105;0.5504905632365007;10.032107394687186;0.8272025792195977;0.015294374363051356;0.01559715860701997;0.6793027179031005;-1.0999928905248049;1.3039150447001122
57.350854;0.5264135133332041;0.37623104107187494;0.7220940816097999;0.572154029146211;1.0683699751713325;0.5504310163628352;10.02883960267905;0.8274788375735008;0.015295575645221724;0.015605620806095243;0.6792600502346141;-1.0999928955801523;1.3042786891997475
57.360854;0.5262171384227907;0.37612104250895334;0.7222996378497893;0.5721996162810865;1.0684817302584757;0.5503731652333848;10.0255071459085;0.8277603839872838;0.01529689010529997;0.015614108982959321;0.6792260999160614;-1.0999929022153654;1.3046607248095363
57.370854;0.5260158099545275;0.3760102784547817;0.7225008373317445;0.5722395894872431;1.0685852675086251;0.5503169472086703;10.022110668684574;0.8280459231738501;0.015298322629059455;0.015622608586051478;0.6792011775901232;-1.0999929103812165;1.3050593961575723
57.380854;0.5258096830382986;0.3758985590675537;0.7226981216176424;0.572273601945358;1.0686806500441837;0.5502622028649963;10.018652087696474;0.8283339476445762;0.01529987798913071;0.015631105987664262;0.6791854704729027;-1.099992919990255;1.3054728070526054
57.390854;0.525598945328062;0.3757856600342872;0.7228918246902251;0.5723013317875644;1.068768278477936;0.5502087424630753;10.015133405111786;0.8286229520314378;0.015301561006378979;0.01563958950264883;0.6791789878352885;-1.0999929309240173;1.305899040894308
57.400854;0.5253838605426177;0.37567136842112936;0.7230821290350898;0.5723225421289604;1.0688486085959756;0.5501564121584768;10.011555431471784;0.8289115615603423;0.015303375542842225;0.01564805026571935;0.6791816042873803;-1.0999929430530815;1.3063361627854544
57.410854;0.5251646861399749;0.37555553230434763;0.7232691715269948;0.5723371070802907;1.0689219781770258;0.5501050942049626;10.007917875792856;0.8291985841439795;0.015305322564449251;0.015656480443574435;0.6791931403409187;-1.09999295624362;1.306782301163077
57.420854;0.5249416152189184;0.37543806135095786;0.7234532343494571;0.5723450671110741;1.0689886731653457;0.5500546655578952;10.004220958735758;0.8294830056471472;0.015307398251677505;0.015664871001879403;0.6792134428706385;-1.099992970357518;1.3072356064893615
57.430854;0.5247148470264726;0.3753189082929488;0.723634797440003;0.5723466710783603;1.0690490087465834;0.5500049810608506;10.000467173345807;0.8297638597955758;0.015309594239777253;0.01567321254890686;0.6792423792769574;-1.0999929852688923;1.307694090660479
57.440854;0.5244847036564048;0.37519808163611124;0.7238143907653035;0.5723423095133989;1.0691032368765154;0.5499558836211533;9.996661268087081;0.830040090311346;0.015311900610888917;0.015681497822709202;0.6792797731658448;-1.0999930008732746;1.3081556297369987
57.450854;0.5242516788170151;0.3750756864998088;0.7239924860317297;0.5723324010878797;1.0691514153967792;0.5499072071616096;9.992808681959175;0.8303106144327052;0.015314308941099874;0.01568972308119651;0.6793254020424618;-1.0999930170775307;1.3086180644845933
57.460854;0.5240163973276903;0.3749519739592345;0.7241695299365808;0.5723173417558219;1.069193481902383;0.5498587562353858;9.988913908017757;0.8305744905077679;0.015316812905097106;0.01569788755213658;0.6793790433799607;-1.0999930338028097;1.309079301195955
57.470854;0.5237795369819943;0.3748273500838178;0.7243459739606085;0.572297491674621;1.0692294522482728;0.5498103172920477;9.98497959232317;0.8308309612133228;0.01531940679209507;0.015705991292038052;0.679440450438253;-1.0999930510074205;1.3095374671715214
57.480854;0.5235417525925751;0.37470230373424324;0.7245222692147978;0.5722731643166883;1.0692594492270286;0.5497617414025697;9.981006675393083;0.8310793638527036;0.015322083841173475;0.015714032836436485;0.6795092496445678;-1.099993068704499;1.30999101453919
57.490854;0.523303634310985;0.37457731873312367;0.7246988333187897;0.5722446377811888;1.069283605159811;0.5497129947511284;9.976995030357813;0.8313190273603484;0.015324835509095538;0.015722007543638818;0.6795848741638378;-1.0999930869624055;1.310438649767314
57.500854;0.5230657136195196;0.37445284054662853;0.7248759776838607;0.5722121575849787;1.0693020309450292;0.5496641193053337;9.972943722100377;0.8315492299176371;0.01532765132833654;0.015729906524059614;0.6796665855677403;-1.0999931058918853;1.310879171921681
57.510854;0.5228284746901091;0.37432926860094107;0.7250539178554682;0.5721759221197137;1.0693147529762912;0.5496151673286921;9.968851189448609;0.8317692010973357;0.015330519742089831;0.01573771668798708;0.6797535513456407;-1.0999931256297077;1.3113114151755791
57.520854;0.5225923376849136;0.3742069525534827;0.7252328981082234;0.5721360949664757;1.069321634605931;0.5495661465474232;9.964716427101305;0.8319781431296503;0.015333430377285077;0.015745422518866684;0.6798449222508478;-1.0999931463198547;1.3117342855741279
57.530854;0.5223576600223201;0.3740862102377818;0.7254132575752532;0.5720928080528176;1.0693224937008832;0.5495170078468434;9.960540588959594;0.8321753417707878;0.015336376136210176;0.015753008995549985;0.6799398655552193;-1.0999931680888684;1.3121466906112556
57.540854;0.5221248106002515;0.3739673483568163;0.7255953761894058;0.5720461361397735;1.0693172980081584;0.5494677040589714;9.956327760118214;0.8323603150814842;0.01533935364907152;0.015760464188806736;0.6800375677828602;-1.099993191029699;1.3125474389604221
57.550854;0.5218942369190012;0.3738506549542796;0.7257796124369221;0.5719961184838879;1.069306167994719;0.5494182734278776;9.952085317935923;0.8325328133074873;0.01534236248328005;0.015767779803712054;0.680137249960382;-1.0999932152056482;1.3129352318181449
57.560854;0.521666432388937;0.37373637458016495;0.7259662674329056;0.5719428265670385;1.0692891960012574;0.549368834990393;9.947823973860734;0.8326927291629442;0.015345403781901199;0.01577494966663735;0.680238236110504;-1.099993240659507;1.3133085760844676
57.570854;0.5214418740951937;0.3736247145619556;0.7261555602978407;0.5718863906273316;1.0692662632058456;0.5493194783748531;9.943556885284806;0.832840118687894;0.015348479238082368;0.015781968704180274;0.6803400412178902;-1.0999932674015993;1.3136657522889672
57.580854;0.5212209806055019;0.37351590265629037;0.7263476633318021;0.571826964448994;1.0692370155535145;0.549270210198882;9.93929828054215;0.8329753258922151;0.015351590491745315;0.015788832872688757;0.680442380876035;-1.0999932953873859;1.3140051214766602
57.590854;0.5210040517586016;0.3734102178610844;0.7265427560009727;0.5717646854815871;1.0692010340620384;0.5492210239727713;9.935062020696744;0.8330990149891118;0.015354737449989733;0.015795537673133492;0.6805451054620894;-1.0999933245255826;1.3143254439740744
57.600854;0.5207912483002339;0.3733079480792484;0.7267410130575384;0.571699684751651;1.0691580265704776;0.5491719432096024;9.930859976609376;0.8332120087679117;0.015357917089371776;0.015802076033288173;0.6806481266986023;-1.0999933547090317;1.3146258337918761
57.610854;0.5205826752961155;0.37320936146028194;0.7269425526211987;0.5716321409178425;1.0691078947276174;0.5491229523177574;9.926701339535681;0.8333151203527981;0.015361125126511083;0.01580843819730084;0.6807513621923023;-1.0999933858389224;1.3149055892811616
57.620854;0.5203784937693311;0.373114737576187;0.7271473750143903;0.5715622812084058;1.0690507338275723;0.5490739332219413;9.922594101920781;0.8334091204622897;0.015364358058565796;0.015814613444291508;0.6808547211965861;-1.0999934178385782;1.3151642402222752
57.630854;0.5201789685689509;0.3730244087424551;0.7273553472273836;0.5714902822030099;1.0689868110467526;0.5490247271717755;9.9185472297873;0.8334947232900788;0.015367613402874214;0.015820592444005317;0.6809581308185404;-1.0999934506516755;1.3154017799073499
57.640854;0.519984446124124;0.3729387714828024;0.7275663026509844;0.5714161883398442;1.0689165006877033;0.5489752408363727;9.914571133321463;0.833572559616123;0.015370889104034844;0.015826369446155616;0.6810615893582935;-1.0999934842397154;1.3156187886369932
57.650854;0.5197952875802146;0.3728582578700102;0.7277801689818267;0.5713399035940893;1.0688402047354117;0.5489254526061236;9.910676541490083;0.8336432059197693;0.015374182339267914;0.015831942678679878;0.6811652211898178;-1.0999935185881429;1.3158162206711985
57.660854;0.5196117969514302;0.3727832921169621;0.7279969688257116;0.5712611828787645;1.068758346698315;0.5488753490224978;9.906873979349905;0.8337072234775221;0.015377488191644752;0.01583731208877407;0.6812692284630185;-1.0999935536925043;1.315995004399895
57.670854;0.519434203819051;0.37271426991415746;0.7282166926969975;0.5711796685739179;1.0686714169288303;0.5488248785002828;9.903174386703771;0.8337651486160883;0.015380799947226324;0.015842476380342405;0.6813737564996067;-1.099993589519304;1.3161558791748653
57.680854;0.5192626823453975;0.37265155060574423;0.728439229403413;0.5710950405889279;1.0685799029167835;0.5487739278235603;9.899589058163295;0.8338174596679424;0.015384110584068321;0.015847432216292947;0.6814788346375285;-1.0999936259660668;1.316299613083031
57.690854;0.5190973457587928;0.37259542380220684;0.7286644505752606;0.5710071439246853;1.0684841711915358;0.5487223418879965;9.89612878983625;0.8338646160142211;0.015387413103147849;0.01585217642060985;0.6815843724945537;-1.0999936628488443;1.3164272115563027
57.700854;0.518938245357425;0.37254606564922155;0.7288922829138926;0.5709159715777886;1.068384503464329;0.5486699834568828;9.892803708729385;0.8339072054811847;0.01539069961978532;0.015856709109014874;0.6816901495250334;-1.0999936999310482;1.316539742816811
57.710854;0.5187854029306576;0.37250354164359245;0.7291226507830533;0.5708215789936396;1.068281219412349;0.5486167612223797;9.889623677377493;0.833946063577372;0.015393961158233655;0.01586103463872117;0.681795889686576;-1.0999937369637796;1.316637918685961
57.720854;0.5186388515625684;0.3724678385247056;0.7293554193800369;0.570724029903295;1.0681747472941758;0.5485626061722461;9.886598399692113;0.8339822138925457;0.015397188745210321;0.015865160639679434;0.6819014092463433;-1.0999937737045615;1.3167218885954577
57.730854;0.5184986636875806;0.3724388671484224;0.7295904102125049;0.5706233908915886;1.0680656498323622;0.5485074500602897;9.88373758866522;0.8340166355347308;0.015400374295720973;0.01586909755485285;0.6820067110783131;-1.0999938099197142;1.316791450246273
57.740854;0.5183649222206972;0.3724164649371558;0.7298273981472425;0.5705197671753715;1.06795465407296;0.5484512503581659;9.881051676725688;0.8340500579146348;0.015403509406434162;0.015872857962120304;0.68211197456235;-1.0999938453733684;1.3168463608499394
57.750854;0.5182376549241722;0.37240041867196316;0.7300661003368207;0.5704133587249031;1.0678426301835207;0.5483940297825649;9.878551821397725;0.8340829922740299;0.015406582329139861;0.01587645508794718;0.6822174705099907;-1.0999938798027253;1.3168864527891744
57.760854;0.5181168259511818;0.3723904631512151;0.7303062332964158;0.5703044787086314;1.0677304351722903;0.5483358651659886;9.876248629353931;0.8341159101268824;0.015409576421379207;0.01587990232342518;0.682323441287561;-1.0999939129155054;1.3169116110985368
57.770854;0.5180023645039262;0.3723862856815746;0.730547599551614;0.5701935009451617;1.0676187748357777;0.5482768272823769;9.874150959300538;0.8341493389286367;0.015412472333195378;0.015883213099926775;0.6824299787303639;-1.0999939444198346;1.3169217529868058
57.780854;0.5178941820856152;0.3723875688509076;0.7307901230383266;0.5700807896914908;1.0675082317875766;0.5482169620305424;9.872265440685844;0.8341838341873827;0.015415251464024464;0.015886399266951068;0.6825369879681417;-1.0999939740484623;1.316916887506406
57.790854;0.5177922051789632;0.3723940293005345;0.7310338113113793;0.5699666689723303;1.0673992830817236;0.5481563768064588;9.870596630324423;0.8342199325795909;0.015417897757549837;0.01588946821517406;0.6826442908102467;-1.0999940015704883;1.3168971859389318
57.800854;0.5176963847969887;0.37240545584656887;0.7312786857556268;0.56985141807278;1.067292216681048;0.5480953261019292;9.869147552873173;0.8342581444473267;0.015420399062784628;0.015892420324093257;0.682751773769863;-1.0999940268070665;1.3168629980592836
57.810854;0.5176066502713249;0.3724217390997077;0.731524740864116;0.569735282298094;1.0671871220328053;0.5480341811039213;9.867919803599156;0.8342989127364274;0.015422749400089975;0.015895248307647162;0.6828594588746766;-1.0999940496464684;1.3168148849119967
57.820854;0.5175228697967441;0.3724428386901374;0.731771964802564;0.5696184993763518;1.0670839742034635;0.5479733518458332;9.86691272085505;0.8343425147031203;0.015424949767009213;0.01589793866192731;0.682967477505487;-1.0999940700424866;1.3167535882062087
57.830854;0.5174448528906107;0.3724687057887012;0.7320203972537662;0.5695013022954026;1.066982677302046;0.5479132510666624;9.866122321291455;0.8343890412749322;0.015427005542006402;0.0159004743906427;0.6830760129257124;-1.0999940880007493;1.3166799007635148
57.840854;0.5173723731038431;0.37249922365324245;0.7322701166498333;0.5693838942941305;1.0668830484563694;0.5478542913477974;9.865541536615716;0.8344384913936973;0.015428923073872622;0.0159028383667977;0.6831852472410302;-1.0999941035728817;1.3165946327522784
57.850854;0.5173051914893191;0.37253420900394935;0.7325211229982572;0.5692664129037535;1.066784792734938;0.547796883783055;9.865161662497528;0.8344908560473489;0.015430709095137073;0.015905016420260685;0.6832953147969502;-1.099994116843664;1.3164986615508774
57.860854;0.5172430966415954;0.3725734773343047;0.7327733102940273;0.5691488694341226;1.0666874569341187;0.5477414091783822;9.86497323756894;0.834546142372381;0.015432372257284778;0.01590699822345957;0.6834062971700545;-1.0999941278936691;1.3163929264722114
57.870854;0.517185954125317;0.3726169210158016;0.733026608699223;0.5690311479995993;1.0665903242186952;0.5476881663957242;9.864965820382182;0.8346043866475588;0.015433923703093733;0.01590877588823295;0.6835182659940081;-1.0999941367768846;1.316278410929038
57.880854;0.5171337087121535;0.3726645357071278;0.7332810806494681;0.5689131334532312;1.0664924121878092;0.5476373612492759;9.865127480632845;0.8346656691919658;0.015435375454879581;0.015910343540374215;0.6836313280971179;-1.099994143548662;1.316156179273708
57.890854;0.517086359449874;0.37271638127629725;0.7335368620342031;0.5687948122413052;1.0663927005395666;0.5475891557391139;9.865444934259916;0.8347301156707172;0.015436737816966839;0.01591169889004163;0.683745620121962;-1.0999941483041265;1.3160274286603961
57.900854;0.5170439741387709;0.37277254629063156;0.733794049033288;0.5686762587430543;1.0662903257642287;0.5475436987279191;9.865904420652617;0.8347978745825972;0.01543801881416604;0.0159128439040035;0.6838612540208039;-1.0999941511852231;1.315893407302128
57.910854;0.5170066976481678;0.3728331733876065;0.7340526163472104;0.5685576276154118;1.0661845748774699;0.5475011112123326;9.866492465696323;0.8348690406105649;0.015439226548097814;0.015913783691555362;0.6839782709707265;-1.0999941523661863;1.3157551723361094
57.920854;0.5169747096421105;0.3728984853682674;0.7343124017102254;0.5684391626412896;1.0660748583976996;0.5474615016914948;9.867196051894117;0.8349435841906054;0.01544037143329665;0.015914524850626822;0.6840966497529539;-1.099994152016909;1.3156134656051153
57.930854;0.5169482052021229;0.3729687504739287;0.734573128009168;0.5683211507467281;1.0659607620696356;0.5474250359203395;9.868002204498346;0.8350214387421224;0.015441466502437275;0.01591507366954668;0.6842163536971755;-1.0999941502617643;1.3154687686143913
57.940854;0.5169273967160771;0.37304422460399833;0.7348343922654341;0.5682038495893798;1.0658421134278502;0.5473919628820738;9.868897727845527;0.8351026764139053;0.015442527011580942;0.015915435808756522;0.6843373096236455;-1.099994147173472;1.3153212555571274
57.950854;0.5169124554886803;0.37312511830716394;0.7350956218233369;0.5680874301686121;1.065719007840902;0.547362500437576;9.86986974649248;0.8351875725838291;0.015443570094504337;0.015915617790741358;0.684459318830722;-1.0999941427865174;1.315170719529124
57.960854;0.5169034526930535;0.37321161669267566;0.7353560808514662;0.5679719601685735;1.0655917402495618;0.5473366715481993;9.870906037400463;0.8352766019306737;0.015444613475284058;0.015915627221503616;0.6845820829909346;-1.0999941371130937;1.3150167328503188
57.970854;0.5169003898235617;0.37330393678333007;0.7356149555945222;0.5678574379193634;1.0654606434745308;0.5473142640613334;9.871995033255075;0.835370454153969;0.015445673088534197;0.01591547108952701;0.6847053610482315;-1.0999941301735885;1.3148589483669813
57.980854;0.516903265138629;0.37340233970565256;0.7358714358400409;0.5677438453815864;1.0653259440775658;0.5472949253614139;9.873126797377402;0.835469966534878;0.015446761200058579;0.01591515435845431;0.6848290484861854;-1.0999941220341067;1.3146973208449493
57.990854;0.5169121113201459;0.37350706623942703;0.736124772688733;0.567631189361361;1.0651877365281428;0.5472782779593581;9.874294238541692;0.8355759506778992;0.015447886169194961;0.015914679916232105;0.6849531137822829;-1.0999941128205273;1.3145321172138338
58.000854;0.5169270036658014;0.3736182462209342;0.7363743540924665;0.5675194964428225;1.0650460836151232;0.5472639632659577;9.875492977345953;0.8356890678808558;0.015449052891871089;0.01591404930678162;0.6850775360810601;-1.0999941026803837;1.3143637599282896
58.010854;0.5169480466070415;0.37373584015317207;0.7366197336427122;0.5674087818526834;1.0649011815721539;0.5472516282926767;9.876720153101427;0.8358098131748272;0.015450262526836366;0.01591326346363694;0.6852023185867022;-1.0999940917333364;1.3141926483219804
58.020854;0.5169753474409042;0.3738596471021327;0.7368605618240199;0.5672990536895787;1.0647534579712357;0.5472409218472574;9.877973338394607;0.8359385464397141;0.01545151273144534;0.015912323554562926;0.6853274829263336;-1.0999940800692918;1.3140190565020098
58.030854;0.5170089739156536;0.37398936828864177;0.7370965126528175;0.5671903496419882;1.0646034877392407;0.5472314795296868;9.879250207364924;0.8360755808063907;0.015452799093291409;0.015911231614111954;0.6854529842979585;-1.0999940677728408;1.313843177586192
58.040854;0.5170489199023304;0.37412467903372826;0.7373272934067212;0.567082789620597;1.064451806067147;0.5472228781097165;9.880548527794035;0.8362213140112289;0.015454115822013063;0.015909989858957464;0.6855786595685334;-1.0999940549412721;1.313665125022136
58.050854;0.5170951223954247;0.37426527732752096;0.7375526655630404;0.5669765881418558;1.0642988116282361;0.5472146482950834;9.881865866289031;0.8363762351488865;0.015455456695157214;0.015908598994014325;0.6857042904696735;-1.0999940416845275;1.3134847632661495
58.060854;0.5171474886419214;0.3744109029986357;0.7377724040618715;0.5668719877590933;1.0641448446861952;0.547206380911097;9.883199070627033;0.8365407364496557;0.015456817437177346;0.015907057271532927;0.6858297001857178;-1.0999940281075529;1.313301693683369
58.070854;0.5172058930093255;0.374561312923012;0.7379862916242894;0.5667692319984825;1.0639903282024918;0.5471978109483254;9.884543859586975;0.8367149236831682;0.01545819624796545;0.015905361418896313;0.6859548218324589;-1.0999940143003772;1.313115432748021
58.080854;0.5172701914236773;0.37471624140811494;0.7381941716070576;0.5666686323400634;1.0638357994960554;0.5471887762695983;9.885895436895696;0.8368986324962443;0.015459591829036412;0.015903508644537958;0.6860797348629561;-1.0999940003506123;1.312925447198049
58.090854;0.5173402510909025;0.37487540746209735;0.7383959489022583;0.5665706130052658;1.0636818429404775;0.5471791044951423;9.887250041860437;0.8370915827698062;0.015461001223554694;0.01590149778751374;0.6862046070979754;-1.0999939863648658;1.312731091839512
58.100854;0.5174159570717192;0.37503854417114924;0.7385915553065563;0.5664757016814159;1.063529019717539;0.5471685362875538;9.888605455080214;0.8372934419547867;0.015462417559138523;0.01589932858019239;0.6863295403030201;-1.099993972460193;1.31253169413158
58.110854;0.5174972308058652;0.37520539862371244;0.738780914980906;0.5663845147420099;1.063377816504803;0.5471567014260024;9.88995992927401;0.8375037644636182;0.015463829372997026;0.015896999796156913;0.6864544845585477;-1.0999939587202112;1.3123267450795213
58.120854;0.5175840598414042;0.3753757282318452;0.7389638713327847;0.5662977044362131;1.0632286603864565;0.5471431368828881;9.891311121769295;0.8377219375247661;0.015465223868786022;0.015894508176341797;0.6865792937267671;-1.0999939451689387;1.3121159903982036
58.130854;0.5176764845410758;0.37554931356764326;0.7391401648476538;0.5662158844989866;1.0630820229616222;0.5471273205870594;9.892655929574978;0.8379471923087597;0.015466591212812807;0.01589184878348363;0.6867037793399912;-1.099993931783174;1.3118993975427553
58.140854;0.5177745527909651;0.3757259523028323;0.7393095235416751;0.5661395967590115;1.0629384889326112;0.5471086710594399;9.893990914332987;0.8381786661515299;0.015467925947136963;0.015889014988888752;0.6868277218716883;-1.0999939185162504;1.3116771688237205
58.150854;0.5178782969746695;0.37590544886577487;0.7394717353288002;0.5660692677781988;1.0627986494246568;0.5470865749010878;9.895312790240267;0.8384154422705647;0.015469226165500843;0.01588599768503195;0.6869509283561136;-1.0999939053075511;1.311449802280248
58.160854;0.5179877295076318;0.3760876406231213;0.7396266254142325;0.5660051486970608;1.0626629281329942;0.5470604922861592;9.896618571006009;0.8386565258292744;0.015470492882177387;0.015882786080107777;0.6870733072597032;-1.0999938920804218;1.3112180121825168
58.170854;0.5181027994438773;0.3762724104293806;0.7397739745922386;0.5659473224306868;1.0625315817816978;0.5470300348876281;9.897904981661416;0.8389008459381182;0.015471729959932314;0.015879369747986205;0.6871948734757488;-1.099993878763405;1.3109824983584684
58.180854;0.5182233469658677;0.3764596435695346;0.7399134561969167;0.5658957526692827;1.0624047939627694;0.5469949581251371;9.899167788096964;0.8391473334641069;0.015472944297403417;0.015875739634841186;0.6873156717501455;-1.0999938653280965;1.310743782048074
58.190854;0.5183491416706026;0.3766491746337364;0.7400446807581054;0.5658502915329333;1.0622826138708763;0.546955139364444;9.900402227521482;0.8393950134423994;0.015474146791430004;0.01587188921052956;0.687435698332156;-1.0999938517954533;1.3105022534166937
58.200854;0.5184799485291771;0.3768407684332503;0.7401672717850049;0.5658106748446522;1.062164823745763;0.5469105682806712;9.901603668101151;0.8396430924654681;0.01547535259392061;0.015867816395437898;0.6875549058922659;-1.0999938382081202;1.3102583057253583
58.210854;0.5186155260169346;0.37703414144439473;0.7402808385684614;0.5657765611565336;1.062050952665542;0.5468613108383831;9.902767699334333;0.8398909752078693;0.015476579176127844;0.015863524270123153;0.687673241735513;-1.0999938245900318;1.310012353205794
58.220854;0.518755584428108;0.377229003306621;0.7403849591944096;0.5657475845096196;1.0619405019030885;0.5468074686230942;9.903890266880389;0.8401380936318862;0.015477843820886222;0.015859020390809938;0.687790654548669;-1.099993810920546;1.309764772784281
58.230854;0.5188997778653108;0.3774250773998886;0.7404792973421368;0.5657234062136304;1.0618332699237232;0.5467491780192367;9.904967615507763;0.8403837038360171;0.01547916125293956;0.015854315387181014;0.6879071134251636;-1.0999937971643845;1.309515950872476
58.240854;0.5190477340195722;0.37762207935234043;0.7405637096849763;0.5657037767141782;1.0617294245941002;0.5466866379800386;9.90599633338465;0.8406268692269872;0.015480541005186726;0.0158494212842193;0.6880226369626548;-1.0999937833278919;1.3092664158645808
58.250854;0.5191990963294187;0.37781970996471737;0.7406382509319779;0.5656885644848091;1.0616292167136414;0.546620100984125;9.906974007741278;0.840866559772397;0.015481986378745809;0.015844349592392618;0.6881372742421188;-1.099993769458449;1.3090169168123007
58.260854;0.5193535645600988;0.37801771709836135;0.7407031305141938;0.5656777033684591;1.061532749472037;0.546549782984251;9.90789953682156;0.8411017665671777;0.01548349678126953;0.015839109562122384;0.6882510363288431;-1.099993755598099;1.3087683987804664
58.270854;0.5195108990115427;0.378215956870412;0.7407586227150962;0.5656710914722728;1.0614400239214523;0.5464757690456469;9.908772932329653;0.841331572501639;0.01548507115612699;0.015833708930924242;0.688363835634834;-1.099993741774104;1.3085218356806245
58.280854;0.5196708801071924;0.378414386940228;0.7408049899141904;0.5656685469203782;1.0613510624702804;0.5463980117921685;9.909594797550735;0.8415550930750293;0.015486708960296344;0.01582815605385471;0.6884755067534059;-1.0999937280266032;1.3082780319115004
58.290854;0.5198332749926202;0.378613034028508;0.7408425086731228;0.5656698613784493;1.0612659744984705;0.5463164041700203;9.910364641464499;0.8417714128205138;0.015488409890434113;0.015822459687103673;0.6885858932944099;-1.0999937144053973;1.3080376315596955
58.300854;0.5199978585399648;0.37881197203113715;0.7408715392818901;0.565674840160667;1.0611849421338688;0.5462308459970932;9.911079202501892;0.8419796434080493;0.015490174941233198;0.015816627688218256;0.6886948814809171;-1.0999937009381295;1.3078012635833256
58.310854;0.5201644567071694;0.37901129129665234;0.7408925514702724;0.5656832219752549;1.061108134771166;0.5461412660647156;9.91173338665796;0.8421789711625881;0.015492007373184374;0.01581066688950481;0.6888023369712696;-1.099993687632054;1.30756959554665
58.320854;0.5203329214901365;0.3792110377753914;0.7409060903889215;0.5656945905367098;1.0610356476231557;0.5460476061946378;9.91232311201485;0.8423686742069341;0.01549391206886965;0.01580458376522208;0.6889080748646753;-1.0999936745081274;1.307343298232473
58.330854;0.5205030235158089;0.37941115406800735;0.7409127141232634;0.5657083954987265;1.0609675274218497;0.5459498042117805;9.912846920471809;0.8425482227314199;0.015495894376028892;0.01579838573350907;0.6890119379854388;-1.0999936616010435;1.3071230141473085
58.340854;0.5206743807860315;0.37961148452007826;0.7409129657437257;0.5657239696622751;1.0609038635600354;0.5458478299447808;9.913305194960735;0.8427173779329382;0.01549795922567577;0.015792081715783595;0.6891138492161678;-1.099993648904053;1.3069093402963192
58.350854;0.5208465116662416;0.37981183051560424;0.7409073731127945;0.5657404900180832;1.0608449092481658;0.5457417359858425;9.913698320199465;0.8428761719425235;0.015500110114012455;0.01578568075329571;0.689213745823956;-1.0999936363320055;1.3067027975651078
58.360854;0.521018950621651;0.3800119850797229;0.7408964490669191;0.5657569895022816;1.0607911308079139;0.5456316578366239;9.914025469305818;0.8430248679810725;0.015502348917807336;0.01577919055030897;0.6893114846897934;-1.0999936237539634;1.3065038119889858
58.370854;0.5211913446763893;0.3802117255174613;0.7408806720870148;0.5657724146677541;1.0607430799337656;0.5455178052550358;9.914284850257499;0.8431640178677076;0.01550467742220737;0.015772617479609216;0.6894068357363423;-1.0999936110411797;1.3063127826651129
58.380854;0.5213634771079301;0.38041080001239325;0.7408603896589228;0.5657856550627842;1.0607012257852766;0.5454004670685524;9.914474676139799;0.8432944852831672;0.015507098321558327;0.015765967760339294;0.689499567536079;-1.099993598084444;1.3061301859152923
58.390854;0.5215351929186843;0.3806089369142245;0.7408357324734336;0.5657955990433499;1.0606659349674894;0.5452800061443511;9.914593086185997;0.8434172982557266;0.015509615043969138;0.015759248757334282;0.6895895116843321;-1.099993584801179;1.3059565621889317
