time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.400854;0.5217063146575618;0.38080586175949693;0.740806673464748;0.5658012461000216;1.0606375010799873;0.5451568512655863;9.914637115580913;0.8435334784528685;0.015512231977169411;0.015752468872737877;0.6896765721128065;-1.099993571154938;1.3057923948442436
58.410854;0.5218766404580399;0.38100131262707426;0.7407731433301068;0.5658017617164958;1.0606161083739998;0.5450314466067724;9.914602614191395;0.8436439744847292;0.01551495457647567;0.01574563675085194;0.6897607446604517;-1.0999935571692772;1.3056380052130347
58.420854;0.5220459882554761;0.3811950627105674;0.7407350776941463;0.5657964718880768;1.0606017680251825;0.5449041658719668;9.914485369162827;0.8437496344615131;0.015517789110334218;0.015738761104563067;0.6898421171602649;-1.0999935428942582;1.3054935441215951
58.430854;0.5222141981220899;0.38138691501451616;0.7406924167035647;0.5657848901079576;1.060594281451923;0.5447752992852489;9.914282072672533;0.8438511899053207;0.015520742316718567;0.01573185046567479;0.689920830371871;-1.099993528344355;1.3053590875092258
58.440854;0.522381081584598;0.3815766459586367;0.7406451070582599;0.5657667323999236;1.0605933078847904;0.5446451167091372;9.913990501115995;0.843949247859134;0.015523819522806601;0.015724912896907348;0.6899970518379952;-1.0999935134780008;1.3052347107480422
58.450854;0.5225463812841522;0.3817639685810932;0.7405931253505997;0.5657418910210039;1.0605984855619992;0.5445138937821028;9.913609120646408;0.8440442919305715;0.015527021258048316;0.01571795518851186;0.69007093698767;-1.0999934982229596;1.3051204525339644
58.460854;0.522709783087102;0.38194857232331325;0.7405364886639024;0.5657104257234166;1.060609481969506;0.5443818728853493;9.913136566240038;0.8441367364508685;0.015530340806435654;0.015710980823594477;0.6901425391339764;-1.0999934824895434;1.305016278224757
58.470854;0.5228709694974653;0.38213018187397996;0.7404752059567237;0.5656725448962738;1.060626007970963;0.5442492647384378;9.912571577494708;0.8442269781727112;0.01553376398191338;0.01570398902411976;0.6902117218248099;-1.0999934661598025;1.3049221712341807
58.480854;0.5230296646092292;0.3823085612607378;0.7404092221811863;0.5656285439146832;1.0606478344235748;0.5441162847939879;9.911913392935833;0.8443153859687432;0.015537271293560953;0.01569697607322602;0.6902782042339896;-1.0999934490977628;1.3048382799315255
58.490854;0.5231856541662762;0.3824834644245884;0.740338418064074;0.5655787576398071;1.0606747917092425;0.5439831049206314;9.91116198173272;0.8444023037657771;0.015540841975636478;0.015689936744226113;0.6903417402329012;-1.099993431183219;1.3047649281887288
58.500854;0.5233388053556187;0.3826545859058843;0.7402626700341334;0.5655235442905423;1.0607067403157708;0.5438497858005895;9.91031848864285;0.8444881045663184;0.015544457155900665;0.015682865486017016;0.6904021919185117;-1.0999934123229635;1.3047025167323152
58.510854;0.5234890705265621;0.3828215652927063;0.7401819322672765;0.5654632719370183;1.0607435180688498;0.5437162933893315;9.909386371677991;0.8445732593265488;0.015548100779305463;0.015675758316749146;0.6904594242895365;-1.0999933924403338;1.3046514836407057
58.520854;0.5236364440500191;0.38298403218482874;0.7400962814672659;0.5653983144758846;1.0607849537781602;0.5435825436692613;9.908371665293293;0.8446583817811594;0.015551760033931645;0.01566861337469604;0.6905132244490945;-1.0999933714691115;1.30461229201541
58.530854;0.5237809012572662;0.38314162944992736;0.7400059173182577;0.5653290475861231;1.0608309249527494;0.5434484278929835;9.907281537908084;0.844744182697031;0.0155554254980296;0.015661429365170464;0.6905633356985474;-1.0999933493447678;1.3045853452166818
58.540854;0.5239223757638074;0.38329398884251326;0.7399111153900918;0.5652558154285549;1.060881331682693;0.5433138438041122;9.906123148885417;0.8448313100067425;0.015559090154907971;0.01565420496415931;0.6906095245901994;-1.0999933259972583;1.3045709208941447
58.550854;0.5240607844533567;0.38344070899779603;0.739812167522601;0.5651789006862132;1.0609360302430741;0.5431787238277457;9.904904038187604;0.8449201995294273;0.015562747635990193;0.015646939779941534;0.6906515862356504;-1.099993301366103;1.304569248558851
58.560854;0.5241960626896848;0.3835814060036688;0.7397093795713309;0.5650985411265892;1.060994774914497;0.543043012480184;9.903632483316091;0.8450110980159454;0.015566390008356393;0.01563963474506385;0.6906892686113465;-1.099993275427888;1.304580589895742
58.570854;0.5243281472745274;0.3837157831881155;0.7396030853373935;0.565014979435619;1.0610571380751228;0.5429066378205387;9.902317068903788;0.8451041669088463;0.015570007160599128;0.015632292216979236;0.6907222220385667;-1.0999932482027497;1.30460518704792
58.580854;0.5244569014218016;0.3838436232015473;0.7394936170459779;0.5649285055589156;1.0611224292466397;0.5427695544864923;9.900966711859166;0.845199440386512;0.015573589183916174;0.015624916588000916;0.6907500702252198;-1.0999932197267046;1.3046432025365897
58.590854;0.5245820570266583;0.3839647536957026;0.7393812287193932;0.5648394746775008;1.0611896677425743;0.5426318041770265;9.899590287268053;0.8452966860079069;0.015577128357130996;0.015617514465780814;0.6907725262887163;-1.0999931900263529;1.304694691140346
58.600854;0.5247032202234132;0.38407905912824275;0.7392659998111458;0.5647483095123165;1.0612577257074989;0.5424935059946789;9.898195016315148;0.8453953672195668;0.015580618400451142;0.01561009488598176;0.6907894244072732;-1.0999931591366676;1.3047595788063229
58.610854;0.5248199568576309;0.38418648917050835;0.7391477828615584;0.5646554656458633;1.0613255857386406;0.5423548245794872;9.896785930031825;0.8454947271820024;0.015584052796104768;0.015602669992613286;0.6908006582678096;-1.0999931271333294;1.3048376971981945
58.620854;0.5249319173243057;0.3842870243007706;0.7390262331202978;0.5645613758958535;1.0613924215357042;0.5422160083332046;9.895366554632432;0.8455939019658761;0.015587424091566085;0.015595254230950673;0.6908061121456244;-1.0999930941271374;1.3049288191878614
58.630854;0.525038865505117;0.38438065527645027;0.73890092077886;0.5644664317876112;1.0614574763449798;0.5420774219376052;9.893938787089926;0.8456920199207751;0.015590724642596565;0.015587862241652043;0.6908056601004866;-1.0999930602360264;1.3050326583929186
58.640854;0.5251405902304973;0.3844673860247731;0.7387714703634738;0.5643709868036387;1.0615199936110762;0.5419394542060043;9.89250258720944;0.845788256616394;0.015593947726168575;0.015580508504467273;0.690799200535111;-1.099993025581627;1.30514882040936
58.650854;0.5252368456673323;0.38454719732617515;0.7386376088337282;0.5642753622475646;1.0615792818255365;0.5418024077020058;9.891056944318388;0.8458818478773088;0.015597087756611502;0.01557320907945563;0.6907866351383586;-1.0999929903005965;1.3052766565911997
58.660854;0.5253273642769506;0.3846200020681836;0.7384990994100397;0.5641798743576938;1.0616347886491935;0.5416665226087719;9.88960166291067;0.8459721499332429;0.015600139945810668;0.015565982078373506;0.6907678214254485;-1.0999929545371847;1.3054152552802485
58.670854;0.5254118613176728;0.38468566283120287;0.7383556860956999;0.564084855822925;1.061686068783536;0.5415320579000732;9.888138502535433;0.8460587228399687;0.01560310049888026;0.015558844906958923;0.6907426325305666;-1.0999929184395922;1.305563736824497
58.680854;0.525490018810171;0.3847440448989551;0.7382071147201539;0.5639906427217961;1.0617326761901873;0.5413992908752684;9.88667138639849;0.8461412959327378;0.015605967398631425;0.015551811125215727;0.6907110748527584;-1.0999928821876306;1.3057214165675437
58.690854;0.5255614946770749;0.38479505540961534;0.7380531885338956;0.5638975659917244;1.0617741583586122;0.541268477082968;9.885206370236014;0.8462196338174034;0.015608740778938162;0.015544890340176285;0.6906732938333927;-1.0999928460080655;1.3058876124795917
58.700854;0.5256259929162507;0.3848386624827852;0.7378938428493332;0.5638059746826044;1.0618102440633117;0.5411398625518036;9.883750921035043;0.8462934518204321;0.015611422302468833;0.015538089988067792;0.6906295353859487;-1.099992810139582;1.3060615728953384
58.710854;0.5256833606417451;0.3848748947343762;0.737729198819887;0.5637162458910959;1.0618410271970005;0.5410137002688096;9.882312255015643;0.8463624563766354;0.015614014430364231;0.015531416079626652;0.6905801549364018;-1.0999927747909262;1.306242652559379
58.720854;0.5257336134048519;0.38490383153713337;0.7375595068736828;0.5636287619231525;1.0618669113100663;0.5408902124310985;9.880896182267342;0.8464264610561487;0.015616520145760525;0.01552487253066711;0.6905256135422339;-1.0999927401421092;1.3064303198981688
58.730854;0.5257768637581177;0.38492560859960456;0.7373850025620593;0.5635438942881951;1.061888421862729;0.5407695674304732;9.879507260449529;0.8464854608252251;0.015618941985844681;0.015518460286961631;0.690466456188412;-1.099992706374953;1.3066239626422849
58.740854;0.5258132333202297;0.38494042792173855;0.73720583723199;0.5634619903237091;1.0619061421213072;0.5406519183760317;9.878149356019875;0.8465395793225987;0.015621280032292463;0.015512177230803236;0.6904032721633737;-1.09999267368601;1.3068228137071873
58.750854;0.5258428265341546;0.38494854404390483;0.7370221717139769;0.563383313689762;1.0619207562542352;0.5405374347445426;9.876826184301535;0.8465889406970158;0.015623530477443907;0.015506019866050874;0.6903366194997913;-1.0999926422666773;1.307026024965309
58.760854;0.5258657348411444;0.3849502377313652;0.7368343085347416;0.5633079634064897;1.0619330058023868;0.5404263028895927;9.875541908535395;0.8466335846835743;0.015625686784844328;0.015499986174103872;0.6902669453364029;-1.0999926122866799;1.3072326752107744
58.770854;0.5258820064343276;0.38494579759635356;0.736642728495109;0.5632358625387701;1.0619435181120482;0.5403187337073903;9.874301100187965;0.8466734379284426;0.015627742172472425;0.015494076749933243;0.690194551191545;-1.0999925839062357;1.307441793158228
58.780854;0.5258916107172898;0.3849355108396207;0.7364480461533909;0.563166841531859;1.0619526711980922;0.5402149558629545;9.873108416187874;0.846708305414481;0.015629689940794833;0.015488293214564472;0.6901196173929454;-1.0999925573011429;1.307652570547941
58.790854;0.5258944239403284;0.3849196426454945;0.7362509088615554;0.5631007425886835;1.061960670796293;0.540115167431468;9.87196899511866;0.8467379007357038;0.01563152333649451;0.015482635803601806;0.6900422111694441;-1.099992532669916;1.3078645030560123
58.800854;0.5258902555373716;0.38489838981942615;0.7360518870953221;0.5630374369122688;1.0619677986975322;0.5400195102867626;9.870888947028096;0.8467619382796717;0.015633237336963694;0.015477102438747023;0.6899622637969838;-1.0999925102081722;1.3080772276329728
58.810854;0.5258789526621975;0.3848718539174889;0.7358514442270536;0.5629767298088458;1.0619745534584895;0.5399281201651965;9.869875128646198;0.8467802575512063;0.015634829052260317;0.0154716899038962;0.6898796163098798;-1.0999924900751032;1.3082903016790828
58.820854;0.5258604828704773;0.38484007051308905;0.7356499702556375;0.5629182826686893;1.061981521846496;0.5398411771616254;9.868934154993493;0.8467928846927967;0.01563629667561613;0.01546639553708979;0.6897940896811182;-1.0999924723733598;1.3085032135777526
58.830854;0.5258349186920873;0.3848030490489858;0.7354478379249646;0.5628616700945286;1.0619892170487364;0.5397588967634677;9.868071251576831;0.8467999728351359;0.01563764039729845;0.01546121920933031;0.6897054777800709;-1.0999924571427548;1.3087156066460515
58.840854;0.5258024298538152;0.3847607918358423;0.7352454601265269;0.5628065163601718;1.0619980928662298;0.5396815153569239;9.86729017833259;0.8468016933791512;0.015638862587087465;0.015456165191281646;0.6896135284222681;-1.0999924443729572;1.3089274488844815
58.850854;0.525763300133761;0.3847133329555763;0.7350432852180099;0.5627525570168557;1.062008587650971;0.53960932354568;9.866593902358716;0.8467981862902706;0.015639964830537263;0.015451240782915219;0.6895179574804785;-1.099992434019675;1.3091389617763962
58.860854;0.525717894182517;0.3846608130989351;0.7348417137105328;0.5626995740850721;1.0620210831875476;0.5395427171159195;9.865984640950092;0.8467896071089892;0.01564094594907568;0.015446452763667306;0.6894184928344116;-1.099992426001887;1.309350427513434
58.870854;0.5256666147313129;0.3846035462350268;0.7346410002720776;0.5626473346053412;1.0620358728599102;0.5394821753897461;9.865463729647804;0.8467761893626132;0.015641802670201554;0.01544180657149924;0.6893149671894933;-1.0999924201894549;1.3095620550040816
58.880854;0.5256098837980497;0.3845420288161545;0.7344412158003608;0.5625956271135292;1.062053225459046;0.539428149021266;9.865031916385172;0.8467582238229329;0.015642530319044175;0.015437307658660434;0.6892073591973505;-1.0999924164067851;1.3097740001767793
58.890854;0.5255481390099207;0.3844768779496255;0.734242286986632;0.5625443215463555;1.0620734639317342;0.5393809713553938;9.864689121799552;0.8467360021670526;0.015643123695468976;0.015432961399750941;0.689095728884477;-1.0999924144679505;1.3099864915024828
58.900854;0.5254818919926695;0.3844087589271471;0.7340440323952039;0.5624933962113752;1.0620969346366864;0.539340892515157;9.864433842069833;0.8467097849752772;0.015643579210098416;0.015428771707091898;0.6889801709760834;-1.0999924142268807;1.3101998846130878
58.910854;0.5254118069988399;0.38433835492171675;0.7338461568984913;0.5624429595802437;1.0621239499476864;0.5393081751121845;9.864263652814703;0.8466797439818904;0.015643896280704936;0.015424740990590815;0.6888608295308687;-1.0999924156046683;1.3104146713216176
58.920854;0.525338667796487;0.38426635928636255;0.7336483022629012;0.5623932540701652;1.0621547996967682;0.5392831133343023;9.864176341382894;0.8466458807117115;0.015644077287259788;0.015420873123138185;0.6887378797428251;-1.099992418583087;1.3106314942207433
58.930854;0.5252632626151362;0.3841934824008957;0.7334501715974814;0.5623446029330957;1.0621897364922095;0.5392659594972924;9.8641704399959;0.8466080283117574;0.015644128015211037;0.015417177182808646;0.6886114313795968;-1.0999924231881093;1.3108510830516227
58.940854;0.5251863159024861;0.38412045359080527;0.7332515878235795;0.562297321177952;1.0622289472219415;0.5392568545249968;9.864245634087379;0.8465659661423295;0.015644058255720537;0.015413668203864748;0.6884814438140002;-1.0999924294768795;1.3110741893010553
58.950854;0.5251084628983615;0.3840479913069995;0.7330523926111058;0.5622516602334048;1.0622725945187663;0.5392558255975228;9.86440273354988;0.8465195424256076;0.015643880678990134;0.015410364453888699;0.6883477633144331;-1.0999924375247516;1.311301533407712
58.960854;0.5250302415040292;0.3839767672373088;0.7328522800557178;0.5622078279225338;1.0623208006040776;0.539262827768577;9.864642235778982;0.8464687237447189;0.015643608235966045;0.015407283670256067;0.6882102427112213;-1.099992447413174;1.3115336724470443
58.970854;0.5249521444003229;0.38390738284299214;0.7326507387849223;0.5621660288003878;1.0623735786160529;0.5392777714989786;9.864963041359971;0.8464135862150489;0.01564325192083839;0.01540444168798904;0.6880688379838464;-1.0999924592178236;1.3117708755410475
58.980854;0.524874672949509;0.38384037594460513;0.7324471224432508;0.5621264476923666;1.0624308372726705;0.5393005363654639;9.86536324503957;0.8463542740362979;0.015642820470655606;0.015401853979374679;0.6879236833624515;-1.0999924729960926;1.3120130449855558
58.990854;0.524798288708816;0.383776238730907;0.7322407739601016;0.562089214532676;1.0624923522433574;0.5393309815675495;9.865841877151976;0.8462909277662705;0.015642321319596447;0.01539953600836624;0.6877751315621413;-1.0999924887845387;1.312259646625565
59.000854;0.5247233264844491;0.38371538200497646;0.7320311494416258;0.5620544265107178;1.062557719729187;0.5393689146787916;9.866399258913248;0.8462236258837;0.015641760225566275;0.015397500613168372;0.6876236637683352;-1.0999925066168736;1.3125097397143937
59.010854;0.5246499966585536;0.3836580898249777;0.7318178311162924;0.5620221893363235;1.0626264243394177;0.5394140299227236;9.867036124186981;0.8461524144618126;0.01564113978349052;0.01539575610439019;0.6874697259132821;-1.0999925265385064;1.3127621181426876
59.020854;0.5245784594490746;0.3836045251660237;0.7316004404298986;0.5619925937444112;1.0626979007934112;0.5394658967776417;9.867753128045289;0.8460773909264658;0.015640458762086414;0.015394306298935942;0.687313657884257;-1.0999925485713398;1.3130154444384547
59.030854;0.5245088835235979;0.3835547372717485;0.7313786417820591;0.5619656478233377;1.0627714728745865;0.5395240264803497;9.868550485775305;0.8459986976329629;0.015639711640400903;0.015393149701082071;0.6871557302229852;-1.099992572647534;1.3132683578845785
59.040854;0.5244414443466855;0.3835086705223218;0.7311522104208461;0.5619412577144842;1.0628463227766662;0.5395879453085973;9.869426721197724;0.8459164118792105;0.01563888880594027;0.01539227922315731;0.6869961772679788;-1.0999925986065773;1.3135196136766354
59.050854;0.5243762823974734;0.3834662114441814;0.730920985555366;0.5619192773873577;1.0629216457031538;0.5396572369814954;9.870377811247865;0.8458304983137356;0.015637979023273584;0.015391685501243367;0.6868351762682062;-1.0999926262838495;1.3137681821392704
59.060854;0.5243135206172225;0.38342723208312157;0.7306848067748634;0.5618995590898365;1.0629968093485709;0.5397315825965712;9.871398703855892;0.8457408703163175;0.015636972285443678;0.015391361477939836;0.6866728426810365;-1.0999926555975017;1.3140131367211585
59.070854;0.5242533690572092;0.3833915896072946;0.7304436088822072;0.5618819448606126;1.0630712563622193;0.5398107864460877;9.872485634855352;0.8456474303435473;0.015635861395476933;0.015391304327435634;0.6865092820162846;-1.0999926865581813;1.3142534210983023
59.080854;0.5241961934968603;0.3833590919547524;0.7301975584045481;0.561866219620292;1.0631442833139313;0.5398947660858786;9.87363616597834;0.8455500617405831;0.015634642834655776;0.015391513958333238;0.6863446385268421;-1.0999927192316619;1.314487813400019
59.090854;0.5241424620895473;0.3833294822400149;0.7299470356014386;0.5618520980991971;1.0632150611067388;0.5399835074786589;9.874847453536514;0.8454486345302111;0.015633315881264907;0.015391990058152907;0.6861791166549148;-1.0999927537134147;1.3147150762859214
59.100854;0.5240926291827898;0.3833024838856755;0.7296925092015456;0.5618392709977914;1.063282930980167;0.5400769887364023;9.876115227694987;0.8453430083930977;0.015631879613614442;0.015392729719482409;0.6860129783248877;-1.0999927901159416;1.3149340203556918
59.110854;0.5240470372357076;0.3832778535235035;0.7294344717851451;0.5618274473030505;1.0633476114276472;0.540175114228151;9.877434171450272;0.8452330268764365;0.015630330217490034;0.015393726866019445;0.6858464817215111;-1.0999928285424847;1.315143438753708
59.120854;0.5240058624011701;0.3832553955871975;0.7291734700479714;0.5618163364577234;1.063409123712743;0.5402776868732252;9.87879894795967;0.8451185600600855;0.015628660063731273;0.015394973942729736;0.6856798273229384;-1.0999928690626266;1.3153420671949767
59.130854;0.5239691377157641;0.383234969368525;0.728910154073329;0.5618056141779355;1.0634676357920423;0.5403843939181051;9.880205095709597;0.844999593246908;0.015626858396862748;0.015396463317036655;0.6855132088697528;-1.0999929117120688;1.315528643846653
59.140854;0.5239368415641429;0.38321648471488023;0.7286452831506391;0.5617949195111598;1.0635233519928082;0.5404948390178365;9.881649588555135;0.8448762668064398;0.01562491342390115;0.015398185942078159;0.6853468723644482;-1.0999929565057118;1.3157019630902227
59.150854;0.523908948994917;0.3831998627657335;0.7283796788013175;0.5617838748853043;1.063576395354485;0.5406086476688992;9.883131211800107;0.8447488240038359;0.01562281480772329;0.015400129341623105;0.6851810893711208;-1.0999930034508398;1.3158608618787746
59.160854;0.523885421296453;0.3831849962074107;0.7281141743941886;0.5617721511875505;1.0636267377650193;0.5407255283339392;9.884650465389837;0.8446175597726623;0.01562055532880286;0.015402277149124788;0.6850161308236729;-1.0999930525578727;1.316004232426153
59.170854;0.5238662135785401;0.3831717420627293;0.7278496159176732;0.5617595302095973;1.0636742581109235;0.5408452117303696;9.886209064468991;0.8444828150345366;0.01561813087281205;0.015404609630090499;0.6848522966591943;-1.099993103856179;1.316131017408165
59.180854;0.5238512894128782;0.38315993089990286;0.7275868688764515;0.5617458485955414;1.0637188610459951;0.5409673736547903;9.88780976600274;0.844344920691799;0.015615538973833047;0.015407105182389384;0.6846899390392753;-1.0999931574109025;1.3162401166829003
59.190854;0.5238405690540288;0.38314936503150265;0.7273267698898014;0.5617309242263406;1.0637605199606122;0.5410916210474719;9.889456232440425;0.8442040735506903;0.015612778154725266;0.015409743720949012;0.6845294380648042;-1.0999932133328725;1.3163303168821407
59.200854;0.5238338633428568;0.38313980367570893;0.7270701179103519;0.5617145937884258;1.0637992151707503;0.5412174939495956;9.891152226657942;0.844060254190635;0.01560984860745075;0.015412510370598511;0.6843711570736921;-1.0999932717796006;1.3164003052861017
59.210854;0.5238308682607301;0.38313095894737675;0.7268177438727833;0.5616967406490533;1.063834932545671;0.5413444730695307;9.892900488662955;0.8439132538022621;0.015606752522595729;0.015415396262299902;0.6842153986826603;-1.0999933329135794;1.316448744074647
59.220854;0.5238311859081216;0.383122514213102;0.7265705112486811;0.5616772648544627;1.0638677691317477;0.5414720224950619;9.894702109262735;0.843762771449809;0.015603494285521392;0.015418396356556315;0.6840623645167638;-1.0999933968361806;1.3164744463353169
59.230854;0.5238343489473346;0.3831141410921141;0.7263292271327842;0.561656087232776;1.0638979370715433;0.5415996212460683;9.896556909970764;0.8436084929664877;0.015600080842321245;0.015421507114957494;0.683912142737157;-1.0999934635843045;1.3164766291857524
59.240854;0.5238398723115766;0.3831055048834523;0.7260945454380895;0.5616331736228495;1.0639256400974615;0.5417267608541453;9.898464146409212;0.8434501073755433;0.015596520637282292;0.015424725465221167;0.6837647457271383;-1.099993533177529;1.3164550383839964
59.250854;0.5238473066674576;0.3830962724007303;0.7258668527304998;0.5616085302450532;1.063951001319216;0.5418529635371224;9.90042259482503;0.8432873119048889;0.015592820653471161;0.015428048369147403;0.6836201615108347;-1.0999936056336534;1.3164098840285285
59.260854;0.5238562575254446;0.3830861082469319;0.7256462086808492;0.5615821770171224;1.0639740650684142;0.5419778028903325;9.902430330522089;0.8431198615901728;0.015588983438888903;0.015431472175814866;0.6834783749604966;-1.0999936809583089;1.3163417626745717
59.270854;0.5238664223579041;0.38307466495189824;0.725432486360453;0.5615541409602505;1.0639947917169006;0.5421008678144273;9.904484509466142;0.8429476012402429;0.015585006873336818;0.015434992839302547;0.6833393702836283;-1.0999937591606594;1.316251620186868
59.280854;0.5238776705543352;0.3830616214282821;0.7252256333318731;0.5615244966567389;1.0640130532845238;0.5422217275056317;9.906581477714791;0.8427704315313578;0.015580887448206052;0.015438607553960508;0.6832031447653149;-1.0999938402826408;1.3161407024559584
59.290854;0.5238900569318689;0.38304674712524056;0.725025774865119;0.5614934031079906;1.064028681979759;0.5423399796822301;9.908717661715386;0.8425882909647497;0.01557662342996581;0.015442315301686722;0.6830697488660107;-1.0999939243964574;1.3160104649110498
59.300854;0.5239037368976633;0.3830299101820261;0.7248330797688095;0.5614610771263024;1.0640415660313858;0.5424553247202376;9.910890268736528;0.8424011873943305;0.015572214463451424;0.015446115428615268;0.6829392910486454;-1.0999940115808131;1.315862436065618
59.310854;0.5239188996614095;0.38301104811492426;0.7246476113324642;0.5614277120571777;1.0640516905124726;0.5425675681872449;9.913096707524396;0.842209219398328;0.015567660048947546;0.01545000630770191;0.6828118464304013;-1.09999410190736;1.3156981168044841
59.320854;0.5239357540704026;0.3829901454006599;0.7244693154884972;0.5613934264679736;1.064059088202033;0.5426765815236675;9.915333547589103;0.8420125824715551;0.015562960307007061;0.015453985899605437;0.6826873875556139;-1.0999941954365233;1.3155189548065134
59.330854;0.5239545008925687;0.38296719458766343;0.7242980786879126;0.5613583049659829;1.0640638840589438;0.5427822789597204;9.917596488750066;0.8418116032057376;0.015558117376164068;0.015458053850252043;0.6825658648324644;-1.0999942922248849;1.3153262997780486
59.340854;0.5239752716766684;0.3829421624973418;0.724133770132488;0.561322447689042;1.0640664334644085;0.5428845832641046;9.919881495560807;0.8416067533669939;0.015553135186762743;0.015462212143785875;0.6824473132459428;-1.0999943923350068;1.3151212894316333
59.350854;0.5239980888131627;0.38291500087974223;0.7239762434774477;0.5612859503789249;1.0640672817062788;0.5429833988030794;9.922185948325044;0.841398569279052;0.015548019251617215;0.01546646331160267;0.6823318300047606;-1.0999944958351386;1.3149048205229181
59.360854;0.5240228888021393;0.3828856562114253;0.7238253258879376;0.5612488765467784;1.0640669314920461;0.5430786592106135;9.924508536053207;0.841187574901158;0.015542777389058876;0.015470809008955418;0.6822195259905985;-1.0999946028057501;1.314677693996061
59.370854;0.5240495694851037;0.38285405754427126;0.7236808257927927;0.5612112854825518;1.0640656743665264;0.5431704107576156;9.926847951800546;0.8409743141596561;0.015537419478496827;0.015475250000028916;0.6821105790090558;-1.099994713328582;1.3144407515535577
59.380854;0.5240780063753734;0.38282013334359394;0.7235425569686367;0.5611732739761192;1.0640636666854641;0.5432588256242116;9.929201879171584;0.8407593830744666;0.015531956095043454;0.015479785622015442;0.682005285782636;-1.0999948274316511;1.314194882617104
59.390854;0.5241080297200854;0.3827838751004947;0.7234104022344771;0.561134939176255;1.0640611538090483;0.5433441045438541;9.931566961237118;0.8405433936636858;0.015526397391987209;0.0154844128671191;0.6819039880642289;-1.0999949450451751;1.3139409272314528
59.400854;0.5241394077020369;0.38274540567337695;0.7232843880234853;0.5610962637947847;1.0640585876201614;0.5434263662022457;9.93393921448901;0.8403269504736558;0.015520753048871372;0.015489126892418919;0.6818069358215808;-1.0999950660086615;1.3136795863258308
59.410854;0.5241718482902488;0.38270498686030957;0.72316467965588;0.5610570311511158;1.0640565910947273;0.5435056714248582;9.936314700508415;0.8401106345442048;0.015515033615898824;0.015493922362878351;0.6817141975548637;-1.0999951900948106;1.3134114910568282
59.420854;0.5242049721944454;0.38266296646381615;0.7230515065407589;0.5610168371330557;1.0640558550930097;0.5435821548992229;9.938689853188128;0.8398949752776663;0.015509251573921816;0.015498793935778172;0.6816256550780834;-1.0999953170110495;1.3131372974127296
59.430854;0.5242382864811355;0.38261973499992347;0.7229450796961294;0.5609751642228638;1.0640569905815673;0.543656074633177;9.941060559936309;0.8396804592480576;0.015503420445921979;0.015503736047903513;0.6815410807375074;-1.0999954463888284;1.312857585356684
59.440854;0.5242712146370307;0.38257569956814197;0.7228455273733824;0.5609314742212406;1.0640604168823697;0.5437277157425913;9.943420788744403;0.8394675583009706;0.015497553445400115;0.015508743165043403;0.6814602225157653;-1.0999955777921098;1.3125727630461974
59.450854;0.524303160623808;0.38253125797687915;0.7227528897153835;0.5608853096006703;1.0640663705714086;0.5437973069683765;9.945762265106103;0.8392567356944186;0.015491662925687535;0.015513810387235193;0.6813828434950397;-1.0999957107531493;1.3122832484818545
59.460854;0.5243335560357626;0.3824867984448204;0.7226671363486687;0.5608363377040715;1.0640749762382142;0.5438650550038514;9.948075696037716;0.8390484224789273;0.015485759810396585;0.01551893356765444;0.6813087471094692;-1.0999958448227742;1.311989730184225
59.470854;0.524361887436027;0.38244270688898535;0.7225881260025393;0.5607843095348004;1.0640862842802332;0.5439311908964171;9.950352716124934;0.8388429652887305;0.015479853851672921;0.01552410868558425;0.6812377836310198;-1.0999959796012497;1.3116931904057156
59.480854;0.5243877468653598;0.382399360037299;0.7225155875282765;0.560729048409054;1.0641002281199432;0.5439959412643727;9.952586987491104;0.838640589407051;0.015473954854272885;0.01552933043771344;0.6811698361952087;-1.099996114717735;1.3113948086245637
59.490854;0.5244108680763044;0.3823571307966094;0.7224491636651394;0.5606705004680327;1.0641165235964403;0.5440594984731859;9.954773941030037;0.8384413941972241;0.015468071876211506;0.015534590687909848;0.6811048050689287;-1.0999962497810716;1.3110959857966566
59.500854;0.5244310861328154;0.3823163918809817;0.7223884251568546;0.5606087316798225;1.0641346727075054;0.5441220365828582;9.95691020881971;0.8382453122256411;0.015462211329905069;0.015539878376319056;0.6810425855130643;-1.09999638437685;1.3107983293271355
59.510854;0.5244482718485804;0.3822774848136576;0.7223329112035424;0.56054387223638;1.064154112078666;0.5441837097478313;9.958993942341731;0.8380520439482589;0.015456377665862;0.015545181145582712;0.6809830543197832;-1.0999965181381233;1.3105034793171573
59.520854;0.5244622956719797;0.38224066993184247;0.7222822393147449;0.5604761155845847;1.0641743536707864;0.5442446161212233;9.961025522051107;0.837861097056053;0.015450574888622436;0.015550486170242208;0.6809260705013483;-1.0999966508008576;1.3102129884053952
59.530854;0.5244730051437191;0.38220609231227426;0.7222361524766844;0.5604057351846609;1.0641951065923303;0.5443047625090984;9.963007201491882;0.8376719184206467;0.015444806311045799;0.015555779317208439;0.6808714837513147;-1.0999967821789634;1.3099282806265122
59.540854;0.524480202790217;0.3821737840777278;0.7221944904986076;0.5603330417974831;1.0642163677485754;0.5443640346321288;9.964941915698029;0.8374839805203029;0.015439074511255972;0.015561045707377097;0.6808191805739382;-1.0999969121209716;1.3096505769674636
59.550854;0.5244836555917815;0.3821437002988328;0.7221571460265643;0.5602583674629087;1.0642383833555593;0.5444221753896432;9.966832844683568;0.8372968172851204;0.01543338237400668;0.015566272205840576;0.6807691702124106;-1.0999970404999047;1.3093808430581877
59.560854;0.5244831522105071;0.38211576700059413;0.722124007936128;0.5601821101031781;1.0642614948270217;0.5444787814242505;9.968684322587375;0.8371100436495008;0.01542773380120247;0.015571448292166331;0.6807216248953291;-1.0999971672045121;1.3091198132043236
59.570854;0.524478541356485;0.38208990192101117;0.7220949376282825;0.5601047336992127;1.0642859154079576;0.5445333302912527;9.970502553799728;0.8369233027182877;0.015422133376658745;0.015576563829352236;0.6806768256107473;-1.0999972921092827;1.3088680883977724
59.580854;0.5244697095019769;0.38206599887176296;0.7220697743290827;0.560026720648614;1.0643115989418943;0.5445852629778547;9.972294666534072;0.836736147306664;0.015416584953525908;0.015581605783770358;0.6806350868354918;-1.0999974150482204;1.3086262783232412
59.590854;0.5244565608747864;0.38204391061413057;0.7220483372431797;0.5599485422455098;1.064338371351844;0.5446340929794315;9.974066876048797;0.8365479658847257;0.015411091143348644;0.015586556418014595;0.6805967360908336;-1.099997535807507;1.308395045447946
59.600854;0.5244390354649487;0.38202344104819547;0.7220304658442713;0.5598706548860228;1.0643661587633253;0.5446794426743394;9.97582335754389;0.8363580308477346;0.015405654781590105;0.015591394299166127;0.6805621227560863;-1.0999976541292902;1.3081749881439355
59.610854;0.5244171319024437;0.3820043440436355;0.7220160899120365;0.5597935149969331;1.064395059170787;0.5447210075235942;9.977566196111585;0.836165612062588;0.015400279387821653;0.015596097647904462;0.6805316077157679;-1.099997769741077;1.3079665090244428
59.620854;0.5243909323083112;0.3819863235629409;0.7220052561911501;0.5597175732113077;1.0644252519483195;0.5447585290333733;9.979295477247922;0.8359700449488832;0.015394967508819796;0.015600647325761122;0.6805055954538863;-1.0999978824074592;1.3077697381705922
59.630854;0.5243606115809455;0.38196901762375285;0.7219980710591826;0.5596431832591706;1.0644568633537448;0.5447917674556588;9.981009843596548;0.8357707564126786;0.015389720471446358;0.015605027603367959;0.6804846330158533;-1.0999979919451273;1.3075844678484034
59.640854;0.5243264231950785;0.3819519880992732;0.7219945757080034;0.559570448753729;1.0644898856132008;0.5448204807497931;9.982708180227005;0.8355673300363868;0.015384540387049506;0.01560922605694037;0.680469420822218;-1.0999980981868005;1.3074101227289758
59.650854;0.5242887210058588;0.3819347556025639;0.7219946238747601;0.5594991519909148;1.0645242154233576;0.544844470020291;9.984390704147577;0.8353596319636879;0.015379430795243032;0.01561323379406822;0.6804606663191198;-1.0999982009568532;1.30724581728095
59.660854;0.5242479617615512;0.3819168682558702;0.7219978539880361;0.5594288666285144;1.0645597695411624;0.5448636420091261;9.986058787644662;0.8351478960025654;0.015374395672447983;0.015617045296596884;0.6804589494177475;-1.0999983000818931;1.307090489631909
59.670854;0.5242046029751525;0.3818979630829864;0.7220038184215816;0.5593591303539514;1.0645965672566908;0.5448779841242674;9.987715027172138;0.8349326239318574;0.015369439257767842;0.015620657763831817;0.6804647306026785;-1.0999983954008408;1.3069429741578398
59.680854;0.5241590053843832;0.38187778445624715;0.722012197937685;0.5592895066036736;1.0646347941198886;0.544887475668147;9.989363549015167;0.8347143243269382;0.015364566117183072;0.01562407072160701;0.6804783794152177;-1.0999984867623387;1.306801968828291
59.690854;0.5241114436464823;0.38185615019141766;0.7220229531269479;0.5592195864791607;1.0646748229345164;0.5448920292077326;9.991009653838406;0.8344933259543024;0.015359781158397635;0.015627285195185178;0.6805001213789578;-1.0999985740389875;1.306666086124583
59.700854;0.5240621691554241;0.381832915392506;0.7220363393175684;0.5591490242960595;1.0647170796410432;0.5448914725899754;9.992659108227132;0.8342697874216657;0.015355090695730017;0.01563030159831774;0.6805300502743582;-1.0999986571653624;1.306533957140957
59.710854;0.5240114540419137;0.38180797543632233;0.7220527655453405;0.5590775592556328;1.0647619579084109;0.5448855838020203;9.994317277983457;0.8340437343504397;0.015350503005768682;0.015633118370703008;0.6805682233274739;-1.0999987361515624;1.3064042183638351
59.720854;0.5239595851418181;0.38178127503540477;0.7220726034064298;0.5590049715477458;1.0648099811106781;0.5448742155411875;9.995987964520667;0.8338150328533417;0.015346027297850718;0.015635732915419056;0.6806146542773345;-1.099998811056102;1.30627557513223
59.730854;0.5239067994823231;0.38175279875009277;0.7220960803916178;0.558931005050373;1.0648619147068519;0.5448573973456129;9.997673148933144;0.833583419797348;0.015341673098543743;0.01563814339014269;0.6806692454734803;-1.0999988819614048;1.3061470711224517
59.740854;0.5238532211609966;0.3817225670064124;0.7221232490365729;0.5588553820484496;1.0649186207503545;0.5448353039083714;9.999374476271402;0.8333486504825478;0.015337450219984648;0.01564035026393732;0.6807317656045678;-1.099998948981093;1.306018298880842
59.750854;0.5237988702970358;0.38169066040652366;0.7221540330769203;0.5587779594400211;1.064980844100862;0.5448081785501555;10.001094547962412;0.8331106725747783;0.015333368182006521;0.015642357067350083;0.6808018573907543;-1.0999990122769652;1.3058893910088052
59.760854;0.5237436981734844;0.3816572332179074;0.7221883497728551;0.558698835540635;1.065049091694114;0.5447762719383871;10.002836556545512;0.8328696659839244;0.015329436849910226;0.01564416936933283;0.6808791293020707;-1.0999990720340422;1.305760842465462
59.770854;0.5236875653372209;0.3816224559656331;0.7222262237045753;0.5586182778241733;1.065123629786134;0.544739791433603;10.004603712616918;0.8326259349794035;0.01532566861371965;0.015645792404510122;0.6809632603400145;-1.0999991284084594;1.3056332619496795
59.780854;0.5236302210125353;0.38158644392320107;0.7222678031930886;0.558536583664285;1.065204553259973;0.5446989209887517;10.006399330661221;0.832379794594139;0.015322078955353667;0.01564722927411098;0.6810539786921396;-1.0999991815374723;1.305507221036874
59.790854;0.5235713688373536;0.38154924562564035;0.7223132666795807;0.5584539763473515;1.0652918540366516;0.5446538548175246;10.008226910489118;0.8321314736466807;0.015318684993735022;0.015648480789146085;0.6811509999016347;-1.0999992316149387;1.3053832500795435
59.800854;0.5235107369839918;0.3815108644858068;0.7223627204820724;0.558370542435752;1.06538544701743;0.544604758420581;10.010090478234416;0.831881029027553;0.015315504526930254;0.015649545838284987;0.6812540027416418;-1.0999992789337247;1.3052618760135888
59.810854;0.5234480588171045;0.38147130145260155;0.7224161543953315;0.5582862223278434;1.065485126370285;0.5445517436522734;10.011995067774171;0.8316283827338219;0.01531255584509792;0.015650421999316676;0.6813626250540852;-1.0999993238656558;1.3051436384660158
59.820854;0.523383016825336;0.38143059875415375;0.7224734429382859;0.5582008702989131;1.065590515170299;0.5444949112217675;10.013945675428086;0.8313734439600947;0.015309857390502902;0.015651107906222372;0.6814764955096881;-1.0999993668155967;1.3050290106239884
59.830854;0.5233152341843093;0.38138883728970874;0.7225344270387952;0.5581143252821864;1.0657011382468105;0.5444343984607398;10.015945309344492;0.8311161562441908;0.015307427760225914;0.015651605803426834;0.6815952646877421;-1.0999994081554039;1.304918160567137
59.840854;0.5232443340640263;0.3813461220208496;0.7225990653440901;0.558026429413249;1.0658165822674412;0.5443703801036078;10.017995058570149;0.8308564935485561;0.015305285495076665;0.015651920712474534;0.6817185713471663;-1.0999994481738837;1.304810756576721
59.850854;0.5231700081076628;0.3813025882532593;0.72266752174092;0.5579370457037655;1.0659365896709483;0.5443030293912544;10.020095603592985;0.8305944990107691;0.015303447628897397;0.015652057042714492;0.6818459734706582;-1.0999994870988705;1.304706084916623
59.860854;0.523092016345251;0.3812583911328827;0.722740113377956;0.5578461106966252;1.0660610543788973;0.5442324940964389;10.022247427045402;0.8303303351027763;0.015301928328319695;0.015652016208268893;0.6819769336046937;-1.0999995251622283;1.3046033522871872
59.870854;0.5230101422646171;0.38121368358985697;0.7228171870800226;0.5577536691350922;1.0661899788060807;0.5441588932764319;10.024449902098622;0.8300642886562662;0.015300738135196654;0.01565179665220941;0.6821109032168217;-1.099999562640816;1.3045018770403227
59.880854;0.5229241899083211;0.3811686252544822;0.7228990008632868;0.5576598747484374;1.0663234350344268;0.5440823046070661;10.0267004533535;0.8297967440991052;0.015299882778000975;0.01565139530439069;0.6822474381689354;-1.099999599853622;1.3044011366032273
59.890854;0.52283404626418;0.38112340294721364;0.7229856318886421;0.557564952916835;1.0664615345263746;0.5440027537533669;10.028994081649802;0.8295281594990416;0.015299362405689458;0.01565080872055525;0.6823862279875638;-1.0999996371299856;1.3043007657584043
59.900854;0.5227397472792381;0.3810782262397414;0.7230769328324111;0.5574691108830441;1.0666044160965258;0.5439202164928151;10.031323597757021;0.8292590663164241;0.015299172417716852;0.0156500333776589;0.6825270252999531;-1.0999996747701624;1.304200523261801
59.910854;0.5226414761909918;0.38103330239514427;0.723172564776753;0.5573724718308334;1.0667522895213535;0.5438346329247054;10.033680484501557;0.8289900869879184;0.0152993050273551;0.015649065246848552;0.6826695702355045;-1.0999997130284123;1.3041003119235497
59.920854;0.5225395005282827;0.3809888149525215;0.7232721079615827;0.5572750746105851;1.0669054639953925;0.5437459608645009;10.036055425135954;0.8287218925438415;0.015299750614244573;0.01564789862532516;0.6828135698031836;-1.0999997521238902;1.3040003030398337
59.930854;0.5224341142423686;0.3809449421242503;0.7233751715679378;0.5571768682788516;1.0670642849317071;0.5436542462033359;10.038437878803864;0.8284550624955049;0.015300498677056181;0.015646525790665326;0.6829587264608189;-1.0999997922319513;1.3039009298134694
59.940854;0.5223256402595896;0.38090190845031546;0.7234813847096044;0.55707768842134;1.0672291006612091;0.5435596163506272;10.04081604758827;0.8281899758571284;0.015301537055018423;0.01564493819640758;0.683104784483921;-1.0999998334536492;1.303802615648458
59.950854;0.5222144773297107;0.380860002124547;0.7235902976556384;0.5569772727652477;1.067400296407424;0.543462206129105;10.043178487647774;0.8279268544462802;0.015302849093666974;0.01564312770932068;0.6832515265620482;-1.0999998758262968;1.303705566601192
59.960854;0.5221011013997566;0.3808195417217924;0.7237013528414247;0.5568753386760483;1.0675782465063222;0.5433621164446558;10.045516116479057;0.8276658962486492;0.015304412688493245;0.015641087945514588;0.6833987313712703;-1.099999919380069;1.303609869797857
59.970854;0.5219860024493046;0.3807808460412395;0.723813987672168;0.5567716946312496;1.0677631743472256;0.5432594235140207;10.047823072512054;0.8274073460909077;0.01530620391306007;0.01563881514989126;0.6835461903636303;-1.099999964184982;1.3035156374538253
59.980854;0.5218696143979178;0.38074421637258477;0.7239277413102552;0.5566663252047891;1.0679550397946538;0.5431541938963741;10.050096185562765;0.8271514436797337;0.015308201827809235;0.01563630623250257;0.6836937670143667;-1.1000000103540724;1.3034230307365453
59.990854;0.5217522574867897;0.3807099062297389;0.7240422365091311;0.5565593634502903;1.0681535364275239;0.5430464859382723;10.05233332856004;0.8268983650411412;0.01531038999952603;0.01563355618098379;0.6838414342766573;-1.1000000580173255;1.3033322570590091
60.000854;0.5216341324979402;0.3806780988030756;0.7241571077846676;0.5564509509024209;1.0683582560083724;0.5429363593619685;10.054531532980938;0.8266482999721404;0.015312754636546131;0.01563055875885501;0.6839892915262543;-1.10000010729579;1.3032434728414928
60.010854;0.5215153906660032;0.38064890457106426;0.7242720048286094;0.5563411614848167;1.0685689641841332;0.5428239298884673;10.056686151727583;0.8264016094981691;0.015315283197917069;0.01562730904504817;0.6841375114642603;-1.1000001582802323;1.303156652123402
60.020854;0.5213962037991261;0.38062234813662504;0.7243866554264806;0.5562300779898989;1.0687857492990809;0.542709448250031;10.058790965912639;0.8261588718454592;0.015317965168178824;0.015623805092147917;0.6842861831206859;-1.1000002110247076;1.3030716825975084
60.030854;0.5212767679328391;0.3805983566050615;0.7245008976772505;0.556117834872308;1.069008903432589;0.5425933194237763;10.060838373987167;0.8259207738021822;0.015320792425964628;0.015620048057626512;0.6844351529082446;-1.1000002655531453;1.3029886285707144
60.040854;0.5211572505391564;0.3805767928663538;0.7246146889355127;0.5560045062191195;1.069238711979058;0.5424760295846879;10.0628201224054;0.8256879894920071;0.015323758441224432;0.015616041262792202;0.6845839813801633;-1.1000003218570904;1.302907833280452
60.050854;0.5210377344095182;0.3805575050297484;0.7247281416210853;0.5558900091046781;1.0694753767715754;0.5423580295315263;10.064728861163537;0.8254611677353794;0.015326858044966439;0.015611790118329614;0.6847320609739167;-1.1000003799118414;1.3028297504829722
60.060854;0.5209182073516119;0.3805403447180774;0.7248414931306421;0.5557741784475588;1.0697190332022268;0.5422396567721147;10.066559360460834;0.8252410134411626;0.015330087692625059;0.015607302809621347;0.6848788209343916;-1.1000004397084893;1.3027547070518288
60.070854;0.5207985992470819;0.38052515439121304;0.7249549965654433;0.5556569020064631;1.06996974055521;0.5421211528614974;10.068308807330801;0.8250283263972658;0.015333444539115853;0.015602588884064182;0.6850238266882593;-1.1000005012427352;1.3026827699248966
60.080854;0.5206788398152274;0.3805117394603572;0.7250689290381592;0.555538158181783;1.0702274866974355;0.5420027248359868;10.06997674048306;0.8248239206309059;0.015336924668072984;0.0155976569050098;0.6851667244679898;-1.1000005644822892;1.3026136776111708
60.090854;0.5205589181527932;0.38049987022727305;0.7251836933947781;0.5554180167737199;1.070492231463336;0.5418845808003667;10.071564587336267;0.8246284997039585;0.015340522313377061;0.015592514923305439;0.6853071799157818;-1.1000006293748887;1.3025468387529398
60.100854;0.5204389146937551;0.38048933449364736;0.7252998204767938;0.5552966843930267;1.0707639165988254;0.5417669600855717;10.073074695456185;0.8244425515648812;0.015344230017861607;0.015587172817513933;0.6854448755202958;-1.1000006958779167;1.3024814624174506
60.110854;0.5203189767430884;0.38047998690191825;0.7254178985661088;0.5551745040449206;1.071042415261212;0.5416501715023503;10.074509636261325;0.8242662907020888;0.015348040045464662;0.015581643110599787;0.685579519118936;-1.1000007639664178;1.302416681541615
60.120854;0.5201992756788689;0.3804717491868373;0.7255385249250823;0.5550518882178621;1.0713274376139805;0.5415346073805571;10.075872117273905;0.8240996779438791;0.015351947815055821;0.015575939145127891;0.6857108424529834;-1.1000008336252922;1.3023515940310404
60.130854;0.520079994201143;0.3804645561286688;0.7256622791822372;0.5549293021069666;1.0716184434599891;0.5414207290522903;10.077165233822614;0.8239425133958987;0.01535595430025641;0.015570072334996932;0.685838618269792;-1.1000009048432775;1.3022853454746826
60.140854;0.5199613190501431;0.3804582815350618;0.7257896612836945;0.5548072769790229;1.071914645077269;0.5413090307704059;10.078392743795387;0.8237945586782731;0.015360064405177282;0.015564051398049427;0.6859627122177311;-1.100000977611039;1.3022172199619813
60.150854;0.5198434314664551;0.3804526945787925;0.7259209981487662;0.5546863743056719;1.0722150757073898;0.5411999973839802;10.079558689141779;0.8236556000690952;0.015364283374893557;0.015557883127543273;0.6860831367565383;-1.1000010519215027;1.3021466506660369
60.160854;0.5197265120025808;0.38044746014623454;0.7260564328689462;0.5545671656046892;1.072518641929735;0.5410940754134871;10.08066652730143;0.8235254301703614;0.01536861491602184;0.015551572039809758;0.6862000820739211;-1.1000011277813124;1.3020732116996152
60.170854;0.519610728175813;0.38044216653965773;0.726195993594826;0.5544502482234567;1.0728242114310458;0.5409916389089682;10.081719185317397;0.8234038156469421;0.015373061816557773;0.015545120105974182;0.6863138985398416;-1.1000012052285635;1.301996612575187
60.180854;0.5194962055533753;0.38043634439888524;0.7263396513703441;0.5543362513904252;1.073130744086413;0.5408929593328756;10.082719978903855;0.8232904828106538;0.015377627082534893;0.01553852918688216;0.6864249910325113;-1.1000012843126048;1.3019166302190108
60.190854;0.5193830504933654;0.3804294788875013;0.7264873581932033;0.5542258572029414;1.0734373635608834;0.5407982160723366;10.083672906050527;0.823185078531883;0.01538231415002851;0.015531803658797467;0.6865336816687232;-1.1000013650412268;1.3018330282464736
60.200854;0.5192714207313152;0.38042105135987375;0.7266390301408089;0.5541197922257937;1.0737433192809989;0.5407075262286624;10.084581951223473;0.8230870693110495;0.015387126730884569;0.015524949079424817;0.6866401832074273;-1.1000014473597095;1.3017455502464184
60.210854;0.5191615256723413;0.3804105890073735;0.7267944743890494;0.5540187221055883;1.0740478685171748;0.5406209566480031;10.085449696683128;0.8229956716633223;0.015392068787685618;0.015517968925192088;0.6867446673265301;-1.1000015311550282;1.3016539285862712
60.220854;0.5190535345823011;0.3803976866728461;0.7269533858221318;0.5539231445340441;1.0743502626103065;0.5405385444130811;10.086275977478351;0.8229099076400852;0.015397143611642778;0.01551086395242398;0.6868472793394785;-1.100001616252188;1.3015579041636753
60.230854;0.5189475175601216;0.3803820065422706;0.7271154070818375;0.5538333974152366;1.0746498998781444;0.5404603443207474;10.08705801924319;0.8228287229107732;0.015402351764696991;0.015503634221851694;0.6869481003898602;-1.1000017024357311;1.3014573083064096
