time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.240854;0.5188434866678072;0.3803632723348726;0.7272801299731874;0.5537497255544808;1.074946398962919;0.5403864348336989;10.087791849672806;0.8227510837282846;0.015407690236669975;0.015496281658394508;0.6870471227137597;-1.100001789492965;1.3013521382209152
60.250854;0.5187414767914477;0.3803412598419237;0.7274470806210804;0.5536722791227611;1.075239528339516;0.5403168768606665;10.088473213776956;0.8226760497520555;0.015413153915099979;0.015488811941204512;0.6871442573408266;-1.100001877231985;1.3012425586441734
60.260854;0.5186415423754822;0.38031578771835745;0.7276157625997112;0.5536010672895821;1.0755292169312791;0.5402517303210086;10.08909755718482;0.8226028401472459;0.015418736630250196;0.01548123485058976;0.6872393950416378;-1.1000019654779694;1.301128879797373
60.270854;0.518543654634495;0.38028672442848666;0.7277857293371947;0.5535359984018889;1.0758156627542728;0.5401911164493345;10.089659730447885;0.8225308586958215;0.015424429869710156;0.015473562497208469;0.6873324720154496;-1.1000020540561113;1.301011610827642
60.280854;0.5184476516965794;0.3802539810880033;0.7279566218057607;0.5534769869204178;1.0760992773028133;0.5401352224981028;10.090153960335332;0.8224596233003151;0.015430221840219648;0.015465806863772049;0.6874234986964475;-1.1000021427636648;1.3008915175765308
60.290854;0.5183533154271008;0.38021747735169054;0.7281280988490071;0.5534239691968359;1.0763804213709276;0.5400842670059506;10.090574296290436;0.8223886409017149;0.015436098925594707;0.015457979328652222;0.6875125631562465;-1.1000022313670248;1.3007695733463505
60.300854;0.5182604801781079;0.3801771432864505;0.7282997331392921;0.5533768354943612;1.0766592251444063;0.5400384701800581;10.09091468305731;0.822317325742959;0.01544204712341555;0.015450091195497874;0.6875998102877244;-1.1000023196387614;1.300646890352144
60.310854;0.518169072133337;0.3801329505793904;0.7284710159512944;0.5533354184924308;1.0769356621847244;0.5399980352540616;10.091168495918291;0.8222449672213313;0.015448052418058699;0.015442152572600093;0.6876854071880777;-1.1000024074018195;1.3005246577352745
60.320854;0.5180790543559208;0.38008492022349977;0.7286414003246677;0.5532995305344488;1.0772096930118147;0.539963168319377;10.091328983430373;0.8221707832857627;0.015454101369601472;0.015434171244000029;0.687769500285576;-1.1000024945422913;1.3004040145875158
60.330854;0.5179903435107048;0.38003312118423427;0.728810266289069;0.5532689596405802;1.0774812307346684;0.5399340851615986;10.091390652014532;0.8220941315501815;0.015460181459243693;0.01542615331939253;0.6878522042301766;-1.1000025809724214;1.3002859136093836
60.340854;0.5179027998801734;0.37997766950230516;0.7289769186446773;0.55324343816554;1.0777500083403446;0.5399109816436005;10.091350338760886;0.8220146660048073;0.015466281670092884;0.015418104110350958;0.6879336220092689;-1.1000026665765117;1.300171094739462
60.350854;0.5178162793874889;0.37991872946382027;0.7291406816855454;0.5532226725972252;1.0780155957090598;0.5398940519437582;10.091207684931371;0.8219322184755581;0.015472393833551762;0.015410028975979867;0.6880138180021418;-1.1000027511995114;1.3000601893059027
60.360854;0.5177306638194049;0.3798565197697474;0.7293009172153876;0.5532064360653731;1.0782775303189733;0.5398835146513287;10.090964891276267;0.8218466339914351;0.015478512498503445;0.015401933808014653;0.6880927831684949;-1.1000028346689166;1.2999537741950222
60.370854;0.5176458658902875;0.37979127045511757;0.7294569747558436;0.5531946083549022;1.0785353838744567;0.539879575415042;10.090625815876312;0.8217577669309638;0.01548463350861102;0.015393823534886528;0.6881704722363864;-1.1000029168028236;1.29985226992928
60.380854;0.5175618168610132;0.37972314246091954;0.7296082488928964;0.5531871225050252;1.0787887682215718;0.5398823780380752;10.090195238435633;0.8216654716362116;0.015490754286488972;0.015385700911106701;0.6882468721235337;-1.1000029974014072;1.2997558915859815
60.390854;0.5174784188637791;0.37965221955249334;0.729754248475257;0.553183873552524;1.0790373576123753;0.5398919505334417;10.089678684482609;0.821569546801563;0.015496876281570069;0.01537756740763682;0.6883220106061612;-1.1000030762321527;1.2996647528076422
60.400854;0.5173955079560225;0.37957856638780296;0.7298945652967334;0.5531846507342418;1.0792808966479948;0.5399081588023181;10.08908219901848;0.8214697972588001;0.015503006387389764;0.01536942357706602;0.6883959179125715;-1.1000031530306973;1.2995789780500349
60.410854;0.5173128713625231;0.37950225310446867;0.7300288486604657;0.5531891541066698;1.079519146100875;0.5399307618608465;10.088411662435425;0.821366159158997;0.015509154367370144;0.015361268789143416;0.6884686539087158;-1.1000032275376133;1.2994987610931161
60.420854;0.5172302883324367;0.379423345587491;0.7301568222565838;0.5531970788391303;1.0797518699750317;0.5399595282570049;10.08767243570523;0.8212586926012272;0.015515329060989423;0.015353101466315506;0.688540358033553;-1.1000032995277575;1.2994243552833749
60.430854;0.5171475558618174;0.3793419205081776;0.7302782731265628;0.5532081875459812;1.07997890983804;0.5399942745829612;10.086869324379146;0.8211474076735902;0.015521537491274546;0.015344919361898173;0.6886111786000348;-1.1000033687958617;1.2993559834509025
60.440854;0.5170644920689561;0.3792580886517824;0.7303930069579795;0.5532223157702808;1.0802001524011038;0.5400348320647824;10.086006086660934;0.8210320871412757;0.015527785446482258;0.015336722195571804;0.6886811360952576;-1.1000034351366308;1.2992937740207937
60.450854;0.5169809358959171;0.3791719744673403;0.7305008212335448;0.5532393101290833;1.080415297902018;0.5400810219664213;10.085085430929638;0.8209122958938034;0.015534077077918934;0.015328516200586;0.6887500831646413;-1.1000034983588904;1.2992377704645526
60.460854;0.5168967705579218;0.37908368245481;0.7306015462318834;0.5532589699294888;1.0806236700914997;0.5401326545267963;10.084109806766639;0.8207875627843422;0.015540414055634371;0.015320314564362485;0.6888178062323158;-1.1000035583340182;1.2991878994990527
60.470854;0.5168119415269194;0.37899329995419984;0.7306951458028959;0.5532810216595616;1.0808243258073515;0.5401895647252953;10.083081438753517;0.8206575589704299;0.015546796040819145;0.015312133634956687;0.6888841964186991;-1.100003615045761;1.2991439061570251
60.480854;0.5167264152116424;0.37890092227122496;0.7307817843403782;0.5533050910997035;1.0810163246995026;0.5402516784811014;10.082001620728281;0.820522177776684;0.015553222619117414;0.015303990757698296;0.6889493475615033;-1.1000036685777996;1.2991053683253917
60.490854;0.5166401336227239;0.37880667639451215;0.730861784748284;0.5533307089025177;1.081198819373161;0.5403190189655405;10.080870873583233;0.8203815207627965;0.015559694382513338;0.01529590396229552;0.6890134979187096;-1.100003719047607;1.2990717699037988
60.500854;0.5165530629947918;0.37871071106078846;0.7309355310186052;0.5533573930455943;1.0813710102316925;0.5403916283187367;10.079690150748755;0.8202358237509428;0.015566212444889411;0.015287891127651153;0.6890769217333794;-1.1000037665821867;1.299042550164019
60.510854;0.5164652943598993;0.3786131347602053;0.7310034572473565;0.5533847361019266;1.081532185858088;0.5404695090709479;10.07846184244659;0.820085415925527;0.015572777844089034;0.015279970070041527;0.6891398639725363;-1.100003811347517;1.299017076627484
60.520854;0.5163770623138029;0.37851397074615933;0.7310660796204594;0.5534124164571262;1.0816817599094597;0.5405526236869276;10.077190143830125;0.8199307687955177;0.015579391432420523;0.01527215856184106;0.6892024576629405;-1.1000038535672318;1.2989946602302707
60.530854;0.5162886710654165;0.3784131936908892;0.7311238599904758;0.5534401643071413;1.0818191780678807;0.5406409066873087;10.075880790604147;0.8197725271394941;0.015586054027468993;0.015264472208125669;0.6892646238128962;-1.1000038935048697;1.2989747180737157
60.540854;0.5162004384321495;0.37831077351855646;0.7311769962573267;0.5534677492853027;1.0819437707795303;0.5407343018680583;10.074540122759714;0.8196114220465142;0.01559276541845056;0.015256923363325535;0.6893260708570103;-1.1000039314139447;1.2989568566166303
60.550854;0.5161126945360274;0.37820664431322243;0.7312253915540969;0.5534950130633336;1.0820547107208531;0.54083281251186;10.073174612918303;0.8194481483039633;0.015599522060328185;0.01524952310724722;0.6893864124747037;-1.1000039674906756;1.2989408233108592
60.560854;0.5160257930888981;0.3781006870345889;0.7312687804590304;0.553521912999977;1.0821511529404657;0.5409364864124404;10.0717914961942;0.8192833196787841;0.015606316509360058;0.01524228313036666;0.6894452863883517;-1.100004001875284;1.2989264974235843
60.570854;0.5159400957148355;0.3779928144834658;0.7313068751845149;0.5535485060829474;1.082232393596372;0.5410453673028192;10.07039949430293;0.819117503436331;0.01561313961937203;0.015235215958047676;0.6895024019836629;-1.100004034674273;1.298913813626382
60.580854;0.5158559131679706;0.37788306416895856;0.7313394312507837;0.553574868458932;1.082297861279458;0.5411595103563018;10.069008532198527;0.818951236815509;0.015619982941799572;0.015228335141539678;0.6895575697381883;-1.1000040659417083;1.2989026254895089
60.590854;0.5157734536789974;0.3777715872186742;0.7313662332738834;0.5536010371841311;1.0823469931488436;0.5412790183300498;10.067628157842536;0.8187849491192131;0.015626838738257345;0.015221655228670864;0.6896107620090657;-1.100004095647818;1.2988927047427827
60.600854;0.5156928419279936;0.3776585672733769;0.7313871010664107;0.5536270430268914;1.0823791385967811;0.5414040208688745;10.06626624059023;0.8186189277212053;0.01563369737322896;0.01521519055050538;0.6896621130835716;-1.100004123704723;1.2988838254135944
60.610854;0.5156141961940099;0.3775441557210633;0.7314019066656192;0.5536529983016523;1.0823935572704313;0.5415346415194333;10.064929875292247;0.8184534467684288;0.015640545515653102;0.015208954232801938;0.6897118162187744;-1.100004150035244;1.298875823647634
60.620854;0.5155376938221984;0.3774284500571339;0.7314105614293301;0.5536791519660562;1.0823895268012018;0.5416710025476618;10.063626827786118;0.8182888414856385;0.015647367215361283;0.015202959323484741;0.6897601095488712;-1.1000041746162414;1.2988686165905226
60.630854;0.5154636046608706;0.37731151135149965;0.7314130412391276;0.5537058629736953;1.0823665412974666;0.5418132651938593;10.062364764140229;0.8181253960064466;0.015654145416131568;0.015197221799431304;0.6898073950529713;-1.1000041974720607;1.2988621780559828
60.640854;0.5153923335288269;0.377193415671164;0.7314094230297903;0.5537335094596227;1.0823244070240952;0.5419616576995065;10.061149327887243;0.8179632651181437;0.015660862928466666;0.015191762083182807;0.6898542569272693;-1.1000042186360826;1.2988564893957812
60.650854;0.5153244241314271;0.37707430331820857;0.7313998242860938;0.5537624143899903;1.0822630983649217;0.5421164520218774;10.059983177614221;0.8178025717103108;0.015667503453762804;0.015186602825693203;0.6899013234905361;-1.1000042381018742;1.2988514717360262
60.660854;0.5152604646865665;0.3769543784979173;0.7313843027306078;0.5537928461525102;1.0821826199746534;0.5422779288654561;10.058866687781736;0.8176435370499947;0.01567405154639402;0.015181765768581552;0.6899491244916343;-1.100004255796514;1.2988469647328669
60.670854;0.5152009919874824;0.3768338737840076;0.731362810747195;0.5538250625021228;1.082083059286371;0.542446318222004;10.057800536538508;0.8174864607497291;0.015680492535723917;0.015177270087064928;0.6899980478937499;-1.1000042715976073;1.2988428768436968
60.680854;0.5151464501739118;0.37671303126373556;0.7313351751075837;0.5538593207365626;1.0819647402548684;0.5426216997160536;10.056788027686492;0.8173315858969419;0.015686814023668092;0.015173131245960845;0.6900484047042876;-1.1000042853689138;1.298839445993302
60.690854;0.5150971398140166;0.37659210256084036;0.7313010942438659;0.5538958439673494;1.0818283740875156;0.5428039795127948;10.055834746856947;0.8171790255338703;0.01569300644335164;0.015169360492815314;0.6901005216263543;-1.1000042969594852;1.2988373315138637
60.700854;0.5150532019705272;0.3764713398769295;0.7312602148432682;0.55393482646323;1.081675052430754;0.5429930096684797;10.054946870524693;0.8170287881277332;0.01569906161381169;0.015165965763923024;0.6901547798352419;-1.1000043061712708;1.2988374369915807
60.710854;0.515014712796118;0.37635098516456933;0.731212300990164;0.5539764946044885;1.0815060386309225;0.5431887309090732;10.054130143450514;0.8168808421607738;0.015704971867348705;0.015162952235291743;0.6902115727510547;-1.1000043127774162;1.2988406436686675
60.720854;0.5149817800934041;0.37623128645807125;0.7311573880491968;0.5540211240749728;1.0813225310423114;0.5433911921918204;10.053389678868388;0.8167351964085088;0.015710729741665798;0.015160321638431038;0.690271223086425;-1.1000043165974087;1.298847596034614
60.730854;0.5149545354561955;0.3761125273586342;0.7310958084367098;0.5540689909669727;1.08112553839179;0.5436004576551934;10.05273013475613;0.8165919499381183;0.015716326969600812;0.015158072336069247;0.6903339697334441;-1.100004317537317;1.2988585809410425
60.740854;0.5149331146818584;0.375995035493417;0.7310281035516887;0.5541203442582087;1.080915873347439;0.5438164968505828;10.052155799942897;0.8164513085416074;0.01572175413987569;0.015156200291295366;0.6904000621336888;-1.1000043155691632;1.298873539704692
60.750854;0.5149176855067459;0.37587918970170253;0.7309549025415841;0.5541753765751856;1.0806942186678887;0.5440391142637194;10.051670375509293;0.816313605296867;0.015727001835962758;0.015154700073653408;0.6904698450539741;-1.1000043107023196;1.2988922610528164
60.760854;0.5149084192964712;0.37576543487272485;0.7308768629619928;0.5542341208157537;1.0804612599516408;0.5442679608186208;10.051276699238867;0.8161792456486111;0.015732061570319828;0.015153566389432773;0.6905437101671213;-1.100004302966076;1.2989146922899688
60.770854;0.5149053923396777;0.37565426525949197;0.730794652277405;0.5542963774064046;1.0802178246773013;0.5445026203473158;10.05097666508715;0.8160485822748264;0.015736925424173653;0.01515279498020518;0.6906219680232593;-1.1000042923949143;1.2989411052020763
60.780854;0.5149085206016298;0.3755461688171364;0.7307088248757974;0.5543617780543221;1.079964884549611;0.5447426890806701;10.050771661172888;0.8159219325879088;0.01574158542592237;0.015152382626081682;0.6907047916907048;-1.1000042790287607;1.2989719497314147
60.790854;0.5149175573726432;0.3754415591314288;0.7306196643718825;0.5544299045783273;1.0797034637943068;0.5449877963363439;10.05066338346351;0.8157997441085644;0.015746033094056817;0.01515232768581559;0.6907922542305299;-1.1000042629409543;1.299007576187927
60.800854;0.514932156226945;0.37534074322444266;0.7305272271467866;0.5545003544515736;1.0794346222375315;0.5452375956728129;10.050653341623256;0.8156826681386498;0.015750258931555558;0.015152629887444738;0.6908843923911129;-1.1000042442793303;1.2990481303665464
60.810854;0.5149519915152738;0.3752439508664538;0.7304315550958219;0.5545727400149393;1.0791594659534152;0.5454917856642238;10.050740930146729;0.8155714639603661;0.015754253354081673;0.015153288795073484;0.690981235310591;-1.1000042232816627;1.2990936776806858
60.820854;0.5149768284987243;0.3751513529827133;0.730332813232686;0.5546466875290065;1.0788790854667483;0.5457501487200668;10.050922986420376;0.8154668295748454;0.01575800895813577;0.015154303169798787;0.6910827676658189;-1.1000042002607566;1.2991443541022967
60.830854;0.5150065038366688;0.37506304721036643;0.7302312813084363;0.5547219007366172;1.0785945057875248;0.5460125134865565;10.051195274117628;0.8153693061426426;0.01576152154975572;0.015155671018557025;0.6911889085078727;-1.1000041755803665;1.2992004557052002
60.840854;0.5150409056892715;0.37497910694729575;0.7301272874158427;0.5547982186222616;1.078306734686252;0.5462786598502718;10.051552942979487;0.8152793474612336;0.01576478912363249;0.015157388837437604;0.6912995379400384;-1.1000041496141808;1.2992624560289812
60.850854;0.5150799843389815;0.374899659470501;0.7300211366725258;0.5548755752232396;1.078016864425166;0.5465482930596652;10.051989587642078;0.815197410523407;0.015767809675634282;0.01515945081218153;0.6914144577939528;-1.1000041226990445;1.299330908022759
60.860854;0.5151237645796944;0.37482486639728674;0.7299130561598518;0.5549539396646475;1.0777261188608684;0.5468210599679291;10.052497304955159;0.8151239401832066;0.015770579149211702;0.015161848567174984;0.6915333317132604;-1.100004095108755;1.2994064028014123
60.870854;0.5151723420756631;0.37475485333686387;0.7298031708673589;0.5550332990320919;1.077435807988767;0.5470965238097419;10.053067454168492;0.8150593482590655;0.015773091500101456;0.015164571778845143;0.6916557614995452;-1.1000040670565294;1.2994896497072272
60.880854;0.5152258581046912;0.3746896931954364;0.729691537576819;0.5551136466057233;1.07714719477765;0.5473741699407907;10.053690083881094;0.8150040226487651;0.015775341189461497;0.015167610153215596;0.691781410922652;-1.1000040387254653;1.2995814530112122
60.890854;0.5152844550232191;0.3746294191233841;0.7295782344826041;0.555195010822238;1.0768613358312544;0.5476534924929979;10.05435306137701;0.8149583130472414;0.01577732540036508;0.015170954598344812;0.6919100333502911;-1.1000040102988697;1.2996825471110556
60.900854;0.5153482359565499;0.37457401472192287;0.7294634349645273;0.5552775233252402;1.0765790343869555;0.5479340553650559;10.055042833217893;0.8149225070808199;0.0157790437338631;0.015174595832172592;0.6920414359690207;-1.1000039819744634;1.2997934535969318
60.910854;0.5154172724479272;0.37452339848216853;0.7293474196020956;0.5553614244935489;1.0763008814222057;0.5482154672442046;10.055746635521283;0.8148967811122715;0.015780496652694105;0.01517852256959967;0.692175435616715;-1.1000039539661879;1.2999144511238223
60.920854;0.5154916393026093;0.37447743185089705;0.7292305545984561;0.5554469743863402;1.0760272913037616;0.5484973188426366;10.056454874904924;0.8148811043026228;0.01578168548540376;0.015182720593808359;0.6923118499906687;-1.1000039264753212;1.300045567166005
60.930854;0.5155714373880567;0.3744359487394721;0.729113289867918;0.5555343440877575;1.0757585340757372;0.5487791125547578;10.05716174302813;0.8148751604960457;0.01578261374212866;0.015187172139231122;0.6924505258618011;-1.1000038996506012;1.3001864714512499
60.940854;0.5156568436657897;0.3743987823200927;0.7289961610563462;0.5556235710260138;1.0754947522499638;0.5490602290589278;10.057863803213273;0.8148783908493928;0.015783288011485975;0.015191856406074839;0.692591354378916;-1.10000387359442;1.300336397829996
60.950854;0.5157481744154613;0.3743657605289315;0.7288796984473186;0.5557145627646582;1.0752359992897405;0.5493399798545177;10.058558582314909;0.8148901506239965;0.015783718391306847;0.015196750766664406;0.6927342931220641;-1.1000038483985022;1.300494249233549
60.960854;0.5158458773948907;0.3743366919517889;0.7287642828737887;0.5558071175366147;1.0749823274036958;0.5496177086762765;10.059243605366907;0.8149098207189469;0.015783916949517602;0.01520183158144436;0.6928793734787033;-1.1000038241455279;1.3006587908303977
60.970854;0.5159504578436098;0.3743113863113447;0.7286501375715353;0.5559009836131338;1.0747337956606862;0.5498928562983507;10.059915628101654;0.8149368107964126;0.01578389435847611;0.015207076782838398;0.6930266305906497;-1.1000038008718998;1.3008287725814287
60.980854;0.5160623938756203;0.3742897136313284;0.7285374448909855;0.555995914337529;1.0744903642279384;0.5501649542034333;10.060570740144831;0.8149705331675895;0.01578365901379033;0.015212469848120127;0.6931760316654846;-1.100003778537848;1.301002923319238
60.990854;0.5161820657715805;0.37427167193815675;0.7284263968524585;0.5560916890013834;1.0742518523929077;0.5504335941984221;10.061204578169042;0.8150104102492883;0.01578321896259287;0.015218000176968342;0.6933274599078253;-1.1000037570401544;1.3011799021220551
61.000854;0.5163097263040273;0.3742573865191511;0.7283171622537774;0.5561881529033519;1.074018020932079;0.5506984039647562;10.061812212302392;0.8150559667058473;0.015782582518734038;0.015223659382477741;0.6934806946995197;-1.1000037362471244;1.3013583342983415
61.010854;0.5164455351960101;0.37424701335358523;0.7282099059020753;0.5562852569926249;1.0737886768733564;0.5509590094118413;10.06238878001842;0.8151069548936235;0.015781756879080993;0.015229437863297779;0.6936353627326258;-1.1000037160174407;1.3015368510369647
61.020854;0.5165896170201726;0.3742406397900152;0.7281048714138054;0.5563830325206232;1.073563728624743;0.551215012200453;10.062930905935099;0.8151633729594611;0.015780747658984125;0.01523532330032556;0.693790913428559;-1.1000036962092454;1.3017140734850299
61.030854;0.5167420705235897;0.3742382438100599;0.7280023995696064;0.5564815075966325;1.0733431763489163;0.5514660357037543;10.06343783028316;0.8152253829774291;0.01577955995240503;0.015241299652490561;0.6939466873233864;-1.1000036766796846;1.301888649805417
61.040854;0.5169029305593152;0.3742397006895714;0.727902850768392;0.5565806068107314;1.073127107396861;0.5517117847058166;10.063911232223036;0.8152932328670374;0.015778198753303028;0.015247346473313614;0.6941020759361952;-1.1000036572589964;1.302059281926358
61.050854;0.517072142089903;0.3742448212149476;0.7278065467737256;0.5566800825340105;1.0729157326120085;0.5519520114434044;10.064354056183154;0.8153671896884573;0.015776668492048635;0.01525343952303703;0.6942566905160502;-1.1000036377263562;1.3022246568657074
61.060854;0.5172495770622286;0.3742533711042888;0.7277138057235218;0.5567795246014307;1.0727093617228227;0.552186435930584;10.064769550096294;0.815447473584902;0.015774973568567947;0.015259552130634898;0.6944103892142307;-1.100003617828541;1.3023833635723532
61.070854;0.5174350654505591;0.3742650523592133;0.7276250175308505;0.5568784274531392;1.0725082443023604;0.5524147371681944;10.065160896597174;0.8155342494358554;0.015773120121888497;0.015265656625593645;0.6945631014182061;-1.1000035973427205;1.302533885766276
61.080854;0.5176283963303492;0.3742795031347341;0.727540652226361;0.5569762442635133;1.072312382833723;0.5526365903874619;10.065531234842958;0.8156276759616554;0.01577111715968241;0.015271726186082033;0.694714632172429;-1.1000035761377798;1.3026747551136504
61.090854;0.5178293082272515;0.37429632814918556;0.7274611833080795;0.5570724240873084;1.0721215226234506;0.5528516929655255;10.065883506870799;0.8157278895401515;0.015768976243973137;0.01527773687039446;0.6948645978402485;-1.100003554187936;1.3028047509424707
61.100854;0.5180374966949886;0.37431513506766584;0.7273870680387426;0.5571664722201909;1.071935311049961;0.5530597875195578;10.066220013479183;0.8158349000404858;0.01576671095259896;0.015283668377777532;0.6950124496349197;-1.100003531533527;1.3029229084964267
61.110854;0.5182525988272277;0.3743355640538112;0.7273188391579787;0.5572580027824506;1.0717534465710858;0.5532606974277632;10.06654229780224;0.8159485901474681;0.0157643364106053;0.01528950286520562;0.6951575492897152;-1.100003508225218;1.3030284101886587
61.120854;0.5184741516478262;0.3743572620836846;0.7272571362767316;0.5573467594618506;1.0715757725447166;0.5534543765890283;10.066851303678751;0.8160688666595256;0.015761867945248653;0.015295223906093454;0.6952992867158337;-1.1000034842974937;1.3031205468350957
61.130854;0.518701592849592;0.37437980313832075;0.7272026298200104;0.557432630719145;1.0714023136346014;0.5536409256921062;10.067147685056153;0.8161957627103335;0.01575931929358173;0.015300817173948824;0.6954371933749418;-1.1000034597613524;1.3031987272470449
61.140854;0.5189343075562324;0.3744026511404443;0.7271559489387216;0.5575156231219613;1.071233238121092;0.5538205287054316;10.067432249852201;0.8163294651094009;0.015756701597507507;0.01530627127698181;0.6955709812491874;-1.1000034345851653;1.3032623973661202
61.150854;0.5191716633507623;0.3744252076284913;0.7271176125763938;0.5575957868989874;1.0710687533480419;0.5539933509666444;10.06770606736315;0.816470391474674;0.015754023171760338;0.015311577137439128;0.6957004314910484;-1.1000034086849713;1.3033108103101967
61.160854;0.5194130498786104;0.3744468882184183;0.7270879743596393;0.5576731741546785;1.070908949152251;0.5541594758247997;10.067970133132762;0.8166192231507338;0.01575128978472011;0.015316727302545114;0.6958252174112958;-1.1000033819431736;1.3033428926519361
61.170854;0.5196579469099765;0.3744671655408913;0.7270672510937233;0.557747848784134;1.0707537164449514;0.5543189256670953;10.068224758932427;0.8167767822925655;0.015748506072757452;0.01532171674843907;0.6959448731835939;-1.1000033542367302;1.3033574083382236
61.180854;0.5199059553122725;0.37448555987493937;0.7270555953168716;0.5578198967782497;1.0706028176289994;0.5544717362184853;10.068468529627886;0.8169438802239232;0.015745676892178276;0.01532654277622396;0.6960589052955101;-1.1000033254605726;1.3033532547999656
61.190854;0.5201567570038703;0.37450162620873834;0.727053091275722;0.5578894039336099;1.070455995114157;0.5546179916228708;10.068696713111777;0.8171212608341202;0.015742806833696173;0.015331202561721765;0.6961668664407806;-1.1000032955440178;1.3033297457710205
61.200854;0.5204100238764595;0.3745149849305443;0.7270596786967699;0.5579564289641631;1.0703130801892613;0.5547577862515938;10.068900216535345;0.8173095718254176;0.01573989994035019;0.01533569202876963;0.6962683367816735;-1.1000032644637112;1.3032867883970585
61.210854;0.5206653083980232;0.3745253506921231;0.7270751406925353;0.5580210087326934;1.0701741553038508;0.5548911809099663;10.069066729868876;0.8175092539050093;0.01573696114771342;0.01534000773627783;0.6963628719909271;-1.1000032322588624;1.3032248065417202
61.220854;0.5209219981569784;0.3745325129583743;0.7270991815610152;0.5580831731701177;1.0700396787054083;0.5550182212332045;10.069183724626411;0.8177204377618028;0.015733997663036965;0.015344148425466582;0.6964499842417095;-1.100003199035661;1.3031444821130456
61.230854;0.5211793692527136;0.3745362864991734;0.7271315166256268;0.5581429551024696;1.0699104927180307;0.5551389689172647;10.069240897979208;0.8179430050786175;0.015731019502386923;0.015348114393358642;0.6965291873470069;-1.1000031649457314;1.3030465340044024
61.240854;0.5214366918813199;0.3745364457666796;0.7271719074817004;0.5582004017307926;1.069787762029458;0.5552534859715578;10.06923028542687;0.8181766810976111;0.015728038823474812;0.01535190741003875;0.6966000735271034;-1.1000031301464919;1.3029316226267273
61.250854;0.5216933568263012;0.37453269721614857;0.7272201129706095;0.558255567107297;1.0696728404391294;0.555361836395164;10.069145193352076;0.8184209815662102;0.01572506732048712;0.015355532294340708;0.6966623596213704;-1.1000030947522135;1.3028003700033028
61.260854;0.5219489485182768;0.374524764668202;0.7272758473646395;0.5583084987314596;1.0695670798335704;0.5554641086483216;10.068980090688004;0.8186751443922023;0.015722113493247532;0.015358996114181891;0.6967158697574678;-1.1000030587978824;1.3026534605265954
61.270854;0.5222031765895635;0.37451249543083576;0.7273388360288148;0.5583592447000215;1.0694716896853693;0.5555603764532562;10.068731538525611;0.8189381952456862;0.01571918254086472;0.015362304004640505;0.6967605075721528;-1.100003022247386;1.3024917533313345
61.280854;0.5224557657895643;0.3744958353858356;0.7274088894298374;0.5584078651173527;1.0693877182490297;0.5556506268940516;10.068399324733456;0.8192091166396301;0.01571627770537638;0.01536545689309516;0.6967962374588571;-1.1000029850303128;1.3023163702605505
61.290854;0.5227064498361319;0.37447473587564883;0.7274859070209786;0.5584544552488858;1.0693161072325974;0.5557347295218305;10.067986925227686;0.819487011141178;0.015713400238084572;0.015368453276306385;0.6968230356553512;-1.1000029470761694;1.3021287159730157
61.300854;0.5229550057335007;0.37444913655716344;0.7275698389623819;0.5584991892686723;1.0692577275663855;0.5558124580682681;10.06750041960383;0.819771116890911;0.015710549526460955;0.015371291370731852;0.6968408972633902;-1.100002908343327;1.3019303748252045
61.310854;0.523201244237633;0.3744189915163263;0.7276606592321352;0.5585423188416727;1.0692134195116487;0.5558835462025754;10.066947122847846;0.8200606937560774;0.015707725258665935;0.015373970216612288;0.6968499391556332;-1.1000028688343306;1.301722962943028
61.320854;0.5234450154157535;0.3743842551859148;0.7277583755142771;0.5585841005452709;1.0691840820182767;0.5559477698721572;10.066335857012175;0.8203549141462296;0.015704929401857456;0.015376491468498612;0.6968504474867228;-1.1000028285837504;1.3015080431923385
61.330854;0.523686244741254;0.37434488389892506;0.7278630413245887;0.5586247440309746;1.0691707103581927;0.5560050063170418;10.06567748192003;0.8206527749973189;0.01570216604198904;0.015378860676342745;0.6968428057060947;-1.1000027876365421;1.3012870992971155
61.340854;0.5239249364464054;0.37430090294542046;0.7279747205040665;0.5586644147638439;1.0691743069978348;0.556055173023823;10.064983418945802;0.8209530829733532;0.015699439529380944;0.015381085930454997;0.6968274306129683;-1.1000027460386925;1.3010615335573101
61.350854;0.5241611440161232;0.3742524597488596;0.7280934398030835;0.5587032291680524;1.0691957192284678;0.5560981292601169;10.064263401206748;0.821254570414167;0.015696752640342548;0.015383175372824002;0.6968047960930263;-1.1000027038388462;1.3008326770493293
61.360854;0.5243949300705223;0.37419981211398123;0.728219178068294;0.5587412379645771;1.0692355009066823;0.556133707535003;10.063524971234516;0.8215560054386631;0.015694106311757175;0.01538513618989219;0.6967754448939375;-1.1000026610914864;1.3006018008895486
61.370854;0.5246263324366676;0.37414329255924195;0.7283518774062472;0.5587784367733609;1.0692939266333132;0.5561617949893093;10.062774898915954;0.8218562083258375;0.01569150059182049;0.015386975152717934;0.6967399237209939;-1.1000026178418896;1.3003701285318754
61.380854;0.5248553710311141;0.3740832828595787;0.72849142253142;0.5588148132908929;1.0693711937470503;0.5561823219660943;10.062020732064374;0.8221540593056649;0.015688935549887414;0.01538869949519785;0.6966987380867168;-1.1000025741094979;1.3001388761256047
61.390854;0.5250820600748324;0.37402019610980347;0.7286375436467192;0.5588504079069718;1.0694675777294662;0.5561952148346785;10.061270917357666;0.8224485392713881;0.015686412324604444;0.015390318781028122;0.6966523792036312;-1.1000025299029943;1.299909253950828
61.400854;0.5253063840979643;0.3739544547373315;0.7287897525767663;0.558885350543747;1.0695833544879596;0.5562004180751734;10.060533477359398;0.8227387479902664;0.015683934653580853;0.015391847223789104;0.6966013688692421;-1.1000024852367896;1.2996823476684254
61.410854;0.5255282776186219;0.3738864646290684;0.7289474379400722;0.5589198393251644;1.06971869536946;0.5561979572318736;10.059814542028597;0.8230238840227666;0.015681509874967733;0.01539330303372182;0.6965462964900279;-1.100002440129312;1.2994590507051855
61.420854;0.5257476210426034;0.3738165973304434;0.7291099731759609;0.5589540566829172;1.0698736900843484;0.5561879661366528;10.05911843548846;0.8233032565547368;0.015679148524743683;0.015394705231268947;0.696487847973914;-1.100002394626455;1.299240185226319
61.430854;0.5259642406422607;0.3737451981173897;0.7292766864299121;0.5589881180890006;1.0700483602570834;0.5561706895537076;10.058449199670795;0.8235763373526219;0.01567686263591227;0.015396071521188968;0.6964267800988677;-1.1000023488440145;1.2990266327320346
61.440854;0.5261779344711747;0.37367260807385816;0.729446788054365;0.5590221275819628;1.07024262729439;0.556146481836629;10.057811196436644;0.8238427773590267;0.01567466402070534;0.015397417711078306;0.6963638201790269;-1.100002302957436;1.2988194109402087
61.450854;0.5263885000940031;0.3735991836020568;0.7296193862858107;0.5590562563383846;1.070456295223831;0.5561157843604003;10.057208204047669;0.8241023395400424;0.015672563817485066;0.015398758405975845;0.6962996029098784;-1.100002257157965;1.2986197897190184
61.460854;0.526595714287914;0.37352533919908776;0.7297935945790225;0.5590907656794055;1.0706890022777553;0.556079086015926;10.056642882893831;0.8243547641782789;0.01567057358337225;0.01540010913280427;0.6962347092378107;-1.1000022116477517;1.2984292976630512
61.470854;0.526799292319421;0.3734515712907675;0.7299686218614603;0.5591259796542505;1.0709401571269779;0.5560368872282779;10.056117178977324;0.8245997117542114;0.015668706783905303;0.015401487636724762;0.6961696930581583;-1.1000021666421012;1.2982494808597995
61.480854;0.5269988900803149;0.3733783849527655;0.7301437731943191;0.5591622352855677;1.0712089709690984;0.5559896783985474;10.05563237962093;0.8248369023956473;0.015666978520161412;0.015402912494247441;0.6961050589370164;-1.1000021223398617;1.2980816139551765
61.490854;0.5271941527951806;0.3733061982991631;0.7303184192322418;0.559199859424774;1.0714945657214616;0.5559379123850995;10.055188335612735;0.8250663094505418;0.015665403413787214;0.015404401129350176;0.6960412674293284;-1.1000020789013267;1.2979266413010289
61.500854;0.5273847729814091;0.37323532632154;0.7304920044822993;0.5592391855458516;1.0717960962444835;0.555881990867754;10.054783054833912;0.8252882121981474;0.015663993438637395;0.015405969775376806;0.6959787642186919;-1.1000020364602558;1.2977853808238988
61.510854;0.5275705361516658;0.37316599813481655;0.7306640520770331;0.5592805751637211;1.072112937024193;0.5558223177408724;10.054413242670163;0.8255031556111164;0.01566275673112001;0.015407634028693117;0.6959179813222914;-1.1000019951452427;1.297658777153138
61.520854;0.527751346731427;0.3730983639957007;0.7308340817770415;0.5593243967229858;1.0724448339038015;0.5557593724386541;10.054074883586976;0.8257119176631028;0.015661696907387227;0.015409407671547404;0.6958592700368588;-1.1000019550759037;1.2975479262659733
61.530854;0.5279272369927909;0.37303253619035487;0.731001509877982;0.5593709455744093;1.072791799966133;0.555693727073063;10.053763534528894;0.8259154193624353;0.015660812619952797;0.015411300923513224;0.6958028242930908;-1.1000019163364108;1.2974538444127017
61.540854;0.5280983566543025;0.3729686618494527;0.7311657007656942;0.5594204044139869;1.0731538836026815;0.5556259951800328;10.053474784564084;0.8261145804150475;0.015660098902967972;0.015413320155759582;0.6957487227122976;-1.1000018789543997;1.2973772835176127
61.550854;0.5282649493565812;0.37290697222583663;0.7313261354094133;0.5594729176248964;1.0735311017328384;0.5555567498065521;10.053204804274385;0.8263102285249537;0.01565954970223512;0.015415468846535678;0.6956970378773215;-1.1000018429070297;1.297318742553155
61.560854;0.5284273302374783;0.37284777254893575;0.7314824727775227;0.5595286608603023;1.0739235164473775;0.5554864931341753;10.05295036641806;0.826503066859869;0.01565915818335453;0.015417748911367712;0.695647843917847;-1.1000018081456402;1.2972785325356577
61.570854;0.5285858524917133;0.3727913746646183;0.7316344848804305;0.5595878315696433;1.0743312981977378;0.5554156870166091;10.052708430268472;0.8266937061046629;0.01565891530645699;0.015420160630941428;0.6956011216633087;-1.1000017746057686;1.2972568416517682
61.580854;0.5287408752958838;0.37273804203450156;0.7317820091871827;0.5596506306083951;1.0747547019265966;0.5553447599294223;10.052476833908683;0.8268827905274857;0.015658810551993328;0.015422700791570645;0.6955567266218252;-1.100001742204135;1.2972537686071788
61.590854;0.5288927695317066;0.37268798482438437;0.7319249030984794;0.55971723348251;1.075193894116261;0.555274098816798;10.05225623073785;0.8270710965445248;0.015658835518147583;0.015425362600412586;0.6955144630041761;-1.1000017108251923;1.2972692218247488
61.600854;0.5290419504974048;0.3726413617203015;0.7320629948686902;0.5597877490887033;1.075648723419888;0.5552040970393312;10.052050748266298;0.8272594921362055;0.01565898701038649;0.015428137805285567;0.695474104087137;-1.1000016802921577;1.2973027922494809
61.610854;0.5291888815342001;0.372598272050209;0.7321960936486338;0.5598622327631837;1.0761186906699416;0.555135197149373;10.05186643022236;0.8274488617777356;0.01565926640014684;0.015431017586474721;0.6954352971080952;-1.1000016503739773;1.2973538099399695
61.620854;0.5293340153375781;0.37255874982869974;0.73232400682789;0.5599407077432917;1.076603084257492;0.5550678254189995;10.05170923759114;0.8276400779741481;0.015659676481229335;0.015433992679793661;0.6953974830167418;-1.1000016208513164;1.2974215987522963
61.630854;0.5294777293495067;0.3725227791031507;0.732446560795371;0.5600231304627868;1.0771010160473986;0.5550022701237086;10.051584469136014;0.8278339607136603;0.01566021963682222;0.015437054410147958;0.6953599423946493;-1.1000015915858437;1.2975057726774917
61.640854;0.5296203484427607;0.37249032019665157;0.7325636639859272;0.5601093627064165;1.0776114016492842;0.5549386396824879;10.051496967970774;0.8280312628756298;0.015660898352281048;0.01544019529069285;0.6953219167588095;-1.1000015625369963;1.2976063649231024
61.650854;0.5297622228455431;0.372461296702633;0.7326753114055606;0.5601991904628462;1.078133039450151;0.554876939791595;10.051449864301135;0.8282327248453126;0.01566171675082485;0.01544340900274676;0.6952826796364949;-1.10000153372947;1.29772369107424
61.660854;0.5299037357175099;0.3724355628430475;0.7327814830432019;0.5602923710659801;1.0786647010403634;0.5548171721576033;10.051443109265893;0.828439095228952;0.015662682144982034;0.01544669054395608;0.6952415736691113;-1.1000015052224599;1.2978581032421335
61.670854;0.5300452320713268;0.3724128996966134;0.7328820810446403;0.5603886907118957;1.0792051403431617;0.5547593355347247;10.0514741147075;0.8286510831613488;0.015663804807674958;0.015450035068178988;0.6951980895076709;-1.1000014770931474;1.2980098210112196
61.680854;0.5301869614329688;0.3723930281081371;0.7329769780912361;0.5604879789367437;1.0797530373867614;0.5547033579805714;10.051539003877261;0.8288693149773455;0.01566509438276816;0.015453435045619333;0.6951519410734538;-1.100001449407663;1.2981788246228942
61.690854;0.5303290616381381;0.3723756161100526;0.7330660356621512;0.5605900608511348;1.0803069403854366;0.5546490877845045;10.051632800540595;0.8290942913137287;0.015666555684345655;0.015456878631914268;0.6951030513850797;-1.1000014221807173;1.2983648629405142
61.700854;0.5304715423425659;0.37236028465292076;0.7331490227435616;0.5606946943155543;1.0808653014748777;0.5545963459451894;10.0517490031947;0.8293263158877684;0.015668188447791158;0.015460350929778075;0.6950514674439506;-1.1000013953564975;1.2985675907089749
61.710854;0.5306142896659996;0.37234662189939993;0.7332255845262466;0.5608015485034048;1.0814266129062904;0.5545449707547814;10.051879410301899;0.8295654510628825;0.015669990257540924;0.015463836279897303;0.694997319475971;-1.1000013688382673;1.2987865295170984
61.720854;0.5307571522570287;0.37233419075665974;0.7332953524215627;0.5609102587378086;1.0819895410119698;0.5544948660495291;10.052014806129288;0.8298115631102234;0.015671957670746674;0.01546731957258099;0.6949407854821288;-1.1000013425468176;1.2990208866850526
61.730854;0.53090002147273;0.3723225265994252;0.7333580595002169;0.5610205114301472;1.0825529654081216;0.5544460346351973;10.052146354299094;0.8300644487632995;0.01567408453166755;0.015470786899345987;0.6948819603821478;-1.1000013164552176;1.2992696399325243
61.740854;0.5310427855804236;0.37231117448490536;0.7334135212840777;0.5611320900702041;1.0831159055287682;0.554398553038339;10.05226684838333;0.8303239398167116;0.01567636205823513;0.015474226448758061;0.6948207898861452;-1.1000012905719856;1.299531711957897
61.750854;0.5311852537988606;0.37229976707846973;0.7334615556149534;0.5612448540369398;1.083677352272624;0.5543525520822832;10.052371093914944;0.8305898975715253;0.01567878268642773;0.015477628799975955;0.6947572042628223;-1.10000126490683;1.2998058515511914
61.760854;0.5313272078327838;0.37228804669012344;0.7335019740139446;0.5613586574315823;1.084236111857801;0.5543082347025654;10.05245533570439;0.8308621660441142;0.015681343024746403;0.01548098576382868;0.6946913096947923;-1.1000012394632008;1.3000904941018177
61.770854;0.5314685259851231;0.3722757915006946;0.7335346293551367;0.5614733033918858;1.084790817884816;0.5542658775374719;10.052516588870898;0.8311405688746257;0.01568404280615552;0.015484289792891914;0.6946234461135431;-1.100001214243468;1.3003839129316903
61.780854;0.5316092152442043;0.37226273655147046;0.7335594345394243;0.5615885798577295;1.085340062561546;0.5542258066343569;10.05255271819207;0.8314248784098832;0.01568688232496277;0.015487535508470289;0.6945540715762586;-1.1000011892513024;1.300684401891
61.790854;0.531749341780366;0.37224855913248955;0.7335763304894316;0.5617042879902229;1.085882483357585;0.5541883559763858;10.052562980954287;0.831714727895235;0.015689860537546663;0.015490720304460906;0.6944836052853541;-1.1000011645112673;1.300990293948871
61.800854;0.5318889661071853;0.3722329152605414;0.7335852576203871;0.5618202472031898;1.0864167623341916;0.5541538158253358;10.05254870250501;0.832009644472111;0.015692974151274658;0.015493842500636885;0.6944123332975594;-1.100001140095735;1.301299999596509
61.810854;0.5320281258091273;0.3722154995382674;0.7335861546309324;0.5619363113699192;1.086941632906077;0.5541223891293339;10.052513497593496;0.832309237541452;0.01569621799881407;0.015496900885402681;0.6943403537418907;-1.1000011161158492;1.3016120904427713
61.820854;0.532166863986585;0.3721960947531705;0.733578942820195;0.5620523575298896;1.0874559930646668;0.5540941665909801;10.052461689821184;0.8326132760775243;0.015699586206928278;0.01549989605239999;0.6942675864374428;-1.100001092672368;1.3019253037167366
61.830854;0.5323052717508742;0.37217457196228365;0.7335634992525487;0.562168274696489;1.087959007645338;0.5540691470835125;10.05239635491536;0.8329215415519973;0.01570307322042889;0.01550282971076653;0.6941938909064309;-1.1000010698146945;1.3022385317676106
61.840854;0.5324434451288489;0.3721508478806096;0.7335396818786866;0.5622840099475858;1.088450067077875;0.5540473174271767;10.052319561375505;0.8332336984561791;0.015706674673385768;0.015505702563824966;0.6941191827962647;-1.100001047551772;1.302550809191014
61.850854;0.5325813620179464;0.37212486068353107;0.7335074389094773;0.5623995855640883;1.0889287110319625;0.554028734773377;10.052233554547854;0.8335493892923838;0.015710388412407118;0.01550851394027804;0.6940434004389895;-1.1000010258934587;1.302861238701067
61.860854;0.5327188309712771;0.37209659779295157;0.7334669042607737;0.5625150284958496;1.089394563811988;0.5540135415767304;10.052141365521416;0.8338684104992597;0.015714215029847278;0.015511262742593006;0.6939663737445235;-1.100001004865328;1.3031689880969528
61.870854;0.5328555424003308;0.37206613569871766;0.733418352765326;0.5626302951474144;1.0898472294079735;0.5540019050604534;10.052047021087539;0.834190713461068;0.015718156866290536;0.015513947858160959;0.6938877724056046;-1.1000009844940488;1.3034733469300361
61.880854;0.5329911397415478;0.3720336302909977;0.7333620956039865;0.5627452344798386;1.0902862534634323;0.5539939326989012;10.051955175399032;0.8345162330128745;0.015722215165769642;0.015516568718660573;0.6938071714443647;-1.1000009648017852;1.3037736784006715
61.890854;0.5331252831509556;0.37199926049847615;0.7332984267113507;0.5628595737576648;1.0907112103343997;0.5539896440629706;10.051870522579085;0.834844762161478;0.015726386413793567;0.015519126459752015;0.6937241281918486;-1.1000009458313778;1.3040693878457
61.900854;0.5332576686796673;0.3719631986424323;0.7332275623285124;0.5629729390506235;1.091121780007711;0.5539890283338428;10.051797326240537;0.8351759850238204;0.01573066018278615;0.015521623866375572;0.693638211075341;-1.1000009276787932;1.304359923603339
61.910854;0.5333879929395113;0.3719256392345876;0.7331496025363413;0.5630849340137859;1.0915177283045818;0.5539921294629417;10.051738915566174;0.8355095419134405;0.01573501985456362;0.015524064611608709;0.6935490257454429;-1.1000009104908783;1.304644654699667
61.920854;0.5335159385228107;0.37188681794909345;0.733064627023064;0.5631952542445525;1.091898842422489;0.5539990822323407;10.051697140041686;0.8358450292005901;0.015739445285829382;0.01552645386859005;0.6934562565770575;-1.1000008944366424;1.3049227830059036
61.930854;0.5336411931153688;0.3718469910160123;0.732972815471936;0.5633037518257533;1.0922648627280855;0.5540100585404005;10.05167191781646;0.8361819950113124;0.015743915925683125;0.015528798029906503;0.6933597058360874;-1.1000008796703826;1.3051934305909276
61.940854;0.5337634809981937;0.37180644360608917;0.7328744159954762;0.5634104141385813;1.0926153880882938;0.5540251877363964;10.051661074463485;0.8365199473335306;0.015748413470573017;0.015531101466496958;0.6932593604690356;-1.1000008662927587;1.3054557907051292
61.950854;0.5338826022808754;0.37176550585647855;0.7327696304308361;0.5635152986654883;1.0929498051511146;0.5540445555445186;10.051660412844491;0.8368583340848478;0.01575292337869156;0.015533364583723489;0.6931554183896006;-1.100000854353279;1.3057091993954089
61.960854;0.5339983968864703;0.3717244849978959;0.7326585749930381;0.5636184720822047;1.0932673349938367;0.5540682347056474;10.051664370079235;0.8371965665427417;0.015757434246798437;0.015535586200020022;0.6930481946127824;-1.1000008438971687;1.3059530816647755
61.970854;0.5341106496108088;0.3716835742758357;0.7325413375256671;0.5637200090531406;1.093567169319591;0.5540962791533611;10.051667653136255;0.8375341833206204;0.015761935076428712;0.015537766244282266;0.6929380361023906;-1.1000008349867056;1.3061868681530842
61.980854;0.5342191054294426;0.3716428578139664;0.7324180567167476;0.5638200412442887;1.0938486118030366;0.5541287441698621;10.051666502191155;0.8378710054909678;0.015766413661512674;0.015539905559246704;0.692825339395649;-1.1000008276780777;1.3064099922668269
61.990854;0.5343235889693542;0.3716023777876163;0.7322889385251269;0.5639187728839935;1.0941111976607523;0.5541657416438599;10.051658073822347;0.8382070291990671;0.015770858663305163;0.015542004630426634;0.6927105725579346;-1.1000008220054485;1.3066219806176904
62.000854;0.5344240679664372;0.3715621645864456;0.7321542307473026;0.5640164416495611;1.0943547247002143;0.5542074678705414;10.051639201449627;0.8385421150145207;0.01577526228433336;0.01554406305641424;0.6925942038307286;-1.1000008179985539;1.3068225156388136
62.010854;0.5345206276670308;0.3715222227103668;0.7320142110023011;0.5641132640967567;1.0945791114096433;0.5542541998056688;10.051606168216427;0.838875817342512;0.015779619588357767;0.015546080261186177;0.6924765833463512;-1.100000815704326;1.3070113315880474
62.020854;0.5346134089911986;0.3714825285666052;0.7318691287919546;0.5642093848661106;1.094784245456503;0.5543062723230539;10.051554978369497;0.839207518961833;0.015783926046587935;0.01554805728446616;0.6923579168255649;-1.1000008151798342;1.307188024975963
62.030854;0.5347025361896182;0.37144307021225453;0.7317191306204838;0.5643048379795769;1.0949700495663808;0.5543640365326229;10.051481795882877;0.8395366516352759;0.015788176814854338;0.015549997240114471;0.6922383500635875;-1.1000008164642747;1.3073520507309555
62.040854;0.5347880670086134;0.37140389968872134;0.7315642944718889;0.5643995481183246;1.0951366496845245;0.5544278066233098;10.051383819192091;0.839862768603143;0.015792367195140634;0.015551903204469291;0.6921180470458205;-1.1000008195648583;1.307502921638071
62.050854;0.5348699923904365;0.3713651381945482;0.7314047538137529;0.5644933944656638;1.0952844294357533;0.5544977938327477;10.051260269634321;0.8401855056786058;0.01579649157758926;0.015553776558732446;0.6919972209846212;-1.1000008244799186;1.3076403122851188
62.060854;0.5349482760714583;0.3713269263519765;0.7312408009613354;0.5645862920422959;1.095414010662209;0.5545740309065703;10.051112809354525;0.8405045624670024;0.015800540955824123;0.015555618079251805;0.6918761289249188;-1.100000831236381;1.3077640186655468
62.070854;0.5350229026512086;0.3712893920896015;0.7310729019990403;0.5646782044608025;1.0955262676452895;0.5546563292427162;10.050944525502644;0.8408196954690481;0.0158045023582121;0.01555742972185831;0.691755008367822;-1.1000008398891217;1.307873919108961
