time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.080854;0.5350939085595174;0.3712526762131424;0.7309016575889169;0.5647691060563632;1.0956222981659656;0.5547443239822871;10.05075817846553;0.8411306903674354;0.01580836104846119;0.015559214281949592;0.6916340146486891;-1.1000008504715608;1.3079699112044407
62.090854;0.5351613917006527;0.3712169666573451;0.7307277835509854;0.5648590049494894;1.0957032721792805;0.5548375879960502;10.050555712639039;0.8414374049524572;0.01581210130038801;0.015560973612134689;0.6915132132958675;-1.1000008629517484;1.3080518175383287
62.100854;0.53522548879215;0.37118248771403395;0.7305521138659037;0.5649480116682056;1.0957703064854123;0.5549357154975466;10.05033897881776;0.8417398585214588;0.015815704732539355;0.015562708122149068;0.6913925737566876;-1.1000008772419918;1.3081193674636578
62.110854;0.5352863400981533;0.37114945770136004;0.7303756090902729;0.5650363378679607;1.095824494930067;0.5550383393201521;10.050110247450924;0.8420382222034104;0.015819150240535696;0.015564417963779978;0.6912719608258333;-1.1000008932510823;1.3081722987792392
62.120854;0.5353440977474729;0.37111807585310874;0.7301993243491265;0.5651242306945095;1.09586693401656;0.555145148066882;10.049872569126816;0.8423327250177942;0.015822416420379803;0.015566103794966602;0.6911511592846239;-1.1000009109262159;1.308210496342043
62.130854;0.5353989660695911;0.3710885322104133;0.7300242862351903;0.5652119252627974;1.0958986278662628;0.5552559144984603;10.049630467912161;0.8426235946733236;0.015825483489400848;0.015567766049806052;0.691029890262047;-1.1000009302368785;1.3082340511477055
62.140854;0.5354512241419449;0.37106098905244006;0.7298513611992653;0.5652996506141825;1.0959204438827905;0.5553704799048936;10.049390172130185;0.8429110572336722;0.015828332797926066;0.015569404370388432;0.6909077847022;-1.1000009511339923;1.3082432227686984
62.150854;0.5355012264686881;0.37103556725072473;0.7296812316904094;0.5653876577574529;1.0959331860442774;0.5554886999331481;10.049158922859888;0.8431953311464718;0.015830945853972486;0.015571018579586825;0.6907843436494191;-1.100000973542591;1.3082383924357859
62.160854;0.5355494028646414;0.371012381446141;0.7295144263420457;0.5654762073755645;1.0959376383870771;0.5556103920504196;10.048944091048169;0.8434765903894774;0.01583330568946492;0.015572609494265475;0.6906589430011552;-1.1000009973588056;1.308220017464359
62.170854;0.535596253091773;0.3709915833685975;0.729351309926361;0.565565517401323;1.0959345077395173;0.5557353185214593;10.048752460888208;0.843754923665546;0.015835399041556668;0.015574177941012632;0.6905309322243794;-1.1000010224248304;1.308188525562082
62.180854;0.5356423016680464;0.3709733592727327;0.7291921005190688;0.5656557308612595;1.095924375752616;0.5558632186489618;10.048589445262294;0.8440302919320724;0.015837216766244975;0.015575723348427533;0.6903997531706941;-1.1000010485275034;1.3081442484914916
62.190854;0.5356880352322644;0.3709578769680966;0.7290369326558201;0.5657469354018888;1.095907792851908;0.5559938409924647;10.048458337520039;0.8443024661004228;0.015838753581352085;0.015577243560959183;0.6902649387765353;-1.1000010754342877;1.3080874881743672
62.200854;0.535733906355947;0.37094523300067567;0.7288858709513241;0.5658391768558195;1.0958853658043566;0.5561269497394552;10.048360500625723;0.8445709959905956;0.01584000836814575;0.015578735835906247;0.6901260423586967;-1.1000011029201173;1.308018532868003
62.210854;0.5357803779311292;0.37093545116738724;0.7287389183751869;0.5659324297722252;1.0958576491985086;0.5562623124322666;10.048296775657935;0.8448353010487963;0.015840984253893624;0.01558019807563926;0.689982635810032;-1.100001130778717;1.3079375288280934
62.220854;0.5358278968204431;0.3709285021847679;0.7285960898917311;0.566026608723549;1.0958250287440947;0.5563996671389887;10.048268550742987;0.8450947953023163;0.01584168787660863;0.0155816288433304;0.6898343558099616;-1.1000011588359102;1.3078444391346113
62.230854;0.5358768172469159;0.37092429594525533;0.7284574877434635;0.5661216131926461;1.0957877953790345;0.5565387272447135;10.048277302171092;0.8453489176551655;0.015842128028527407;0.015583026598586302;0.6896809115986844;-1.1000011869279602;1.3077391890652998
62.240854;0.5359273753635858;0.3709226706155693;0.7283232884623052;0.5662172895815114;1.0957462665744744;0.5566792266878373;10.048323255568128;0.845597169713557;0.015842314579978044;0.015584390739399651;0.6895220526819381;-1.1000012148432339;1.3076218235394232
62.250854;0.5359797375742238;0.3709234046233626;0.72819362847006;0.5663133497634094;1.095700799343369;0.5568209162811243;10.04840450818798;0.8458391687547301;0.015842258135854992;0.015585723879318147;0.6893575753979267;-1.1000012422949137;1.307492561044067
62.260854;0.5360340744523228;0.3709262268158993;0.7280685160307256;0.5664093599046184;1.0956517795222382;0.5569635392508668;10.048517653391203;0.8460745967446124;0.01584196989301374;0.015587031906321725;0.6891873815352313;-1.1000012689473355;1.3073516922926345
62.270854;0.5360906009604133;0.3709308282841316;0.7279478571977941;0.566504818136559;1.0955996442898988;0.5571068611361004;10.04865981938176;0.8463031791026844;0.015841461196201664;0.0155883214664723;0.6890115170278746;-1.1000012944649415;1.3071993570918654
62.280854;0.5361495515994086;0.37093689962739845;0.7278314792934297;0.5665992957222662;1.0955448347596222;0.5572507052860026;10.048830332573516;0.8465247750791779;0.015840742413075943;0.015589598004844368;0.688830198256613;-1.1000013185552178;1.307035467136777
62.290854;0.5362111288174827;0.37094415142494147;0.7277190938553205;0.5666925466523927;1.095487705901229;0.5573949451681355;10.049030277391708;0.846739400328651;0.015839822156518413;0.015590866707291895;0.6886438321504785;-1.1000013409817215;1.306859884926831
62.300854;0.5362755069347206;0.3709523051210603;0.7276102917286233;0.56678446323488;1.0954285585447532;0.5575394775367052;10.049261045209047;0.8469471183283741;0.015838707927005237;0.015592134172081789;0.6884529817101221;-1.1000013615473716;1.3066725790363738
62.310854;0.5363428865665184;0.3709611030217181;0.7275046018363237;0.5668749328711884;1.095367770308259;0.5576841615743898;10.049523910439348;0.8471479564633678;0.01583740634719492;0.015593406623680226;0.6882582978368057;-1.1000013800826682;1.306473625968858
62.320854;0.5364135280607901;0.3709703064077259;0.7274015831712509;0.5669637758826379;1.0953058061081433;0.5578287176351182;10.049819975492458;0.8473419247172963;0.01583592177843606;0.01559468625908311;0.6880604633204349;-1.1000013964569468;1.3062631802836773
62.330854;0.5364877636172677;0.37097965914869474;0.7273008942445324;0.5670507843592926;1.0952430197052876;0.5579726886741038;10.050149176982607;0.8475289956668424;0.015834255108638097;0.015595970853738317;0.687860153137848;-1.1000014105953984;1.3060413733099605
62.340854;0.5365660122555962;0.3709888849259894;0.7272022903072571;0.5671357437240487;1.095179479161947;0.5581155016933558;10.050509255079612;0.8477090166611205;0.015832404372969608;0.015597255986897058;0.6876579811962311;-1.1000014224820165;1.3058081340476115
62.350854;0.536648755328055;0.3709977171098135;0.7271056022825607;0.5672184389347893;1.0951150047877327;0.5582565090451396;10.05089598333084;0.8478817145042832;0.01583036688474359;0.015598536551831932;0.6874544594789476;-1.1000014321328007;1.3055631251857927
62.360854;0.5367364526044283;0.37100591609896044;0.727010756092754;0.5672987074293323;1.095049243518579;0.558394975110503;10.051304548522252;0.8480468078914548;0.015828141245902476;0.015599807569878965;0.6872500598565434;-1.1000014395521298;1.3053058952822434
62.370854;0.5368294625727188;0.37101329225466884;0.7269178000806247;0.5673764611061259;1.0949817236368682;0.5585301238133332;10.051731075600296;0.8482040946496523;0.015825728412718894;0.015601064648858479;0.6870453380224363;-1.1000014447261537;1.3050361732769198
62.380854;0.5369280118730796;0.37101972140299333;0.7268268819808849;0.5674516314533992;1.094912055474727;0.5586612574850432;10.052173812991512;0.8483534148150521;0.015823131999191064;0.015602304110599539;0.6868409785678103;-1.1000014476560893;1.304754036298196
62.390854;0.5370322228250383;0.37102511489877177;0.7267381531209149;0.5675241520555089;1.0948401075632328;0.5587878065102907;10.052634075563898;0.8484945582383027;0.01582035742812884;0.015603523677978742;0.6866377531714222;-1.1000014483717344;1.30445976043697
62.400854;0.5371421713876923;0.3710293803862532;0.72665167369628;0.5675940014915098;1.0947659276737303;0.5589092839601183;10.05311582815816;0.8486272682235193;0.015817410382030203;0.015604723125556118;0.6864364644795115;-1.1000014469199575;1.3041536554268331
62.410854;0.5372578849478649;0.3710324184939962;0.7265674346347378;0.5676612174172136;1.0946895517584456;0.5590252565549139;10.05362348648118;0.8487513131076707;0.015814296741620475;0.015605903232348511;0.6862378731510557;-1.1000014433647947;1.3038361246121646
62.420854;0.5373792887793764;0.3710341399450096;0.7264854764405269;0.5677258739114941;1.0946109166564049;0.5591353472950934;10.054160498868752;0.8488665220469729;0.015811024582207237;0.015607063312437759;0.6860426363967336;-1.1000014377948044;1.3035076983139218
62.430854;0.5375062162191384;0.3710344780266316;0.7264059676342539;0.5677880582026789;1.094529924498745;0.5592392056726653;10.054730160277591;0.8489727997194055;0.015807605889968813;0.015608199633160076;0.6858513187087433;-1.1000014303142112;1.3031689608529298
62.440854;0.5376384805894819;0.371033403768754;0.7263291745709609;0.5678478446999461;1.0944465236302527;0.5593364692445966;10.055336735588298;0.8490701507935705;0.015804055856976567;0.015609306054283241;0.6856644162154117;-1.1000014210086855;1.3028205767120176
62.450854;0.5377759163483052;0.3710309504419185;0.7262553698034245;0.567905268619056;1.0943607143529148;0.5594267802574083;10.055985300416825;0.8491586917775299;0.015800389852700523;0.015610376082865564;0.6854823442079254;-1.1000014099088877;1.302463367961152
62.460854;0.5379183573473632;0.3710272381369983;0.7261847586699789;0.5679603262634041;1.0942725413933172;0.559509825599385;10.056680417304893;0.8492386494045201;0.01579662051515172;0.015611404658755993;0.685305420002712;-1.1000013969926548;1.302098247007409
62.470854;0.5380655881344328;0.3710224943783639;0.7261174588940694;0.5680129908985003;1.0941820342145843;0.5595853481941193;10.057424361588515;0.8493103526777716;0.01579275722491972;0.015612387952842316;0.685133853696551;-1.1000013822130228;1.3017260436031275
62.480854;0.5382173259948502;0.37101706019230585;0.7260534984040679;0.5680632215153735;1.0940891083209254;0.5596531555003483;10.058216105596404;0.8493741877024875;0.015788807029592747;0.015613321818808123;0.6849677482892064;-1.100001365503724;1.3013474099057578
62.490854;0.5383732541875659;0.3710113565308097;0.7259928139906893;0.5681109717316353;1.0939935434895383;0.5597131621154273;10.059051619043206;0.8494305250103477;0.015784775804052666;0.015614201935635582;0.6848070808306087;-1.1000013467673417;1.3009628050585853
62.500854;0.5385330753759274;0.3710058078520973;0.7259352848335081;0.5681562103297386;1.0938949926069066;0.55976544183747;10.059924890791084;0.8494796798560682;0.015780669753622186;0.015615025097384829;0.6846516987729159;-1.1000013258951777;1.3005725299243602
62.510854;0.5386965244139034;0.3710007783374568;0.7258807805326052;0.5681989572890122;1.093793021228986;0.5598102420014163;10.060828895978004;0.8495219225811875;0.015776495969806768;0.01561578841776258;0.6845014357043768;-1.1000013028118287;1.3001769461698822
62.520854;0.538863324374075;0.37099657152106535;0.7258291985889651;0.5682393030518798;1.093687232705393;0.5598479622475862;10.061756466190154;0.84955747668006;0.015772261913964244;0.015616488533882237;0.6843562619601794;-1.1000012774872814;1.2997767917577603
62.530854;0.5390331657705967;0.37099345352313884;0.7257805124505333;0.5682774127345545;1.0935773765486263;0.5598791079961064;10.062701210953998;0.8495864767104283;0.01576797584401883;0.015617123043110557;0.6842162817254281;-1.1000012499230991;1.299373289664941
62.540854;0.539205729120314;0.37099164704389515;0.7257347734800836;0.568313550285903;1.0934633675229708;0.5599042284508087;10.063657421188442;0.8496089702780535;0.015763647049530174;0.01561769036261563;0.6840815763103186;-1.100001220146021;1.2989680132281474
62.550854;0.539380665547019;0.37099131189500223;0.7256920425847403;0.5683480583301614;1.0933452386729432;0.5599238595823427;10.064618887328995;0.8496249563597729;0.01575928408124484;0.015618187487771048;0.6839520652620785;-1.100001188189571;1.2985626641000942
62.560854;0.5395575283729896;0.3709925334375984;0.7256523518366779;0.5683812729116741;1.0932230764534558;0.5599384593988403;10.065578447769523;0.849634367802785;0.01575489345860454;0.015618609577447203;0.6838275260044726;-1.1000011540707646;1.2981588979299217
62.570854;0.5397357520230811;0.37099532639746513;0.7256156942122145;0.5684134754984775;1.0930969773486645;0.5599483312531741;10.066528493980618;0.8496370547583272;0.015750480048807476;0.015618951437227382;0.683707717103127;-1.1000011178127627;1.2977582567004011
62.580854;0.5399147278143575;0.37099967667382366;0.7255819783267383;0.5684449007687734;1.092966997728598;0.5599535862448966;10.067461226457898;0.8496328386876221;0.015746047319996213;0.015619208231302537;0.683592457678069;-1.1000010794954744;1.2973620954911929
62.590854;0.5400938896255186;0.3710056181331727;0.7255510024218471;0.5684757633142249;1.0928330969679059;0.5599542085120381;10.068368794780753;0.8496215883813043;0.015741598078350474;0.015619374235577783;0.6834816301672232;-1.1000010392610609;1.296971489436754
62.600854;0.5402727124668237;0.37101329513254216;0.7255224604378757;0.5685063001987718;1.0926951273238532;0.5599501911148187;10.06924394030379;0.8496032923850553;0.015737136907298933;0.015619441448043976;0.6833751197311386;-1.1000009972715132;1.296587266810023
62.610854;0.5404506852588601;0.37102294374729605;0.7254959236105305;0.5685368060810722;1.0925528603430328;0.5599416101805196;10.07008061841879;0.8495781031093559;0.01573267262462251;0.015619401080646174;0.6832727445716898;-1.1000009536793736;1.296210158541879
62.620854;0.540627337998338;0.3710347912012907;0.7254708515269925;0.5685676218511492;1.092406022325031;0.559928555873221;10.07087422964195;0.849546263020549;0.01572821858462572;0.015619246841025818;0.6831742967407378;-1.100000908626688;1.2958409306724934
62.630854;0.5408022746858726;0.37104898546842;0.7254467085489702;0.5685990565645977;1.0922543863425562;0.5599110163184832;10.071621512526958;0.8495079878829653;0.015723791333087503;0.015618975872955708;0.6830796733326634;-1.100000862230631;1.2954803990101917
62.640854;0.5409751632049979;0.37106561014912787;0.7254231030922306;0.5686313026610613;1.0920979296504807;0.5598888955688414;10.072320103261008;0.8494635035473922;0.015719409432539477;0.015618587432563393;0.6829889547746936;-1.1000008145528337;1.2951293480895698
62.650854;0.5411457029033253;0.37108471122969705;0.7253998412872198;0.5686644321522535;1.091936929666664;0.5598621370434742;10.072968360349707;0.8494131393203908;0.015715092679436757;0.015618082125904724;0.6829023484204055;-1.1000007655831516;1.2947884441069333
62.660854;0.5413135995577893;0.37110630484564455;0.725376933023688;0.5686984605154416;1.0917718912083445;0.5598307686993885;10.073565193357014;0.8493573034310646;0.01571086079694489;0.015617461348860558;0.6828200958828743;-1.1000007152478142;1.2944582119313925
62.670854;0.5414785560698225;0.37113039543612236;0.725354583317367;0.5687334293521401;1.0916033925886952;0.559794844598064;10.07410911159035;0.849296440659227;0.015706731759789115;0.015616725854043756;0.68274250615649;-1.1000006634474686;1.2941391185381834
62.680854;0.5416402698870766;0.3711570143318641;0.7253331272963315;0.5687694798573456;1.0914320344389234;0.5597543644718393;10.074597373648052;0.8492310108265007;0.015702721140065053;0.015615874682307098;0.6826700314014806;-1.1000006100830344;1.2938316511317929
62.690854;0.5417984399316136;0.37118626829836376;0.7253129510111409;0.5688068451375244;1.0912585240208337;0.5597092383787667;10.075025946835877;0.8491614190890874;0.015698842566405125;0.015614906119065715;0.6826032211828658;-1.1000005550340515;1.2935363662722426
62.700854;0.5419527780491353;0.37121833277670785;0.7252944731810014;0.5688457575879335;1.0910837307878898;0.559659332721259;10.075389658498262;0.849087993934644;0.01569510806314905;0.015613820286553825;0.6825426024818588;-1.1000004981627216;1.2932540040858789
62.710854;0.5421029859224166;0.3712533599913874;0.7252781326110127;0.5688863845877952;1.090908600867496;0.5596045255847929;10.075682587600609;0.849011047789839;0.015691527795155025;0.01561262048285281;0.6824885814566568;-1.1000004393779517;1.2929854649365708
62.720854;0.5422487013963767;0.3712914105388101;0.7252642980574732;0.5689288354054257;1.090734052473983;0.5595446922239691;10.075899097619176;0.8489309053446427;0.015688109160919665;0.01561131196041507;0.6824413995700606;-1.100000378688408;1.2927315574303013
62.730854;0.5423894741527158;0.37133247192669516;0.7252531833726985;0.5689731930958322;1.0905609628857607;0.5594796867369489;10.07603471227551;0.8488478956862338;0.015684855298427492;0.015609900394712562;0.6824011469784185;-1.1000003162144305;1.2924928115385235
62.740854;0.5425248023739416;0.3713765014345985;0.7252448572753448;0.5690195159559169;1.0903901538002392;0.5594094006252428;10.07608589651928;0.8487623695775653;0.015681763704738328;0.015608391608132233;0.6823677793752564;-1.1000002521682573;1.2922694755849709
62.750854;0.5426542174975414;0.3714234608551804;0.7252392879569796;0.5690678087953017;1.090222307124201;0.5593338213520048;10.0760490662146;0.8486747309564268;0.01567882678888891;0.015606791932051627;0.6823411006070695;-1.1000001867965472;1.2920615786775318
62.760854;0.5427773615750129;0.371473337564137;0.7252364063873445;0.5691180385628383;1.0900578684361864;0.5592529994307233;10.075920063827118;0.8485854323138233;0.01567603503190459;0.015605108922857389;0.6823207425464337;-1.1000001203207421;1.2918689713242133
62.770854;0.5428939915379175;0.3715261446326243;0.7252361615137627;0.5691701663053974;1.089897037067561;0.5591669492548169;10.075694777099287;0.84849491434817;0.015673380040100847;0.015603352263797332;0.6823061860762746;-1.1000000529310412;1.2916912726267513
62.780854;0.5430039204463076;0.37158192853617766;0.7252384642555292;0.5692240942211559;1.089739905354707;0.5590755397536994;10.07536997280952;0.8484035413453004;0.015670856577057052;0.01560153396792056;0.6822968455570176;-1.099999984837093;1.2915277732170238
62.790854;0.5431069647640608;0.3716407588497548;0.7252431222331654;0.5692795835196904;1.0895866048862974;0.5589784647874424;10.074943552305493;0.8483116171212374;0.015668464512670052;0.015599668285486527;0.6822921716957482;-1.0999999163189507;1.2913774950479282
62.800854;0.5432029393043916;0.3717026650483979;0.7252498948846416;0.5693362504441577;1.0894372548985873;0.5588753452689323;10.07441479148469;0.848219521908656;0.015666208288704197;0.01559777178943821;0.6822916684580566;-1.0999998477085233;1.291239377418794
62.810854;0.5432916984980546;0.3717676129566205;0.7252585368284357;0.5693936246978144;1.0892917662187733;0.5587658704630916;10.073784668958469;0.8481278364222835;0.015664093006234902;0.015595862519892444;0.6822948569305184;-1.0999997793304126;1.2911123284837007
62.820854;0.5433732065588351;0.37183556750764835;0.7252687744189417;0.5694512338665316;1.0891497112839663;0.558649861985607;10.073055665757648;0.8480372496027786;0.01566212034569042;0.015593958364304869;0.6823013346150056;-1.0999997114923443;1.2909951695817725
62.830854;0.5434475820886102;0.37190653787693073;0.7252802896208747;0.5695087051731443;1.0890103772143238;0.5585272413370476;10.072231066287943;0.8479483309569197;0.01566028684169047;0.015592075798212437;0.6823108627888554;-1.0999996445071136;1.2908867313630978
62.840854;0.5435150441712424;0.3719805662487647;0.7252926739120638;0.5695658130773812;1.088872956134916;0.558397990027858;10.071314034918336;0.847861435601629;0.015658585142921153;0.015590229306256097;0.6823232850881301;-1.0999995786885282;1.2907860784366139
62.850854;0.5435758116445076;0.3720577091234203;0.7253053995539868;0.5696224320386463;1.088736699945454;0.5582621499158827;10.070306821496759;0.8477767967070424;0.015657006943637326;0.015588431415742149;0.6823383340940188;-1.0999995143383747;1.290692556753934
62.860854;0.5436300672044159;0.37213801386332157;0.7253179219166457;0.5696784948207031;1.0886009596781159;0.5581197932228834;10.069210785403166;0.8476946495464225;0.01565554453861438;0.015586692353543893;0.6823555596339397;-1.0999994517337497;1.290605572673024
62.870854;0.5436779559967965;0.37222149853926945;0.7253298255867193;0.5697339926367269;1.0884652113883642;0.5579709758482624;10.068027247112903;0.8476152565507177;0.01565418983001879;0.015585019084128543;0.6823744156156302;-1.099999391115467;1.2905243595202622
62.880854;0.5437195752384233;0.37230816524938426;0.7253408309813464;0.5697889387139176;1.0883290820569471;0.5578157507181309;10.066758533986347;0.8475388263753908;0.015652933092466518;0.01558341535602474;0.6823943387691841;-1.0999993327081863;1.2904479312360626
62.890854;0.5437550069914452;0.3723980279476358;0.7253506819768939;0.5698433369484349;1.0881923356252092;0.5576542071047331;10.065408126910043;0.8474654489279868;0.015651762666702287;0.015581883242842348;0.6824147599516416;-1.09999927674698;1.2903752261293313
62.900854;0.5437843928069825;0.37249113382356747;0.7253590940843501;0.5698971945352761;1.0880548839498958;0.5574864765669065;10.063979427768755;0.8473951711366013;0.015650664427720083;0.015580424848925384;0.6824351139648189;-1.0999992234542435;1.2903053175330872
62.910854;0.5438079767651613;0.3725875729483802;0.7253657844366074;0.5699504798724077;1.0879167788804864;0.5573127142972132;10.06247488678097;0.8473281139131101;0.01564962205434259;0.015579043159721525;0.682454867193994;-1.0999991729990557;1.2902374785264137
62.920854;0.5438260639298218;0.372687450944428;0.7253705008357145;0.5700030531875773;1.0877781280218448;0.5571331102364816;10.060896397495931;0.8472644560430982;0.015648619216354992;0.015577742113109092;0.6824735525247201;-1.0999991255078754;1.2901710951836465
62.930854;0.5438389296718261;0.3727908534588779;0.7253730454327345;0.5700546879750311;1.087639083275401;0.5569479525990868;10.059245636349491;0.8472043576871301;0.015647641741159422;0.015576526511503055;0.6824907852311578;-1.0999990811120914;1.2901056037519463
62.940854;0.5438467985186184;0.3728978539792379;0.7253733035670518;0.5701051484499575;1.0874999423907497;0.5567576728384518;10.057524056719314;0.8471479689306257;0.015646678201024316;0.015575401856771016;0.6825062509919624;-1.099999039972515;1.2900404936033707
62.950854;0.5438499070403919;0.3730085413358461;0.7253712256293064;0.5701542450023633;1.0873611828809773;0.5565628066351767;10.055732740665213;0.8470954967946981;0.015645719708799397;0.015574374003371992;0.6825197136487703;-1.099999002271392;1.2899753416185233
62.960854;0.5438485133113992;0.3731230291230839;0.7253667303811839;0.5702018507517662;1.0872233677865037;0.556363917316241;10.05387113458376;0.8470472393487075;0.01564476008445684;0.015573448892882888;0.682531035463454;-1.0999989681961144;1.2899098172836092
62.970854;0.5438428074736464;0.373241439005355;0.7253596701538082;0.570247868836521;1.0870870329605409;0.5561615563404547;10.05193573307617;0.8470035433728273;0.015643795448631603;0.015572631990324697;0.6825401653362166;-1.0999989379232487;1.28984362301453
62.980854;0.5438328365484444;0.37336387513330616;0.7253499539610424;0.570292179305881;1.0869526309485649;0.5559562548569158;10.04992119795784;0.8469647218591421;0.01564282244274135;0.015571927338448376;0.682547108695078;-1.09999891160613;1.2897764295191243
62.990854;0.5438185202935684;0.3734904011232483;0.7253376668892895;0.5703346220394333;1.0868205616959439;0.5557485118357102;10.04782230820507;0.8469310276135246;0.015641836761251905;0.015571337317246753;0.6825519036887839;-1.09999888938497;1.2897078517796132
63.000854;0.5437996954030723;0.37362099445182245;0.7253230364944765;0.5703750038845432;1.08669129937264;0.5555387816379395;10.045634204530344;0.8469027146785937;0.015640832681913956;0.015570862969618765;0.6825545911439745;-1.0999988714078952;1.2896375218874787
63.010854;0.5437761318800525;0.3737554910059655;0.7253062815857436;0.570413112612493;1.0865654532546951;0.5553274797787182;10.043352873125082;0.8468800902470645;0.015639803188697853;0.01557050406448015;0.6825551658352813;-1.099998857812124;1.2895652886492168
63.020854;0.5437475911350088;0.3738935737230766;0.7252875202626071;0.5704487555910147;1.0864436472019046;0.5551150177402241;10.040977045406718;0.8468634375187865;0.01563874098678497;0.015570259575453523;0.6825535231513276;-1.0999988486779448;1.28949138410267
63.030854;0.5437139206527999;0.3740348076924729;0.7252668816660058;0.5704817698262455;1.0863264121693512;0.554901835676273;10.038508701581009;0.8468528754518813;0.015637639605061836;0.015570129047845471;0.6825494541707802;-1.0999988440191042;1.289416334080445
63.040854;0.543675060082463;0.37417869157218464;0.7252446568267792;0.5705119582035924;1.0862141688488591;0.554688386708993;10.035952014743218;0.8468483136701106;0.015636493619845773;0.015570113812481828;0.6825427427976454;-1.0999988438100876;1.289340659842186
63.050854;0.543630994298342;0.3743247125336431;0.7252212635528896;0.5705390046119729;1.0861071405684204;0.5544750745947283;10.033313204679608;0.8468494951321147;0.015635297917507035;0.015570217103223833;0.6825332908212622;-1.0999988480084075;1.289264660310256
63.060854;0.54358176170537;0.37447238367775393;0.725197107849679;0.5705624361313988;1.0860052098602944;0.5542621693806505;10.030600459178682;0.8468560704038548;0.01563404611103813;0.015570443575529717;0.6825211657425251;-1.0999988565606384;1.2891884075549571
63.070854;0.5435274659966123;0.37462125673624025;0.7251725132256814;0.5705816771621619;1.0859078806053317;0.5540497543406269;10.027822665886777;0.8468676750868837;0.01563272940326142;0.01557079828143692;0.6825065727172246;-1.0999988693992602;1.2891118703273345
63.080854;0.54346825071612;0.3747709312306072;0.7251477134769247;0.5705961621429828;1.0858143967668392;0.5538377787828517;10.02498805208142;0.8468839529601522;0.01563133691557475;0.015571284156230172;0.6824897600936467;-1.0999988864445691;1.2890350678148939
63.090854;0.5434042826238163;0.3749210616420984;0.7251228295763029;0.5706053879721213;1.0857238906847835;0.5536261883094304;10.022103090304077;0.8469045652073979;0.015629856846788567;0.015571900285244637;0.6824708906788927;-1.0999989076232393;1.2889581371370877
63.100854;0.5433357545217025;0.37507134103725737;0.7250978608293701;0.5706088726046197;1.0856354409425266;0.5534150051982827;10.019171499611554;0.8469292525297802;0.015628278001187476;0.015572644230685096;0.6824499830815419;-1.0999989328822952;1.2888812137180485
63.110854;0.5432628901530151;0.3752214729313211;0.7250727349036419;0.5706061419111836;1.08554807011936;0.5532043024906401;10.016194035654147;0.8469578375382435;0.015626591531724018;0.015573514863284904;0.6824269511947525;-1.0999989621792898;1.2888042411547789
63.120854;0.5431859399394694;0.37537118825118543;0.725047350850104;0.5705967945888164;1.0854607429788372;0.5529941428226299;10.013169480293056;0.8469901077728779;0.01562479194865342;0.015574511281535863;0.6824016387550744;-1.099998995459544;1.2887269985416956
63.130854;0.5431051754383017;0.37552028987458486;0.7250215658733293;0.5705805417532231;1.085372420843245;0.5527845623384975;10.010096335705372;0.847025746262774;0.01562287664792759;0.015575631317871031;0.6823738192655475;-1.0999990326411628;1.2886493780773924
63.140854;0.5430208852614894;0.3756686464862187;0.724995151524556;0.5705572268613092;1.085282165909474;0.5525755784787285;10.006974282769916;0.8470643801819796;0.01562084456879873;0.015576872407695676;0.6823432408558779;-1.0999990736253566;1.288571601292376
63.150854;0.5429333542857631;0.37581615313653094;0.7249677817867892;0.5705268965658108;1.0851892096209836;0.5523671961969844;10.003804950048785;0.8471056588565669;0.015618695039199328;0.015578231747003127;0.6823096863441069;-1.099999118312535;1.2884941781749746
63.160854;0.5428428337152055;0.37596271234115874;0.7249391094458624;0.5704898106577533;1.085092982241633;0.5521594418296494;10.00059178751432;0.8471492723104127;0.015616427491089647;0.015579705151342403;0.6822729742090741;-1.0999991665965312;1.2884177023099825
63.170854;0.5427495370582549;0.37610822860618587;0.7249088824843549;0.5704463117112272;1.0849931085995994;0.5519523774361567;9.99733930546904;0.8471948534505759;0.015614042305223256;0.015581287443816358;0.6822329520538096;-1.099999218358574;1.2883426944402248
63.180854;0.5426536593648055;0.3762526019706469;0.7248769720067174;0.5703967106901141;1.0848893053769084;0.5517460722805234;9.994053320699416;0.8472418527618355;0.015611542188141784;0.015582973950198987;0.6821895229125254;-1.0999992734674466;1.288269605140387
63.190854;0.5425553742704043;0.3763957243688027;0.7248432821648856;0.5703412984718452;1.0847812177272038;0.5515406233464297;9.990741960855424;0.8472895371864589;0.015608932757974963;0.015584760943344805;0.6821426630375887;-1.0999993317830932;1.2881987901978866
63.200854;0.5424548154806428;0.3765374827937639;0.7248076662506912;0.5702803620990181;1.0846683748713895;0.5513362236273122;9.987415183208132;0.8473370839237492;0.015606221801935835;0.015586645578949043;0.6820924179297254;-1.0999993931901708;1.2881303389989227
63.210854;0.5423520940406595;0.37667776053093505;0.7247699724690162;0.5702141208403617;1.0845503360610056;0.551133175333208;9.984083633077416;0.847383633431312;0.015603417939834307;0.01558862566783348;0.6820389136298071;-1.0999994576329681;1.2880639824534021
63.220854;0.5422473282474051;0.3768164450812262;0.7247301775347587;0.5701426850460785;1.0844268338540768;0.550931828873566;9.980758716268465;0.8474282888514811;0.015600529280222384;0.015590698966900312;0.6819823994817674;-1.0999995251068047;1.2879991912719504
63.230854;0.5421406292053093;0.37695346931211304;0.7246884249323483;0.5700660819204703;1.0842977734512302;0.5507325338131791;9.977453338572468;0.8474701463446546;0.015597562494938063;0.015592862941898537;0.6819232525147187;-1.0999995956171669;1.287935341012867
63.240854;0.5420320763064713;0.3770888335052287;0.7246449078863321;0.5699843147224555;1.0841631894981125;0.5505356383006045;9.974182745011214;0.8475083562043807;0.015594522962139968;0.015595114928575956;0.6818618774931188;-1.0999996691327445;1.2878718215517762
63.250854;0.5419217331260727;0.3772225660149393;0.7245997516102762;0.5698974910938495;1.0840232167474169;0.5503414652198252;9.97096479171057;0.8475421002018871;0.01559141636448725;0.01559745229123061;0.6817985939312781;-1.09999974556889;1.2878080323124055
63.260854;0.5418096560488669;0.3773547000338836;0.7245530052459708;0.5698059437260465;1.0838780155698542;0.5501502609219128;9.967818528254169;0.8475704968193163;0.015588251326178758;0.015599873124404322;0.6817336466945617;-1.0999998248068366;1.2877433896054091
63.270854;0.5416958541506907;0.37748529097586514;0.7245046920318303;0.5697101928824024;1.0837276909440154;0.5499621860353707;9.964762075734997;0.8475926364779905;0.015585040969865965;0.015602377155705517;0.6816673029975513;-1.0999999066940958;1.2876774315348252
63.280854;0.5415802628597453;0.3776144216240373;0.7244548406172107;0.5696108281870774;1.0835723014852794;0.5497773417141948;9.961811239230542;0.8476077411630242;0.015581801579788446;0.015604965066113854;0.681599919363154;-1.0999999910201197;1.2876098632205972
63.290854;0.5414627669661934;0.37774220199711084;0.7244034954299475;0.5695084770990597;1.0834119501778172;0.5495957824494894;9.958978705633093;0.8476152346829922;0.015578549760653764;0.015607635334801417;0.681531941338081;-1.1000000775131678;1.287540488418613
63.300854;0.5413432218722732;0.37786877517876194;0.7243507223924034;0.5694038258392947;1.0832469219409868;0.5494175326639255;9.956274098151557;0.8476147202545407;0.015575301267267673;0.015610381590320521;0.6814638492866482;-1.1000001658596712;1.287469141278675
63.310854;0.5412214536196909;0.3779942814374447;0.7242965870707477;0.5692975684811364;1.0830777657457136;0.5492426328007767;9.953704619282233;0.8476059684085544;0.015572071862147928;0.015613193320185731;0.6813961119417161;-1.1000002557275188;1.2873956429789917
63.320854;0.5410972698479403;0.37811877236353486;0.7242411211567872;0.5691903253662172;1.0829051726783898;0.5490711412604249;9.951274850146207;0.8475889116134434;0.015568876516784467;0.015616058170647422;0.6813292207254896;-1.1000003467778037;1.2873197785018615
63.330854;0.5409705285587927;0.3782421642660127;0.7241843431922912;0.569082624012509;1.0827297895090393;0.5489030522820738;9.948986903748983;0.8475636544862769;0.015565726321562452;0.015618963658119312;0.6812637836338471;-1.100000438671544;1.2872413543242651
63.340854;0.5408412350680446;0.3783642799529075;0.7241263260028783;0.5689748987337858;1.0825521879169138;0.548738223641647;9.946842620824953;0.8475305036843502;0.015562627725390753;0.01562189796987377;0.681200546037522;-1.100000531119205;1.2871603017300028
63.350854;0.5407095410365567;0.37848492705732956;0.7240672201086155;0.5688674792140431;1.0823729348834317;0.5485764221055555;9.944846036123543;0.8474899748083841;0.01555958525738644;0.015624849653836467;0.681140241973687;-1.1000006239555074;1.287076677774322
63.360854;0.5405756470777181;0.3786039683625057;0.7240072238048851;0.5687606082294634;1.0821926260877348;0.54841745710276;9.943004269353478;0.8474427488345453;0.015556604134035035;0.015627806459309165;0.6810834223409226;-1.1000007171593489;1.2869905457128938
63.370854;0.5404397428992392;0.37872135231032195;0.7239465838068558;0.5686544767164331;1.0820118773336669;0.5482612430630208;9.94132685995105;0.8473895395707017;0.015553691109907865;0.015630754339592896;0.6810304638265678;-1.1000008108217305;1.2869019157126365
63.380854;0.5403020408638833;0.378837083432101;0.7238856076355605;0.5685492374713026;1.0818313691825925;0.5481077670947906;9.939823802527181;0.8473309334554139;0.015550853722105611;0.015633678245190435;0.6809816664023502;-1.1000009051166915;1.2868108694055738
63.390854;0.5401628668324403;0.37895117019160984;0.7238246347965679;0.5684450163620968;1.081651926036029;0.5479570690590219;9.938503066835889;0.8472673919871222;0.015548098237199054;0.015636564588768536;0.6809372680609314;-1.100001000266804;1.2867177378716304
63.400854;0.5400227189712775;0.37906359158941666;0.7237640297982837;0.568341954642031;1.0814745206671033;0.547809219908154;9.937369061315088;0.8471993730243353;0.015545428655301596;0.015639401839434575;0.6808974439960853;-1.1000010964910083;1.2866231339192482
63.410854;0.5398822129591729;0.37917429769617866;0.7237041896659182;0.5682402245830124;1.0813001778280387;0.54766427826363;9.936422149171252;0.8471273371037639;0.015542848239153948;0.01564217835063709;0.6808623719865345;-1.1000011939675656;1.286527818134607
63.420854;0.5397419556202395;0.379283249245608;0.723645497768585;0.5681399597283924;1.0811298101850975;0.5475222750260874;9.935658547927993;0.8470516822452202;0.015540361417800068;0.015644881890428373;0.6808322810599492;-1.1000012928159781;1.286432555448906
63.430854;0.5396024517630439;0.3793904649638401;0.7235882995355678;0.5680411930408729;1.0809641327341848;0.5473832079250686;9.935071410490197;0.8469727574721365;0.01553797313756012;0.01564750250627584;0.6808074185204234;-1.10000139309075;1.2863381013254718
63.440854;0.5394640845736137;0.37949603197722986;0.7235329321601518;0.5679439041704248;1.0808037191778728;0.5472470437694278;9.934652382746016;0.8468909324362126;0.01553568604760088;0.01565003409941116;0.6807880017844418;-1.1000014947975054;1.286245264170837
63.450854;0.5393271529494689;0.3796000878681947;0.7234797098721363;0.5678480997658933;1.080648990457818;0.5471137886818069;9.934391323544016;0.8468066654588478;0.015533499988729037;0.015652472422076347;0.680774257316103;-1.100001597916533;1.286154945481201
63.460854;0.5391919114560523;0.3797028155755057;0.7234288947006228;0.5677538181604939;1.0805001205463831;0.546983581727634;9.934275382185433;0.8467204797401919;0.015531414989823137;0.01565481373998765;0.6807664845629753;-1.1000017023973967;1.2860681424035323
63.470854;0.5390585572181098;0.3798044641582984;0.7233807294616195;0.5676610640967386;1.0803570844142087;0.5468567056377406;9.934289767084035;0.8466328809290464;0.015529433360176892;0.015657056442300952;0.680765008301068;-1.1000018081225635;1.2859858834778042
63.480854;0.5389271904842015;0.37990537327160184;0.7233354474923943;0.5675697329353672;1.0802197992655622;0.5467335400508547;9.93441916736354;0.8465443834379911;0.015527559069728507;0.015659202322304153;0.680770076814606;-1.1000019148962814;1.2859091177539113
63.490854;0.5387978109428389;0.3800059644987011;0.7232932162078392;0.5674795930935468;1.080088178085546;0.546614536480473;9.934648135400291;0.8464555714793789;0.015525796538766453;0.015661255072547668;0.6807818069790311;-1.1000020224802858;1.285838646655004
63.500854;0.5386703425249563;0.38010668348262716;0.7232541283085694;0.567390354943859;1.0799621419396856;0.5465001897215793;9.934961244745645;0.846367048292766;0.015524149925551107;0.015663217757710433;0.6808001649231088;-1.1000021306400938;1.285775124718128
63.510854;0.5385446453328944;0.38020792432523437;0.723218262519917;0.5673017694611552;1.0798416628299752;0.5463909575832402;9.935344785293125;0.8462793617842117;0.015522622662693381;0.015665091978908446;0.6808249515858463;-1.1000022391867603;1.2857190963352998
63.520854;0.5384205050145907;0.38030999117172665;0.7231857383007144;0.5672136722468344;1.0797267388682532;0.5462872351803809;9.935789432125548;0.8461929989832447;0.015521216913924338;0.01566687722009261;0.6808557905460264;-1.1000023479935548;1.2856709779718483
63.530854;0.5382976147795014;0.38041310460761757;0.7231567682704703;0.5671259507832987;1.0796172899622007;0.5461894667733013;9.936291140711653;0.8461084006856536;0.015519933022360235;0.015668568443136476;0.680892165392584;-1.1000024569668752;1.2856309067953793
63.540854;0.5381755843675743;0.3805174131960427;0.7231316787742781;0.5670385015509425;1.079513104596006;0.5460982132618378;9.936848762412579;0.8460259932546917;0.01551876921770784;0.015670155199090662;0.6809335202975726;-1.1000025660033035;1.2855985795788296
63.550854;0.538053982967096;0.3806230093880044;0.7231108196887707;0.5669512425769369;1.0794138991961637;0.5460140624076352;9.937460686332495;0.84594625299658;0.015517721670552102;0.015671624478187415;0.6809793659311105;-1.100002674970517;1.2855732524184662
63.560854;0.5379323671222189;0.38072996033821177;0.7230944238176567;0.566864135255249;1.079319461087137;0.5459375170600055;9.93812453539703;0.8458696787076858;0.015516785891522144;0.01567296462655979;0.6810293545849488;-1.10000278371119;1.2855539256849882
63.570854;0.5378103121744012;0.38083831691358644;0.7230825743593143;0.5667771597197506;1.0792297544578733;0.5458689363984531;9.938839473461863;0.8457966797179073;0.015515958370233578;0.015674167478379096;0.6810832886181253;-1.1000028920447757;1.285539617721793
63.580854;0.5376874949626406;0.38094808061271407;0.7230753103422385;0.5666903282605616;1.0791449353452531;0.5458084992033199;9.939607025624518;0.845727569876939;0.015515235898869682;0.015675228422103803;0.6811410307177383;-1.1000029997630945;1.285529471487071
63.590854;0.5375637530278305;0.3810591710760079;0.7230726936301656;0.566603776971105;1.0790653572439532;0.5457561836645465;9.940429692573945;0.8456626643057258;0.015514614630965718;0.015676145882566606;0.6812023774871242;-1.100003106645447;1.2855226320408948
63.600854;0.5374390693874717;0.3811714349321962;0.7230747247974603;0.5665178257510435;1.0789915280934665;0.5457117876758012;9.941309614484645;0.8456023646894477;0.015514090890581403;0.01567692073878098;0.6812669962205995;-1.1000032124731738;1.285518184475924
63.610854;0.5373135298702775;0.38128467566908425;0.7230812703085285;0.5664329660438514;1.078923990920687;0.5456750126544038;9.942248027018627;0.8455471829958217;0.015513661541286276;0.015677554949326693;0.681334461553045;-1.1000033170130488;1.28551525358617
63.620854;0.5371872614100771;0.38139868150976386;0.7230921382067242;0.56634982279615;1.0788632905878708;0.5456455775279979;9.943244579480279;0.8454977050955711;0.015513323317622367;0.015678049933328296;0.6814043381006213;-1.10000342002149;1.2855131573896923
63.630854;0.5370603713533157;0.38151323718556607;0.723107196221966;0.5662691006536806;1.0788100553657334;0.5456232761249767;9.94429645690478;0.8454545629281838;0.015513073128327674;0.015678405783416394;0.6814762197887964;-1.1000035212866008;1.285511516179635
63.640854;0.536932929007716;0.3816281173976057;0.7231264436044625;0.5661915216465844;1.0787650201047758;0.545607947836733;9.945398569169043;0.8454183803706469;0.01551290939036308;0.015678621517998967;0.6815496988542794;-1.1000036206400943;1.2855101508684355
63.650854;0.5368049463927792;0.3817431041259361;0.7231500370985551;0.5661177596902943;1.0787289193281824;0.5455994366353373;9.946545149662732;0.8453896268531511;0.01551283261264678;0.015678696830695935;0.6816242896156042;-1.100003717938611;1.2855088188661459
63.660854;0.5366763566196328;0.38185800833478706;0.7231782099555525;0.5660483573054343;1.0787023311125412;0.5455975858553193;9.947731563454928;0.8453684683190668;0.015512844341203575;0.015678634891511535;0.6816993884075103;-1.1000038130637881;1.2855070862092315
63.670854;0.5365470533662731;0.38197266047380035;0.7232111155773149;0.5659836888731241;1.0786855866080003;0.5456022127888664;9.9489548115306;0.8453547163533849;0.015512944446949464;0.015678443660401022;0.6817743623516626;-1.100003905931138;1.2855044416487766
63.680854;0.5364169596126133;0.3820869153232637;0.7232487642554638;0.5659240285836178;1.078678781083425;0.5456130732200605;9.950212535344075;0.845347918645695;0.01551312851784591;0.015678134662651826;0.6818486622160431;-1.1000039964776993;1.2855004593042565
63.690854;0.5362860685561586;0.3822006600861903;0.7232910829826552;0.5658696221924049;1.0786817801663533;0.545629898938102;9.951501779558829;0.8453474992299536;0.01551338829297715;0.01567772069177417;0.6819217666205406;-1.1000040846384442;1.2854947944354644
63.700854;0.5361544345236543;0.38231376764856984;0.7233379912475034;0.5658206855317305;1.078694178462806;0.5456524462239004;9.95281837958881;0.8453527956288117;0.015513714474205048;0.015677213281372084;0.681993047783124;-1.1000041703302552;1.2854870649891839
63.710854;0.5360221183864058;0.38242604264669816;0.7233894364856464;0.5657773759175384;1.0787153590540135;0.5456804622644916;9.954157523090823;0.8453630738547352;0.01551409856849515;0.015676620669958508;0.6820618015965634;-1.1000042534392411;1.285476827086583
63.720854;0.5358891612461125;0.38253724361339214;0.7234454091376863;0.5657397768105793;1.0787446826393674;0.5457136411746365;9.95551518848101;0.8453776125022455;0.01551453298394633;0.01567594768358558;0.6821273942126331;-1.1000043338252143;1.2854636637490893
63.730854;0.5357556155067451;0.3826471527873195;0.7235059731438266;0.5657078966732787;1.0787816269850705;0.5457516297384861;9.95688845964667;0.8453957485291126;0.015515010712475564;0.015675197426311405;0.6821893300394443;-1.1000044113506604;1.2854472342487306
63.740854;0.5356215478446088;0.38275561153287674;0.723571284497332;0.5656816657809265;1.078825822095885;0.5457940553992204;9.95827443501954;0.8454168847229856;0.015515524605980184;0.01567437268968194;0.6822472861739334;-1.1000044858944276;1.2854272143647008
63.750854;0.5354869576025545;0.3828625159327847;0.7236415352455671;0.5656609264234971;1.0788770045340346;0.5458405417748353;9.9596697252812;0.8454405577698304;0.01551606551868602;0.015673475696804846;0.6823012049894189;-1.1000045573405783;1.2854032009515812
63.760854;0.5353517042861298;0.3829678194639188;0.7237168509759805;0.565645398177739;1.0789348791820492;0.5458906659341438;9.961070768205278;0.8454665043855842;0.015516620841782349;0.015672507171795216;0.682351338587656;-1.1000046255773759;1.2853746795941747
63.770854;0.5352155575113979;0.3830715439641281;0.7237972736188959;0.5656346301987474;1.0789990274801684;0.5459439128994714;9.962473370838557;0.8454946186501754;0.01551717528116398;0.015671466536536498;0.6823981492821457;-1.1000046905116434;1.2853411318274826
63.780854;0.5350782979984552;0.3831737724846024;0.7238828535611219;0.5656280479633491;1.079068939480365;0.5459997127417431;9.963871741269044;0.8455247984792396;0.015517712118600776;0.01567035357340847;0.6824421593661638;-1.100004752073638;1.2853022612984966
63.790854;0.5349397447270846;0.38327463558801567;0.723973686666441;0.5656250919369966;1.0791440402827976;0.5460574752811556;9.96525892625289;0.8455567328057915;0.015518213026745907;0.015669169674299575;0.6824838812796846;-1.1000048102046651;1.2852581207637663
63.800854;0.5347997176682275;0.38337429223330577;0.724069847008884;0.5656252715277197;1.0792236747707924;0.546116559101472;9.966628297274706;0.8455897995405584;0.015518658306039382;0.015667917082271464;0.6825237846158702;-1.10000486484579;1.2852090248686359
63.810854;0.5346580070419693;0.38347288899932297;0.7241713472567037;0.565628085758387;1.0793071047873057;0.5461762746492643;9.967973789295318;0.8456232021984462;0.015519028932202692;0.01566659662377511;0.6825622076873743;-1.1000049159417975;1.285155412234963
63.820854;0.5345143912559833;0.38357052351196325;0.7242781664884774;0.5656329645714828;1.0793934932840277;0.5462359733821927;9.969288448599572;0.8456561478563734;0.015519308501709428;0.015665206097244817;0.6825992808871773;-1.1000049634458042;1.2850977235730112
63.830854;0.5343686775041352;0.3836672215419121;0.7243902895429487;0.5656393220162672;1.079481868533957;0.546295137651012;9.970563429793637;0.8456878732607485;0.015519483414853891;0.015663741040658246;0.6826349553523204;-1.1000050073130687;1.2850363207727074
63.840854;0.5342207172444072;0.3837629261374247;0.7245077295627722;0.565646647691339;1.0795711767608962;0.5463533672069696;9.97178880791646;0.8457175937896599;0.015519542153703037;0.015662196058483794;0.6826690934951505;-1.1000050474997853;1.2849715747330588
63.850854;0.5340704030310216;0.38385752565609216;0.7246305359945732;0.5656545287043246;1.0796604129042338;0.546410280616707;9.972954520459416;0.845744473995792;0.015519475684631806;0.015660565443697875;0.6827015081199379;-1.1000050839662698;1.2849039913615339
63.860854;0.5339176776999158;0.38395087877790485;0.7247588135201928;0.5656626019455446;1.079748651267965;0.5464654658478809;9.97405020893654;0.8457676585569401;0.015519279207922043;0.015658844141968862;0.6827319505127888;-1.1000051166759233;1.2848341824997067
63.870854;0.5337625556293557;0.38404278093914784;0.7248927529016098;0.5656705589192349;1.079835010933416;0.5465185214064205;9.97506528451592;0.8457863668933003;0.015518952671711876;0.01565702861389271;0.6827601179258239;-1.1000051456052606;1.2847627857988633
63.880854;0.5336051184177433;0.38413292955505207;0.7250326409341102;0.565678233308699;1.0799187063352513;0.5465691198191399;9.975989797868039;0.8458000048132892;0.015518498759995501;0.015655117525557097;0.6827856345125229;-1.1000051707580198;1.2846904153287295
63.890854;0.5334454814877775;0.38422095289791913;0.7251788242743239;0.5656856394369438;1.079999118234499;0.5466170725925366;9.97681476833577;0.8458082057294595;0.015517920759971571;0.01565311243814028;0.6828080303968532;-1.1000051921493263;1.2846176588214573
63.900854;0.5332837682616305;0.3843064721009177;0.7253316454563747;0.5656929044853727;1.0800758221476536;0.5466623703795245;9.977530829011494;0.845810739664393;0.015517222196588262;0.015651018306601542;0.6828268356002788;-1.1000052097563733;1.2845452166956246
63.910854;0.5331200954970057;0.3843891576916227;0.7254914336397867;0.5657001882284909;1.0801486033164804;0.5467051572752238;9.978126525385813;0.8458073834442543;0.015516406943954068;0.015648844506807806;0.6828416969417;-1.1000052234815099;1.2844740191555508
