time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.920854;0.5329545563933088;0.3844687735321788;0.7256585494582446;0.5657076622508924;1.0802173913038757;0.5467456961607471;9.978588870664751;0.8457978779109072;0.015515478448988963;0.015646605609224627;0.6828523796307828;-1.1000052331695758;1.2844051049298548
63.930854;0.5327872300734691;0.3845451896983258;0.7258333587919237;0.5657154978647323;1.080282157850071;0.546784349543205;9.978905853261615;0.8457819693856042;0.0155144387616985;0.015644320442147124;0.6828586907682332;-1.100005238654692;1.2843394457606772
63.940854;0.5326182481483003;0.3846183848119798;0.7260161285037674;0.5657238119985492;1.080342999780791;0.5468215004908549;9.979068221905912;0.8457594725369004;0.015513287891783994;0.015642009659111156;0.6828604051199388;-1.1000052397962272;1.2842778465681033
63.950854;0.5324478703978239;0.38468845540333707;0.7262069467246641;0.565732595177681;1.0804003416230206;0.5468574632555544;9.979069707916752;0.8457302726308611;0.015512023286279528;0.015639693599651984;0.6828572376295318;-1.100005236489515;1.2842208629963205
63.960854;0.532276503594501;0.3847555763703892;0.7264056913986607;0.5657416615240034;1.080454924176486;0.5468924906686384;9.97890717176595;0.8456942465489768;0.015510640231842872;0.015637392598973014;0.6828488750695092;-1.1000052286376572;1.2841688490099143
63.970854;0.532104671232841;0.38481993050002955;0.7266120404978076;0.5657506502174375;1.080507594007769;0.546926812669552;9.97858103966853;0.8456512126445141;0.015509133782626219;0.015635128262603364;0.682835052235148;-1.100005216124058;1.2841221635224325
63.980854;0.5319329675932272;0.3848816922335475;0.7268255402874568;0.5657590959863433;1.0805592008671652;0.5469606134073196;9.978094684962132;0.8456009518913471;0.015507501027431096;0.015632921657292173;0.6828156105235704;-1.1000051988454407;1.2840813950570804
63.990854;0.5317619829788606;0.3849410311039481;0.7270456868187548;0.5657665562776444;1.080610612490897;0.5469939954015358;9.977452915370653;0.8455432362648386;0.015505741784329518;0.015630789576928327;0.6827904647643109;-1.1000051767638022;1.2840474656036858
64.000854;0.5315922105285259;0.3849980873388874;0.7272718914208607;0.5657726772517723;1.0806626733855038;0.5470270056751777;9.976661127337506;0.845477892523231;0.015503857679253698;0.015628744476299562;0.6827595378675035;-1.1000051498978234;1.2840214228086233
64.010854;0.5314240033395959;0.3850529737087614;0.7275033637177188;0.5657771471990108;1.0807161323191272;0.5470596962808646;9.975725238219603;0.8454049021394568;0.015501851912523306;0.015626798267562327;0.6827227465611826;-1.1000051182507218;1.2840040331980336
64.020854;0.5312575860689558;0.3851058095962589;0.7277391534601705;0.565779687712007;1.08077162653829;0.5470921563783283;9.97465140331803;0.8453244224676935;0.015499730457261319;0.0156249640565978;0.6826799755891437;-1.100005081738381;1.2839956625907587
64.030854;0.5310930686250762;0.3851567380636249;0.7279783465566944;0.565780125237708;1.0808297225537211;0.5471244961046133;9.973445591115892;0.8452367119958631;0.0154975023454153;0.015623254072413132;0.6826310085494812;-1.1000050401841253;1.2839965193793592
64.040854;0.5309304650142322;0.38520592796907466;0.7282201756725761;0.5657784292191118;1.0808909611213877;0.5471567954063702;9.972113479624086;0.8451420509003058;0.015495177458960169;0.01562167801670354;0.6825754941628472;-1.1000049933824534;1.2840068739951234
64.050854;0.5307697479509497;0.3852535787787317;0.728463977548356;0.5657746749758035;1.0809558441800933;0.5471890773387588;9.970659900321113;0.8450406633617233;0.015492763319613696;0.01562024337498277;0.6825130271387608;-1.1000049411713335;1.2840271009980146
64.060854;0.5306109005143735;0.38529990504802514;0.7287090948456331;0.5657689729412982;1.081024824887117;0.5472213469481776;9.969087770187073;0.8449326081734518;0.015490264125566085;0.015618955620385283;0.6824433185460116;-1.1000048834515859;1.2840575828992233
64.070854;0.5304538994361401;0.38534509109450427;0.7289548236366973;0.5657614210290568;1.0810984171088722;0.5472536448971284;9.967398170551528;0.8448177528040506;0.015487683179707654;0.015617817899992207;0.6823662732736442;-1.1000048201658903;1.284098507925221
64.080854;0.5302986508449987;0.3853892792365914;0.7292004178455053;0.565752081905704;1.0811773078508213;0.5472860596430817;9.965591685833713;0.8446958879776418;0.01548502521304826;0.015616831413165676;0.6822819127941137;-1.1000047512979536;1.2841497565944482
64.090854;0.5301449523662872;0.38543261742687546;0.7294451208641102;0.5657409402565418;1.0812623039887095;0.5473187161563333;9.963669861894527;0.8445668412530953;0.015482296216827014;0.015615996263581306;0.6821903070229086;-1.1000046768865808;1.2842110124138415
64.100854;0.5299924995382738;0.3854752905416814;0.7296882175087044;0.5657278373449234;1.081354227329378;0.5473517437132625;9.961636643888184;0.8444305586351976;0.015479503361197154;0.01561531156146571;0.6820915773705545;-1.1000045970245464;1.284281970026591
64.110854;0.5298408928204996;0.38551748606322367;0.7299290494312843;0.5657124275859794;1.0814538697665002;0.5473852038551723;9.959498979787538;0.8442871988901152;0.015476656028358467;0.015614775494845693;0.6819858953373484;-1.1000045118449064;1.2843624896066508
64.120854;0.5296896502108316;0.3855593267414731;0.7301669672425694;0.565694215021863;1.081561889479317;0.5474190641926483;9.957265976109813;0.8441371435346358;0.015473765793226244;0.015614385810666953;0.6818734632666769;-1.1000044214935067;1.2844526312082403
64.130854;0.5295382766364665;0.385600842026667;0.7304012872908986;0.5656726529233326;1.0816786573167716;0.5474532659029998;9.954948071600413;0.8439808830964756;0.01547084498952143;0.015614139600176068;0.6817545109324085;-1.1000043261124832;1.284552607654091
64.140854;0.5293863550853054;0.3856419972945549;0.7306312788058277;0.5656471940118803;1.0818042659377416;0.547487769874987;9.952556905944615;0.8438189066713102;0.015467905654056964;0.01561403294289275;0.6816293029732017;-1.1000042258659704;1.2846627351019682
64.150854;0.5292335778315198;0.38568270800093357;0.7308561887908399;0.5656172903648388;1.0819386898564674;0.5475225408853998;9.950104986373681;0.8436516736074782;0.015464959840223856;0.015614060739483404;0.6814981304892228;-1.1000041209744764;1.2847833479585407
64.160854;0.5290797372554324;0.3857228292090864;0.7310753499992294;0.565582427191001;1.082081866367658;0.547557548923006;9.94760535780734;0.8434795977992372;0.01546201978983338;0.015614216286858726;0.6813612707064642;-1.100004011707385;1.2849146852476598
64.170854;0.5289247246620213;0.38576218023373177;0.7312882801608414;0.5655421860473399;1.082233639055146;0.5475927704629387;9.945072246816974;0.8433030062822165;0.015459096895957616;0.015614491666249139;0.6812189302155244;-1.1000038983474563;1.2850568062611358
64.180854;0.5287685020806381;0.3858005727303532;0.7314946363415548;0.5654963278503837;1.0823936456299115;0.5476281443380429;9.942522058958781;0.8431221750931591;0.015456201040395814;0.015614878702018298;0.681071218602421;-1.1000037811581838;1.2852095225534999
64.190854;0.5286110433938088;0.3858377967688796;0.7316941064576999;0.5654448405837849;1.0825612066409418;0.5476635372230282;9.939972656908546;0.842937432941416;0.015453341365003296;0.015615368747418687;0.6809181779049572;-1.1000036603428947;1.2853723826302417
64.200854;0.528452278802753;0.3858736213301088;0.7318863864218252;0.5653878735423913;1.0827353245700762;0.5476987538660787;9.937440759872882;0.8427492026228522;0.015450527114425761;0.015615951963410694;0.6807598379230315;-1.1000035360256264;1.2855447298910385
64.210854;0.5282920501849314;0.38590785386427134;0.7320712386402143;0.5653256409190786;1.082914837486895;0.5477335698745345;9.934940214219306;0.8425579887027242;0.015447767227325694;0.015616617031959629;0.6805962548796418;-1.1000034082959966;1.2857258410076045
64.220854;0.5281301368867404;0.38594040397744034;0.7322485385118589;0.565258384393539;1.0830985778928164;0.5477677683089177;9.932482659078858;0.8423643216511956;0.015445070187509442;0.015617350426090243;0.6804275504610107;-1.1000032772513504;1.2859151044487072
64.230854;0.5279663594221251;0.38597128516980345;0.7324182801190645;0.5651863567270002;1.0832854534065444;0.5478011579805299;9.930079248920922;0.8421686626408655;0.015442444861884756;0.015618136161598562;0.6802539749528417;-1.1000031429989863;1.2861120541563416
64.240854;0.5278006469489368;0.3860005606772637;0.7325805619525051;0.5651097997692033;1.0834744939674639;0.5478335659962723;9.9277416886692;0.8419713624820735;0.015439900071410313;0.01561895740617977;0.6800759383026367;-1.1000030056821746;1.2863163137856182
64.250854;0.5276330391855063;0.38602829777464553;0.7327355431675218;0.5650289352017627;1.0836648452061899;0.5478648329782951;9.925481902392942;0.8417726467537885;0.015437443260792173;0.015619798637647163;0.6798939725245157;-1.1000028655087932;1.2865275744531315
64.260854;0.5274636740410503;0.3860545789296676;0.7328834008186889;0.5649439812496914;1.0838557259279864;0.5478948096313608;9.923310926330673;0.841572608974245;0.015435080327800648;0.01562064699129982;0.6797086766622334;-1.1000027227194356;1.2867454676773422
64.270854;0.5272927483754506;0.38607953471772977;0.7330243191719198;0.5648552057091788;1.0840464207586562;0.5479233245159918;9.921238088567332;0.841371335317915;0.015432816408563916;0.015621492157251176;0.6795206781912059;-1.1000025775510607;1.286969434321233
64.280854;0.5271204754680593;0.3861033401346603;0.7331584754897014;0.5647629740329513;1.0842362466163686;0.547950171094275;9.919271027021617;0.8411690570986864;0.015430657810637271;0.015622324536701445;0.6793306041043803;-1.1000024302589761;1.2871988016864622
64.290854;0.5269471076159641;0.3861261845474364;0.7332860512906342;0.5646677203489218;1.0844244354108117;0.5479751423219751;9.91741635015184;0.8409661048646982;0.015428614351964999;0.015623133297340292;0.6791390307355678;-1.100002281149029;1.2874329274379268
64.300854;0.5267729774269908;0.38614824355595334;0.7334072878178326;0.5645698615907666;1.0846100583493608;0.5479980407339661;9.91568006570334;0.8407627748683093;0.015426699113271014;0.015623905807563733;0.6789463974314879;-1.100002130562397;1.2876712531935441
64.310854;0.526598464662683;0.38616965868930103;0.733522483284748;0.5644697473820935;1.084792143526329;0.5480186684361552;9.91406723645237;0.8405592879602563;0.01542492624063336;0.015624627615510053;0.6787529900484468;-1.100001978841623;1.28791327515192
64.320854;0.5264239212735132;0.3861905503125723;0.7336319263123988;0.5643677021240284;1.084969942435425;0.5480368688456181;9.912581236852372;0.8403557607948722;0.015423310067824058;0.015625282100458604;0.6785590429491353;-1.100001826328079;1.2881584114197764
64.330854;0.5262496441563582;0.38621105916587223;0.7337358586316759;0.5642641110010796;1.0851431128454316;0.5480525984162897;9.911223019226897;0.8401521468113229;0.01542186558158362;0.015625850474221378;0.6783648236294665;-1.1000016733859;1.2884058269652714
64.340854;0.5260758809583274;0.3862313469634048;0.7338344917020397;0.564159425866078;1.085311678986067;0.5480659546540215;9.909991024798199;0.8399482964461653;0.015420608359491482;0.015626312897983587;0.6781706443749074;-1.1000015204174038;1.2886543857793642
64.350854;0.5259028433878414;0.38625155040845977;0.7339280387882537;0.5640540573113134;1.0854758918168725;0.548077153878007;9.90888239642014;0.8397441143182506;0.015419553057339441;0.01562665104977844;0.6779768685279761;-1.1000013678354295;1.288902794907897
64.360854;0.5257307571634089;0.3862717834043251;0.7340166782139047;0.563948290313326;1.08563610523154;0.5480865014088463;9.907894586561106;0.8395395806212751;0.015418711487103864;0.015626851811636658;0.677783927237103;-1.1000012160106232;1.2891497812463455
64.370854;0.5255598966505199;0.38629219775345647;0.7341004884396933;0.5638423233908872;1.085792623856944;0.5480943511856149;9.907026221946143;0.8393346722832671;0.015418092237831462;0.015626909407378244;0.6775923293657931;-1.10000106526012;1.2893940438699714
64.380854;0.5253905534225453;0.38631300067986224;0.7341794813880222;0.5637363385993444;1.0859455625979428;0.5481010218931762;9.906277358450472;0.839129390642354;0.015417701301971181;0.015626824389988254;0.6774026444115967;-1.100000915861567;1.2896340891964742
64.390854;0.525222973391738;0.38633440795788615;0.7342536823193512;0.5636305229040421;1.0860948343288852;0.5481066925003673;9.90564898860325;0.8389238604019426;0.015417541580061414;0.015626601926435293;0.6772154399515884;-1.1000007680350725;1.2898683291490947
64.400854;0.5250572965647933;0.3863566015287124;0.7343231601493972;0.5635250548273907;1.0862402281410057;0.548111345031726;9.905141984638343;0.8387183635760851;0.015417611759581751;0.015626250669218168;0.6770312250722641;-1.1000006219292686;1.2900953827344623
64.410854;0.5248935627096342;0.3863797105319429;0.734387983233583;0.5634200497363564;1.086381495231898;0.5481147989564089;9.904756689548828;0.8385133028613201;0.015417907009964042;0.015625780592906556;0.6768504755948581;-1.100000477652259;1.2903142136293886
64.420854;0.5247317886210431;0.3864037829315543;0.7344481180665141;0.563315491330005;1.0865184252823465;0.5481167947056229;9.904492656442757;0.8383091472355609;0.01541842066758659;0.015625200313500273;0.676673712343479;-1.100000335300154;1.2905241084336243
64.430854;0.5245720034030154;0.3864287757635112;0.7345033915410499;0.5632111936941328;1.086650925637982;0.5481169876541891;9.904347672652612;0.8381063646673363;0.015419144124355433;0.015624516996134484;0.676501524047356;-1.1000001949371243;1.2907246948411442
64.440854;0.5244142286695664;0.3864546185219339;0.7345535924237606;0.5631067961812692;1.0867791205278452;0.5481148568130932;9.90431796400667;0.837905402992707;0.015420066464704646;0.015623738695915;0.6763345100187641;-1.1000000565675168;1.2909159446272422
64.450854;0.5242585053666176;0.3864812811482719;0.7345986162346915;0.563001837079882;1.0869033480854347;0.54810975264175;9.904400048317353;0.8377067611332912;0.015421175788214196;0.015622874845937858;0.6761732443937326;-1.0999999201564667;1.2910980552702602
64.460854;0.5241049503387516;0.3865087607262375;0.7346385371080818;0.5628959040943871;1.0870240291769755;0.5481010718446157;9.904591357509808;0.8375110059875969;0.015422460150487389;0.015621933901509179;0.6760182951230203;-1.0999997856685857;1.291271247779863
64.470854;0.5239537263824657;0.3865370595961058;0.7346736092997694;0.5627886978604018;1.0871416198235069;0.5480883187969424;9.904889631325501;0.8373186527307177;0.015423907281715606;0.015620921792812683;0.6758702085902286;-1.0999996530814364;1.2914356350844152
64.480854;0.5238049461826509;0.38656622756592507;0.7347042361221724;0.562679962875848;1.087256649950872;0.5480711023139083;9.905293492301523;0.8371300321560073;0.015425503475289449;0.015619842658461468;0.6757294588114078;-1.0999995223904095;1.2915913048615983
64.490854;0.5236586356620877;0.38659638914451255;0.7347308664035798;0.5625694420122692;1.0873697317348565;0.5480492032069865;9.905802841028118;0.836945276020194;0.015427231741721609;0.01561869991719359;0.675596431222504;-1.099999393613938;1.291738478625296
64.500854;0.5235147961873088;0.3866276979452589;0.7347538517053555;0.5624569107512868;1.0874815619774265;0.5480226200689735;9.906417138149665;0.8367644257482844;0.015429071506675272;0.015617496371961416;0.6754714335785883;-1.0999992667840899;1.2918775947169296
64.510854;0.5233735010161815;0.3866602822402356;0.7347734287545558;0.562342245146081;1.0875929077742115;0.5479915461218466;9.907133524026998;0.8365875674236748;0.015431000845421913;0.015616234159821515;0.6753547053215533;-1.099999141919857;1.2920093841409468
64.520854;0.5232349265282124;0.3866942331104555;0.7347898258578549;0.562225472644019;1.0877045231889881;0.547956312380618;9.907946798820253;0.8364148300052215;0.015432999131492521;0.015614915566901685;0.6752464186490993;-1.0999990189988877;1.2921348309920817
64.530854;0.5230993093695891;0.38672961965254454;0.7348033246391715;0.5621067539522763;1.0878170262469327;0.5479173154454096;9.90885047056808;0.836246214401601;0.015435048749278573;0.01561354426276828;0.6751466695117172;-1.0999988979463242;1.2922549721857945
64.540854;0.5229668940853156;0.3867664938676015;0.7348142704527005;0.5619863361576126;1.0879308619481969;0.5478749962601958;9.90983776757449;0.8360815042788995;0.015437135540799073;0.015612125478578386;0.6750554848229761;-1.0999987786422076;1.2923708374694909
64.550854;0.5228378903020804;0.3868048802261377;0.7348231149663678;0.5618645618157613;1.0880463583749098;0.5478298582866364;9.910902720539127;0.8359203643541552;0.015439247974389642;0.015610664672689937;0.6749728722131564;-1.0999986609392238;1.2924835449198993
64.560854;0.5227124566284782;0.3868447930719389;0.7348304493870101;0.561741931754491;1.0881637283180094;0.5477824498790652;9.912040532669298;0.8357624396599742;0.015441376202982617;0.015609166616022154;0.6748988521650162;-1.0999985446768545;1.292594283082869
64.570854;0.5225907088093584;0.386886269176671;0.7348370076029368;0.561619110011181;1.0882830329938395;0.547733336679461;9.913246741386095;0.8356073766258784;0.015443511156951178;0.01560763602469806;0.6748333829467135;-1.0999984296831675;1.2927042307937116
64.580854;0.5224727171114745;0.3869293457899545;0.7348437001169688;0.5614967932618863;1.0884042511364613;0.5476831027652087;9.91451703151229;0.8354548281210429;0.015445643224635102;0.015606077649935874;0.6747762651568705;-1.0999983157827382;1.2928145973903866
64.590854;0.5223585194352527;0.38697399841148405;0.7348516255399834;0.5613755505494832;1.088527388703671;0.5476323497269504;9.915848138523907;0.8353044622460132;0.015447762488393453;0.01560449470418089;0.6747271804081761;-1.0999982028140907;1.2929267063118242
64.600854;0.5222481640151635;0.3870201210639992;0.7348619595057168;0.5612557650693278;1.088652480206938;0.547581654813989;9.917238673409276;0.8351559316245681;0.015449860466191167;0.01560288776509683;0.6746857953020288;-1.0999980906370426;1.293041976815135
64.610854;0.5221417427720483;0.38706755860786596;0.7348757822748849;0.5611376648696499;1.088779561620515;0.5475314929630024;9.918689778491872;0.8350088255373544;0.015451930164650232;0.015601255023980022;0.674651785114426;-1.0999979791461487;1.2931618133031517
64.620854;0.5220394201798539;0.3871161164973419;0.734893981454489;0.561021400329471;1.088908658916527;0.5474821856220883;9.920204918706428;0.8348626765447285;0.01545396467633778;0.01559959240842273;0.6746247984635101;-1.0999978682860614;1.2932875136342463
64.630854;0.5219414358751845;0.38716553492297595;0.7349172524805854;0.5609071230026059;1.089039740147376;0.5474339294900938;9.921788272717887;0.8347170062689986;0.0154559569872277;0.015597893999492124;0.6746044402673954;-1.0999977580274263;1.2934202806447561
64.640854;0.5218480451878278;0.3872155089367968;0.7349461417288705;0.5607949657952707;1.0891727070500627;0.5473868823863675;9.92344259391866;0.8345714106745192;0.015457901503668312;0.015596153212211536;0.6745902809105389;-1.09999764833687;1.2935612823146223
64.650854;0.521759492709566;0.3872657703799417;0.7349811244337024;0.5606849493188033;1.089307378813047;0.5473412446252315;9.9251676894746;0.8344256951732548;0.015459795786102872;0.015594362859706157;0.6745818546103076;-1.099997539183463;1.2937116341262298
64.660854;0.5216760748850842;0.3873161459162567;0.7350226694303887;0.5605769618790465;1.0894434036676766;0.5472973034211008;9.926960584204677;0.8342799326635567;0.0154616406287298;0.015592514788005035;0.674578621627404;-1.099997430545676;1.2938722541293188
64.670854;0.5215981883931768;0.38736655254396724;0.7350712265961641;0.5604708340621236;1.0895802069540352;0.5472554587240288;9.928816941062239;0.8341343487511326;0.01546343851192339;0.015590601553594206;0.6745799614586964;-1.0999973224068003;1.294043689952758
64.680854;0.5215263119534488;0.38741696767529016;0.7351271620340167;0.5603664245066615;1.089717016532191;0.5472162234947016;9.930731874239909;0.8339891579575958;0.015465191564072398;0.015588618669198221;0.6745852733853703;-1.099997214762153;1.2942260827459504
64.690854;0.5214609654374119;0.3874674035864446;0.7351906585171526;0.5602636594789473;1.0898529420116714;0.5471801604876448;9.93269929172288;0.833844520761998;0.015466899729373427;0.015586564543482;0.6745941005016279;-1.0999971076402104;1.2944192646141053
64.700854;0.5214026666869837;0.3875178773257017;0.7352616440295277;0.5601625184008568;1.0899870582580655;0.547147787216894;9.934710966720157;0.8337005935667294;0.01546856074245075;0.015584438814961665;0.6746061792180631;-1.0999970011116877;1.2946228903301447
64.710854;0.521351860541021;0.3875683518538869;0.735339833708978;0.56006300579599;1.0901184848829706;0.5471195041446238;9.936756698755277;0.8335575274252234;0.015470172009066481;0.015582241561009515;0.674621438128366;-1.0999968952433674;1.2948365772862906
64.720854;0.5213088333659768;0.3876186810495905;0.73542483080786;0.5599651145428525;1.0902464989645786;0.5470955722140893;9.93882503654238;0.833415392084719;0.015471731882584945;0.015579973749745157;0.6746399726757453;-1.0999967900385865;1.2950599434421788
64.730854;0.5212736981185019;0.38766860765625993;0.7355161881689574;0.5598687727029843;1.090370574752204;0.5470761772913454;9.940903849866704;0.8332740837167301;0.015473239371727924;0.01557763773893404;0.6746620018440426;-1.0999966854499652;1.295292536159565
64.740854;0.5212464516802805;0.387717776720521;0.7356134268096867;0.5597738280462567;1.0904903118180729;0.5470615397714356;9.942980759296468;0.8331332881330624;0.015474694065356438;0.015575237536238308;0.6746878134827026;-1.0999965814320452;1.2955338554977227
64.750854;0.5212270127697067;0.38776574486082954;0.7357160808891658;0.5596800948420125;1.0906053541879712;0.547051922783724;9.945043206747874;0.8329925796807907;0.015476097455646634;0.015572779360694;0.6747177141538072;-1.0999964779698037;1.2957833976041615
64.760854;0.5212152273581627;0.38781203546110526;0.7358237577441821;0.5595874233096815;1.0907153100163525;0.5470475420325442;9.94707913116967;0.8328515588627754;0.015477453351912083;0.015570271939756707;0.6747519963203681;-1.0999963750882122;1.2960405466200495
64.770854;0.5212108864372412;0.38785621868198455;0.7359360996944361;0.5594957421127454;1.0908197282964478;0.5470485487799155;9.949078819052405;0.8327099135384102;0.015478766755480744;0.015567725460515672;0.6747909061640978;-1.0999962728456487;1.2963045105258881
64.780854;0.5212137667455459;0.3878979537689182;0.736052671625586;0.559405053911589;1.0909182011458807;0.5470550879469488;9.951035669310183;0.8325674599327854;0.015480043854463573;0.01556515012284561;0.6748346399938455;-1.099996171305226;1.2965744718900445
64.790854;0.5212236611641438;0.3879369817509644;0.7361729304048792;0.5593154111222559;1.0910104926546498;0.5470673094680464;9.95294483320593;0.8324241125531547;0.015481292197523816;0.015562555723038668;0.67488339812412;-1.0999960705168679;1.2968497874242038
64.800854;0.5212403570035681;0.38797308414746007;0.7362962871749592;0.5592269089517364;1.0910966081306381;0.5470853488463507;9.954802021596114;0.8322797282529075;0.015482519134831377;0.015559951554983565;0.6749374482076034;-1.09999597053587;1.2971301002705748
64.810854;0.5212635881256114;0.3880060506314677;0.7364221545464796;0.5591397084290038;1.091176770546237;0.547109317806656;9.956604026009138;0.8321340126492007;0.015483729673779803;0.015557345571552694;0.6749971245564039;-1.0999958714387097;1.2974153335332828
64.820854;0.5212930267129007;0.38803568129528965;0.7365499638997925;0.5590540642854599;1.0912513396867654;0.5471393003290687;9.958349206612404;0.8319866130407308;0.015484925569083024;0.015554743057764532;0.6750627440309286;-1.0999957733067047;1.2977054462179678
64.830854;0.5213283415931758;0.3880618057668744;0.7366792024018233;0.5589703063396126;1.0913207694947407;0.547175372691888;9.960036357133632;0.8318372604753621;0.015486106593469306;0.015552145687351688;0.6751345599125548;-1.0999956762181582;1.298000134643954
64.840854;0.5213692607810706;0.3880843038260105;0.7368094550335846;0.5588887591962831;1.091385529675393;0.5472176306756182;9.961663507187568;0.8316858096427006;0.015487272521141708;0.015549552121036873;0.675212860396537;-1.099995580265108;1.298298846505042
64.850854;0.5214155253512578;0.3881031220661539;0.7369404015765029;0.5588096685870833;1.091445966077484;0.5472661694008703;9.963227763615441;0.8315321687183783;0.01548842370418144;0.015546959911100363;0.6752980733756397;-1.0999954855593386;1.2986009502892035
64.860854;0.5214667605129786;0.38811828903771545;0.7370717698824945;0.5587331830778769;1.0915022579798328;0.5473209917490878;9.964725767966469;0.8313762113690811;0.015489560164174477;0.015544366623159401;0.6753907449937204;-1.0999953922263874;1.298905766577901
64.870854;0.5215224081504242;0.38812991166431227;0.7372032994208539;0.5586593809476815;1.0915544733661864;0.5473819366290481;9.966154675075593;0.8312177673403932;0.01549068121888009;0.015541769721367865;0.6754914711531705;-1.0999953004060758;1.2992125738333193
64.880854;0.5215817618324687;0.38813813243220113;0.7373347320976414;0.5585883595637798;1.0916026383568453;0.5474487454769021;9.967512385216253;0.8310566335169052;0.015491787417818544;0.01553916691743599;0.675600815050241;-1.0999952102471633;1.299520686293588
64.890854;0.5216440398246547;0.38814307228099576;0.7374657681103295;0.5585203128241539;1.0916467932462348;0.5475211651305019;9.968796493996964;0.830892557193573;0.015492882689465054;0.015536557961493296;0.6757192166353493;-1.0999951218890307;1.299829500198019
64.900854;0.521708450550785;0.38814478612940106;0.7375960145264959;0.5584554832189175;1.0916869533195932;0.5475989360423253;9.9700042231645;0.830725329040167;0.015493974188137112;0.015533946286721443;0.6758469920401812;-1.099995035447668;1.3001384481123641
64.910854;0.5217742332917111;0.38814325764585605;0.7377250160481005;0.5583940856070208;1.0917229693675012;0.5476817498148502;9.97113437662622;0.8305549599843898;0.015495071208629224;0.01553133802294676;0.6759844028563053;-1.0999949510079075;1.3004469094518651
64.920854;0.5218406583320696;0.3881384463858153;0.7378523072434601;0.5583363390807503;1.091754452039053;0.547769269152983;9.972189178027024;0.830381748005774;0.015496184047568303;0.015528739535721002;0.6761317018284073;-1.099994868614334;1.3007542126513256
64.930854;0.5219070022617889;0.38813032683841936;0.7379774353144423;0.558282544394954;1.0917808888648861;0.547861146215796;9.973173785144061;0.8302062323133428;0.015497322130602866;0.01552615639961216;0.6762891541137085;-1.099994788282506;1.3010597265759887
64.940854;0.521972562453773;0.38811887260821676;0.7380999990561886;0.5582331006685919;1.091801833966426;0.5479570305985194;9.974094545051816;0.8300291122856085;0.015498492522903924;0.015523593290737275;0.6764570251429519;-1.0999947100346066;1.301362872779479
64.950854;0.5220367460392085;0.38810401428286534;0.7382196959382983;0.5581884763277569;1.0918169358541219;0.5480566129657732;9.974958639387436;0.8298511218797874;0.015499699395634713;0.015521053319736324;0.6766355197689743;-1.0999946339189481;1.3016630911997067
64.960854;0.5220991356997502;0.3880856262392756;0.7383363198021634;0.5581491751158141;1.0918258682822581;0.5481596396314883;9.975774693004686;0.8296728746453234;0.015500943919736684;0.015518538127380875;0.6768247268858372;-1.0999945599929246;1.3019599130303545
64.970854;0.5221594324141177;0.38806358276560876;0.7384497106002547;0.55811567544437;1.0918283761331469;0.5482658681486239;9.976552457128793;0.8294947607580848;0.01550222534985536;0.01551604904445352;0.67702458793321;-1.099994488287923;1.302253130276555
64.980854;0.5222173797361256;0.3880378249782819;0.7385597495421778;0.5580883328606229;1.0918243422159675;0.5483750426673619;9.977302049413437;0.8293169566713638;0.01550354303508989;0.015513586471869227;0.6772348797380767;-1.0999944187976602;1.3025428957468164
64.990854;0.5222727735802748;0.38800835929637617;0.7386663751980271;0.5580673141016547;1.0918137672161863;0.548486889947947;9.978033899138289;0.8291395420315792;0.01550489728070108;0.01551114799415888;0.6774552674112863;-1.0999943515030763;1.302829605846364
65.000854;0.5223254670432596;0.38797525237700936;0.7387695082341972;0.558052599506336;1.091796712127353;0.5486011032258312;9.978758849354135;0.8289626083887747;0.015506288982598938;0.015508728856700082;0.6776854253310715;-1.0999942863873917;1.3031136810438928
65.010854;0.522375324088949;0.3879386760635039;0.7388689515207136;0.5580439990352976;1.0917731750266173;0.5487173358990715;9.979487503175935;0.8287862387788778;0.015507720257348449;0.015506324004396912;0.6779251384758636;-1.0999942234246294;1.303395443573477
65.020854;0.5224222016712351;0.3878988889588358;0.7389643587946465;0.558041194435643;1.091743016904743;0.5488352109246637;9.980229248528897;0.8286104412110274;0.01550919572702335;0.015503928685583158;0.6781742929062526;-1.0999941625805632;1.3036750764283422
65.030854;0.52246597637589;0.38785609900674645;0.7390552528979892;0.5580438350639304;1.091706090972015;0.548954348264654;9.980991536277514;0.828435124303092;0.015510721580803117;0.015501538007387915;0.6784327480348713;-1.0999941038327947;1.3039525943012067
65.040854;0.5225065449097523;0.38781036739025815;0.7391411064784816;0.5580515835320281;1.0916624468939118;0.549074384905961;9.981779565005711;0.8282600932794194;0.015512303187469387;0.015499147144308653;0.6787002827853998;-1.0999940471871077;1.3042279135111035
65.050854;0.5225437727281177;0.3877616727046983;0.739221478005178;0.5580640595239651;1.0916124733435075;0.5491949614976118;9.982596745551568;0.8280850911904809;0.015513944459092485;0.01549675268811054;0.6789766818890807;-1.099993992693445;1.3045010571559899
65.060854;0.5225774623308739;0.3877100281882617;0.7392960905678717;0.558080795095457;1.0915569066198527;0.5493157361803586;9.983445333085928;0.8279098349641205;0.015515648845157623;0.015494354077075603;0.6792617875541773;-1.0999939404510766;1.3047722228946435
65.070854;0.5226073792714393;0.38765551649959396;0.7393647871718871;0.5581013039399029;1.0914966331423577;0.5494364175834219;9.984326554184724;0.8277339711915256;0.015517419901430575;0.015491953676137978;0.6795555219435714;-1.0999938905747921;1.3050415691359225
65.080854;0.5226332774155331;0.3875982671752295;0.739427419601748;0.5581252076668332;1.0914324466114582;0.5495567393736227;9.985240859393736;0.8275570351259274;0.015519260220108053;0.015489556195179867;0.6798579363834039;-1.0999938431516412;1.3053090710732835
65.090854;0.5226548816004123;0.3875384681568073;0.7394837520933326;0.5581522858739394;1.091364959103907;0.5496764239123775;9.986188051600537;0.8273785013403392;0.015521169586496266;0.015487168148494702;0.6801691904424996;-1.099993798237486;1.3055746797510097
65.100854;0.522671869490127;0.3874763946644957;0.7395334625878071;0.5581824296391751;1.0912946332112419;0.5497952039942811;9.987166644840341;0.827197884121871;0.01552314501885765;0.015484797020434999;0.6804894670562005;-1.0999937558678436;1.305838498692555
65.110854;0.5226839216920508;0.38741240023592277;0.7395762923069101;0.5582155709011359;1.091221866896309;0.5499128675466559;9.988173464753812;0.8270147977259367;0.01552518269184869;0.015482450688181557;0.6808189196877776;-1.0999937160412938;1.3061007180090278
65.120854;0.5226908016347469;0.3873468920042775;0.7396122025408484;0.5582516466202367;1.0911470762900253;0.550029251377071;9.989204567807127;0.8268289580658876;0.015527278939702174;0.015480136960052628;0.6811576621345805;-1.0999936787080518;1.3063613956313118
65.130854;0.5226923852314246;0.3872802898487616;0.7396413553325214;0.558290611356927;1.0910707070114714;0.5501441584865545;9.990257046953609;0.8266401787152804;0.015529430022011459;0.01547786275160836;0.6815057482923846;-1.099993643808342;1.3066203004061934
65.140854;0.5226886801887404;0.3872129394485096;0.7396640117570632;0.5583324633763437;1.0909931937323418;0.5502572578912853;9.991330196396012;0.826448406876131;0.015531632159081904;0.015475632897021854;0.6818631099629175;-1.099993611338178;1.3068769832866833
65.150854;0.5226798465103472;0.3871450392352633;0.7396805181971119;0.5583772628723328;1.0909149059108452;0.5503680307478616;9.99242502457262;0.826253796565381;0.015533881768992753;0.015473448816984705;0.6822294926692962;-1.0999935813757387;1.3071309868010315
65.160854;0.5226661589508688;0.38707666464415097;0.7396913239621681;0.5584251238517733;1.0908360967991022;0.5504757786304185;9.993542504358349;0.8260567696777603;0.015536175261545812;0.015471309067643638;0.6826044627201759;-1.0999935540464223;1.307381936537236
65.170854;0.5226479567865845;0.3870078454215336;0.7396969408377013;0.55847617649376;1.0907569027485384;0.5505796909436667;9.994681532685568;0.8258579897085933;0.015538507984658634;0.015469211694657821;0.6829875136424213;-1.099993529485454;1.307629477413131
65.180854;0.5226256264186462;0.3869385843822056;0.7396979116351429;0.5585305679860038;1.090677395815903;0.550678933493073;9.995838089472661;0.8256582393717875;0.015540873276672536;0.015467155442484625;0.6833782031105917;-1.0999935078399283;1.3078731886263963
65.190854;0.5225995801262482;0.38686882275292134;0.7396948316079429;0.5585884834177649;1.0905976186003281;0.5507727107960009;9.997006621266037;0.825458304122101;0.01554326334528648;0.015465140017571632;0.6837761794254079;-1.0999934892879177;1.3081126011384028
65.200854;0.5225702188775133;0.38679843650592244;0.7396883458515872;0.5586500697102184;1.0905175244253869;0.5508603025817361;9.998182235077431;0.8252589057916442;0.015545671087900533;0.015463165736370816;0.6841810553621572;-1.0999934740474249;1.3083472907766514
65.210854;0.522537863380573;0.38672727391772416;0.7396790833874382;0.5587153232164489;1.0904368612446411;0.5509410540638182;9.999361760636042;0.8250606783521824;0.015548090961845232;0.015461231438038655;0.6845922405933045;-1.0999934623671936;1.3085768158726432
65.220854;0.5225026795942558;0.3866552051788248;0.7396675919508616;0.5587840996925284;1.090355162338264;0.5510142956002781;10.000544140796874;0.8248642091500124;0.01555051866201572;0.015459333633475947;0.6850088547532579;-1.0999934545043046;1.3088005394034048
65.230854;0.5224646865715586;0.3865821735652179;0.7396543208303608;0.5588561705978373;1.0902718598596508;0.551079276008372;10.001730747842252;0.8246700774281072;0.01555295033045074;0.015457468438767004;0.6854297964976522;-1.0999934507026567;1.309017696929618
65.240854;0.5224238168736547;0.38650822402667734;0.7396396190444047;0.558931187269319;1.0901863587841023;0.5511352131948417;10.00292454670542;0.8244788489850512;0.015555382270758679;0.01545563210422659;0.6858539428963027;-1.0999934511858627;1.3092276680060821
65.250854;0.5223799406597842;0.3864334910928835;0.7396237018653187;0.5590086325636918;1.090098005003715;0.5511814265908656;10.004127851464176;0.8242910993910617;0.015557811300790092;0.015453820040606447;0.6862803182099291;-1.099993456149009;1.3094300204264522
65.260854;0.522332862082827;0.3863581598009327;0.7396066117831775;0.559087862434445;1.0900060227706954;0.5512173855290801;10.005340037698081;0.8241074357674665;0.015560234733766463;0.015452027943117902;0.6867081163178301;-1.099993465723323;1.309624251072769
65.270854;0.5222823233469869;0.38628242717806416;0.7395882604450973;0.559168229202924;1.0899095450010832;0.5512426265179954;10.006557269777154;0.8239284417516587;0.01556265020257211;0.015450253360336855;0.6871366465063864;-1.0999934799380127;1.3098096086468385
65.280854;0.5222280156805158;0.38620649586674294;0.7395685698870295;0.5592492036570592;1.089807746112089;0.5512567196130651;10.00777440637316;0.8237545940506709;0.015565056474808278;0.015448495580963166;0.6875653266233274;-1.099993498720203;1.3099852436403494
65.290854;0.5221695998225339;0.3861306026342712;0.7395476113615723;0.5593303699440109;1.0896999205156177;0.5512593631987617;10.00898583686395;0.8235862218143231;0.01556745420362812;0.015446755022971454;0.6879937190771107;-1.099993521923882;1.3101504461306073
65.300854;0.5221067409273837;0.3860550489765794;0.7395256335647937;0.5594112952633132;1.0895854981100466;0.5512504557041351;10.010184442400115;0.8234235157135916;0.015569845680552183;0.015445032677007834;0.6884215147240671;-1.0999935493549449;1.3103046920010692
65.310854;0.5220391470777126;0.38598019963594443;0.7395030209605161;0.5594914156878372;1.089464092050477;0.5512300230964867;10.011361976137243;0.8232665777474805;0.015572234547249429;0.015443330056524292;0.6888484562343316;-1.0999935807948664;1.3104476001988399
65.320854;0.5219666154317743;0.38590643225915416;0.739480265159136;0.5595700504843837;1.08933546962962;0.5511980748207197;10.012510973756203;0.823115499100479;0.015574625031190472;0.015441649531900541;0.6892742968711422;-1.0999936160443031;1.3105789453465355
65.330854;0.5218890763551146;0.3858340763554026;0.7394579081226623;0.5596465367366934;1.0891994050646283;0.5511545339113848;10.013625619856787;0.8229704085251567;0.015577019692455578;0.015439993579923214;0.6896988456967165;-1.0999936549576297;1.310698661315156
65.340854;0.5218065873148262;0.38576338682042866;0.7394364483462341;0.5597203465570838;1.0890555798807215;0.5510992422350592;10.014701563867042;0.8228314539155179;0.01557941715577905;0.015438363164830738;0.6901220176768651;-1.0999936974203324;1.3108068094994287
65.350854;0.5217192701565114;0.3856945352549269;0.7394163005858926;0.559791060169994;1.0889036182409573;0.551031967377619;10.015735179700588;0.822698748746802;0.015581812238175806;0.015436756905629784;0.6905437884274731;-1.099993743310528;1.3109035949511978
65.360854;0.5216272576076784;0.38562761296014103;0.7393978460241551;0.5598582564592155;1.088743205257265;0.5509524154463579;10.016722237183854;0.822572323839359;0.015584198346882943;0.015435171524845297;0.6909641601443591;-1.0999937925059873;1.3109894575558014
65.370854;0.5215306855792127;0.385562654646783;0.7393814765210454;0.559921496168514;1.0885741592922544;0.5508602912606608;10.017657217458659;0.8224521250788212;0.015586570196161843;0.015433602710280424;0.6913832736325443;-1.099993844893435;1.3110651369859445
65.380854;0.521429693833777;0.38549965657046786;0.739367534930599;0.559980419071633;1.0883964048154136;0.5507554076601849;10.01853410352045;0.8223380737239875;0.015588925767235366;0.015432045322714838;0.6918014683808482;-1.0999939003477597;1.3111315972770006
65.390854;0.5213244451689333;0.38543859123745916;0.7393562320033058;0.5600348178685943;1.0882099585624159;0.5506377588524008;10.019347950828239;0.8222301705994767;0.0155912664872684;0.015430493257218791;0.6922191001603182;-1.0999939587337797;1.3111898414694714
65.400854;0.521215187244781;0.3853794339339239;0.739347662987918;0.5600846383424178;1.0880149638800336;0.5505075084003089;10.020096517249332;0.8221285504313057;0.015593594772711784;0.015428940023913713;0.6926363268931136;-1.0999940199269183;1.3112408071686603
65.410854;0.5211022637716041;0.3853221549862926;0.7393418929159103;0.5601299621910942;1.087811671013169;0.5503649520538036;10.020781176267183;0.822033394360071;0.015595910921661774;0.015427379352909316;0.693053085663815;-1.099994083809007;1.3112854169155115
65.420854;0.5209860439150213;0.3852666612791189;0.73933900789716;0.5601709867988148;1.087600368704019;0.5502104913073812;10.021406129266984;0.821944833562767;0.015598212349666768;0.015425804588233335;0.6934691886819613;-1.099994150274006;1.3113246070205755
65.430854;0.5208668918929186;0.3852127742859349;0.7393391110453927;0.5602079885463289;1.0873813854817291;0.5500446001853218;10.02197680636125;0.8218629442121673;0.015600495363255206;0.015424208247419594;0.6938844157357785;-1.0999942192538668;1.3113592672220131
65.440854;0.52074519587319;0.38516028771903194;0.739342300991489;0.5602413119970636;1.087155196911008;0.5498677781441005;10.022498972364163;0.821787731257055;0.015602757789620123;0.01542258383322288;0.6942985703082379;-1.0999942907144549;1.3113901928400775
65.450854;0.5206213594403308;0.38510901933169106;0.739348655422722;0.5602713896989205;1.0869225057536933;0.5496805353081302;10.022978135153634;0.8217190943929622;0.015605001178935238;0.015420928369272306;0.6947114809059475;-1.0999943646305574;1.3114181066851878
65.460854;0.5204957778997646;0.3850587905510778;0.739358251425235;0.5602987175903562;1.086684168267341;0.5494834398016638;10.023418922948975;0.821656808679141;0.015607231090749796;0.015419243025910682;0.6951229598667054;-1.0999944409629194;1.311443715413482
65.470854;0.5203688714489134;0.3850093685121926;0.7393712377588536;0.560323778590316;1.0864410647512384;0.5492771458394571;10.023824894556313;0.8216005015860044;0.015609454568445915;0.015417532991658241;0.6955327826531544;-1.099994519636359;1.3114677281259206
65.480854;0.5202411312539846;0.384960434995218;0.739387926881731;0.5603469852962137;1.086194040480496;0.5490623507183644;10.024198347504532;0.821549663571103;0.015611677303168352;0.015415808444167999;0.6959407162474326;-1.099994600534907;1.3114908724125027
65.490854;0.5201131149026901;0.3849116142447705;0.7394088457233917;0.5603686788563207;1.0859438524309686;0.5488397584237691;10.024540017566533;0.8215037202231579;0.01561390321649713;0.015414085098502108;0.6963465488793955;-1.0999946835145995;1.311513904876523
65.500854;0.5199854051898312;0.3848625330891582;0.7394346661815828;0.5603891437281304;1.0856910943532923;0.548610114271436;10.02484932765602;0.8214621320080275;0.015616135307282088;0.01541238271044012;0.6967500731455172;-1.0999947684216724;1.3115375524470403
65.510854;0.5198585862943882;0.3848128511671667;0.7394660262105673;0.5604085865282238;1.085436224442129;0.5483742466528391;10.025124808593942;0.8214244322833416;0.015618376059973791;0.015410722020807512;0.697151022101649;-1.099994855114772;1.3115624712242366
65.520854;0.5197332473714826;0.3847622461637282;0.73950337193635;0.560427102584842;1.085179677127031;0.5481330247546131;10.025364161614476;0.8213901941229409;0.015620627498327908;0.015409120802334645;0.6975489847213127;-1.099994943488476;1.311589249365633
65.530854;0.5196099601759453;0.38471039616534775;0.7395469377628557;0.5604446811550509;1.084921879102584;0.5478872741798466;10.025564118979126;0.8213590524697054;0.015622891317048552;0.015407590912721219;0.6979433487815385;-1.0999950334829538;1.3116183079389934
65.540854;0.519489229912494;0.3846569702235282;0.73959684162975;0.5604612710216853;1.0846631989845594;0.5476377476403849;10.025720535922574;0.8213307526006255;0.015625169267285122;0.015406138467716778;0.6983333349288484;-1.099995125062686;1.31164973539608
65.550854;0.5193714714174258;0.38460161886344996;0.7396531325840449;0.56047687961436;1.0844039863628803;0.5473851388355635;10.025829347696247;0.821305097751128;0.015627463090916536;0.015404766140395569;0.6987181428490401;-1.0999952181853399;1.3116832891117987
65.560854;0.5192570240931444;0.38454400355397766;0.7397157358579926;0.5604916224549324;1.084144654688747;0.5471300800606571;10.025887831214286;0.8212818665319872;0.015629773763758587;0.015403475278950396;0.6990970914520478;-1.099995312804955;1.311718508292202
65.570854;0.5191462151066623;0.3844838768451604;0.7397844187622987;0.5605056797860133;1.0838857018119146;0.5468731217756493;10.025894936939505;0.8212608290075848;0.01563210147301754;0.015402266847685094;0.6994696153853862;-1.0999954088905635;1.311754717088659
65.580854;0.5190394320169829;0.38442113744695056;0.7398588060065695;0.5605192399321067;1.0836276472078528;0.5466147176156371;10.025850691306232;0.8212418624204768;0.015634446621980033;0.015401141788119355;0.6998352000523648;-1.0999955064122522;1.3117909480261223
65.590854;0.518937104629892;0.38435581224503074;0.7399383848725564;0.5605325388060967;1.0833709581143163;0.5463552501161926;10.025755339206915;0.8212250149142798;0.015636809600417512;0.01540010065994976;0.7001933942667962;-1.0999956053254105;1.3118258922001713
65.600854;0.5188396313288298;0.3842880117586734;0.7400225185156545;0.5605459429080948;1.0831160724091016;0.5460951169753441;10.025609015114716;0.8212103992008655;0.01563918900298697;0.015399141941405478;0.7005438349322332;-1.099995705580723;1.3118579812978006
65.610854;0.5187473738898764;0.38421792158654916;0.74011050023596;0.5605599166466015;1.082863411099868;0.5458348426564521;10.025412327228265;0.8211980242517603;0.015641581658207976;0.015398261213183188;0.7008861860234892;-1.0999958071208857;1.3118855965974403
65.620854;0.5186606873047488;0.38414583081811277;0.7402016670351762;0.5605748923806394;1.0826132660295094;0.5455751316094755;10.025166795865808;0.8211877369406674;0.015643985378594634;0.015397452994192411;0.701220067834616;-1.0999959098792564;1.3119071849536659
65.630854;0.5185798884213982;0.3840721285931085;0.7402955462984477;0.5605912229290975;1.0823657423337247;0.5453168073871603;10.02487426962985;0.821179302105919;0.015646401766389238;0.015396713617032229;0.7015450765306048;-1.0999960138211415;1.3119212008691719
65.640854;0.518505210178829;0.3839972277941867;0.7403919154314381;0.5606092528640326;1.082120848886597;0.5450607281882128;10.02453639287821;0.821172496145792;0.015648837077297653;0.01539604262320986;0.7018608483908007;-1.0999961189751224;1.3119260440330587
65.650854;0.5184368243835528;0.38392148454741365;0.740490718799977;0.5606293731920076;1.0818786134121128;0.5448077692216328;10.024154959964193;0.8211671617614223;0.015651300914084423;0.015395441728050619;0.7021670949406067;-1.0999962253924074;1.311920130846962
65.660854;0.518374881908521;0.38384519499261194;0.7405919582715931;0.5606519922164666;1.0816391786259605;0.5445588191379985;10.02373227751065;0.8211632677080157;0.015653804271648634;0.015394913267107072;0.7024636329540618;-1.0999963330716014;1.3119019632885154
65.670854;0.5183194785779521;0.3837686293629248;0.7406956919133454;0.5606774699429712;1.0814027985038759;0.5443147373146705;10.023271095602656;0.821160896543583;0.015656359004334933;0.015394459089346871;0.7027504294762013;-1.0999964419227077;1.3118700925107734
65.680854;0.5182705955835225;0.3836920286660319;0.7408021079873369;0.5607060946283967;1.0811696654995713;0.5440762887226548;10.022774047256394;0.8211601737252889;0.015658978493134842;0.015394079131827458;0.7030276247503;-1.0999965517703891;1.3118232104454624
65.690854;0.5182281193662553;0.38361558990130223;0.7409115428280869;0.5607381422048374;1.0809398178851592;0.5438440963835044;10.02224241718061;0.8211612930271696;0.01566167669690397;0.015393771271177996;0.7032955148729614;-1.0999966623512036;1.3117604169334425
65.700854;0.5181919205427199;0.383539485440023;0.7410244176919824;0.5607739197694307;1.0807133098225892;0.5436186388971533;10.021675973951558;0.821164547899882;0.01566446525634413;0.015393533453036566;0.7035544833171947;-1.099996773317635;1.3116813778091267
65.710854;0.5181619073733724;0.3834639030293086;0.7411411713259738;0.5608136866711637;1.0804903788372744;0.543400293650611;10.021074638384205;0.8211702270351133;0.01566735171680021;0.015393366119317374;0.70380489018323;-1.0999968842929262;1.3115862412525334
65.720854;0.5181380327249298;0.3833890710462278;0.7412622065670068;0.5608575463405571;1.0802713997862208;0.5431893904459935;10.02043951747317;0.8211785156999815;0.015670339643244872;0.015393273112948806;0.7040470031940927;-1.0999969949364232;1.3114754199063798
65.730854;0.5181202997355956;0.3833152553311348;0.7413878101355945;0.5609054480642723;1.0800567943505581;0.5429862097641628;10.01977249704844;0.8211895148491938;0.01567342945793775;0.015393261078768209;0.7042810307837496;-1.0999971049357409;1.3113494077837058
65.740854;0.518108776295441;0.3832427435274378;0.7415180601780941;0.5609572755323524;1.0798470363252672;0.5427909317621704;10.019075869715616;0.8212032926453706;0.01567661918408993;0.01539333861877003;0.7045072055379827;-1.0999972139534049;1.3112087516177657
65.750854;0.5181035622621699;0.38317182411147777;0.7416527702073603;0.5610128938130456;1.079642685302329;0.5426036255827262;10.018351995693552;0.8212198875393207;0.01567990410342183;0.01539351594207691;0.7047258285591697;-1.0999973216147436;1.3110541141906908
65.760854;0.5181047364453903;0.3831027613617237;0.7417915078482571;0.5610721193437745;1.0794443710324257;0.5424242746656186;10.01760263106891;0.8212392461381948;0.015683276374117348;0.015393804846380716;0.7049372307380902;-1.0999974275449746;1.310886186424981
