time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.770854;0.5181123463492041;0.38303578683667433;0.7419336761211296;0.5611347246677468;1.079252724969167;0.5422527552095054;10.016828803948426;0.8212611715558971;0.015686726410580137;0.015394218978606955;0.7051416671977557;-1.0999975314104447;1.3107054188618885
65.780854;0.5181263882319397;0.3829711107741527;0.7420785860737705;0.5612005091157795;1.07906828557673;0.5420888155286765;10.01603122605732;0.8212853766447112;0.01569024489076828;0.015394774477277814;0.7053392543232836;-1.0999976329192176;1.3105119392331896
65.790854;0.5181467560728886;0.3829089192415039;0.7422254980827205;0.5612693212648724;1.078891388691136;0.5419321556879523;10.015210370538162;0.821311582040423;0.01569382348600579;0.015395490405280564;0.7055300507908691;-1.099997731793146;1.3103057786012515
65.800854;0.5181732308356592;0.38284934327086323;0.7423736345906171;0.5613410121704574;1.0787221284109967;0.5417825383188933;10.014366344101182;0.821339577650967;0.01569745391488613;0.0153963882592906;0.7057142008887857;-1.0999978277730154;1.3100869997855091
65.810854;0.5182055072100704;0.3827924319556202;0.7425221553744566;0.5614154234288646;1.0785605128790412;0.5416398009042861;10.013498528799397;0.8213692434919682;0.015701126579739738;0.015397490458398631;0.7058920068140507;-1.099997920659311;1.309855570961552
65.820854;0.518243206927891;0.38273816478373207;0.742670157152602;0.5614924312551514;1.0784067064048752;0.5415037882333064;10.012604935832334;0.8214005158826714;0.01570483053868294;0.015398817936290205;0.7060639044421522;-1.0999980103560274;1.3096112592579778
65.830854;0.5182859022262659;0.3826864976226934;0.7428167440170225;0.5615719721065383;1.0782610853004706;0.5413743027038853;10.011681965386263;0.8214333301222286;0.015708553628948293;0.015400387964842973;0.7062303786997527;-1.0999980968995058;1.309353637210016
65.840854;0.5183331692245827;0.3826374147698295;0.7429610799750223;0.5616540201693832;1.0781240561506842;0.5412510902221648;10.010724777400759;0.8214675867774701;0.01571228112959305;0.015402213451580158;0.7063918981352931;-1.0999981804479717;1.3090821025420702
65.850854;0.5183846275004148;0.3825909905197074;0.7431023622228056;0.561738537675577;1.077995885368515;0.5411338318903047;10.009728387066247;0.8215031573433099;0.01571599520732249;0.015404303321507093;0.7065489308945525;-1.099998261230857;1.30879589382708
65.860854;0.5184399464678332;0.38254743659281104;0.7432398062689626;0.5618254130912067;1.077876753394988;0.541022150918788;10.00868885822609;0.8215399533783709;0.015719676758752313;0.015406662943894603;0.7067019759570299;-1.0999983394989248;1.3084941811185253
65.870854;0.5184988272982277;0.3825070843860224;0.7433726880878746;0.5619143980152586;1.0777668900766928;0.5409156634234705;10.007603227442273;0.8215780011528819;0.015723307752664433;0.015409294492013724;0.7068515226848319;-1.0999984155177374;1.3081762546156623
65.880854;0.5185609623980192;0.3824703097631284;0.7435003618777934;0.5620050852911901;1.0776665363618707;0.5408140606852563;10.006468743590542;0.8216174057030387;0.01572687271334032;0.015412197142258527;0.7069979967615352;-1.0999984895761088;1.3078416242547786
65.890854;0.5186260016895541;0.38243743128483604;0.7436222649572249;0.5620969630538426;1.0775757978308882;0.5407171542433089;10.005282882689482;0.8216582411672159;0.015730359008159583;0.015415365802605312;0.7071417429714095;-1.0999985619470882;1.3074899462368261
65.900854;0.5186935426423064;0.3824086312082739;0.7437379714810392;0.562189502549883;1.0774945759433892;0.5406248535658044;10.004044204637895;0.8217005105818261;0.01573375515032127;0.015418789783606258;0.7072830072297458;-1.0999986328271085;1.3071209895159095
65.910854;0.518763113352284;0.38238395660361696;0.7438472093946346;0.5622822034465368;1.077422539961843;0.5405371306421567;10.002752680214599;0.8217442203616622;0.015737048665991106;0.015422454863078439;0.7074219538083152;-1.0999987023125097;1.3067347148178738
65.920854;0.5188341597252428;0.38236337904718226;0.743949827038858;0.5623745560510907;1.0773590745530484;0.5404540013016735;10.001408365161165;0.8217894959825153;0.015740226453973882;0.015426346284371839;0.7075586977859697;-1.0999987703960474;1.3063313234178306
65.930854;0.5189060745404408;0.3823468507597239;0.7440458217666386;0.5624659652819968;1.0773033126597868;0.5403754943058119;10.000010068914975;0.8218365979627595;0.015743276442989163;0.015430448632405926;0.7076932577531552;-1.0999988369767322;1.3059111967341972
65.940854;0.518978257307475;0.38233433738453965;0.7441353661194985;0.5625557410662383;1.077254297456361;0.5403016028327798;9.998555993200158;0.8218858148897453;0.015746188309084988;0.015434745412966097;0.7078255152998932;-1.0999989019207823;1.3054747911196694
65.950854;0.519050181646858;0.38232584531413727;0.7442187196830177;0.562643173724382;1.0772111098790782;0.5402322617920998;9.997045067334156;0.8219374179918785;0.015748954906120296;0.015439220355399146;0.7079552560306298;-1.099998965136073;1.3050226359469241
65.960854;0.5191214523207692;0.38232145682260094;0.7442961026784803;0.5627276160730009;1.0771728507551865;0.5401673635285801;9.995477349810823;0.8219917279808011;0.015751574386117333;0.015443857324291243;0.708082193875166;-1.099999026595675;1.3045553484884462
65.970854;0.519191867806376;0.3823213461158887;0.7443676571310636;0.5628085182328735;1.0771385860685108;0.5401067658463123;9.99385424819278;0.8220491039960723;0.015754050189396913;0.015448639794435453;0.7082059471961968;-1.09999908630868;1.304073550306368
65.980854;0.519261468853989;0.38232574416835613;0.7444334953484905;0.5628854136784058;1.0771073482531726;0.5400502967207431;9.99217887422553;0.822109832969245;0.015756389474400587;0.015453553012576511;0.708326010313818;-1.0999991442689223;1.303577942112005
65.990854;0.5193304553481632;0.3823348736827018;0.744493718623526;0.5629578964795852;1.0770781030518963;0.5399977867055483;9.990455767184978;0.8221740873723634;0.01575860185833;0.015458585974669118;0.7084417697613481;-1.0999992004269488;1.3030695107776822
66.000854;0.5193989908438583;0.3823488863716523;0.744548394605188;0.5630255946315782;1.0770497067951041;0.5399490796728035;9.988690619045112;0.8222419558284413;0.01576069816148617;0.01546372973995793;0.7085526201288477;-1.0999992546993358;1.3025494790030399
66.010854;0.5194671047745792;0.3823678138055508;0.7445975820287453;0.563088121035713;1.077021008342534;0.5399040048701889;9.986890284122143;0.822313456844923;0.01576268890905503;0.015468974198122647;0.7086581006491507;-1.099999306997965;1.302019140961262
66.020854;0.519534766386893;0.3823915568938779;0.74464135142538;0.5631450594435167;1.0769909683052292;0.5398624053741994;9.985062050502114;0.822388514690843;0.015764582840886488;0.015474307077503968;0.7087579176659055;-1.0999993572623725;1.3014798853394718
66.030854;0.5196019830434687;0.382419919262758;0.7446797409909122;0.5631960027384173;1.0769586055756217;0.5398242335169485;9.983212574775953;0.8224669014395953;0.01576638578306817;0.015479716414022045;0.7088518743774949;-1.0999994054635485;1.3009331922371712
66.040854;0.5196688333098968;0.3824526466744753;0.7447127374231173;0.5632406070169251;1.0769229035602368;0.5397895666368702;9.981347221171346;0.822548202328371;0.015768100875755392;0.015485194340121529;0.7089398025477129;-1.0999994515862352;1.3003804781713801
66.050854;0.519735488338632;0.3824894453101523;0.744740333800735;0.5632786684344989;1.0768828080631858;0.5397585160953503;9.979469495585779;0.8226318596052771;0.015769730211848243;0.015490737773787405;0.7090215372651287;-1.0999994956420704;1.2998229676134894
66.060854;0.5198022738227098;0.38252998591845333;0.744762579027777;0.5633101594982558;1.0768372643735586;0.5397311598370121;9.977581248137854;0.8227172571764039;0.015771276567880802;0.015496345232507204;0.7090969170100764;-1.0999995377102192;1.2992616316386605
66.070854;0.5198697292465853;0.3825739159264711;0.744779558336102;0.5633351485477585;1.0767852954176662;0.5397075327597147;9.97568430102973;0.8228038356978683;0.01577274442643316;0.015502013853715522;0.7091657913319193;-1.0999995779546374;1.2986972021379295
66.080854;0.5199385418059261;0.38262088374194286;0.7447913614249945;0.5633537142555753;1.0767261317671828;0.5396876449997161;9.973782038034276;0.8228912290469216;0.015774139692810323;0.015507737849888806;0.7092280334315414;-1.0999996166148207;1.2981302764818503
66.090854;0.5200093671099064;0.38267054124259886;0.744798099909823;0.5633659647190499;1.0766592988933616;0.5396715291320967;9.971878872072896;0.8229792866160551;0.015775467729621823;0.01551350724924118;0.7092834863763555;-1.0999996539951393;1.2975614246465954
66.100854;0.5200826859302131;0.38272251948286024;0.7447999571822737;0.5633720653100619;1.0765846116662032;0.5396592764057436;9.969978181624406;0.8230679697667316;0.01577673218119538;0.015519308256462886;0.7093318762628432;-1.0999996904384302;1.296991244552142
66.110854;0.5201587565881433;0.3827764392376522;0.744797209790063;0.5633721867879949;1.0765021599656004;0.5396510371419876;9.968081862280552;0.823157278203382;0.015777936595064285;0.015525125628046652;0.7093728326421262;-1.0999997262795078;1.2964203153960308
66.120854;0.5202376702598376;0.38283195793152525;0.7447901962417304;0.5633664313182978;1.076412324315504;0.5396470387888024;9.96619170985498;0.823247195613001;0.01577908568293409;0.015530944366050393;0.7094059489600842;-1.0999997618267818;1.295849075002647
66.130854;0.5203194665890577;0.38288877354441847;0.7447792671881468;0.563354820064358;1.0763157430750532;0.5396476101896851;9.964310191981042;0.8233376014787617;0.015780184575872987;0.015536748571282743;0.7094308031303547;-1.0999997973868998;1.2952778066394532
66.140854;0.5204042007922531;0.38294658286060923;0.7447647493834144;0.5633373458116268;1.0762132472978074;0.539653140916521;9.962440440945665;0.8234282421271912;0.0157812389459004;0.015542519385179124;0.7094470121250506;-1.0999998332758623;1.29470677161018
66.150854;0.5204919608590813;0.3830050627726371;0.7447469457888753;0.563314021996666;1.0761058418295195;0.5396640051963385;9.96058615781285;0.8235187724104642;0.015782255294653644;0.015548235794307304;0.7094542776366428;-1.0999998697803115;1.294136274649903
66.160854;0.5205829071601926;0.3830638913184278;0.7447261700067753;0.5632848996022355;1.075994668058526;0.5396805074182365;9.958751473642561;0.8236087831107473;0.015783239219042722;0.01555387732043401;0.7094523278963344;-1.099999907119294;1.2935666151278806
66.170854;0.5206773093538822;0.383122773262438;0.7447027852497874;0.563250085511168;1.0758809006552812;0.5397028560873903;9.956940916807662;0.8236977995948325;0.01578419416415346;0.01555942433258418;0.709440820947276;-1.0999999454678675;1.292998098026657
66.180854;0.5207754964643362;0.38318144639183127;0.7446772177106484;0.5632097809643903;1.0757657066943047;0.5397311649283796;9.955159092815268;0.8237852916007252;0.015785121697817584;0.015564856527477893;0.7094193433965695;-1.0999999850062356;1.292431096312781
66.190854;0.520877745217123;0.3832396737887596;0.744649894771752;0.5631643174809939;1.0756502886914956;0.5397654570059078;9.953409737747869;0.8238707087027027;0.01578602120888535;0.015570153145225462;0.7093875021205398;-1.1000000259244753;1.291866088669657
66.200854;0.520984231294036;0.38329723322982256;0.7446211349724705;0.5631141524604455;1.0755358766155922;0.5398056734732656;9.951694609130575;0.8239534918476085;0.01578688962077684;0.015575294669066831;0.7093449918652547;-1.100000068396818;1.2913036927431771
66.210854;0.5210950717028091;0.38335391649755773;0.7445911250893643;0.5630598116501979;1.0754236818913532;0.5398517012332282;9.950012969748919;0.8240330709720817;0.01578772196471114;0.015580264311849803;0.7092916322827768;-1.1000001125685892;1.2907445968387399
66.220854;0.5212103290235066;0.38340953776805586;0.744560025260725;0.5630017873417296;1.075314879787021;0.5399033803317521;9.948362593315965;0.824108953518828;0.015788511421189123;0.015585048725592174;0.7092273895765275;-1.1000001585484764;1.2901894274007182
66.230854;0.5213299050519078;0.3834639237327081;0.7445280861351288;0.5629404707899222;1.0752105483422143;0.5399605224653267;9.946742201137987;0.8241808671218684;0.01578924843795446;0.015589636736659699;0.709152304106804;-1.1000002063862784;1.2896388552333828
66.240854;0.5214534796771685;0.38351690179348163;0.744495702994313;0.5628761754986076;1.0751115206685122;0.5400229894496839;9.945152987833461;0.8242487868249091;0.015789920166952853;0.01559401653867626;0.7090663783774627;-1.1000002560471716;1.2890938537632533
66.250854;0.5215806077022442;0.3835683251107273;0.744463437538497;0.5628091419041674;1.075018291101652;0.5400907298305229;9.94359784983027;0.8243128287453422;0.015790511685890404;0.015598174186998702;0.7089695715812039;-1.1000003074149518;1.2885556796247173
66.260854;0.5217108302718979;0.38361810926831685;0.7444319592594012;0.5627395092568777;1.0749310956331901;0.540163721197053;9.942080013752571;0.82437316771401;0.0157910090782881;0.01560209387182736;0.7088618691746952;-1.100000360333841;1.2880256259314338
66.270854;0.5218437003361264;0.38366625849968866;0.7444018288004629;0.562667367187905;1.0748500254958038;0.5402419405869079;9.940602537209788;0.8244300289640166;0.01579140195826556;0.01560575843941308;0.7087433218809324;-1.1000004146450948;1.2875048859906102
66.280854;0.5219787947266609;0.3837128927070762;0.7443732867510964;0.562592807525777;1.0747749886604816;0.5403254266233097;9.939168203698395;0.8244836370612044;0.015791683084983844;0.015609150491071241;0.7086140615833837;-1.1000004701775217;1.2869944934442819
66.290854;0.5221157502039541;0.38375825868564417;0.7443463106455881;0.5625158863007743;1.0747056530566161;0.5404143216283835;9.93777897843492;0.8245341571795561;0.015791845743849123;0.015612254017481174;0.7084742862097511;-1.1000005267275668;1.2864951736397565
66.300854;0.522254280376452;0.38380269151629975;0.7443208732845216;0.5624365942603288;1.0746415561135545;0.5405087993477302;9.936435319619912;0.8245817792738716;0.015791881600883014;0.015615055310614119;0.7083241687569783;-1.100000584071558;1.28600726767916
66.310854;0.5223941624556714;0.38384652053597496;0.7442971021910391;0.5623548739059774;1.0745822021031215;0.5406089668934594;9.93513659166748;0.8246268573987277;0.015791781278596064;0.015617543818232934;0.7081637750213237;-1.1000006419730215;1.2855308749313192
66.320854;0.5225352256624876;0.3838899830294739;0.7442752396265451;0.5622706259235617;1.0745270354930279;0.5407148521883957;9.933882798899505;0.8246699266943891;0.015791537242229817;0.015619713285754023;0.7079930938162512;-1.1000007001657592;1.2850659690686765
66.330854;0.5226773415776382;0.38393321924647644;0.7442555223198147;0.5621836921441921;1.0744754214678718;0.5408264377154021;9.932675902187375;0.8247116392084514;0.015791145851378408;0.015621561270135543;0.7078121451177044;-1.100000758359417;1.2846123622260086
66.340854;0.5228204260205129;0.3839763168396926;0.7442381158351797;0.5620938391489777;1.0744266229334265;0.5409436759782259;9.931519368696225;0.8247526921144473;0.01579060662014347;0.015623087401595986;0.707621083739019;-1.1000008162872246;1.2841697318062848
66.350854;0.5229644522680704;0.38401933383494924;0.7442230987167755;0.5620008000432491;1.0743798198916519;0.5410664993143661;9.930417272530836;0.8247937174558885;0.015789919339976664;0.015624292532211433;0.7074202440318261;-1.1000008737658162;1.2837377582943592
66.360854;0.5231094185856787;0.3840623192484643;0.7442104246426351;0.5619043819269315;1.0743342494674164;0.5411948400395357;9.929374371540165;0.8248352060311575;0.015789081020753624;0.015625177916787487;0.7072100957659547;-1.1000009307248622;1.2833162018116593
66.370854;0.5232552852832719;0.38410535540934687;0.7441999322235194;0.5618045436696583;1.074289312825586;0.5413286419907304;9.928396130270325;0.8248775455601853;0.015788085605849135;0.015625743969454646;0.7069911216716886;-1.100000987193011;1.2829048923938724
66.380854;0.5234019589783249;0.3841485747644741;0.7441914117121028;0.5617013728106451;1.0742445697528038;0.541467833035912;9.927487721595835;0.8249210875306492;0.01578692700517078;0.01562599087295107;0.7067637000578165;-1.1000010432554115;1.2825037590289898
66.390854;0.5235493434216876;0.38419213241771494;0.7441846092518545;0.5615949935671677;1.0741996631732966;0.5416122858471509;9.926652584619871;0.8249661554408603;0.01578560188463517;0.01562592063942169;0.7065281107743554;-1.1000010989963722;1.2821129005195013
66.400854;0.5236974079855938;0.3842361606782301;0.7441792172718752;0.5614854972754659;1.074154174910696;0.5417618214165957;9.925891626848758;0.8250130160362754;0.015784109628557124;0.015625537888636874;0.706284669946187;-1.100001154460279;1.2817325986599521
66.410854;0.5238462088619934;0.3842807488761282;0.7441749452134065;0.5613729518493753;1.074107543767244;0.5419161945556805;9.925203557884277;0.8250618988132656;0.0157824513451915;0.015624849062439345;0.7060338664871869;-1.1000012096633491;1.2813632489383597
66.420854;0.523995850016859;0.38432598101154997;0.7441715822675634;0.5612574504540514;1.0740592020516562;0.5420750238245665;9.924585635628114;0.8251130754049749;0.01578063057604523;0.01562386203212085;0.7057764001769966;-1.1000012646237478;1.2810052468937085
66.430854;0.5241464263945388;0.38437197145870255;0.7441689311613737;0.561139127527625;1.0740087417836601;0.5422377916183747;9.924034629710382;0.8251669015357992;0.015778654381981214;0.01562258635400669;0.7055131361310157;-1.100001319369839;1.280658879078087
66.440854;0.5242980058938321;0.38441884584438074;0.7441666908835629;0.561018152399917;1.0739558321631593;0.5424039457392652;9.923547814375297;0.825223793921543;0.015776532289992373;0.01562103212645518;0.7052450538294215;-1.1000013739282126;1.2803242778847117
66.450854;0.5244506454831733;0.38446672451874914;0.7441644713198985;0.5608947387397215;1.0739000491374222;0.5425729710222293;9.923122595715624;0.8252841787361276;0.01577427510533373;0.015619208655268764;0.7049732084465629;-1.1000014282850532;1.2800014620660696
66.460854;0.5246043760976232;0.3845157537521217;0.7441618822364033;0.5607691175240368;1.0738409230237156;0.542744383818889;9.922755232722604;0.8253484434412733;0.015771896207235365;0.015617125395035845;0.7046986481758599;-1.1000014823548776;1.2796904207136286
66.470854;0.5247591760418399;0.3845661510730571;0.7441585171831858;0.5606414462975571;1.0737780956004344;0.5429177095650378;9.92244112603396;0.825416938963056;0.015769412569307424;0.01561479322724879;0.7044223013223372;-1.1000015360166133;1.2793911892691612
66.480854;0.5249150026451599;0.3846182203587652;0.7441538846387173;0.5605117627901238;1.073711330443233;0.5430925009577913;9.922176837377044;0.8254899544783297;0.015766842825630165;0.015612223834098321;0.7041449126476578;-1.1000015891662787;1.2791038646637143
66.490854;0.5250718264263018;0.38467232906197973;0.7441474347364202;0.5603800247763843;1.0736404540930746;0.5432683940284566;9.921961302537435;0.8255676304697525;0.0157642044437199;0.015609427905957993;0.7038670614196532;-1.100001641719765;1.278828529488863
66.500854;0.5252295922823693;0.3847288591811202;0.7441386681557918;0.5602461352149376;1.073565390822558;0.543445111262478;9.921795331773717;0.8256499938905136;0.01576151186408739;0.015606413902580298;0.7035892242550474;-1.1000016936033594;1.278565144620579
66.510854;0.5253881711454664;0.38478815358265556;0.7441272014870983;0.5601099486811095;1.0734862091635553;0.5436223801537626;9.921680648432439;0.8257370794375599;0.015758775661312886;0.015603188236939838;0.7033118036391991;-1.1000017447581902;1.2783135809372403
66.520854;0.5255473608791397;0.3848505070147045;0.7441127475525159;0.5599713253636222;1.073403060116309;0.5437998847971729;9.921619085668178;0.8258289115005416;0.015756002749086433;0.015599756372071068;0.7030351206308963;-1.1000017951323282;1.2780738161207517
66.530854;0.5257068939967807;0.3849162031897979;0.7440950823408627;0.5598301797527129;1.0733161072584512;0.543977295690545;9.92161222513986;0.8259254351396312;0.015753196887928048;0.01559612317967707;0.7027594549968644;-1.1000018446622275;1.2778459613015367
66.540854;0.5258664471724259;0.3849855107727591;0.744074040373064;0.5596864734640224;1.0732256026745366;0.5441543007867813;9.921661482442238;0.8260266082052925;0.015750359546993137;0.015592292464755695;0.702485119551788;-1.1000018932690836;1.2776300399140395
66.550854;0.5260256849680159;0.385058615686219;0.7440495321634124;0.5595402022433262;1.0731319755916047;0.5443306176564695;9.921767934592276;0.8261325588281032;0.01574749126872522;0.015588268633131055;0.7022124577051941;-1.10000194086571;1.2774259490567834
66.560854;0.5261843027005577;0.38513559726360375;0.7440215466281643;0.5593913856568066;1.0730357642441206;0.5445059895325434;9.921932106231726;0.8262435787491484;0.01574459242339137;0.015584059906419222;0.7019417578982532;-1.1000019873616278;1.2772336775402529
66.570854;0.5263420415417992;0.38521649625659876;0.7439900692967122;0.559240025707203;1.0729374799761462;0.544680155765064;9.922154245357655;0.8263599924640496;0.015741664279810247;0.015579678689922306;0.7016732394459055;-1.1000020326809332;1.277053429509693
66.580854;0.5264986878192709;0.3853013690711474;0.7439549748033258;0.5590860914078681;1.0728374858945633;0.5448528470740854;9.922434491010895;0.826482066928416;0.015738710530689655;0.015575139854213202;0.7014071724698507;-1.100002076789973;1.2768855843994662
66.590854;0.526654054035633;0.3853902621297687;0.7439160369472879;0.5589295674691246;1.0727358959011473;0.5450238602867318;9.922772644812577;0.8266099561906419;0.0157357366902717;0.015570460292723826;0.7011439879341365;-1.1000021197001755;1.2767305959889814
66.600854;0.5268079578055795;0.3854831824183518;0.7438730226408109;0.5587704878501635;1.0726325320389836;0.5451931511477125;9.923167685074308;0.8267436677470059;0.01573274808686665;0.015565658774646222;0.7008842848402115;-1.1000021614381439;1.2765888261479172
66.610854;0.5269602106927047;0.3855801256472555;0.7438257378832297;0.5586089104752205;1.0725269736414957;0.5453608220567089;9.92361681607334;0.8268830949663962;0.015729748862364005;0.015560753659298184;0.7006287477963024;-1.1000022020267486;1.276460404623609
66.620854;0.5271106145893666;0.38568112136950555;0.7437740157594038;0.5584448707451874;1.0724186751156493;0.5455270136715313;9.924114684863527;0.8270280523854058;0.015726742049431242;0.015555759930304915;0.7003780276011159;-1.1000022415038582;1.2763452565849345
66.630854;0.5272589715516527;0.3857862368811282;0.7437177131473104;0.5582783795817452;1.072307095441165;0.5456918219414991;9.924653692705743;0.8271782556194384;0.015723730652610554;0.015550689189710996;0.700132719774684;-1.1000022799452067;1.2762432620410797
66.640854;0.5274050758339492;0.38589554127205056;0.743656743389629;0.5581095177265626;1.0721918331423583;0.5458552849697137;9.925224908118285;0.82733329151806;0.015720719179243153;0.01554555190675046;0.6998934149834737;-1.100002317459603;1.2761543928630132
66.650854;0.527548671062671;0.3860090712542966;0.743591085662156;0.5579385274613146;1.0720727316181655;0.5460174248127365;9.925818903134783;0.8274926038558028;0.015717714262164874;0.015540358705518054;0.6996606407880287;-1.1000023541687738;1.2760787549967374
66.660854;0.5276894303693567;0.386126825881138;0.7435207123299932;0.5577657588071762;1.0719498616336633;0.5461783196400486;9.926426604435152;0.827655547818447;0.015714723650466538;0.015535120305727316;0.6994347679258279;-1.1000023901897902;1.2760165611651164
66.670854;0.5278269819444957;0.38624878793301476;0.7434455269284382;0.55759154538955;1.0718234329936431;0.5463381074475322;9.927039347579752;0.827821545955243;0.015711753544454112;0.01552984716640761;0.6992160557609743;-1.1000024256175205;1.2759680458970841
66.680854;0.5279609215972741;0.3863749459533398;0.7433654012835402;0.5574161571881379;1.0716937523910601;0.5464968890808769;9.927648142470447;0.8279901878504811;0.015708806454277403;0.015524549625387837;0.6990047373849804;-1.1000024605130674;1.2759333496757366
66.690854;0.5280908138089182;0.3865052888584315;0.7432802476658814;0.5572398071611777;1.0715611630658264;0.546654652951522;9.928244325365196;0.8281611293250479;0.015705882052103153;0.01551923796742299;0.6988009859718792;-1.1000024949031209;1.2759124515696207
66.700854;0.5282162336552046;0.3866397815003737;0.7431900515606293;0.5570626444251595;1.0714259201960719;0.5468113056261981;9.928821753692278;0.8283339172791379;0.015702979778090063;0.015513921772313508;0.6986048532624888;-1.100002528785462;1.2759052097672223
66.710854;0.5283368085455795;0.3867783541119281;0.7430948703674684;0.5568847677517591;1.0712881382965078;0.5469667468166345;9.929378264396265;0.828507979936723;0.0157001008185384;0.015508609960348448;0.6984163240768887;-1.10000256215291;1.2759114519926977
66.720854;0.5284522200101684;0.3869209230892569;0.7429948601371767;0.5567062733386262;1.0711478410087627;0.5471209131464786;9.929914868788908;0.8286827660011278;0.015697248654005968;0.015503311809381151;0.6982354294701337;-1.1000025950363024;1.2759310443490512
66.730854;0.5285622084012029;0.3870674424026622;0.742890330106375;0.5565272875610474;1.071004969149128;0.5472738016748757;9.930433083555185;0.8288578369596663;0.01569442857147893;0.015498037569689036;0.6980623030458968;-1.1000026275396542;1.275963955075341
66.740854;0.5286665688303275;0.38721794064239906;0.7427817227103408;0.5563480002665246;1.070859409063843;0.5474254650704165;9.93093264045188;0.8290328821084786;0.01569164727370019;0.015492798316811551;0.6978971604626028;-1.1000026598411672;1.2760102690996427
66.750854;0.5287650989009156;0.3873724773369549;0.7426694871423513;0.5561687268400245;1.0707111757698875;0.5475759519563739;9.931410929421638;0.8292076906894073;0.01568891228438339;0.015487604636120013;0.6977402266816892;-1.10000269215088;1.2760701202730413
66.760854;0.5288575571902395;0.3875310478255522;0.7425539635523938;0.5559899457598559;1.0705605344082663;0.5477252415039727;9.9318634226729;0.8293820558619059;0.01568623046294265;0.015482465066348032;0.6975916525116496;-1.1000027246447515;1.276143632099304
66.770854;0.5289436672588612;0.38769352594531;0.742435375864698;0.5558122804961849;1.0704079800194441;0.5478732134837966;9.93228452742802;0.8295557008082396;0.015683607029318977;0.015477387244788962;0.6974514516327882;-1.1000027574237803;1.2762309360409125
66.780854;0.5290231026917149;0.387859663858013;0.7423138869508599;0.555636439377552;1.0702542876438892;0.5480196311473522;9.932668753772525;0.8297283501088079;0.015681046031984683;0.01547238058099574;0.6973194547241902;-1.100002790539116;1.276332231312536
66.790854;0.529095471986773;0.3880290969563634;0.7421896391263061;0.5554631535002347;1.0701005414740778;0.5481641401269209;9.93301133452141;0.8298998349461684;0.015678551346178914;0.015467455863313958;0.6971952946351812;-1.1000028240569244;1.2764478066357252
66.800854;0.5291603759290988;0.3882013221639169;0.7420627605223612;0.5552931621422815;1.0699479735672823;0.5483063309550831;9.933307794593256;0.8300700733562562;0.015676127589671806;0.015462622039267312;0.6970784253758052;-1.1000028580971963;1.2765779875723366
66.810854;0.5292174970668465;0.3883757185227031;0.7419333539096326;0.555127176357342;1.06979776198464;0.5484458389503982;9.933553540802667;0.8302390142136731;0.015673780572863977;0.015457884368148343;0.6969681477311065;-1.1000028928293013;1.2767230803906258
66.820854;0.5292666429676315;0.3885516489845381;0.7418015112677618;0.5549657832627488;1.069650987361317;0.5485823839950357;9.933744116423002;0.8304066460084683;0.015671516205806934;0.015453244948990882;0.6968636586769437;-1.1000029284435728;1.2768834187679816
66.830854;0.5293077291995947;0.3887285446745665;0.7416673574313204;0.5548094135985455;1.0695087011895796;0.548715744222987;9.933875540131153;0.830572965846709;0.015669338750970402;0.01544870396511363;0.6967641249306892;-1.1000029651186614;1.2770594438396499
66.840854;0.5293407564550429;0.38890590662304125;0.7415310670735737;0.5546583998676253;1.069371927400668;0.5488457317837414;9.933944791038527;0.8307378744356332;0.015667250770193708;0.015444261312819256;0.6966687308899315;-1.1000030030071168;1.2772516471117432
66.850854;0.5293658305134878;0.3890832581888617;0.7413928552109278;0.5545130236902202;1.0692415608836934;0.5489721884693609;9.93395055473541;0.8309011547820874;0.015665253376223938;0.015439918305407162;0.6965766994917886;-1.1000030422343052;1.2774603470771095
66.860854;0.5293831819750983;0.38926012039969987;0.7412529958358961;0.5543735271703236;1.0691182571595383;0.5490949847884414;9.933894063007372;0.8310625371241042;0.015663344738879578;0.015435678399807458;0.6964873299173151;-1.100003082884454;1.2776854878628552
66.870854;0.5293931193473856;0.38943607371567857;0.7411118212589293;0.5542401389699473;1.0690024333807042;0.5492140093810473;9.933780123414182;0.8312216845886345;0.015661519451835013;0.015431546736818454;0.6964000520015737;-1.10000312497455;1.2779266945255212
66.880854;0.5293959323434823;0.3896108319613389;0.7409696162197188;0.5541131194542873;1.0688944213093146;0.5493291552395542;9.933617177481127;0.8313780890551455;0.01565977099371025;0.015427529069718207;0.696314401285855;-1.100003168445862;1.2781835228081568
66.890854;0.5293918109612975;0.38978420396171076;0.7408265131477494;0.553992791574794;1.0687945832374115;0.5494403099502282;9.933415201785454;0.8315309860304567;0.015658094841194837;0.015423631244505263;0.6962298999565764;-1.1000032131860378;1.278455652798793
66.900854;0.5293808343684542;0.3899559959539769;0.7406825160208463;0.5538795485775974;1.0687032226415794;0.5495473256992149;9.933182869142687;0.8316794064130774;0.015656488885025428;0.015419859319671509;0.6961460156208015;-1.1000032590574969;1.2787429386331621
66.910854;0.5293630380865817;0.39012598088402584;0.7405375535787198;0.5537738325290514;1.0686204759377325;0.5496499914511256;9.932926174077279;0.8318223603583824;0.015654951634435966;0.01541621892217962;0.6960622532727482;-1.1000033059122987;1.2790453763612564
66.920854;0.5293384819804949;0.3902939359819177;0.7403914912638141;0.5536760991483759;1.0685464098854933;0.5497480694634705;9.932648808820847;0.8319589431360173;0.015653481023602533;0.015412713904690028;0.6959782292149433;-1.1000033535860374;1.2793630331250019
66.930854;0.5293072623455934;0.39045967526091285;0.7402441859262935;0.5535868128835258;1.068481206219663;0.5498413614325085;9.932353067888403;0.8320882771563137;0.01565207435321856;0.015409345446568459;0.6958936481140315;-1.100003401860283;1.2796959322402208
66.940854;0.5292695193767204;0.39062304545302146;0.7400955867879594;0.5535064569679401;1.0684251735679784;0.5499297416224979;9.932040287403446;0.8322094822515866;0.01565072904524753;0.01540611239579303;0.6958082738589733;-1.1000034504157257;1.2800439347050772
66.950854;0.5292254689468273;0.39078390755952475;0.7399457746332564;0.5534354927913987;1.0683785464245474;0.550013167494762;9.931711277859545;0.8323217938954891;0.015649444543954245;0.015403012807823243;0.6957219502773573;-1.1000034988212837;1.2804067015506904
66.960854;0.529175412274351;0.3909421198158028;0.7397948883965798;0.5533743074014706;1.0683412970364259;0.5500916516341023;9.931367519751705;0.8324246696670424;0.015648223561915624;0.015400045155150786;0.6956345501467986;-1.1000035465645959;1.2807837716071486
66.970854;0.5291197251483459;0.3910975199799264;0.7396430467697758;0.5533232424520625;1.0683131324397952;0.5501651704585137;9.931012050015607;0.832517777776971;0.015647070491845827;0.0153972085806641;0.6955458404442333;-1.1000035931059315;1.2811746662694332
66.980854;0.5290588843138618;0.39124992815612325;0.739490362988354;0.5532826279834501;1.068293641017036;0.550233576512341;9.930648718492376;0.8326009621891528;0.015645988569270755;0.015394502924005102;0.6954554636358103;-1.100003637954829;1.281578946898969
66.990854;0.5289934968279872;0.3913991857267649;0.7393369646447083;0.553252746116299;1.06828247748608;0.5502965938517547;9.93028035493904;0.8326741989088369;0.01564497884705256;0.015391928469818794;0.6953630228223487;-1.1000036807404452;1.2819963078980385
67.000854;0.5289242571700755;0.3915451933839544;0.7391829483571813;0.5532338297380672;1.068279459028302;0.5503538711407945;9.929907861043596;0.8327375386004321;0.01564404146946475;0.015389485714365105;0.6952680855640535;-1.1000037212115499;1.2824266355479197
67.010854;0.5288518814608438;0.391687919716862;0.739028368799665;0.5532261256432388;1.0682845631078193;0.5504050129860997;9.929531687683282;0.8327910867789244;0.015643176823996158;0.015387175895492761;0.6951701145205307;-1.1000037591686849;1.2828698721161071
67.020854;0.5287770821527243;0.3918274020266131;0.7388733216800242;0.5532299309042088;1.068297943295362;0.5504495936046062;9.929154003696526;0.8328349859340238;0.015642384493157743;0.015385001281002245;0.6950684451377837;-1.100003794420938;1.283325890460117
67.030854;0.5287005502225683;0.39196375690290525;0.7387180149932754;0.5532455735883819;1.0683199411181035;0.5504872105668159;9.92877890926351;0.832869381282643;0.015641662530560936;0.015382964745647699;0.6949623552186587;-1.1000038268081433;1.2837945783839955
67.040854;0.528622927991712;0.39209720042501717;0.7385627288351533;0.5532733760662775;1.0683509761991021;0.5505175676349926;9.928410692362297;0.8328944080437151;0.015641009704642456;0.015381069442108613;0.6948511606318483;-1.1000038562337846;1.2842759333633484
67.050854;0.5285447978812888;0.39222805303139113;0.7384077257147733;0.5533136230831855;1.0683914479567391;0.5505405188631834;9.928052316912694;0.8329101966704795;0.015640428393803665;0.015379317910284943;0.6947342751666038;-1.1000038826782041;1.2847699536150916
67.060854;0.528466678612273;0.39235668875695834;0.7382532147129437;0.5533665043315067;1.0684418370988429;0.5505560693521092;9.92770569761037;0.8329168796484873;0.015639925682263935;0.015377710767442234;0.694611252760867;-1.1000039061875995;1.2852764312259213
67.070854;0.5283890161948127;0.39248345606372254;0.738099331552303;0.5534320450305545;1.0685028060525643;0.5505643839443756;9.927372545670435;0.8329145866877693;0.01563951273795702;0.015376246909504758;0.6944818069441745;-1.1000039268274306;1.2857949293103346
67.080854;0.5283121792372354;0.3926086308788365;0.7379461261036988;0.5535101105453689;1.0685750952045998;0.5505657778747245;9.927054342142302;0.8329034276342993;0.01563920315686248;0.015374924947336744;0.6943457974596566;-1.100003944637877;1.286324973610931
67.090854;0.5282364438733783;0.3927324081139735;0.7377936665930976;0.5536005048813603;1.0686593841708676;0.550560664897708;9.926751860150324;0.8328835208048291;0.015639011259484317;0.015373743903677272;0.6942032142772091;-1.1000039596400526;1.2868662203556485
67.100854;0.5281619766639093;0.3928549117469601;0.737642169239379;0.55370306834607;1.0687562610233634;0.550549498522728;9.926464987179129;0.8328551212887907;0.015638951344874714;0.015372704042492934;0.6940541562919522;-1.1000039718636143;1.2874184888045954
67.110854;0.5280888574843481;0.3929762023584281;0.737491953387462;0.5538176819291678;1.068866247428708;0.5505326935881384;9.926193166263692;0.832818791870417;0.01563903763192376;0.015371808233226076;0.6938987779183514;-1.1000039813348805;1.2879817394367123
67.120854;0.5280171286106828;0.3930962727954596;0.7373433051279528;0.5539442187534181;1.0689898168282947;0.5505105570502753;9.925935745378707;0.8327754263823448;0.015639284265253413;0.015371060781012687;0.6937372457537914;-1.1000039880433046;1.2885560588303202
67.130854;0.5279468143280617;0.3932150658602018;0.7371964273374935;0.5540825245618326;1.0691273831040158;0.5504833060512901;9.925691478623193;0.8327260147364276;0.015639705518154384;0.015370464504754867;0.6935697877588889;-1.1000039919397686;1.289141581976613
67.140854;0.5278778958519785;0.39333253929656403;0.7370514552460027;0.5542324056473436;1.0692792637459712;0.5504511468730984;9.925458152605888;0.8326713536677152;0.01564031569474003;0.015370019960947388;0.693396772879074;-1.1000039929589205;1.2897383274040466
67.150854;0.527810282259867;0.39344871286898986;0.7369084888914517;0.5543935996356147;1.069445645169619;0.550414341799738;9.925232742968332;0.8326119468843857;0.015641127809087954;0.015369726522024061;0.6932186803975217;-1.1000039910444113;1.290346078925676
67.160854;0.5277438175297844;0.393563625670088;0.7367676197096797;0.5545657762680964;1.0696266148952527;0.5503732393763655;9.925010965216778;0.8325480772187851;0.0156421513968619;0.01536958325772721;0.6930359738938341;-1.1000039861759574;1.2909644006100147
67.170854;0.5276783311664642;0.3936772547974587;0.7366288902153512;0.5547485796612975;1.0698222102891937;0.5503282731521351;9.924786648427538;0.8324799379143211;0.01564339066483984;0.015369589102199066;0.6928489896506372;-1.100003978379489;1.2915927210419422
67.180854;0.527613686834423;0.39378948208787307;0.7364922733990381;0.554941666433673;1.0700323218871046;0.5502799495378984;9.924552429658167;0.83240777360473;0.015644843916763417;0.015369742281513525;0.6926579424370561;-1.1000039677299651;1.2922304064202212
67.190854;0.5275497801026585;0.3939001186579595;0.7363577888381743;0.5551447215370695;1.0702565342764698;0.5502288324160722;9.92430155896765;0.8323319943005647;0.015646505241177444;0.0153700398640068;0.6924630524497188;-1.1000039543826154;1.2928768228083423
67.200854;0.5274865245892503;0.39400894164718775;0.7362256235727266;0.5553574584880632;1.0704941508282817;0.550175495559074;9.924029156814518;0.8322531712373472;0.015648366462174868;0.015370478268867348;0.6922646420826906;-1.100003938586945;1.2935313880770962
67.210854;0.5274238747313743;0.39411570034973586;0.7360961136932447;0.5555796074391793;1.0707443464072344;0.5501204812964882;9.92373200565691;0.8321719003737708;0.015650415950732875;0.015371053716923917;0.6920631396168684;-1.10000392063497;1.2941936000148848
67.220854;0.5273618707214665;0.3942201269971307;0.73596966025097;0.5558108994610753;1.0710062135739884;0.5500643416243004;9.923407623089899;0.8320887011652676;0.01565263752806215;0.015371762033916093;0.6918590613376447;-1.1000039008090934;1.294863035633219
67.230854;0.527300672402713;0.39432199955454805;0.7358466484190107;0.5560510361880716;1.071278792768269;0.5500076806643509;9.923053453084384;0.8320040273472508;0.01565501304941418;0.015372598187434321;0.6916529777997488;-1.1000038793739388;1.295539276083789
67.240854;0.5272405440580251;0.39442120069613756;0.7357273722596488;0.5562996551914068;1.0715612845528755;0.5499511110468598;9.922666852271924;0.8319182837157548;0.015657525286983016;0.015373555784518612;0.6914454444055779;-1.100003856579302;1.2962218291510756
67.250854;0.5271817725062325;0.3945177191393954;0.735612023590913;0.5565563305128166;1.071853226927163;0.5498952094536326;9.922246120220395;0.8318318746486084;0.015660158800099747;0.015374627956411292;0.6912369168361575;-1.100003832664984;1.2969101875368512
67.260854;0.5271245723426548;0.3946116351543991;0.7355007397394091;0.5568205702004931;1.0721543920175334;0.5498405484898596;9.921790938445588;0.8317452971208807;0.015662899747437568;0.015375809399977076;0.6910276767740604;-1.10000380787658;1.2976039365391219
67.270854;0.5270690749354376;0.3947031142507652;0.7353936615673943;0.5570917836207642;1.072464612237558;0.5497877592407777;9.921301313817311;0.8316590899812657;0.01566573449995832;0.015377096723471852;0.6908178210319553;-1.1000037824831903;1.2983027939556027
67.280854;0.5270154189241639;0.3947923594421575;0.7352910089853806;0.5573692735546579;1.0727837522143213;0.5497375260122828;9.92077670168825;0.8315736570790268;0.015668647643694963;0.015378487233095539;0.6906073535994918;-1.1000037567805798;1.2990066253530288
67.290854;0.5269638207018245;0.3948795223489259;0.7351931358793455;0.557652253953;1.073111694171131;0.5496905083253859;9.920216774572687;0.8314891698476736;0.015671621284444878;0.015379978694773302;0.6903963214277558;-1.100003731086682;1.299715413234027
67.300854;0.5269145271428382;0.39496465228664746;0.7351005043557778;0.5579398622844011;1.0734482453148555;0.5496473014936067;9.919623348930989;0.8314056154407135;0.015674635713246298;0.015381570721392596;0.6901848796567392;-1.1000037057434586;1.3004291135650259
67.310854;0.5268677378750071;0.3950477012965105;0.7350135807533268;0.5582311717665811;1.0737931274643289;0.5496084471448109;9.919001371372365;0.8313229461209103;0.015677669948885493;0.015383266355328135;0.6899732779906504;-1.100003681100491;1.3011475128581373
67.320854;0.5268235915102033;0.39512853820069305;0.7349327268249034;0.5585252225915527;1.0741461160481656;0.5495743911258397;9.9183576721424;0.8312412230930949;0.015680701710346672;0.015385071403490547;0.689761877246677;-1.1000036574683558;1.301870237719442
67.330854;0.5267821659789755;0.3952069864088647;0.7348581635418251;0.5588210849212198;1.0745071014680068;0.5495454098401003;9.917698722444763;0.8311606591296032;0.015683706752246687;0.015386991904462832;0.6895511683321464;-1.100003635079726;1.3025968105235304
67.340854;0.5267434612554065;0.39528291234310636;0.7347899837750502;0.5591179179757458;1.0748758778726581;0.5495216144131068;9.917029013890119;0.8310815869092854;0.015686657955096127;0.015389033182516752;0.6893416816262152;-1.1000036140893656;1.3033265566278278
67.350854;0.526707400054304;0.3953562907278872;0.7347281578610269;0.5594149744233651;1.0752518415064634;0.5495030010763958;9.916351138384202;0.8310044346451284;0.015689526300308714;0.015391200921902937;0.6891338772323511;-1.100003594601631;1.3040584949192713
67.360854;0.5266738373697011;0.3954271620476253;0.7346725265502164;0.5597115660830401;1.0756338993224324;0.5494894532525978;9.915667841381707;0.8309296656148994;0.01569228382540816;0.015393501908390998;0.6889281137917863;-1.1000035766912049;1.3047914227513968
67.370854;0.5266425586714112;0.3954955357195987;0.7346227860630327;0.5600070401127729;1.076020583974121;0.5494807388175229;9.914984124665558;0.8308576587220686;0.015694905189509157;0.015395943823949392;0.6887246249543657;-1.1000035603987188;1.3055240194355082
67.380854;0.526613300226827;0.39556135477884924;0.7345785008644352;0.5603007753676857;1.0764102339076116;0.5494765663223141;9.914307361183612;0.8307886876866781;0.0156973661425781;0.015398535191182425;0.6885235060929271;-1.1000035457098867;1.306254794302704
67.390854;0.526585812745361;0.3956245309129453;0.7345391603589783;0.560592164142431;1.0768012408637955;0.549476628913535;9.913645748280121;0.830722976125599;0.01569964124875851;0.015401285855987884;0.6883247484457623;-1.1000035325445912;1.3069820751349108
67.400854;0.5265599137737047;0.39568496577860607;0.7345042272886962;0.5608805518570921;1.0771923173112614;0.5494805910663212;9.913006898029009;0.8306606248423511;0.01570170365387192;0.01540420733033532;0.6881282522556572;-1.100003520777238;1.3077041409670878
67.410854;0.5265354536344828;0.3957425090153588;0.7344731984802079;0.5611652084737503;1.0775825993244899;0.5494880899625838;9.912397868646076;0.8306014841740098;0.015703526540893797;0.01540731229124915;0.6879338270749865;-1.1000035102663357;1.308419325421602
67.420854;0.5265122255206971;0.3957969151524087;0.734445691714907;0.5614453915863667;1.0779716047116645;0.5494987887787343;9.911825743947789;0.8305451686362461;0.015705084688519194;0.015410612195977808;0.6877412430281533;-1.1000035008583406;1.3091260475490691
67.430854;0.5264899278385705;0.39584787102102453;0.7344214596530874;0.5617204081994581;1.07835920082915;0.5495124557251941;9.911297599399338;0.8304911868740046;0.015706355907581862;0.015414114174936287;0.6875503023654278;-1.1000034923671753;1.3098227910656532
67.440854;0.5264682175862491;0.39589505670659003;0.7344003162927673;0.5619896234484579;1.0787454463614499;0.549529016047144;9.910820788395032;0.8304390998650354;0.0157073226523005;0.015417820536833389;0.6873608608077552;-1.100003484552558;1.3105079257579506
67.450854;0.5264468220551217;0.395938182532944;0.7343820343444025;0.5622524592734128;1.079130236248326;0.54954851484267;9.91040344098298;0.8303886086036463;0.01570797314416191;0.015421729794990768;0.6871728051613708;-1.100003477112922;1.3111795667122066
67.460854;0.5264256177471628;0.39597699643754347;0.7343663011331135;0.5625083798584798;1.079513069740073;0.5495710250127799;9.910054057286308;0.8303394806005014;0.015708300065721516;0.015425836461243092;0.6869860860026437;-1.1000034696992305;1.3118358127356844
67.470854;0.5264046100619495;0.3960112600810909;0.7343528104971424;0.5627568861873419;1.0798931120077777;0.5495966095316923;9.90978127989823;0.8302915023042909;0.015708296983518222;0.015430131684595203;0.6868007912100921;-1.1000034619681542;1.3124751457227088
67.480854;0.5263838909369496;0.3960407120624062;0.7343413324165261;0.5629975757868437;1.0802694495565772;0.5496253470394024;9.909594370042099;0.830244595761674;0.015707956413772515;0.015434605887363046;0.6866171444448885;-1.1000034536441317;1.3130965571378994
67.490854;0.5263636209345496;0.39606507990762024;0.7343316333697163;0.5632301897199344;1.0806413419435164;0.5496573338933479;9.909502994355158;0.830198885426061;0.01570727141735785;0.015439250164136999;0.6864354493873405;-1.1000034445090887;1.3136994191375333
67.500854;0.5263439810125892;0.39608414182368185;0.7343233766779431;0.5634545642497061;1.0810082259220257;0.5496926442182756;9.909516329543052;0.8301545848971285;0.015706238149992585;0.015444055296788127;0.6862560325833074;-1.1000034343516931;1.3142833630249475
67.510854;0.5263251171501773;0.39609776521093165;0.7343160938355919;0.5636705768404161;1.081369544370238;0.5497313146783915;9.909643192046678;0.830111837429272;0.015704857321969384;0.01544901144006458;0.6860791675828853;-1.1000034229790123;1.3148482164841473
67.520854;0.5263071349841393;0.3961058974438188;0.7343092490458436;0.5638781281235652;1.0817246521363035;0.5497733657766757;9.909893229662204;0.8300706628366801;0.01570313409455756;0.015454110200025857;0.6859050316779781;-1.100003410275762;1.3153938818764508
67.530854;0.5262901267626584;0.3961085364678506;0.734302364010811;0.5640771119926528;1.0820728739253536;0.5498188054322479;9.910276843066095;0.8300309980643994;0.015701076071824374;0.015459346577248118;0.6857337383706315;-1.1000033962274813;1.3159202334301272
67.540854;0.5262741848322036;0.396105714588652;0.7342950481931731;0.564267403758959;1.0824136698392874;0.5498676244736859;9.91080327307718;0.8299927379474488;0.015698691335737213;0.015464718348505277;0.6855653849971479;-1.1000033809014444;1.3164271502751885
67.550854;0.5262593730280951;0.39609752259862857;0.734286890843523;0.5644488747278112;1.0827467034956546;0.5499197990262145;9.91147877613063;0.8299557627159174;0.015695988715099043;0.015470223511660029;0.6854001086435424;-1.1000033644268714;1.3169145194200944
67.560854;0.5262456756763881;0.3960841403516171;0.73427738418875;0.5646213878933279;1.083071655562332;0.5499752283464308;9.912306049900705;0.8299199380925817;0.015692979604986945;0.015475857888168456;0.685238151216418;-1.1000033469784514;1.3173820857000436
67.570854;0.5262329713837137;0.396065825582961;0.7342659988634958;0.5647848062757174;1.0833880276959391;0.5500336224549417;9.913284549579034;0.8298850872949445;0.01568967990789544;0.015481614344621792;0.6850798407120713;-1.100003328759449;1.3178292816932706
67.580854;0.5262210588940988;0.39604289495391337;0.7342523042803596;0.5649390372685413;1.0836952401846234;0.5500944888490399;9.914410867710084;0.8298509828358714;0.015686110157016018;0.01548748319670016;0.6849254936960048;-1.1000033099793483;1.3182552282436553
67.590854;0.5262097404452349;0.3960157352151941;0.7342360026001954;0.5650840376120664;1.0839929126924583;0.550157261669188;9.915679182827088;0.8298173446975888;0.01568229258575564;0.015493453234813647;0.684775367658318;-1.1000032908150923;1.3186589348328248
67.600854;0.5261989075337533;0.39598482530303974;0.7342169118130775;0.5652197726364466;1.0842810272298844;0.5502214298868815;9.917081951080883;0.8297838331116373;0.01567824805804848;0.01549951324662235;0.6846297160453726;-1.1000032713877999;1.3190395031424962
67.610854;0.5261885392779722;0.3959507434168978;0.7341949518539802;0.5653461977617813;1.0845598444473623;0.5502865522592878;9.918610198789109;0.8297500919899715;0.015673995678820742;0.01550565284615233;0.6844888407882794;-1.1000032517742822;1.319396247849595
