time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.620854;0.5261786221939858;0.39591412091648726;0.7341701131837778;0.5654632669325292;1.084829653486653;0.5503522205844489;9.920253368472428;0.8297158542132981;0.015669553213994193;0.015511861575283236;0.6843530323391357;-1.1000032320200355;1.3197287788601704
67.630854;0.5261690885648151;0.3958755409712814;0.7341423706187991;0.5655709718992676;1.0850905617814284;0.5504180604985083;9.921999533373942;0.829681014788519;0.015664936454256238;0.015518126979921512;0.6842224643318973;-1.1000032121450731;1.3200369703252055
67.640854;0.5261598209316174;0.3958354709568589;0.7341115686537775;0.5656694079871584;1.0853424448204185;0.5504837620308047;9.923836497862775;0.8296456138201855;0.015660158076904858;0.01552443341524743;0.684097159843207;-1.1000031921654208;1.3203208901999408
67.650854;0.5261506862307432;0.39579428238968667;0.7340773867617112;0.5657588043709252;1.0855850151010582;0.5505490948351199;9.925753328632425;0.8296098114732822;0.015655226846786864;0.015530762230746328;0.683977020676119;-1.1000031721326033;1.320580837165831
67.660854;0.5261415549212971;0.3957523011690984;0.7340393661788667;0.5658395093984139;1.085817927183344;0.5506138860664695;9.927740637288062;0.8295739227701197;0.01565014834839542;0.015537092334184007;0.6838618623999575;-1.1000031521583367;1.3208173585684126
67.670854;0.5261322996268817;0.3957098165147844;0.7339969037981089;0.5659119605586151;1.0860408349665427;0.5506779796547817;9.929789088886524;0.8295384543527061;0.015644927117814858;0.015543400686665836;0.683751435165334;-1.1000031324031558;1.3210310953812405
67.680854;0.5261227755267185;0.3956670571096611;0.733949315069055;0.5659766463682981;1.0862533505600263;0.5507412012593946;9.931888858635874;0.8295040812095013;0.015639568163753014;0.015549663634445824;0.6836454447010155;-1.1000031130611494;1.3212225899609236
67.690854;0.5261128078945007;0.39562419183539493;0.7338959962917881;0.5660341083486851;1.0864549270655444;0.5508033303457992;9.93403114707505;0.8294715558183078;0.01563407750420615;0.015555858536347417;0.6835436199356065;-1.1000030943422883;1.3213922768274764
67.700854;0.5261022345701911;0.39558136639854125;0.7338364799803648;0.5660849726439008;1.0866448826096908;0.5508641119878297;9.936208793896613;0.8294415688785537;0.015628462582053033;0.01556196384904644;0.6834458156944266;-1.1000030764226594;1.321540544277765
67.710854;0.5260909524227664;0.3955387442674741;0.7337703717293996;0.5661298872996864;1.086822687153552;0.5509233329159458;9.938415428479665;0.8294146445647099;0.01562273196564028;0.015567958949679364;0.6833520512278823;-1.100003059408308;1.32166772542676
67.720854;0.5260788754643471;0.3954965145192599;0.7336973506007327;0.5661693843437964;1.0869881378301802;0.5509808892739799;9.940645423566224;0.8293911208467691;0.015616894158418266;0.015573825173693384;0.6832624347218728;-1.100003043355448;1.3217741387171436
67.730854;0.5260658759899169;0.3954548633928607;0.7336171895721124;0.5662038403376746;1.0871412110008551;0.5510367872592103;9.94289467932611;0.8293712003983127;0.015610956723442355;0.015579546398264562;0.6831770442157429;-1.1000030283035591;1.3218601396384144
67.740854;0.526051829084687;0.3954139553125588;0.7335296658187151;0.5662335597781701;1.0872819204868842;0.5510910939179517;9.94516129166056;0.8293550906218988;0.015604926957581712;0.015585108921070996;0.6830958598552621;-1.1000030142732284;1.3219261174186574
67.750854;0.5260366872643671;0.39537393856879105;0.7334344851547944;0.566258863128387;1.0874103544368077;0.5511438778431254;9.947445761521305;0.8293431580075697;0.015598814294668839;0.015590501220277555;0.6830187541709827;-1.1000030012410489;1.3219725328388314
67.760854;0.5260204698662988;0.3953349603140704;0.733331344847287;0.5662801196090832;1.0875267410111886;0.5511952206252683;9.949750649503125;0.8293359497694228;0.015592631612705951;0.015595713956573505;0.6829455028367898;-1.1000029891473055;1.3219999837712344
67.770854;0.5260032437520007;0.39529718281731474;0.733220023521363;0.5662977282725886;1.0876314489396388;0.5512452824590316;9.952080089789778;0.8293341028603134;0.015586393436220283;0.015600741143190797;0.6828757948106422;-1.1000029779438063;1.3220092994492973
67.780854;0.525985185496753;0.39526076900166296;0.7331004145173738;0.566312088090327;1.0877248887040964;0.5512942894887071;9.954438781602091;0.829338278793937;0.015580113374551622;0.015605580704637821;0.6828092498026802;-1.100002967620989;1.3220016420332812
67.790854;0.525966621362339;0.39522582371861636;0.732972514671338;0.5663235885548789;1.087807333207211;0.5513424347926433;9.95683033051846;0.8293491574446384;0.015573802250831542;0.015610233333615994;0.6827454476464411;-1.1000029581939486;1.321978503961246
67.800854;0.5259479446629882;0.39519235161410804;0.7328363972347252;0.566332577712717;1.0878788598580795;0.5513898176946673;9.959256541386559;0.8293674023949394;0.015567466622467179;0.015614701880812777;0.6826839117472248;-1.1000029496767159;1.3219416499893486
67.810854;0.5259295014278215;0.39516028666724107;0.732692233589579;0.5663393278455051;1.0879394934239441;0.5514364938999011;9.961718039845556;0.8293935403051359;0.015561108696079892;0.015618991864788276;0.6826240814784323;-1.1000029420551845;1.3218930071804444
67.820854;0.5259115579502645;0.39512954376579557;0.7325403381515798;0.5663440743078553;1.0879892953264734;0.5514825387792892;9.96421484045118;0.8294278180516099;0.015554728330869075;0.0156231114337345;0.682565413509837;-1.100002935257592;1.3218344420588528
67.830854;0.5258943035464202;0.3951000219631389;0.7323811494416973;0.5663470485012796;1.0880282590313364;0.5515280155264826;9.966746556189046;0.8294702065352965;0.015548326510813119;0.015627069900778688;0.682507574765301;-1.1000029291488802;1.3217675842965517
67.840854;0.5258778020504025;0.3950715904790644;0.7322151476869996;0.566348421417998;1.0880562146178254;0.5515729054608624;9.96931271726774;0.829520564255347;0.015541908451258482;0.015630875959468146;0.682450545416792;-1.1000029235711986;1.3216937841148806
67.850854;0.5258619692427171;0.3950440954807083;0.7320427554702433;0.566348234813723;1.0880729002585712;0.5516170627024711;9.97191325040691;0.8295787003705057;0.015535484220442208;0.01563453718948186;0.6823945684009506;-1.100002918387793;1.3216141140804625
67.860854;0.5258466647646112;0.3950173496114726;0.7318642917599661;0.5663463950826033;1.088078092584625;0.5516602152814545;9.974548833226411;0.8296442648679081;0.015529067047684345;0.015638060623623242;0.6823400068638324;-1.1000029134826599;1.3215294472813817
67.870854;0.5258317992103348;0.39499110401465876;0.7316800379820153;0.5663427483729855;1.0880716756727395;0.5517020386699815;9.97722061677597;0.8297166868045251;0.015522671281401989;0.01564145318256008;0.6822871966974059;-1.1000029087355965;1.3214406118186939
67.880854;0.5258173673911664;0.39496504913023867;0.7314903509172921;0.5663372078398753;1.0880536196809472;0.5517422244007855;9.97992947155097;0.8297952254074101;0.015516311175744653;0.015644722067889097;0.682236384398324;-1.1000029040084176;1.321348463362958
67.890854;0.5258034113865894;0.39493882840203914;0.7312956776194848;0.566329815302306;1.0880239271311187;0.5517804677558404;9.982675818368316;0.8298790461045775;0.015510000455539732;0.015647875398339964;0.6821877443211911;-1.1000028991419049;1.3212538623917185
67.900854;0.525789913336787;0.39491204256154194;0.7310964664624955;0.5663206624568984;1.0879827130494784;0.5518164259243142;9.985460786027451;0.8299673267875416;0.015503752377678964;0.01565092229695817;0.6821413582620731;-1.100002893954344;1.3211576436922376
67.910854;0.5257766983374864;0.3948842673646265;0.7308931149952704;0.5663097933553071;1.0879303593888363;0.551849717313081;9.988287505505344;0.8300594048841679;0.015497580050100138;0.015653871847092535;0.6820971533750712;-1.1000028882612043;1.3210605591603257
67.920854;0.5257634287937595;0.3948550778282066;0.730685939458441;0.5662972258418025;1.0878674671856927;0.5518799496261891;9.991160592899428;0.8301548289694782;0.015491496236163417;0.015656731345429054;0.6820549465133159;-1.100002881909915;1.320963202314173
67.930854;0.525749654930785;0.39482404695078277;0.7304750758210002;0.5662829939733951;1.0877946859728704;0.5519067361938381;9.994084787325244;0.8302532321636757;0.015485512738886945;0.015659505000592898;0.6820145728143459;-1.100002874783547;1.3208659624472208
67.940854;0.5257348624635664;0.3947907241812299;0.7302604351344893;0.5662671027484423;1.0877127359020764;0.5519297248637851;9.997064834327972;0.8303541956998503;0.015479641262686632;0.015662193700741726;0.6819758855861524;-1.1000028667884254;1.320768995621932
67.950854;0.5257184925478446;0.3947546266497921;0.7300418083839983;0.5662494979155561;1.0876225093558407;0.5519486269132232;10.000105617255237;0.8304572551900676;0.01547389508638805;0.015664795428924284;0.6819386360299355;-1.1000028578627918;1.3206721841860674
67.960854;0.5256999703083957;0.39471524439456485;0.7298190136263937;0.5662301040914288;1.0875249477680073;0.551963183472974;10.003211152213424;0.8305619789397453;0.015468288429785596;0.01566730582711783;0.681902435697642;-1.1000028479731652;1.3205751680001092
67.970854;0.5256787566817601;0.3946720538117687;0.7295920059560708;0.5662088259372097;1.08742082934392;0.5519730962810202;10.006383584154115;0.8306679579195889;0.015462834506480066;0.015669718836503914;0.681866822433571;-1.10000283708938;1.3204774855895953
67.980854;0.5256543695770176;0.3946245652436253;0.7293609533933894;0.5661854849162881;1.0873107455201532;0.5519779869771152;10.00962338278073;0.8307746874448784;0.015457544960560787;0.015672027839874772;0.6818313337146661;-1.1000028251825869;1.3203786428028534
67.990854;0.5256263745197735;0.39457236646109306;0.7291262629470211;0.566159791591002;1.0871951821163586;0.5519774268334195;10.012930540061571;0.8308815110844662;0.015452430199441406;0.0156742273084943;0.6817955679086265;-1.1000028122291499;1.320278108358552
68.000854;0.5255943574842723;0.3945150916042128;0.7288885699459143;0.5661314133610335;1.0870745155721864;0.5519710028094401;10.016305731485465;0.8309876942863342;0.015447499842142234;0.015676313917880415;0.6817591920671537;-1.1000027981905711;1.3201753555408802
68.010854;0.5255578683866213;0.3944523811561928;0.7286487278458711;0.5661000857696602;1.0869489928952543;0.551958308562788;10.019750334073477;0.8310924986841395;0.015442762404929731;0.015678286124699587;0.681721852452193;-1.1000027830096233;1.3200698537059279
68.020854;0.5255163976235523;0.39438392450191584;0.7284077290709274;0.5660656738300666;1.086818822096296;0.551938914356488;10.023265694786765;0.8311952117393869;0.015438223135792841;0.015680142197555435;0.6816830871245757;-1.1000027666380852;1.3199610441785716
68.030854;0.5254694139145308;0.39430951597876723;0.7281665395267451;0.5660281539904338;1.0866842889109136;0.5519124416520673;10.026852989036803;0.831295173794136;0.01543388219705725;0.015681878144025486;0.6816423559703609;-1.1000027490487134;1.3198484086912494
68.040854;0.5254163964527531;0.3942290358760561;0.7279260193847775;0.5659875740846884;1.086545778061937;0.5518786591755176;10.030513471022013;0.8313917674946903;0.0154297350753563;0.015683487305484314;0.681599140934328;-1.100002730203762;1.3197315436223913
68.050854;0.5253568421147806;0.39414240967912667;0.7276869716734254;0.5659440381258104;1.0864037579135153;0.5518374980811778;10.034247800796445;0.8314843905197764;0.015425773917716394;0.01568496169637396;0.6815529907817748;-1.1000027100178302;1.319610176972851
68.060854;0.5252902672130938;0.3940496140996328;0.7274501729784574;0.5658976871906076;1.0862587447786594;0.5517890006895741;10.038054696911766;0.8315724767516796;0.01542199000196493;0.01568629351570017;0.6815035046983245;-1.10000268836003;1.3194840924162892
68.070854;0.5252162489533573;0.393950692827385;0.7272163699771106;0.5658486525038123;1.0861111414995814;0.5517332632625432;10.04193049526064;0.8316555101431913;0.015418376731679414;0.015687476023086046;0.6814503612593825;-1.100002665082623;1.3193530154201711
68.080854;0.5251345409323771;0.393845752123283;0.7269862957022036;0.5657970250185067;1.085961117922363;0.5516704315122568;10.045869461444985;0.8317330288754542;0.01541492949005686;0.01568850431209363;0.6813933795870413;-1.1000026400502894;1.3192166904845073
68.090854;0.5250451622110737;0.39373496161838206;0.7267606665455634;0.5657428722078222;1.0858087808539618;0.5516007093798838;10.049863912919198;0.8318046942661389;0.01541164339418729;0.015689375514675852;0.6813324991290525;-1.1000026131534812;1.319075040961799
68.100854;0.5249483699413084;0.39361854714670885;0.7265401844001865;0.5656862543889037;1.0856544466266302;0.5515243323047287;10.053905208646428;0.8318703307152409;0.015408513286743655;0.01569008803695806;0.6812676998278269;-1.1000025843024734;1.3189280815176216
68.110854;0.524844550452285;0.3934967675073722;0.7263255827585389;0.5656271745791861;1.0854987134264305;0.551441545985531;10.057985585319882;0.8319298343302097;0.015405534373024398;0.01569064050547627;0.6811989592641524;-1.1000025534459177;1.318775695612189
68.120854;0.5247340844020205;0.3933699081317134;0.7261176171080687;0.565565515212617;1.0853423561332625;0.5513526296574324;10.062098315435438;0.8319830819537422;0.015402701071203688;0.015691030638120204;0.681126250750928;-1.1000025206161144;1.3186175254949248
68.130854;0.5246172601200672;0.39323829462712756;0.7259169734836608;0.5655011058540336;1.0851862007894868;0.5512579331523944;10.066235855218537;0.832029983529912;0.015400006772833557;0.01569125509680776;0.6810495425258496;-1.1000024859208624;1.3184530074773908
68.140854;0.5244942970366835;0.3931022976748973;0.7257242072647545;0.5654338821456547;1.0850310643673229;0.5511578747919575;10.070388389051605;0.8320706163515706;0.015397444875190019;0.015691310424695137;0.6809687870046228;-1.1000024494874452;1.3182814938446241
68.150854;0.5243654205030416;0.3929622922282589;0.7255397447339347;0.5653639230811512;1.0848778335602067;0.5510529101887134;10.074544100130861;0.8321052982035047;0.015395009136541278;0.015691192910491744;0.6808839353761185;-1.1000024114552371;1.3181023079301712
68.160854;0.5242308671877186;0.39281859100465855;0.7253638942023592;0.565291346722421;1.0847275730708101;0.5509435207110077;10.078690562468132;0.8321345264277865;0.015392694027088408;0.015690897985433508;0.6807950109300203;-1.1000023720126535;1.3179147032487242
68.170854;0.5240908115113131;0.39267143291347717;0.7251968574994704;0.5652162589466581;1.0845814319413833;0.5508302322155718;10.082815626413197;0.8321588470938968;0.015390495261761174;0.015690421321259647;0.6807021771881757;-1.1000023314148888;1.3177178646278451
68.180854;0.5239453312785127;0.39252102484325047;0.7250387396482267;0.5651388254900892;1.084440452570213;0.550713609899722;10.086906691740486;0.8321788182755062;0.015388410492177457;0.015689760245002692;0.6806057434050635;-1.1000022899796629;1.3175110190819475
68.190854;0.5237944638583302;0.392367588471156;0.7248895412969543;0.5650593615943768;1.0843054896735023;0.5505942073460817;10.090949881661546;0.8321950682614657;0.015386440043050264;0.015688912733205208;0.6805061248706284;-1.1000022480691098;1.317293639747662
68.200854;0.5236382769545644;0.3922113973036882;0.7247491876124371;0.5649783478907299;1.084177160741544;0.5504725569256307;10.094931163954374;0.8322082670868377;0.015384585949214791;0.015687874678963726;0.6804037758622553;-1.1000022060584211;1.3170655489793774
68.210854;0.5234769063716761;0.3920527730003269;0.7246176066045955;0.564896349446156;1.0840557675407108;0.5503492010651302;10.098838187749303;0.8322190336879809;0.015382849633118338;0.01568663873417001;0.6802991570427488;-1.1000021643124749;1.3168267611271063
68.220854;0.5233105531248694;0.3918920540515213;0.7244947588279017;0.5648139027597868;1.0839413448402622;0.5502246527784881;10.102660858090522;0.8322279307487171;0.015381230182056246;0.015685195537360423;0.680192773869202;-1.1000021231902237;1.316577317106569
68.230854;0.5231394218737088;0.3917295692306175;0.7243805958023042;0.5647314685926546;1.0838338886503305;0.5500993235037324;10.106391546323248;0.8322355243137571;0.015379724014558288;0.01568353588593874;0.6800852120265406;-1.1000020830531068;1.3163173354102953
68.240854;0.5229636379683127;0.3915655931209214;0.7242750162372447;0.5646494251761582;1.0837335824700915;0.5499735148329747;10.110025726113028;0.8322424549075256;0.015378326404852092;0.015681653065166983;0.6799770909979524;-1.1000020442389633;1.3160471449349858
68.250854;0.5227832049667885;0.3914003221343724;0.724177845611766;0.564568017887898;1.083640910251766;0.5498474262378128;10.113561745747152;0.8322494746627236;0.015377033595321625;0.01567954421569263;0.6798689648076515;-1.1000020070188807;1.3157673684410756
68.260854;0.5225980231944787;0.3912339323491314;0.7240888594356671;0.5644872904313388;1.0835566235489438;0.549721152795697;10.116999056660955;0.8322573603816914;0.015375843425380259;0.015677210129020656;0.6797612800472517;-1.1000019715878369;1.3154789584070208
68.270854;0.5224079488809328;0.39106664829632665;0.724007857212215;0.5644070832243445;1.0834815632594883;0.549594734108886;10.12033623891342;0.832266737315833;0.015374755638705644;0.015674654286658308;0.679654410422715;-1.1000019381009094;1.3151831742829025
68.280854;0.5222128307682694;0.3908987475544787;0.7239346974940635;0.5643271291494647;1.0834164983906496;0.5494682157840391;10.123570924003316;0.8322779729261844;0.015373772548346844;0.015671882236518234;0.6795487254385215;-1.1000019066971083;1.3148814417918315
68.290854;0.5220125265368254;0.3907305334029034;0.7238692204276599;0.5642471830352498;1.0833620637843446;0.549341635465336;10.126701568024762;0.8322912134001746;0.015372897601239124;0.015668901407176975;0.6794446645000864;-1.1000018774648166;1.314575162462785
68.300854;0.5218069678179413;0.39056229011533633;0.7238111268229135;0.5641670758794876;1.0833187083754652;0.5492149681757135;10.129728665554874;0.8323064429788526;0.015372132577569104;0.015665720195455243;0.6793427351796228;-1.1000018504124986;1.3142656569226803
68.310854;0.5215962484612673;0.3903942344036322;0.7237599569665005;0.5640866827705333;1.0832866767889207;0.549088121318212;10.132654362262647;0.8323234577419414;0.015371476994309316;0.01566234713678311;0.6792434525333553;-1.100001825510642;1.3139542420418993
68.320854;0.5213806610062807;0.3902265141803802;0.7237152276215092;0.5640058791111782;1.0832661094460871;0.5489609765698689;10.13548160426201;0.8323418369007268;0.01537092960036107;0.015658791258487438;0.6791473427464325;-1.100001802750562;1.3136422614313645
68.330854;0.5211606523023072;0.3900592289976565;0.7236765947765341;0.5639245105046483;1.083257134178099;0.548833419252313;10.138213526980065;0.8323609840522663;0.01537048969722216;0.015655061378541276;0.6790550167728517;-1.1000017821521815;1.3133309578965953
68.340854;0.5209367403865194;0.3898924308835027;0.72364383586706;0.5638423797580057;1.0832598119950725;0.5487053608209748;10.140853421181994;0.8323802078322037;0.01537015809203575;0.015651163979310014;0.6789672509717729;-1.1000017637326611;1.3130213556386316
68.350854;0.5207094577089498;0.38972613491640495;0.7236166950385772;0.5637592650782186;1.0832740783473584;0.5485767658802922;10.143405811542396;0.8323988318121975;0.015369937998428663;0.01564710286446851;0.6788850108127583;-1.1000017474750126;1.3127143614113215
68.360854;0.52047929632066;0.3895603529014855;0.7235948586846939;0.5636749627401366;1.0832998294548253;0.5484476423938481;10.145876994599542;0.8324163071156628;0.01536983513242889;0.015642881651043;0.678809331999086;-1.1000017333193042;1.3124109176569936
68.370854;0.5202466418530118;0.38939513837526935;0.72357807814729;0.5635893401794904;1.0833370840549197;0.5483180128662177;10.148273182773574;0.8324322691270407;0.015369856915155912;0.01563850647815504;0.678741095478225;-1.100001721164893;1.3121119748604164
68.380854;0.5200117672806961;0.389230617969194;0.7235662115709577;0.5635023698766136;1.0833860744574608;0.5481878995754499;10.150598959693754;0.8324464760384191;0.015370011374551613;0.015633986135370675;0.6786808678585831;-1.1000017108687739;1.311818342235892
68.390854;0.5197748853871792;0.3890669605944482;0.7235591616701407;0.5634141093137925;1.083447205732466;0.5480573029043265;10.152858492327242;0.8324586514864912;0.015370305492081182;0.01562933041050821;0.6786288879101704;-1.1000017022551847;1.3115305863458147
68.400854;0.5195361991143033;0.3889043065720993;0.7235568286144007;0.5633246646004486;1.08352094081678;0.5479261950096002;10.155056676450656;0.8324683982326694;0.015370743276870966;0.015624549073354836;0.6785851326570783;-1.1000016951261984;1.3112490580904024
68.410854;0.5192959547148426;0.3887427385250778;0.7235591134551687;0.5632341931543303;1.0836076976488633;0.5477945452188027;10.15719885672953;0.8324752443969682;0.015371325883424738;0.015619652056003385;0.6785494104519877;-1.1000016892414675;1.3109740118258595
68.420854;0.5190544918996941;0.38858230591297854;0.7235659876449355;0.5631429002730152;1.0837078069709323;0.5476623554141422;10.159291176825274;0.8324787233519437;0.015372053450081018;0.015614650704202461;0.6785214727256249;-1.1000016842851856;1.3107057856689026
68.430854;0.5188122284767033;0.38842305297979596;0.7235775721964025;0.5630509796327733;1.0838214932153127;0.5475297118326148;10.161341189795776;0.8324784356517185;0.015372925390991965;0.015609558625968134;0.6785010856566609;-1.1000016798698744;1.3104449116970303
68.440854;0.5185695851081629;0.3882650302779288;0.7235941294380469;0.5629585447906625;1.0839487926878066;0.5473968427908467;10.163357773221458;0.8324741098628706;0.015373940069356818;0.01560439066404503;0.6784879993730863;-1.1000016755991846;1.310191957648104
68.450854;0.5183269183168794;0.38810829657372226;0.723615979597538;0.5628656367593126;1.0840895075127932;0.5472641519619191;10.16535083738581;0.8324656579492219;0.015375095478488825;0.01559916165964819;0.678481848383513;-1.10000167114758;1.3099472933478362
68.460854;0.5180844619869508;0.38795290489203776;0.7236434074688001;0.5627722987595569;1.0842433373842357;0.5471321789430421;10.167330099761566;0.8324531719536381;0.015376389061770721;0.015593886793526386;0.678482095708789;-1.1000016662773742;1.309711109868055
68.470854;0.5178422842561754;0.38779888329134793;0.7236766069443575;0.5626786167751828;1.0844100208754788;0.5470014611913012;10.169303185773467;0.8324368639188099;0.015377817122231604;0.015588583127311463;0.6784880982763861;-1.1000016607953707;1.3094836027035437
68.480854;0.517600335343542;0.3876462436481436;0.7237156774229014;0.562584704308765;1.084589279605748;0.5468724097958181;10.171275009005772;0.8324170275094024;0.015379374282227179;0.015583270989409433;0.6784992109402445;-1.1000016545299902;1.3092650701463038
68.490854;0.5173585624135304;0.3874950294080364;0.7237606570736033;0.5624906815866614;1.0847806949477208;0.5467453103537377;10.173248389751098;0.8323940572485781;0.015381051005286505;0.015577973782419444;0.6785148129985172;-1.1000016473448493;1.3090559033802553
68.500854;0.517116984155644;0.38734536209999615;0.7238115515901742;0.5623966664143469;1.0849837118319525;0.5466203760095304;10.175224956846902;0.8323684491807368;0.015382831742627853;0.015572716346903003;0.678534310404657;-1.1000016391548875;1.3088566146558143
68.510854;0.516875696831445;0.3871974336249914;0.7238683400112812;0.5623027542995856;1.0851976758319932;0.5464977627500923;10.177206043650163;0.8323407228894547;0.01538469783018317;0.015567523583892401;0.678557184264585;-1.1000016299527382;1.3086679148840552
68.520854;0.5166348607089278;0.38705145695440357;0.7239310178112697;0.5622089830037371;1.0854218047058106;0.5463775898908391;10.179193086554962;0.8323113757375766;0.015386632544080004;0.015562419157012612;0.6785830308351544;-1.1000016198385616;1.3084906441945956
68.530854;0.5163947247557973;0.38690763061968303;0.7239996790983966;0.5621153178492148;1.0856551785284287;0.5462599968859293;10.181187415117659;0.8322809540131575;0.015388622709613982;0.015557423890600277;0.6786115365774494;-1.1000016089997835;1.308325507837884
68.540854;0.5161556627025197;0.38676614545664084;0.7240745214626104;0.5620216660981026;1.0858967535982933;0.5461451822844503;10.183189446938451;0.8322501286334237;0.015390655998860504;0.015552555946664383;0.6786424229437662;-1.100001597637686;1.308172881151824
68.550854;0.5159181426067363;0.3866272187548235;0.7241557183897558;0.5619278809362225;1.086145423070926;0.5460333838744384;10.185197357225745;0.832219631552022;0.015392718275842541;0.015547830888202508;0.6786754450986049;-1.1000015859085952;1.3080328617548134
68.560854;0.5156826781550986;0.38649111396243363;0.724243304591699;0.5618337343251687;1.0864001379215225;0.5459248079465718;10.18720600429782;0.832190090251408;0.015394794339115295;0.015543258571058378;0.6787104726955482;-1.1000015739106297;1.3079053913814158
68.570854;0.5154498507975984;0.3863581292468264;0.7243372320508065;0.5617389165179849;1.086659930580974;0.5458195429520379;10.189206892907563;0.8321619721386329;0.015396870316390063;0.015538841348370969;0.6787475827803092;-1.1000015616853165;1.307790303831931
68.580854;0.5152203606832296;0.38622858086339884;0.7244374806461655;0.5616430879044105;1.086923822911265;0.5457174990968122;10.191189238011372;0.8321356930125718;0.015398934685083378;0.01553457681059192;0.6787870479876357;-1.1000015492082509;1.3076873677427177
68.590854;0.5149950316528203;0.38610279412302817;0.7245440526232495;0.5615459243002114;1.0871907630929043;0.5456183982376727;10.193141559055276;0.8321116832368032;0.015400977986130129;0.015530460906461896;0.6788292026852237;-1.1000015363749849;1.307596328226869
68.600854;0.5147747694985251;0.38598106792369213;0.7246569410755633;0.5614471437146258;1.0874596433762818;0.5455218171733361;10.195052708992872;0.8320903248639122;0.015402992429957607;0.015526489042122726;0.67887431822603;-1.1000015230085436;1.3075168935984685
68.610854;0.5145605137946461;0.3858636103456964;0.7247761714203347;0.561346508082478;1.0877293660418152;0.5454272629185914;10.196911508252224;0.8320719114310631;0.015404971098178828;0.015522656510728554;0.6789225640040198;-1.100001508888293;1.3074486757028037
68.620854;0.5143531975048851;0.38575051017335166;0.7249018449297365;0.5612437573810659;1.087998901079716;0.5453342552048513;10.198705922979386;0.8320566971477213;0.015406907281399753;0.015518958397558983;0.6789740006979847;-1.1000014937713396;1.3073911341758202
68.630854;0.5141537013156704;0.3856417680183669;0.7250341534260852;0.5611385248081354;1.0882672942310598;0.5452424087920286;10.20042289346797;0.8320449188571468;0.01540879480042571;0.015515389502897794;0.6790285509588773;-1.100001477406317;1.3073435217660752
68.640854;0.5139628334954387;0.3855373501268383;0.7251733552340238;0.5610303413858546;1.0885336257277465;0.5451514790407049;10.202048684420227;0.8320367465583179;0.015410627594628318;0.015511945862520873;0.6790859913178002;-1.1000014595496344;1.3073048885496674
68.650854;0.513781338375512;0.38543722299284444;0.7253196993451486;0.5609187205952221;1.0887969551515624;0.5450613159744261;10.203569914924277;0.8320322421745766;0.015412398717230609;0.015508625870606058;0.6791460455731821;-1.1000014399764226;1.3072742988490191
68.660854;0.5136098343632314;0.3853413536358415;0.7254733976920237;0.5608032244982123;1.0890563348749056;0.5449717592201326;10.204974643935897;0.8320313924384922;0.01541410107564293;0.015505428782475395;0.6792085160963929;-1.10000141848454;1.3072511031153626
68.670854;0.5134486877815465;0.38524971225147764;0.7256346761469841;0.5606834902062177;1.0893109135751669;0.5448825812411924;10.20625223714302;0.8320342004692273;0.015415728731717527;0.015502354170840867;0.679273346585229;-1.1000013948960916;1.3072349657199445
68.680854;0.5132980103199226;0.3851622844411708;0.72580380958933;0.5605592502399316;1.089560004342722;0.5447934962610752;10.207392756103019;0.8320407238442625;0.015417277512931865;0.01549940376781429;0.6793406357150216;-1.100001369059666;1.307225687305478
68.690854;0.5131578204676307;0.3850790497573443;0.7259810987095484;0.5604303345520927;1.089803060428005;0.5447041789045272;10.20838715478784;0.8320510249039847;0.01541874591110628;0.015496581311085212;0.6794105723254809;-1.1000013408499043;1.3072230365814248
68.700854;0.5130281557810678;0.3849999443929055;0.726166825272296;0.5602966507062794;1.0900396479695837;0.5446143206659428;10.209228378847495;0.832065083535344;0.01542013489954183;0.015493890619278701;0.6794832543989426;-1.1000013101767185;1.3072267482608668
68.710854;0.5129090370541106;0.38492485949315647;0.726361271547008;0.5601581829337724;1.0902693788457647;0.5445237124569084;10.209912462842814;0.8320826617119828;0.015421445846806292;0.015491335593182784;0.6795585642442393;-1.1000012770157992;1.3072366579539803
68.720854;0.5128004025730326;0.38485366081323985;0.726564787384572;0.5600150122916733;1.0904917035956752;0.5444322523854783;10.210437694477356;0.8321031799021742;0.015422678843680938;0.015488921059939442;0.679636213301094;-1.1000012414148679;1.3072527364695272
68.730854;0.5127020923210668;0.3847862004996399;0.7267777748793746;0.5598673276419013;1.090705776552242;0.544339918538219;10.210802270759974;0.8321257655057158;0.015423832649627605;0.015486651814148903;0.6797158449396314;-1.1000012034519282;1.3072748896621427
68.740854;0.512613880707246;0.3847223249914823;0.7270005720386472;0.5597153991196427;1.0909105967268302;0.5442467730805577;10.211003447257319;0.8321495008403251;0.015424905899904473;0.01548453058662531;0.6797971161363696;-1.1000011631828217;1.3073027638056982
68.750854;0.5125355383576016;0.384661872702182;0.7272333176398964;0.5595595065303074;1.0911051965572094;0.5441529301942432;10.211038622941093;0.8321736394650835;0.01542589776621205;0.015482557335417773;0.679879735341633;-1.1000011205995917;1.307335850323102
68.760854;0.512466895056413;0.3846046618286217;0.7274758891520346;0.559399896149155;1.0912887255816572;0.5440585100001425;10.210907177177697;0.8321976157053173;0.015426806267654337;0.015480729762610446;0.679963446058764;-1.1000010756129224;1.3073737183009462
68.770854;0.5124078762620065;0.3845504858304555;0.7277279486917673;0.5592368272323214;1.0914605269965751;0.5439636551318142;10.210611911591085;0.8322209881112599;0.015427626986037475;0.01547904311187288;0.6800480208969141;-1.1000010280709294;1.3074160550311758
68.780854;0.5123584943247042;0.38449911874896053;0.7279889900206533;0.5590706292019344;1.0916201373469028;0.5438685492723685;10.21015827202261;0.8322434290912664;0.015428355035360924;0.015477489981303608;0.6801332792810989;-1.1000009778004267;1.3074626202211403
68.790854;0.5123188245554653;0.3844503332485387;0.728258319924256;0.5589016712916808;1.0917671273955682;0.5437734091134773;10.209552150702933;0.8322646700908426;0.01542898761879579;0.015476062139019841;0.6802190617377986;-1.1000009246482745;1.30751329568035
68.800854;0.5122889753621526;0.38440391038736443;0.7285350557031797;0.5587303094813022;1.0919009452515764;0.5436785084473515;10.208798376132112;0.8322844124912862;0.015429523883100362;0.015474753024591637;0.6803051685150812;-1.1000008684994347;1.307568074248082
68.810854;0.512268991830339;0.38435960252651924;0.7288181713762757;0.5585569135208027;1.0920209114153638;0.543584211352011;10.20790004355411;0.8323023200986404;0.015429962881167936;0.015473558398541618;0.6803913114596947;-1.1000008092685123;1.3076268611115056
68.820854;0.5122587167243201;0.384317080425757;0.7291065326677234;0.5583819210014777;1.0921262683437598;0.5434909628303637;10.20685893855095;0.8323180617852588;0.01543030185324581;0.015472475429787996;0.6804770829230198;-1.100000746900852;1.307689242180156
68.830854;0.5122577431713614;0.38427591337016104;0.7293988979609406;0.5582058494187195;1.0922161559466999;0.5433992581524445;10.205677072856991;0.8323313752913541;0.015430535498271199;0.015471501704168743;0.6805619700259903;-1.100000681399811;1.3077544274476893
68.840854;0.5122655133746564;0.38423557801820185;0.7296939396312699;0.558029268765058;1.0922895665014594;0.5433096220621126;10.204358420629866;0.8323422037879169;0.015430656281070466;0.015470634491491454;0.6806454311884033;-1.1000006128397408;1.307821389115712
68.850854;0.5122814762972244;0.38419549572051187;0.7299902929411612;0.5578527443119944;1.0923453787704944;0.5432225909619112;10.20290994823272;0.8323507924059936;0.015430655919196077;0.015469870346151523;0.6807269633005187;-1.100000541320578;1.3078890032226689
68.860854;0.5123051855425659;0.38415510402573133;0.7302865783443203;0.5576767988987203;1.0923824917735032;0.543138688616124;10.201341009759503;0.8323576239892956;0.015430528090505154;0.015469205248843279;0.6808061304389179;-1.1000004668968733;1.3079560554204346
68.870854;0.5123363066207232;0.38411393170983954;0.7305814594451043;0.5575019018237345;1.092400044045264;0.5430584058241611;10.199661814098507;0.8323632868599863;0.015430271265235131;0.01546863489531343;0.6808825876074761;-1.1000003895777113;1.3080211822382632
68.880854;0.5123746047515083;0.38407163015479523;0.7308737757085204;0.5573284437325098;1.0923976317480826;0.5429822008650714;10.197882330061265;0.8323683972581762;0.015429889682282656;0.01546815429477056;0.6809560937741137;-1.10000030940437;1.3080829374451406
68.890854;0.5124199386821137;0.3840279516782147;0.7311626415260524;0.5571567365286408;1.0923752994409495;0.5429105105126123;10.196011240134968;0.8323735372070549;0.015429391992354336;0.015467756587574662;0.6810265027267997;-1.1000002265026265;1.308140048567176
68.900854;0.5124722181078066;0.3839827156720177;0.7314474654433306;0.5569870431608188;1.0923333073151846;0.5428437355939554;10.194055225133065;0.8323791755433209;0.015428789068225411;0.015467432285894409;0.6810937253272256;-1.100000141061569;1.308191525589656
68.910854;0.5125313525008629;0.3839357928225809;0.7317278872779942;0.5568195836994464;1.0922719794095817;0.542782205772542;10.192019542358636;0.8323857007540253;0.015428092861519737;0.015467169801674365;0.681157676140063;-1.1000000532823109;1.3082363859279542
68.920854;0.512597236248742;0.38388710783187846;0.732003640260522;0.5566545416906414;1.0921917220357413;0.542726147802421;10.189909125516754;0.8323935069426015;0.015427316693315877;0.01546695610078986;0.6812182402074265;-1.0999999633488993;1.3082734235092968
68.930854;0.5126697401607196;0.3838366505703493;0.73227444786042;0.556492084462537;1.0920930790366268;0.5426756742042927;10.187729731843117;0.8324029147274471;0.015426476109154538;0.01546677651177604;0.6812752686378117;-1.099999871433282;1.3083013863878694
68.940854;0.5127486948837346;0.3837844539480212;0.7325400159509163;0.5563323773868711;1.0919767139868477;0.54263082172542;10.185488980541129;0.8324140458039692;0.015425589075926704;0.015466614717325522;0.6813286229178227;-1.0999997777139443;1.3083193765210208
68.950854;0.5128339026437383;0.38373053766429394;0.7328000601010831;0.5561756029137681;1.091843361211823;0.542591611529828;10.183196033827059;0.8324268615925331;0.015424674831074158;0.015466453720580494;0.6813782219991426;-1.0999996823884874;1.3083271324553645
68.960854;0.5129251559438376;0.3836748890841384;0.7330543386007277;0.5560219818155795;1.091693883593878;0.5425580849845083;10.180860287347404;0.8324412633103467;0.015423752371835653;0.015466277395948087;0.6814239534734211;-1.0999995856647722;1.3083249232074425
68.970854;0.5130222237164855;0.3836174837555212;0.7333026658536537;0.5558717767559539;1.0915293680050102;0.5425303112176054;10.178490823411396;0.8324571281490512;0.015422839521866035;0.01546607156790247;0.6814655189394357;-1.0999994877336015;1.308313187516259
68.980854;0.5131248584878999;0.3835582959356509;0.7335448534544011;0.5557252627241702;1.0913510984610737;0.5425083647511242;10.176096284813356;0.8324742797968989;0.015421952212285938;0.015465823966140423;0.6815024665552462;-1.099999388749303;1.3082923357548366
68.990854;0.5132328706611329;0.38349728858873416;0.7337806607309445;0.5555826690542129;1.0911604137612587;0.542492326045382;10.173684599417415;0.8324924085758726;0.015421103602166756;0.015465524223340759;0.6815343841942759;-1.0999992888345607;1.3082626821805972
69.000854;0.5133462048703916;0.38343437783767154;0.7340098613729273;0.5554441119394925;1.0909585495158463;0.5424823347450983;10.171263909921748;0.8325110590705492;0.015420303116548805;0.01546516480805764;0.6815609699220258;-1.0999991881087576;1.308224298772191
69.010854;0.5134649299133096;0.38336939890007316;0.7342323315387667;0.5553095755667417;1.0907465584114735;0.5424786006618215;10.168843741496728;0.8325297662143242;0.015419556262658325;0.015464741198002728;0.6815819127204576;-1.0999990867268576;1.3081769728318497
69.020854;0.5135892006509247;0.3833021197916918;0.734448035960455;0.5551789866785273;1.0905253479339392;0.5424813404855094;10.166433976857707;0.8325482379586008;0.01541886607420502;0.015464250355012178;0.6815967790195964;-1.0999989849042326;1.3081203949573081
69.030854;0.5137192715818966;0.3832322880133499;0.734656942666707;0.5550522965787759;1.090295779062268;0.5424907173765157;10.164043477296623;0.8325664629663008;0.01541823494075104;0.01546368996979643;0.6816050171689312;-1.0999988829171825;1.3080543667799074
69.040854;0.5138554567331434;0.3831596877327602;0.7348589516593211;0.5549294958330553;1.0900587046506467;0.5425068157732065;10.161680761399367;0.8325846943511059;0.015417665740706814;0.015463059593608223;0.6816060249576089;-1.099998781081173;1.3079788939579882
69.050854;0.5139980130370435;0.3830841947389531;0.7350538783775805;0.5548106157010732;1.089814936639077;0.5425296501015714;10.15935497018687;0.8326033249157283;0.015417162956204631;0.015462361808705386;0.6815992391917266;-1.0999986797055346;1.3078942388186126
69.060854;0.5141470927228095;0.383005769718747;0.735241448897689;0.5546957571444158;1.0895652463868846;0.5425591769498797;10.157075467509838;0.832622721632726;0.015416733452407738;0.01546160217379435;0.6815842581231695;-1.0999985790463693;1.307800979512089
69.070854;0.5143027655014879;0.38292438336937146;0.7354212671931565;0.5545851057611112;1.089310427881634;0.5425952806855694;10.154851475402557;0.8326430713987663;0.015416385519439383;0.015460787398290725;0.6815609818440171;-1.0999984792939188;1.3076999983893087
69.080854;0.5144650238984645;0.38283997673147824;0.7355928198116802;0.5544788848668712;1.089051407551484;0.5426377850130939;10.152692350460882;0.8326643007636708;0.015416126547402313;0.015459923187756217;0.6815297098809725;-1.0999983805999884;1.3075923371061686
69.090854;0.5146337926731824;0.38275250686810525;0.7357555831491884;0.5543772730873963;1.0887893071459531;0.5426865050439618;10.150607102242319;0.8326861918265158;0.015415961841987293;0.015459013947171007;0.6814911088174602;-1.0999982831114326;1.307479008803288
69.100854;0.5148089603213508;0.38266200732985606;0.7359091733838896;0.554280347763005;1.0885253491866689;0.5427412729437323;10.148603347250274;0.8327085936484662;0.015415895163781435;0.015458063192098932;0.6814460454370586;-1.0999981869714355;1.307360880963672
69.110854;0.5149903806206282;0.3825686099304613;0.7360533693776894;0.5541880853904946;1.0882607683755547;0.5428019232374157;10.146687130365969;0.8327314584471224;0.015415929109639038;0.015457073682697385;0.6813954152634674;-1.0999980922946964;1.3072385943415823
69.120854;0.5151778566340537;0.3824725432580425;0.7361879821135211;0.5541004196674236;1.087996863650599;0.5428682911068738;10.144863310486977;0.8327547372843662;0.015416064905835246;0.015456047896286244;0.6813400570633891;-1.09999799915286;1.307112502016053
69.130854;0.5153711602924332;0.38237411527352166;0.7363127755933607;0.5540172863710696;1.087734991688741;0.5429402442818921;10.143135519019395;0.8327783077174576;0.015416302637194323;0.015454988291823185;0.6812807419040423;-1.099997907579984;1.3069827365191526
69.140854;0.5155700420967256;0.3822736704219027;0.7364275483122835;0.5539386004219935;1.087476455241069;0.5430177009441796;10.141506021581415;0.832801992489958;0.01541664141506218;0.015453897185790573;0.6812182408780207;-1.099997817586035;1.3068493386137203
69.150854;0.5157741962642363;0.38217153617588134;0.7365322509578672;0.5538642200510286;1.0872224920352018;0.5431006096225653;10.139976535906095;0.8328256688832794;0.015417078078702214;0.015452776397205862;0.6811534278774966;-1.0999977291648058;1.3067123372069727
69.160854;0.5159832332339078;0.3820679835710041;0.7366269750081608;0.5537939371177264;1.086974332909711;0.543188941028661;10.138550038467473;0.8328493487479506;0.015417605778928289;0.015451627357884495;0.6810872804681427;-1.0999976422974564;1.3065719226176744
69.170854;0.5161967066054519;0.3819631981929354;0.736711827130715;0.5537274709245406;1.0867331467817953;0.5432827222193171;10.13723170418758;0.8328731587766219;0.015418214638508523;0.015450452473936657;0.6810207452649418;-1.0999975569859448;1.306428627185977
69.180854;0.5164142074109157;0.38185727167889716;0.7367868293578119;0.5536644837222164;1.0864999361692103;0.5433820678545743;10.136027811145679;0.8328972682523537;0.015418893723917363;0.015449255640960391;0.6809546146222115;-1.0999974732983426;1.3062832056673603
69.190854;0.5166354710539512;0.38175023607610004;0.7368519094651577;0.5536046435029921;1.08627556582102;0.5434871649651856;10.134944301471068;0.8329217553416655;0.01541963279153927;0.015448041199963175;0.680889531698585;-1.099997391363291;1.3061363582341445
69.200854;0.5168604156786593;0.38164207113770665;0.7369069965427159;0.5535476704176067;1.0860608978604498;0.5435982140760868;10.133986382398707;0.8329464883174549;0.0154204227043434;0.015446813717519513;0.680826042863;-1.0999973113355284;1.3059886102086034
69.210854;0.5170890966310162;0.3815326559882273;0.7369521537478553;0.5534933438377081;1.0858568279191851;0.5437153642622619;10.133158348544766;0.8329712112063488;0.015421253490173937;0.015445578667686661;0.680764591295215;-1.0999972333806645;1.3058403193579016
69.220854;0.5173216279582631;0.3814217917349537;0.736987619987215;0.5534415189504067;1.0856641609324222;0.5438386833164804;10.132463238355461;0.832995749941439;0.01542211232807488;0.01544434255396133;0.6807054956236331;-1.0999971576632765;1.3056916824245957
69.230854;0.5175581252058667;0.3813092925551175;0.737013741656594;0.5533921267508178;1.0854835154042481;0.5439681512950507;10.13190279745595;0.8330200458749429;0.015422985117549986;0.015443112823845483;0.6806489685730581;-1.0999970843104385;1.3055427080121134
69.240854;0.5177986730721901;0.3811949955174264;0.7370308387476886;0.5533451563685917;1.085315354075576;0.544103655068088;10.131477297329191;0.8330440212127841;0.015423860038037002;0.01544189891875462;0.6805951438057671;-1.0999970133754955;1.3053932305778082
69.250854;0.5180433135948572;0.3810787147996295;0.7370391099930592;0.5533006636925705;1.0851600008716935;0.544244980709336;10.131184857223095;0.8330675237090419;0.015424729217971517;0.015440713702022312;0.680544080226128;-1.0999969448377296;1.3052430655696008
69.260854;0.5182920355402887;0.38096026312910114;0.7370386745154924;0.5532587621614281;1.0850175516529381;0.54439178125993;10.131020976216888;0.8330904251765834;0.015425588192304763;0.015439572745723882;0.6804957679856891;-1.099996878621889;1.3050921753015887
69.270854;0.5185447171427835;0.380839528819184;0.737029651062917;0.5532195739523417;1.084887805557391;0.5445435292826848;10.130978761652075;0.8331126984690483;0.015426434752321652;0.015438492233084114;0.6804501669657617;-1.0999968146345696;1.304940654351018
69.280854;0.5188010566651086;0.38071653337683137;0.7370121541487525;0.5531832261395114;1.0847703645858036;0.544699537239195;10.131049906178085;0.8331343158868514;0.015427268422834352;0.015437488741072177;0.6804072554421411;-1.099996752802508;1.3047885812092346
69.290854;0.5190605863023197;0.38059143417147195;0.7369862340160305;0.5531499240883534;1.0846647722292635;0.544859082921562;10.131225540686788;0.8331550873583083;0.0154280900452764;0.015436581026668332;0.6803670373874946;-1.0999966930595741;1.3046359056837016
69.300854;0.5193227872679731;0.3804644872860203;0.7369518271998532;0.5531199908358334;1.084570506858691;0.5450215080376579;10.131495458251562;0.8331746517074139;0.015428900496956267;0.015435790543316084;0.6803295014022588;-1.0999966353160628;1.30448245506194
69.310854;0.5195872115057831;0.380335999264717;0.7369087678620391;0.5530938018759447;1.0844869469428036;0.5451861888711361;10.13184668614503;0.8331926008258892;0.015429699911911537;0.01543513837977192;0.6802945753740394;-1.0999965794679978;1.3043279925920777
69.320854;0.5198535132785113;0.3802062824112381;0.7368568548438498;0.553071706210657;1.0844134130604746;0.5453524998670696;10.132263704438223;0.833208561392703;0.015430487571746884;0.015434641856483633;0.6802621130721149;-1.099996525413687;1.30417226786455
69.330854;0.5201214089871576;0.38007564635817526;0.736795921001121;0.5530539764874887;1.084349217197728;0.545519861537045;10.132729792615672;0.8332221958288111;0.01543126161200351;0.015434315362402104;0.6802318961344558;-1.0999964730587155;1.3040150974614182
69.340854;0.5203906465702545;0.3799444227465965;0.7367258716961639;0.5530407350837148;1.084293757648792;0.5456877631237125;10.133227838558009;0.8332331936536038;0.015432020056960311;0.015434172171219167;0.6802036343655272;-1.099996422349745;1.303856396807096
69.350854;0.5206610104337664;0.3798129624842392;0.7366466578045854;0.5530319107770288;1.0842466429983;0.5458556973714318;10.133740956323493;0.833241209551641;0.015432762210935855;0.015434222397926918;0.6801770130341699;-1.0999963733131812;1.3036960331695087
69.360854;0.5209323123162052;0.37968159608206;0.736558174899445;0.5530272985349943;1.0842076606796482;0.546023144304745;10.134253862726508;0.833245745949646;0.015433488424472121;0.015434469911301896;0.6801517676984814;-1.0999963260374974;1.3035336735580978
69.370854;0.5212043491638567;0.37955061206235524;0.7364602111415262;0.5530266612624467;1.084176608031919;0.5461896529092083;10.13475450253683;0.833246112075936;0.015434200812412839;0.015434912252400944;0.6801276798186817;-1.0999962806523143;1.3033688600456086
69.380854;0.5214768707452119;0.3794202785902491;0.7363525543815718;0.5530297757394325;1.0841531905637343;0.546354884181096;10.135234753249286;0.8332414640156397;0.015434905774476674;0.015435543661210646;0.680104519405563;-1.0999962373623138;1.3032012118285072
69.390854;0.5217495706580183;0.37929087316081356;0.7362351052268854;0.5530364014328797;1.0841370228117202;0.546518608469385;10.135689904860625;0.8332308904531475;0.015435614969438006;0.015436358483280177;0.6800820522025116;-1.0999961964462877;1.3030305337673889
69.400854;0.5220220994172254;0.37916267115311886;0.7361078189321417;0.5530462465727242;1.0841276373248605;0.5466807337886633;10.136117603584701;0.8332135693708148;0.015436343605393994;0.015437351425362813;0.6800601031096312;-1.0999961581606434;1.3028567655940304
69.410854;0.5222940773897508;0.37903589239768043;0.7359706085504684;0.5530589942443443;1.0841244974711164;0.546841318948169;10.136517212634374;0.8331889021853806;0.015437107319485544;0.01543851535725583;0.680038590784969;-1.099996122655263;1.3026798826539665
69.420854;0.5225650497556007;0.37891066479788765;0.7358233868898244;0.5530743564485018;1.0841270097727498;0.5470005123485808;10.136889309141521;0.8331565189062679;0.015437919067282304;0.015439840524033235;0.6800175157958702;-1.0999960899785755;1.3024998641134276
69.430854;0.5228344283397907;0.37878704707927013;0.7356661979555141;0.5530921029967895;1.0841344542222424;0.5471584418429233;10.13723472622474;0.8331162032741157;0.015438788710548101;0.015441316079413658;0.679996927142667;-1.099996060114219;1.3023167161926588
69.440854;0.5231015394773003;0.37866509955014604;0.7354992730630986;0.5531120695800522;1.0841459031100338;0.5473151378835567;10.137554051675712;0.8330678366725519;0.015439725131574733;0.01544293180050577;0.6799769211280345;-1.0999960330034886;1.3021304532258249
69.450854;0.5233657559659814;0.3785449526638261;0.7353229120713854;0.5531341483331026;1.0841602827318146;0.5474705318084656;10.13784759332286;0.833011378685489;0.015440735968287187;0.015444678189716402;0.6799576876740073;-1.0999960085469724;1.301940979714716
