time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.460854;0.5236265788667235;0.3784268239600442;0.7351373091867504;0.5531582507047521;1.0841765284790077;0.5476245049113749;10.138115067409394;0.8329468801595072;0.015441824326754582;0.01544654497280716;0.6799395034362489;-1.0999959866067277;1.301748114700322
69.470854;0.5238836309201605;0.3783109948336273;0.7349425085533033;0.5531842835677514;1.0841937287904029;0.5477769686926043;10.13835542644856;0.8328745252668412;0.015442986615804484;0.015448519427577866;0.6799226483391829;-1.099995967048487;1.3015519093735561
69.480854;0.5241366437718965;0.3781977740324573;0.7347384711571814;0.5532121610387923;1.0842111936636025;0.5479279218537196;10.138566978873248;0.8327946034730805;0.015444213192483064;0.015450586318880757;0.6799073413167174;-1.0999959497896277;1.3013528526797633
69.490854;0.5243854965877724;0.3780874650652442;0.7345251746056178;0.553241850994325;1.0842284053467504;0.5480774135628401;10.138747766211667;0.8327074092107085;0.01544549156683024;0.015452729789185916;0.67989373035769;-1.0999959347967945;1.3011517180761578
69.500854;0.5246302333986859;0.37798035924064066;0.7343027142843618;0.5532734127958939;1.084244959407206;0.5482254408890027;10.138896107629236;0.8326132491815532;0.015446810256511389;0.015454935436613205;0.6798819040850481;-1.09999592204333;1.3009493074269742
69.510854;0.5248709761313048;0.3778767341086171;0.7340713152053923;0.5533069238248962;1.0842605220278905;0.5483718803280108;10.139010913241174;0.832512508149182;0.015448160136912907;0.015457190571352702;0.6798719143369961;-1.0999959114654905;1.3007462827034844
69.520854;0.5251078114473829;0.37777683037777754;0.733831257004349;0.553342366155384;1.0842747113361373;0.5485165146182236;10.139091820037041;0.8324055518210126;0.0154495335019213;0.015459482708022908;0.6798638421592629;-1.0999959029459283;1.3005431069342803
69.530854;0.5253407435110325;0.37768082550973725;0.7335828525624436;0.5533796441670051;1.0842870151130275;0.5486591215352621;10.139139481478034;0.832292589055608;0.015450923715775272;0.015461798869630165;0.6798578603814935;-1.0999958963333647;1.3003401246916213
69.540854;0.5255696974963678;0.37758883798333914;0.7333265183507959;0.553418703189152;1.0842968698905833;0.5487995516841133;10.13915594742302;0.8321737539606431;0.015452325960495054;0.015464127041329951;0.679854225378941;-1.0999958914860457;1.3001377669469496
69.550854;0.5257945553580913;0.37750096013194917;0.7330628703497207;0.5534596102822193;1.0843037812064396;0.5489377417836911;10.139144544158512;0.8320492935413274;0.015453736650219154;0.015466457656607526;0.6798532730921656;-1.0999958883154757;1.2999367405393794
69.560854;0.5260152072455236;0.3774172676714145;0.7327927576908367;0.5535025482596663;1.084307392382884;0.549073644819498;10.139109356852913;0.8319196133108061;0.015455150947673687;0.01546878330950765;0.6798554359232246;-1.0999958867991495;1.2997380017105236
69.570854;0.526231588512106;0.3773377938464673;0.732517153844069;0.55354776912522;1.0843075728261584;0.549207154402045;10.139055025242605;0.8317852037953843;0.01545656143226468;0.015471097910633478;0.6798611960622397;-1.0999958869520994;1.2995424982200066
69.580854;0.526443678089138;0.37726250797407024;0.7322369900523049;0.5535955407431283;1.0843044745521244;0.5493381112279754;10.1389870416291;0.8316465791971279;0.01545795936336575;0.015473397842390801;0.6798710205370974;-1.09999588879504;1.2993509073051506
69.590854;0.5266514623534237;0.37719130431633147;0.7319531134237484;0.5536461003676413;1.084298443491568;0.5494663595065759;10.13891204433855;0.8315042981834058;0.015459336094692537;0.015475684248605296;0.6798853442888478;-1.099995892349268;1.299163551627666
69.600854;0.5268549103190654;0.3771240086941482;0.7316663971585866;0.5536996667293625;1.08428981450896;0.5495918148513619;10.138837129492323;0.8313590291237491;0.015460683031905162;0.015477962741424317;0.6799045586813537;-1.0999958976488664;1.2989805205188465
69.610854;0.5270539700301194;0.3770604163469936;0.7313778715726994;0.5537564797469149;1.0842786864499439;0.5497145239100959;10.1387684796997;0.8312115005161844;0.015461991627454092;0.015480240482779932;0.6799289776195079;-1.0999959047439303;1.2988018610530965
69.620854;0.5272485486340508;0.37700032906775105;0.7310887153744514;0.5538167757381494;1.0842648483422355;0.5498346524418076;10.138710744298786;0.8310623448942106;0.015463254590999558;0.015482523369175466;0.6799588116714012;-1.0999959136802422;1.2986276241275574
69.630854;0.5274385068401556;0.37694357516613075;0.7308000759685115;0.5538807266441439;1.0842479033072512;0.5499524102313752;10.138667296089423;0.8309120445274392;0.015464467274273298;0.015484814302393903;0.6799941914353097;-1.0999959244881987;1.2984578107235143
69.640854;0.5276237159498642;0.37689003334704274;0.7305128990614638;0.5539483923880502;1.0842273634062451;0.5500679817378441;10.138640710365646;0.8307610319741612;0.015465627326574811;0.015487112477416366;0.680035211256045;-1.0999959372065895;1.2982923120803418
69.650854;0.5278040870722877;0.37683966511175243;0.7302278933885431;0.5540197011609721;1.0842026305225345;0.5501814790377063;10.138633525782817;0.8306098171220268;0.015466731897219194;0.015489413836992129;0.6800819293594026;-1.0999959518985112;1.2981307709796925
69.660854;0.5279795123348069;0.37679252163444454;0.7299455499721204;0.5540945147389624;1.0841730387589517;0.5502929280739074;10.138649098101343;0.8304590331011008;0.015467774927648696;0.01549171256773948;0.6801343443510475;-1.099995968626152;1.2979725012622938
69.670854;0.5281498083410288;0.37674869080936835;0.7296661781779892;0.5541727366460472;1.0841379520530223;0.5504023067764554;10.138691379789533;0.8303093681404343;0.015468748351547278;0.015494002324180989;0.6801923896638183;-1.0999959874091034;1.2978165708335136
69.680854;0.5283146994395481;0.37670822432440154;0.729389974895228;0.5542543256210255;1.0840967612442312;0.5505095884957111;10.138763106290343;0.8301614481211281;0.01546964687579273;0.015496275758109588;0.6802559578226318;-1.0999960081969948;1.2976618687161112
69.690854;0.5284738311419659;0.3766711121633055;0.7291170533814838;0.554339198038092;1.0840488568967306;0.5506147519073982;10.13886373881923;0.8300157670197074;0.015470471327428228;0.015498523852703111;0.6803249391451501;-1.099996030871912;1.2975071241037144
69.700854;0.5286268300112461;0.376637286612496;0.7288474258139335;0.5544271454670666;1.0839936750283863;0.5507177876408429;10.1389887563129;0.8298726682412152;0.015471227141769735;0.015500736958044017;0.6803992524060274;-1.0999960552784798;1.297350952151226
69.710854;0.5287733416292981;0.37660661161964615;0.7285810230580257;0.5545178825375999;1.083930728866923;0.5508187079519921;10.139130354014757;0.8297323739043434;0.015471921228370962;0.015502905938590028;0.680478860249467;-1.0999960812754481;1.297191905470715
69.720854;0.5289129869678356;0.37657889883180395;0.7283177375392823;0.5546111669122709;1.083859616825701;0.5509175530188647;10.139278804328544;0.8295950698697087;0.015472561382592866;0.015505022801777046;0.6805637255690445;-1.099996108805511;1.2970285587547814
69.730854;0.529045322640643;0.37655397611638547;0.7280574502862455;0.5547068278604917;1.0837800645063074;0.5510143987267435;10.139424119163168;0.8294609427097691;0.015473156246841122;0.015507081946957064;0.6806537093627135;-1.099996137930658;1.2968596158176051
69.740854;0.5291698583926691;0.376531731091063;0.7278000730387724;0.554804693911641;1.0836919623269272;0.5511093251626947;10.139557431415136;0.829330084624543;0.015473713861581117;0.015509080460860835;0.6807485068691913;-1.0999961687849193;1.2966839453916075
69.750854;0.5292860780019872;0.37651210418490455;0.7275456088082771;0.5549045522323135;1.0835953705173966;0.5512023350202951;10.139670876359986;0.8292023388099603;0.01547424095770357;0.015511017021244801;0.6808476652127902;-1.099996201506565;1.296500592541701
69.760854;0.5293934616842093;0.3764950849239862;0.7272941761775047;0.555006187319836;1.083490501193251;0.5512932921490187;10.139756258399151;0.8290772100836118;0.015474743624125048;0.015512891729784187;0.6809506197178383;-1.0999962362248343;1.2963088877574922
69.770854;0.529491537697738;0.3764807070019606;0.7270459607673952;0.5551094304344115;1.0833776296281263;0.5513819127526273;10.139804582280728;0.828953933293332;0.015475228085690323;0.015514706588069712;0.6810567443321123;-1.0999962730913917;1.2961085368034517
69.780854;0.5295799297631283;0.37646900926707116;0.7268011212100447;0.5552141637268753;1.0832569606431777;0.5514677957688222;10.139806689731735;0.8288317076229734;0.015475700696784413;0.015516465099948258;0.6811654862569853;-1.0999963123117815;1.2958995147771994
69.790854;0.5296583682937276;0.3764599814328221;0.7265597107535512;0.5553202931141249;1.0831286199062131;0.5515504968424361;10.139753299513954;0.8287099270936416;0.01547616680991299;0.015518171866157721;0.6812765058040853;-1.099996354137899;1.295681940697998
69.800854;0.5297266657285548;0.3764535590436491;0.7263216540587295;0.5554277308873738;1.0829927949963343;0.5516296080346332;10.13963445463908;0.8285882360893277;0.015476629188620002;0.015519832751927084;0.6813896680494727;-1.099996398822203;1.2954561372252262
69.810854;0.5297846727271823;0.3764496869422438;0.7260867457093982;0.555536388923985;1.0828498421316843;0.5517047960822261;10.139440132900845;0.8284664701957568;0.015477087299518173;0.01552145450151145;0.6815049044846928;-1.0999964465685503;1.295222694529703
69.820854;0.5298322564155785;0.3764483702389255;0.7258546531352129;0.5556461694211045;1.0827002802618455;0.5517758255584031;10.139162186354287;0.828344600816698;0.015477538017513903;0.015523043828445382;0.6816220788506836;-1.099996497511012;1.29498235705908
69.830854;0.5298693236752255;0.37644966712361194;0.7256249672283556;0.5557569871981283;1.0825447223978304;0.5518425949433792;10.138795360022332;0.8282226859648044;0.015477976332441858;0.015524606992137388;0.681740947513649;-1.099996551733263;1.2947358697261568
69.840854;0.5298958581152312;0.37645366840911393;0.7253972674552273;0.5558688029740875;1.0823837839366328;0.5519051400232107;10.138336200806927;0.8281008119863342;0.01547839566508281;0.015526149488843606;0.6818611817859184;-1.099996609296209;1.294483927419576
69.850854;0.5299119323149045;0.37646046572849956;0.7251711549717282;0.5559815882882472;1.0822180408395066;0.5519635709051166;10.137781437638541;0.8279790572858433;0.015478789387119638;0.01552767495180719;0.6819823662929139;-1.0999966702351238;1.2942272197566802
69.860854;0.5299176975121773;0.37647008944176275;0.7249462527854117;0.5560952413269531;1.082048083380204;0.5520179958173721;10.137127038431077;0.8278574881265971;0.015479152830543087;0.015529183537937773;0.6821039863151699;-1.0999967345361452;1.2939665379900835
69.870854;0.5299133663965564;0.3764824774680868;0.7247221856552217;0.5562095142445649;1.0818746147187743;0.55206846586488;10.136367617135985;0.8277361671624086;0.015479482940045947;0.015530671121721355;0.6822254373427048;-1.0999968021228606;1.2937028306717315
69.880854;0.5298992008002069;0.3764975090557484;0.7244985948027036;0.5563239878380951;1.0816985280163849;0.552114931833402;10.135496648189305;0.8276151812608543;0.015479775223675751;0.01553213045816158;0.6823460339043746;-1.099996872859004;1.293437106782076
69.890854;0.529875525272908;0.37651503302935385;0.7242751589709578;0.5564381281756459;1.0815208934116685;0.5521572578951319;10.134507743694211;0.8274946545607533;0.015480022048776843;0.015533553526287904;0.682465060797569;-1.0999969465475687;1.293170306342658
69.900854;0.5298427515078517;0.376534856523272;0.7240515667910792;0.5565513989429155;1.081342827056026;0.5521953098009745;10.133395596957794;0.8273746730757836;0.015480214857491214;0.01553493302217218;0.6825818573117359;-1.0999970229376637;1.2929033573489228
69.910854;0.5298013445452594;0.3765567668921802;0.7238275091413015;0.5566633574361419;1.0811653661916456;0.552229024915647;10.132155834436578;0.8272552073459006;0.015480346093444532;0.015536263008478483;0.682695807753809;-1.0999971017733599;1.2926373893519894
69.920854;0.529751735718912;0.37658060635602697;0.7236027554175887;0.5567736721940921;1.0809894541218594;0.552258413565453;10.130784246742419;0.8271362259397739;0.015480408610226655;0.015537539745341368;0.6828062729869694;-1.0999971828501716;1.2923738049863256
69.930854;0.5296942862322811;0.37660631805932937;0.7233772564912835;0.5568820621415245;1.080816005814166;0.5522835414866598;10.129276135776728;0.8270179107799034;0.015480396140025875;0.01553876182805501;0.6829126067793851;-1.0999972660044888;1.2921140941054334
69.940854;0.5296293066773052;0.37663393541005197;0.7231511362592069;0.5569882322111358;1.0806459920496576;0.5523045314841155;10.127626159268875;0.8269006526290194;0.01548030444084892;0.015539928744604184;0.6830142349734987;-1.0999973510483885;1.2918595623702152
69.950854;0.5295570578052962;0.3766635374131204;0.722924570307508;0.5570918465214978;1.080480428982793;0.5523215896264806;10.125828357197832;0.8267848307540567;0.01548013108763639;0.015541038835226489;0.6831107073339773;-1.0999974377383759;1.2916112272441782
69.960854;0.5294777564754373;0.37669519604563434;0.7226977433274774;0.5571925273979;1.0803202735087383;0.5523350383640205;10.123876832857752;0.8266706863289836;0.015479876095690348;0.015542088856012253;0.6832017225547654;-1.0999975258009782;1.2913699634640665
69.970854;0.5293916204339747;0.37672896820612134;0.7224709441976986;0.5572898828153195;1.080166389579441;0.5523453237734394;10.121766858375278;0.8265583753003952;0.015479543213863694;0.015543076036188968;0.6832871520020926;-1.0999976149642259;1.2911366502344372
69.980854;0.5292988861707688;0.3767649157924363;0.7222446465468824;0.5573835554441214;1.0800196122275463;0.5523529781685805;10.119494901613287;0.8264480595006194;0.015479139428511937;0.015543999605397223;0.6833670686346072;-1.0999977049677485;1.2909122023863375
69.990854;0.5291997531540795;0.376803080349362;0.7220194855909055;0.5574732649841359;1.0798807818457843;0.5523585503764775;10.11705829326638;0.8263399788590042;0.015478674160965579;0.015544860044599564;0.683441754111479;-1.0999977955596545;1.2906976212532175
70.000854;0.5290943310726797;0.37684343808829274;0.7217961882056743;0.5575588101390009;1.0797506835728305;0.5523625349350465;10.114455136273946;0.8262345209599918;0.015478159195521334;0.015545658787559253;0.6835116106465398;-1.0999978865104767;1.290494044105973
70.010854;0.5289826871665103;0.3768859084877531;0.7215755281109643;0.5576400510203892;1.0796299595211383;0.5523653187986874;10.111683608406356;0.8261322078657466;0.015477606740671836;0.015546399139178836;0.6835769816770113;-1.099997977645891;1.2903026920967777
70.020854;0.5288649647770493;0.37693040383417475;0.7213583121592076;0.5577169499954385;1.0795190982380591;0.5523671636757725;10.108741900041888;0.8260335262843964;0.015477025718485546;0.015547086574369031;0.683638031397935;-1.09999806884684;1.290124716640648
70.030854;0.5287414783423995;0.3769768539176331;0.7211454091181612;0.5577896286013538;1.079418463399077;0.5523682301705986;10.105629579604981;0.8259387536895743;0.015476419833425474;0.015547727755998322;0.6836948070147537;-1.0999981600121562;1.2899610660029674
70.040854;0.5286127161818331;0.37702516540727044;0.7209378201920777;0.5578583684362324;1.0793282677335434;0.5523686245934778;10.102348228485607;0.8258479865413095;0.01547578900106378;0.015548328411180196;0.683747404711738;-1.0999982510251096;1.2898125821300448
70.050854;0.5284792407121849;0.3770751449090522;0.7207366725190357;0.5579236014678474;1.0792485474559323;0.5523684417591387;10.098900312147599;0.8257612900580692;0.015475132670155912;0.015548891040745106;0.6837960550065907;-1.09999834173336;1.2896802142093078
70.060854;0.5283415911265329;0.3771264883062755;0.7205430965160831;0.5579858704929319;1.079179179725546;0.5523677696005338;10.095288156659628;0.8256787419005742;0.015474452598546873;0.01554941356601653;0.6838410694840101;-1.0999984319271903;1.289564974796091
70.070854;0.5282002669085496;0.3771788787885431;0.7203581236357255;0.5580457454756296;1.0791198853771224;0.552366684811657;10.091514405445892;0.8256003820924441;0.015473753761007599;0.015549889160194735;0.6838827544301435;-1.099998521306791;1.2894677187365622
70.080854;0.5280557491448659;0.3772320531419216;0.7201826471155083;0.5581037855773578;1.0790702327709405;0.5523652947670691;10.087583482825513;0.8255262225956539;0.015473044278623137;0.015550307238404504;0.6839213926767478;-1.0999986094698186;1.289389104559181
70.090854;0.5279085376359653;0.377285749230971;0.7200173833205249;0.5581605390183942;1.0790296956428602;0.5523637597595661;10.083502929668931;0.8254563371345124;0.015472335184089228;0.015550655244721599;0.683957244665662;-1.0999986959474808;1.2893297213445862
70.100854;0.5277591661554973;0.3773396784120742;0.7198628419774483;0.55821653246991;1.0789977261965236;0.552362269343262;10.079283557241613;0.8253909810260887;0.015471639306103398;0.015550921072846209;0.6839905122013132;-1.0999987802627023;1.2892901467908973
70.110854;0.5276081418664225;0.377393583200064;0.7197193482290324;0.5582722804203268;1.0789737474341272;0.5523610605563075;10.074938587003324;0.8253306670584776;0.015470969567412167;0.015551094972744105;0.6840213369461212;-1.0999988619995427;1.2892708918352773
70.120854;0.5274559022171963;0.37744726686332464;0.7195871058752576;0.5583283116790052;1.0789570746656179;0.5523604320197453;10.070482348538192;0.8252761165622621;0.015470337447178663;0.01555116947000088;0.6840498647602276;-1.0999989408756323;1.289272326952476
70.130854;0.527302864411928;0.37750057216573896;0.7194662248335945;0.5583851663617798;1.0789469045057034;0.552360670847543;10.065928445966097;0.8252281364722185;0.015469751058669776;0.015551138854672;0.6840763368563413;-1.099999016760774;1.2892945908946067
70.140854;0.5271494514577293;0.3775533428019074;0.719356680378661;0.5584433339201994;1.0789424149573994;0.5523619719490684;10.061288276498347;0.8251875576282056;0.015469213886836648;0.015550999342320295;0.6841011503664464;-1.099999089624951;1.2893374706638336
70.150854;0.5269960290692973;0.3776053777979544;0.719258268314803;0.5585031953949847;1.078942895412228;0.5523644097955402;10.056571011564218;0.825155247985157;0.015468726102067898;0.015550748717688532;0.6841248100114065;-1.099999159481815;1.289400369162755
70.160854;0.5268428456532606;0.3776564426987105;0.7191705958706063;0.5585650604313314;1.0789478427091115;0.5523679136346661;10.051784548668271;0.8251321082229094;0.015468287504918365;0.015550385371169779;0.6841478047531353;-1.0999992263863168;1.2894824000036709
70.170854;0.5266900535876248;0.37770634576452916;0.7190931253893709;0.5586292124306372;1.078956950908533;0.5523722680896189;10.046936486520556;0.8251190331953652;0.015467900204931816;0.015549907226192813;0.684170538246323;-1.0999992904587539;1.2895825194150388
70.180854;0.5265377990389235;0.3777549842947299;0.7190252730608305;0.5586958859363952;1.0789699936886983;0.5523771925824305;10.042034173068435;0.825116874269726;0.015467569466786062;0.015549311304822138;0.6841933406957388;-1.0999993518746096;1.289699646101542
70.190854;0.5263862840643767;0.37780234393941065;0.7189664910240036;0.558765252643519;1.0789866995989912;0.552382444443935;10.037083695837177;0.8251263706453974;0.015467301820831154;0.015548594629237305;0.6842164738142245;-1.0999994108195967;1.289832762844617
70.200854;0.5262357314371549;0.37784849582251495;0.7189162996600186;0.5588374224661954;1.0790066052359957;0.5523879030454867;10.032089325686234;0.8251480659748142;0.015467103262347024;0.015547755520438255;0.6842401068005862;-1.099999467448936;1.2899809755991132
70.210854;0.5260863189559917;0.3778935670064704;0.7188743101994073;0.5589124305092172;1.079028905342979;0.5523936358802879;10.02705445207469;0.8251822999311142;0.015466980342956937;0.015546794144477037;0.6842643194220166;-1.0999995218824978;1.2901434851491682
70.220854;0.5259381641514689;0.3779376930822562;0.7188402350664912;0.5589902435456243;1.0790525060539797;0.5523998816477912;10.02198336821302;0.825229252956264;0.015466941572432016;0.015545712279604601;0.6842891417020112;-1.0999995742242703;1.2903194410059662
70.230854;0.5257913395989602;0.37798101443412446;0.7188138528286039;0.5590707959948397;1.0790762696692469;0.5524069246519347;10.016882013610195;0.8252889866692052;0.015466996008573285;0.015544512389290357;0.6843145821276929;-1.0999996245661137;1.2905077448118547
70.240854;0.5256458730304321;0.3780236810727928;0.7187949600841662;0.5591540316155744;1.0790992002713875;0.5524149817552763;10.01175679189414;0.8253614524929483;0.015467150785030952;0.015543196322919645;0.6843405892652644;-1.0999996729856372;1.2907070309113795
70.250854;0.5255017387029753;0.3780658317644891;0.7187833825462463;0.5592399398899249;1.0791205688149965;0.5524241934101514;10.006613633735043;0.8254464444986195;0.015467411225523387;0.015541764635414516;0.6843670184313198;-1.0999997195575475;1.2909158760291477
70.260854;0.5253588769949431;0.3781076047010295;0.7187790062143885;0.5593285789897564;1.079140040639612;0.5524346757166232;10.001458959252487;0.825543622302179;0.015467783663267195;0.015540216711674795;0.6843936962217757;-1.0999997643668782;1.2911329269827247
70.270854;0.5252172271338668;0.37814917279132015;0.7187817370662409;0.5594200513509798;1.0791576276136188;0.55244655853448;9.996300567624552;0.8256526937985846;0.015468277466215808;0.01553855157668636;0.6844204774260151;-1.0999998075273583;1.2913568628196068
70.280854;0.52507673803532;0.3781907404093119;0.7187914480340327;0.5595144426018372;1.0791734987215351;0.5524599554910307;9.991147010276006;0.8257735606986831;0.01546890426431263;0.015536769245702802;0.6844472186972428;-1.0999998492028407;1.2915863987512066
70.290854;0.5249373816071282;0.37823250287100457;0.7188079970480009;0.559611809278786;1.0791878222110844;0.5524749071401395;9.986006995206472;0.825906226537515;0.01546967582988676;0.015534870993390707;0.6844737365821543;-1.0999998896130112;1.2918203321768655
70.300854;0.5247991561420303;0.3782746063246936;0.7188312843194883;0.5597122290296563;1.0792005566971787;0.552491397732654;9.98088956135274;0.826050571279796;0.0154706023561685;0.015532858623840917;0.6844997754903843;-1.0999999290099678;1.2920575883680356
70.310854;0.5246620349977344;0.37831713400334227;0.718861303014506;0.559815834057225;1.0792112996986094;0.5525094121625547;9.975804390660521;0.8262062462674988;0.015471691644894491;0.015530734431486259;0.6845250059696933;-1.099999967629768;1.2922972846844905
70.320854;0.5245259005399534;0.3783601113211196;0.7188981104989007;0.5599228021427557;1.0792194072950267;0.5525289283460538;9.970761749705668;0.8263727237118212;0.015472949574239935;0.015528500752881475;0.6845490961033993;-1.1000000056477524;1.2925386719936964
70.330854;0.5243905247566629;0.3784035257306161;0.7189416980253276;0.5600333308268861;1.0792242152133098;0.5525498600631301;9.965771635172631;0.8265493236940433;0.01547438183377224;0.015526159492855717;0.684571820003932;-1.1000000431649681;1.2927809055951838
70.340854;0.5242556160259474;0.3784473858779946;0.7189919030214029;0.5601475879147737;1.0792251870455591;0.5525720529759415;9.960843123036266;0.8267351933209967;0.015475994985256055;0.01552371427890279;0.6845931293778136;-1.100000080221507;1.2930229046844968
70.350854;0.5241209054814387;0.37849176704708526;0.7190484480875711;0.5602656401470059;1.079221990594966;0.5525953563372781;9.955984974626096;0.8269293782255507;0.015477795108459718;0.015521172995770601;0.6846131597805358;-1.1000001168084639;1.2932634356371295
70.360854;0.5239861989677038;0.3785367686437734;0.7191110319240008;0.5603874180147737;1.0792144868973834;0.5526196772144373;9.951206675736675;0.8271309904881262;0.015479785996557869;0.01551854689467131;0.6846321767328397;-1.100000152880803;1.2935012100925511
70.370854;0.523851366705123;0.3785824518306603;0.7191794178583277;0.5605127524786845;1.0792026714649618;0.5526449582570332;9.946519246921339;0.8273393312569538;0.015481969286290871;0.015515847974523584;0.684650500310947;-1.100000188398335;1.2937348675627656
70.380854;0.5237163234461898;0.3786288397206058;0.7192535197355604;0.5606414385815867;1.079186667162896;0.5526711020021329;9.941935896453733;0.8275538806858873;0.01548434540042325;0.01551308817140572;0.6846684620936557;-1.10000022338192;1.2939629114935172
70.390854;0.5235810257511369;0.37867594520867953;0.7193334315183068;0.5607732633822123;1.079166746667013;0.5526979181079846;9.937471886867666;0.8277742161628892;0.015486913980079085;0.015510280057525543;0.6846864046647593;-1.100000257936348;1.2941837054657694
70.400854;0.523445429038449;0.37872378017907565;0.7194193358620585;0.560907980837877;1.079143240587508;0.5527251649647243;9.933143405254425;0.8279999729455223;0.01548967398296717;0.015507437167802448;0.6847046858353143;-1.100000292215346;1.2943956450045226
70.410854;0.5233094004843476;0.3787723448866906;0.7195113767268518;0.5610452772890085;1.0791163985363605;0.5527526163435967;9.928966366936057;0.8282308129891198;0.015492623028409121;0.015504573671120913;0.6847236713153948;-1.1000003263840685;1.2945973974460359
70.420854;0.5231727247951701;0.37882162161468946;0.719609625887938;0.5611847836112248;1.079086383638549;0.5527800599730621;9.924955454651903;0.8284663399818613;0.015495756116538634;0.015501703851086478;0.6847437447697949;-1.1000003606290902;1.2947879846739545
70.430854;0.523035225077164;0.3788716078812682;0.7197141417324021;0.5613261201219173;1.0790533217105764;0.5528072724276075;9.921123456341281;0.8287060785852297;0.015499064747256219;0.015498842412779087;0.684765325220052;-1.1000003951677984;1.2949667368770315
70.440854;0.5228968355465488;0.378922360524672;0.719825056032548;0.5614689262422033;1.0790172955857071;0.5528340222031295;9.917481120911471;0.8289495810517755;0.015502537121464441;0.01549600524178509;0.6847888806469117;-1.1000004302358743;1.2951332822587116
70.450854;0.522757599465957;0.3789739637689464;0.7199426016270098;0.561612872844107;1.0789783496792642;0.5528601011374399;9.914036776908839;0.8291965165376177;0.015506158996859094;0.015493208343000988;0.6848149187824838;-1.10000046609041;1.2952876481119653
70.460854;0.5226176768031793;0.37902644058124685;0.7200670431791641;0.5617576859684276;1.0789365325902913;0.5528853837971172;9.910795450277812;0.829446635597448;0.015509913722882216;0.015490465491129903;0.6848439032919319;-1.100000503000779;1.2954303002860101
70.470854;0.522477335871756;0.3790797255443362;0.7201985944374164;0.5619031515077869;1.0788919123563414;0.552909866504722;9.907758420103654;0.8296997104494074;0.015513782514480339;0.015487787062489402;0.6848761981026086;-1.1000005411972875;1.2955618964883238
70.480854;0.5223369111695866;0.37913372072065976;0.7203373576432766;0.5620490626029708;1.0788445633410126;0.552933635063054;9.904923905679597;0.8299555428423666;0.015517746274853262;0.015485180351623088;0.684912122604163;-1.100000580833498;1.295682979716563
70.490854;0.5221967788059422;0.3791883493448195;0.7204832770398012;0.5621952058580069;1.0787945886847625;0.5529568120637924;9.902288673384193;0.8302139213188698;0.015521786269871194;0.01548265049141679;0.6849519970987397;-1.1000006219941216;1.2957939635518279
70.500854;0.5220573319000386;0.379243547375172;0.7206361762222784;0.5623414297439411;1.078742151879576;0.552979546690309;9.899849638458827;0.8304745089121336;0.015525882888067761;0.015480201314648287;0.6849961185209464;-1.1000006647070872;1.2958953005199125
70.510854;0.5219189310629143;0.379299224717415;0.7207958987370764;0.5624876797314272;1.078687471507923;0.5530020071885273;9.897604843129733;0.8307368500660083;0.015530015018442547;0.015477835988883647;0.6850446756637347;-1.1000007089318014;1.2959875623117831
70.520854;0.5217819043434689;0.3793552526232644;0.7209624298943145;0.5626339623336546;1.0786308279209094;0.5530243193757591;9.895553831294965;0.8310005045615846;0.01553416024783113;0.015475557255207393;0.6850976467737263;-1.1000007545415977;1.2960713785946048
70.530854;0.521646594646697;0.37941145385855796;0.7211358541103726;0.5627803005674322;1.0785725841651093;0.5530465158807742;9.893697483261047;0.8312651244671714;0.015538295344078816;0.01547336695593488;0.6851548173877636;-1.1000008013284488;1.296147315324862
70.540854;0.5215133433973806;0.3794675800482693;0.7213161880059932;0.5629267154707989;1.0785131705748339;0.5530686014263213;9.892037253639357;0.8315304292642175;0.015542398287521688;0.015471265572672002;0.6852158890220905;-1.1000008490388515;1.2962157971658657
70.550854;0.5213824245529022;0.3795233304445292;0.7215032701925785;0.5630732064400737;1.078453026131412;0.5530906802948836;9.890573920182131;0.8317961811190717;0.015546450891349052;0.015469252604290728;0.6852804850711856;-1.1000008974206406;1.2962771137566043
70.560854;0.5212540510065873;0.3795783905914711;0.7216967504535339;0.5632197026125862;1.0783925053776038;0.5531129835102353;9.889306322247709;0.8320621874490406;0.015550439357025546;0.015467327012377902;0.6853480503713604;-1.1000009462464213;1.2963314775578318
70.570854;0.5211284932309885;0.3796324200637761;0.721896121167566;0.5633660323733306;1.078331756975052;0.5531357533352298;9.88823059326423;0.8323283013424484;0.015554354104883001;0.015465487089296879;0.6854177925184015;-1.1000009953054188;1.2963790886188873
70.580854;0.5210061937852508;0.3796850264443582;0.7221007875215405;0.5635119447257241;1.0782706092146872;0.5531591128477713;9.887340109126006;0.8325944241045319;0.015558190113317117;0.015463731087985724;0.6854887398619725;-1.100001044380381;1.2964201603327763
70.590854;0.5208877374648628;0.37973578759095383;0.72231013206514;0.5636571417868877;1.0782086003193267;0.5531830338210405;9.886626457195216;0.8328604698818851;0.015561945775474576;0.01546205878262461;0.6855598894683728;-1.1000010932183473;1.2964549569900916
70.600854;0.5207737277081256;0.3797842932873731;0.722523506331696;0.5638013122861033;1.0781451813667078;0.5532073923005276;9.886081469534268;0.8331262931716106;0.015565620445011075;0.015460471850936415;0.6856303611295789;-1.1000011415121236;1.2964839176708691
70.610854;0.5206647022748009;0.3798301648729178;0.7227402114108166;0.5639441652011665;1.078079877505617;0.5532320414425089;9.885698858183043;0.8333916769918844;0.015569212337097734;0.015458972341464788;0.6856995044167528;-1.100001188926615;1.2965077566349572
70.620854;0.5205611010806815;0.3798730676242078;0.7229595528186745;0.5640854067843722;1.0780123361638885;0.5532568454851077;9.88547410885725;0.8336563890035136;0.015572718120012678;0.01545756076903807;0.6857669227745757;-1.100001235156687;1.2965274030416838
70.630854;0.5204632529516096;0.37991273265579567;0.723180897515193;0.5642246823666971;1.077942339809516;0.5532816900595622;9.885403484547082;0.8339202724480796;0.015576134111344302;0.015456235789203583;0.6858323609402317;-1.100001279957774;1.2965438946478256
70.640854;0.5203713803242016;0.3799489809230732;0.7234036439631748;0.5643615781747862;1.0778697560838915;0.5533064653399622;9.885483302497304;0.8341833365453838;0.01557945649098292;0.015454994873965096;0.685895543000777;-1.1000013231352361;1.296558401223831
70.650854;0.520285616647259;0.37998172812792885;0.7236271953776306;0.564495676551601;1.07779446247466;0.5533309964576094;9.885709615823702;0.8344457461144078;0.015582680715028283;0.015453834061852037;0.6859561529627682;-1.1000013645151583;1.296572220895264
70.660854;0.5202060411497639;0.3800109459312681;0.7238510173703133;0.5646266059422042;1.0777163438952024;0.5533550301629497;9.886077645917732;0.8347077796682851;0.015585802137849354;0.015452748173401892;0.6860139169152915;-1.100001403923074;1.2965865515052106
70.670854;0.520132737987511;0.38003661536381017;0.7240746729341612;0.5647540882823721;1.0776353159917194;0.5533783532946538;9.886580972042927;0.8349698544748897;0.015588815634778893;0.015451732227468085;0.6860685907189558;-1.100001441190114;1.296602270405593
70.680854;0.5200658151763512;0.3800587295198596;0.7242977893008843;0.5648779526639509;1.0775513108536419;0.5534009453638291;9.887212035310691;0.835232493096696;0.015591712817552637;0.015450781497747956;0.6861199270905234;-1.1000014761596872;1.296620001238039
70.690854;0.5200053483382794;0.3800773237782803;0.7245200618402903;0.564998067289767;1.0774642970887893;0.5534230550681228;9.887963708239624;0.8354962084726901;0.015594480030098386;0.015449890702343518;0.6861677924757521;-1.1000015086766886;1.2966403498078245
70.700854;0.5199513253739448;0.38009247509673194;0.7247412857828452;0.5651142555509991;1.0773743642853777;0.5534451584364991;9.888830058830036;0.8357614169132712;0.015597097964860324;0.015449053820408142;0.6862123042887495;-1.1000015385934183;1.2966639981621957
70.710854;0.5199036152767106;0.3801042757637084;0.7249613333276451;0.5652262640778103;1.0772817489807767;0.5534678701233079;9.88980610080712;0.8360284161763016;0.015599542351502302;0.015448263822891353;0.6862538275067506;-1.100001565801873;1.296691551314104
70.720854;0.5198619602577803;0.380112822534642;0.7251801027197571;0.5653337741650237;1.0771867317445363;0.5534919002194916;9.890887057816133;0.8362974495454086;0.015601787824349409;0.015447513217032098;0.6862928962182999;-1.1000015902563678;1.296723348111431
70.730854;0.5198260384387056;0.38011822012740415;0.7253974783855757;0.5654364482516417;1.0770895076928648;0.5535180053668178;9.892067489415583;0.836568772503689;0.015603813237143452;0.015446795667120906;0.6863301170608833;-1.100001611960071;1.2967594213864122
70.740854;0.5197955559718328;0.3801206036734885;0.7256133031731333;0.5655340014251314;1.0769901120240613;0.553546888824796;9.89334098991534;0.8368425869723568;0.015605603499981592;0.015446106973721006;0.6863660661691692;-1.1000016309179341;1.296799573952922
70.750854;0.5197703017533519;0.3801201741724348;0.7258273454164703;0.5656262667351872;1.0768883773844715;0.5535791108495506;9.89470114030566;0.8371189374048692;0.015607147428077277;0.01544544502272195;0.68640123083774;-1.1000016470725338;1.2968434297461453
70.760854;0.519750158293353;0.38011720977121205;0.7260392503176385;0.5657132065591504;1.0767839697539943;0.5536150407087763;9.896142996799583;0.8373977648388672;0.015608434110147661;0.01544480931199771;0.6864359959412819;-1.1000016602631675;1.2968903900274433
70.770854;0.5197350688251566;0.380112068775047;0.7262485431200679;0.5657948642871182;1.0766765049850093;0.5536548497993504;9.897663353344957;0.83767903058784;0.015609450469151097;0.015444200257896437;0.6864706361014541;-1.1000016702416529;1.296939625569788
70.780854;0.5197249789533099;0.3801051957547506;0.7264546802530549;0.5658713165784099;1.0765655847473097;0.5536985509234332;9.899259999971065;0.8379627048469298;0.015610182157476069;0.015443617738459377;0.6865052656688083;-1.1000016767176974;1.2969901894055327
70.790854;0.5197197918564634;0.3800971032993609;0.7266570294167337;0.5659426475798297;1.0764507472002236;0.5537460456372055;9.900931668490589;0.8382486787160026;0.015610615984226398;0.015443059278985757;0.6865397859234701;-1.1000016794047507;1.2970412152012858
70.800854;0.5197193524160063;0.38008834063647945;0.7268548118681091;0.5660089137274553;1.0763315037630443;0.5537971467793542;9.902678211917472;0.8385367078775181;0.015610741404850938;0.01544252035213249;0.6865739620037915;-1.1000016780583393;1.29709210887558
70.810854;0.51972343268641;0.3800794699049646;0.7270471169606236;0.5660701239612943;1.0762074960025017;0.5538516185889003;9.904499347939261;0.8388264135891557;0.015610552220416091;0.015441997442063683;0.686607589096735;-1.1000016724892008;1.2971425547051296
70.820854;0.5197317382914495;0.3800710503015482;0.7272329709951704;0.566126301165596;1.0760786354319327;0.5539092628905894;9.906392726750557;0.8391173898234938;0.015610047038156421;0.015441490852807285;0.6866405560109926;-1.1000016625583309;1.2971923652158879
70.830854;0.5197439797698333;0.3800636301819609;0.7274114610543263;0.5661775780761672;1.0759450549987515;0.553969976607029;9.908353684205876;0.8394092934136391;0.015609225931681053;0.015441004321111656;0.6866727625518807;-1.1000016481693762;1.2972413338414346
70.840854;0.519759925896829;0.38005774518459096;0.7275818876710584;0.566224208303906;1.0758068668772405;0.5540337393602496;9.910376420943326;0.8397017492270908;0.015608087330189058;0.01544054234664807;0.6867040421596122;-1.100001629256911;1.2972891625885818
70.850854;0.5197793615935201;0.38005391911231307;0.7277438066750404;0.5662665038345376;1.0756639891995285;0.554100601357233;9.912454427377638;0.8399942215143927;0.015606629435082476;0.015440108721574055;0.6867341917681393;-1.1000016057772857;1.2973355226722132
70.860854;0.5198020506677409;0.3800526573509591;0.7278969633623121;0.566304781394706;1.0755162567503653;0.5541706930282068;9.91458050767902;0.8402860787037649;0.015604853356396739;0.015439706200031178;0.6867630453823252;-1.1000015777150745;1.2973800827581636
70.870854;0.5198277694383306;0.38005442890401325;0.728041255664046;0.5663393217643491;1.0753637201635213;0.5542442124927695;9.916748189825835;0.8405767798498817;0.015602763984920302;0.015439335319015217;0.6867905228153353;-1.100001545108111;1.2974223673215635
70.880854;0.5198563067867625;0.380059646856734;0.7281767222660901;0.5663703434015583;1.0752069050490545;0.5543214010470856;9.91895360859884;0.8408659747713749;0.015600369104412634;0.015438994837743227;0.6868166659289393;-1.1000015080723573;1.2974617443554692
70.890854;0.519887404535948;0.38006865947388496;0.7283034897742505;0.5663980047000002;1.0750468271302818;0.5544025309551268;9.921195406699628;0.8411534632075541;0.01559767769277185;0.015438685322751557;0.6868416584971101;-1.100001466800039;1.2974976780303658
70.900854;0.5199207354372644;0.38008175693224067;0.7284217411157962;0.5664224211627781;1.074884728845171;0.5544878742475868;9.923472870425435;0.8414390987716428;0.01559469741352479;0.015438411355487201;0.6868657842985388;-1.100001421529362;1.2975299688649813
70.910854;0.5199559378737421;0.38009916224921647;0.7285317284419929;0.5664437099184986;1.0747217555523454;0.5545776215833004;9.925784735796435;0.8417226908519776;0.015591434505261874;0.015438179702211351;0.6868893553332968;-1.1000013725072555;1.2975588699638227
70.920854;0.5199926613798533;0.3801209857831748;0.7286337516021247;0.5664620287475701;1.0745587992626322;0.5546718074876809;9.928129690158006;0.8420038875450037;0.015587897623174047;0.01543799641049474;0.6869126759883;-1.1000013199611576;1.297585080494206
70.930854;0.52003058921641;0.380147200992472;0.7287281253427066;0.5664775452146076;1.0743965488179867;0.5547703425837022;9.930507338567912;0.8422820718501468;0.015584100189071746;0.015437865150238995;0.6869360278317082;-1.1000012640875974;1.2976095686013747
70.940854;0.5200694359967211;0.3801776887314262;0.7288151778070909;0.566490377391282;1.074235589294878;0.554873123431284;9.932918204686475;0.8425563793175213;0.01558005792370714;0.015437787144198925;0.686959654597632;-1.1000012050699006;1.2976333878547612
70.950854;0.520108935210647;0.38021230536032735;0.7288952600012443;0.5665005795709134;1.074076405117749;0.5549800720314017;9.935363083585072;0.8428258704115007;0.015575785867338078;0.015437762603681654;0.6869837704911401;-1.100001143103758;1.2976576337252694
70.960854;0.5201487973636553;0.3802509240477882;0.7289688044511184;0.5665081853107731;1.0739193494124668;0.5550910701261815;9.93784224273546;0.8430897093523125;0.01557129803445681;0.015437792055601042;0.6870086059400069;-1.100001078385872;1.2976834504775887
70.970854;0.5201886812890322;0.3802934493344305;0.7290364062627456;0.5665132416831242;1.0737646658485178;0.5552058949605099;9.940354480600895;0.8433472218272173;0.015566608119327172;0.015437876665789888;0.6870344352980514;-1.100001011080174;1.2977120411372176
70.980854;0.5202282426783709;0.38033980730610056;0.7290988018814526;0.5665157498333504;1.0736125113678785;0.5553242152125198;9.942897150383397;0.8435978708615522;0.015561730314730552;0.015438018501065803;0.6870615416042435;-1.1000009413020848;1.297744650047374
70.990854;0.5202671814593155;0.38038992006401534;0.7291567188368181;0.5665155879650278;1.073462921080172;0.5554455988590455;9.945467329472415;0.8438411864206953;0.015556679666439284;0.015438220744621126;0.6870901592760211;-1.1000008691224121;1.2977823414512384
71.000854;0.5203052521133318;0.38044369576422277;0.7292106956336356;0.5665125500456268;1.0733157497243173;0.5555694892851368;9.94806264579791;0.8440766635346818;0.015551471262668723;0.015438486977924435;0.6871204089331888;-1.1000007945791155;1.2978256088020008
71.010854;0.5203422804196236;0.38050103454941947;0.7292610459948;0.5665064330709756;1.0731706489943658;0.5556951774937998;9.950680837962242;0.8443036821902028;0.015546119766725675;0.015438819901734988;0.6871522680194037;-1.1000007176996316;1.2978742581021376
71.020854;0.5203781335275928;0.3805618192317446;0.7293080136917358;0.5664970457802038;1.073027109888096;0.5558218072220426;9.95331850019592;0.8445214629451409;0.015540639593317654;0.015439220703023648;0.6871856455416698;-1.1000006385409855;1.2979277258060036
71.030854;0.5204126354116628;0.38062588604488634;0.7293519027669183;0.5664841747309681;1.0728846124335822;0.5559484062456577;9.955970574403487;0.8447290514632325;0.01553504514576566;0.015439689179957621;0.6872204841077729;-1.1000005572278002;1.2979853694873948
71.040854;0.5204455217404045;0.38069301308665;0.7293930636657697;0.5664676111062007;1.0727428337099383;0.5560739289048678;9.958631349906097;0.8449253477018309;0.01552935172043504;0.015440224151266162;0.6872568095272235;-1.1000004739522913;1.298046429022299
71.050854;0.5204764774915576;0.38076296623269645;0.7294318599239693;0.5664472300345155;1.0726017009325068;0.5561973144971396;9.96129553898492;0.8451092128688605;0.01552357555944468;0.015440824059960239;0.6872947381839153;-1.100000388938472;1.2981098649594605
71.060854;0.5205052105830543;0.3808355567990934;0.7294686751968517;0.566423029326156;1.0724612844371468;0.5563175542370624;9.963958222983887;0.845279642873512;0.015517732192120054;0.015441487384092402;0.6873344431161899;-1.1000003024262976;1.2981743147866713
71.070854;0.5205314940640595;0.3809106150692098;0.7295039348188768;0.5663951224442125;1.0723217236999973;0.5564337481272783;9.966615023856377;0.8454358778492947;0.01551183593034951;0.015442212867938917;0.6873761039889104;-1.1000002147127463;1.2982382476306185
71.080854;0.5205551661899911;0.3809879079615199;0.729538128748736;0.566363753681175;1.0721831405361786;0.5565451283889761;9.969263243527193;0.8455773703884117;0.015505902196884247;0.015442999904888803;0.6874198753525144;-1.1000001261820194;1.2983002484389334
71.090854;0.5205760998580653;0.38106710582496206;0.7295717934147795;0.5663292936205249;1.0720454912183188;0.5566510296122833;9.971902292761747;0.8457037118469859;0.01549994964094754;0.015443847847024197;0.6874658483534926;-1.1000000372513477;1.298359219386678
71.100854;0.5205941744173792;0.3811478041463192;0.7296054526136408;0.5662921417224648;1.0719085281251277;0.556750865243063;9.974532851117013;0.8458145625290099;0.015493998769269636;0.01544475372144737;0.6875139873582289;-1.0999999482999305;1.298414371948926
71.110854;0.5206093105514976;0.381229571110528;0.7296395705136028;0.5662526383404538;1.0717719565275436;0.5568441388019418;9.977155079293357;0.8459095261269504;0.01548806950727395;0.015445710806514794;0.6875641310478864;-1.0999998596576834;1.298465096901174
71.120854;0.520621544023733;0.3813120174329759;0.7296745430488232;0.5662110822736842;1.0716356496714288;0.5569304030269832;9.979766876705055;0.8459880431168142;0.015482181362888928;0.015446709915737218;0.6876161053558517;-1.0999997716098853;1.2985108572130022
71.130854;0.5206310470341786;0.3813948483679549;0.7297106866767017;0.5661677630249572;1.0714997531847181;0.557009171541049;9.98236456203899;0.8460494475368413;0.015476355155291544;0.015447742326100715;0.687669810965184;-1.0999996843979278;1.2985511134398557
71.140854;0.5206380703273831;0.381477873080752;0.7297481861415538;0.5661229430158482;1.0713647028140696;0.5570798749911139;9.984944989469346;0.8460931065024072;0.015470613682438643;0.015448801829946297;0.6877252259046925;-1.0999995982528374;1.2985852595019374
71.150854;0.5206429090615241;0.38156097778691284;0.7297870774108606;0.5660768508715228;1.0712311462585657;0.5571419087063679;9.987506002383602;0.8461184617704808;0.015464981087637513;0.015449884794306354;0.6877823930470472;-1.0999995134249319;1.298612592293549
71.160854;0.5206459567494985;0.381644046134491;0.7298273170639954;0.5660297197663784;1.0710997019410156;0.5571947777458248;9.990045686150559;0.8461250239536471;0.015459481874907931;0.015450990023322744;0.6878413866107203;-1.09999943015929;1.2986322288784988
71.170854;0.5206477146538175;0.3817268720129694;0.7298688621443963;0.5659818237604158;1.0709708099825108;0.5572382308468218;9.992562101836182;0.8461124152619898;0.015454139681515234;0.015452119225344714;0.6879022789225001;-1.0999993486497706;1.2986430577292085
71.180854;0.5206487028485016;0.38180916727664266;0.7299117021077728;0.5659334789205832;1.0708448113538747;0.5572722502715001;9.995053336683315;0.8460803678874693;0.015448976457180066;0.015453277335211832;0.6879651420160399;-1.0999992690192788;1.2986439706731614
71.190854;0.5206493979656013;0.3818906431002071;0.7299558344767606;0.5658850153007167;1.0707219579115899;0.5572969526371131;9.997517632478603;0.846028702354992;0.015444012046095332;0.015454472639070165;0.6880300225280022;-1.099999191327825;1.2986341772755112
71.200854;0.5206502435733047;0.3819710598776207;0.7300012173701032;0.56583672492404;1.070602340240459;0.5573125013240806;9.999953930288427;0.8459574410054675;0.015439263217564383;0.015455715307532397;0.6880968954221395;-1.0999991155746165;1.2986132350656792
71.210854;0.5206516818177823;0.38205022465924965;0.7300477778854374;0.5657888082082241;1.0704860282449276;0.5573190384150759;10.002362254405645;0.8458669560482625;0.01543474347014978;0.015457014372510519;0.6881656862995124;-1.0999990416789647;1.2985808496413886
71.220854;0.5206541480550377;0.3821279560221007;0.7300954548597482;0.5657413599511041;1.0703733442457457;0.5573166833686385;10.004743258410842;0.8457579566426436;0.015430463092300829;0.015458375623387957;0.6882363545588998;-1.0999989694809744;1.2985366953541895
71.230854;0.5206580330106776;0.38220402312935714;0.7301442032686825;0.565694425250874;1.0702649472300148;0.5573056057538288;10.007097552828244;0.8456313201780021;0.015426427958034283;0.01545980113251622;0.6883089220975172;-1.099998898781141;1.2984804151374238
71.240854;0.520663662770944;0.3822781022792535;0.7301940026391203;0.5656480843863912;1.0701616904866775;0.5572860703512925;10.009425426729074;0.8454878893976845;0.015422639543769934;0.01546129090211688;0.6883834103128161;-1.0999988293797738;1.2984117797637609
71.250854;0.5206712858876371;0.38234979297268623;0.7302448899103213;0.5656024750683423;1.0700644527084495;0.5572584459176521;10.011726751959419;0.8453284062201732;0.015419095782495321;0.015462846075191942;0.6884597730002203;-1.099998761095365;1.298330807914748
71.260854;0.5206810784954709;0.38241867666728985;0.7302969464708738;0.5655577554392387;1.0699740467723333;0.5572232338551701;10.014000722954282;0.8451535894204443;0.01541579052030973;0.015464470540885998;0.6885378812765347;-1.0999986937709987;1.2982377482693608
71.270854;0.5206932110570226;0.38248437748967773;0.7303502221559054;0.5655140749513755;1.0698911622334946;0.5571810818716445;10.016245749221255;0.8449641718874517;0.015412714231904481;0.015466169472547146;0.6886175334999695;-1.099998627282798;1.2981330241803999
71.280854;0.5207079228397146;0.38254660181895406;0.7304046536464657;0.5654715661634365;1.0698162707377423;0.5571327357655605;10.018460192503621;0.8447609246713951;0.015409856804585625;0.01546794703026913;0.6886984539229889;-1.099998561551562;1.2980172031432193
71.290854;0.5207255284624881;0.3826051533356758;0.7304600446896409;0.5654303567139992;1.069749563276072;0.557078966600496;10.020642906328805;0.8445447332103563;0.015407209295422455;0.01546980632423027;0.6887803245468879;-1.099998496541454;1.2978909458581465
