time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.300854;0.5207463779624405;0.38265992148557654;0.7305161331883709;0.5653905892225334;1.0696910638446315;0.5570205373733941;10.022792193751446;0.8443165822797251;0.01540476393049335;0.01547175054145953;0.6888628811095453;-1.099998432257937;1.2977549864377944
71.310854;0.5207708184450438;0.3827108452586363;0.7305727073208692;0.565352402342734;1.0696408103668613;0.5569582043118602;10.024904899610757;0.8440774640659654;0.015402514020753766;0.015473782297479073;0.6889459563197845;-1.0999983687517692;1.297610221239758
71.320854;0.5207991694452508;0.3827578995416988;0.7306296702992225;0.5653158772820044;1.069598908218231;0.556892712037303;10.026977541568804;0.8438283416124187;0.015400454375400089;0.015475902630842864;0.6890294324210718;-1.0999983061040706;1.2974577429325622
71.330854;0.5208317110312293;0.382801134373679;0.730686957441902;0.5652809946104409;1.0695654710759508;0.5568247742687635;10.0290082353196;0.8435701418940367;0.01539858093615449;0.015478111468450004;0.6891132391532525;-1.0999982443998817;1.2972987301132592
71.340854;0.5208686625153548;0.38284066982570314;0.7307444009600232;0.5652476308353462;1.0695405733512413;0.5567550520012593;10.030997721209804;0.8433037211924523;0.015396890096646897;0.015480408584571616;0.6891974290580271;-1.0999981836913124;1.2971343879778787
71.350854;0.5209101736189142;0.3828766010461728;0.7308017381942163;0.5652156537799151;1.069524289450994;0.5566841578398865;10.03294917716642;0.8430298101964644;0.015395379418515103;0.015482794662942983;0.6892822225869204;-1.0999981239528254;1.2969659635602144
71.360854;0.5209563844716757;0.38290895210932935;0.7308587075424237;0.5651850773635743;1.0695167455866423;0.5566126868542679;10.034867245150265;0.84274898546947;0.015394048372138591;0.015485272271851692;0.6893679478508049;-1.099998065089503;1.2967947093420493
71.370854;0.521007481028491;0.3829377320707422;0.7309150606762874;0.565156084516577;1.0695181186959708;0.5565412087541919;10.036757343964121;0.8424617121760187;0.015392897499918776;0.015487845943028097;0.689454921034383;-1.0999980069939364;1.2966218970054697
71.380854;0.5210636781609892;0.3829629805869398;0.7309705092038984;0.5651289211533083;1.069528630255201;0.5564701958205217;10.038625255058454;0.8421684351722727;0.015391927111665737;0.015490521721114413;0.6895434296149998;-1.0999979495788388;1.2964489296981447
71.390854;0.5211251827762874;0.38298476064634285;0.7310246868104582;0.5651038489492198;1.069548542916175;0.5563999773813341;10.040475830139323;0.8418696468477505;0.015391136748787025;0.015493306541884468;0.6896338322209138;-1.0999978927801755;1.2962773386735298
71.400854;0.5211921296273634;0.3830031595331066;0.7310771769367003;0.5650811696484956;1.0695781672231153;0.5563307749336832;10.042311592229355;0.8415658766794841;0.015390524655379644;0.015496206746794023;0.689726545706272;-1.0999978365531626;1.2961086434314746
71.410854;0.5212645281848994;0.38301830748430143;0.7311275994385199;0.5650612270398848;1.0696178654860347;0.5562627397629867;10.044132773398976;0.8412576262527011;0.015390086392165863;0.015499226163826355;0.6898219048244607;-1.0999977808573018;1.2959442434789201
71.420854;0.52134232180534;0.383030367125681;0.7311756520127328;0.5650443693942889;1.069667955033545;0.5561959723367743;10.04593816509167;0.8409453435464603;0.015389814370232196;0.015502365531977742;0.6899201663767162;-1.0999977256281683;1.2957852896880304
71.430854;0.5214254782759358;0.3830395023125513;0.7312211218651835;0.5650309054100345;1.0697285918092094;0.5561305505025438;10.047725453157494;0.8406294783489874;0.015389699424615133;0.015505624290568345;0.6900216492407069;-1.0999976707497918;1.2956326464531795
71.440854;0.521513988536584;0.3830458666621398;0.7312639572875448;0.5650210578360406;1.0697997813725308;0.5560665056669593;10.049490802135324;0.8403105610770487;0.01538973291165658;0.015509002989633062;0.6901267654764711;-1.0999976160600726;1.295487211178191
71.450854;0.5216078080025722;0.38304961517480723;0.7313042845235459;0.5650149165761315;1.069881416695037;0.5560037578164327;10.051228471964247;0.8399892026985475;0.015389908419967095;0.015512503572975315;0.6902359472417011;-1.0999975613958044;1.2953502656101783
71.460854;0.5217068311792618;0.3830509281515564;0.7313423118413155;0.5650124666249478;1.0699732648919127;0.5559421066847495;10.05293148826045;0.8396659848130289;0.015390222427133483;0.015516128378621279;0.6903495794432568;-1.0999975066367997;1.295223433468736
71.470854;0.5218109192245134;0.38305003403506227;0.7313782612747401;0.5650136651849716;1.0700749243931136;0.5558813000367945;10.054592723654112;0.8393413651076449;0.015390672574050013;0.015519879338522847;0.6904679359364067;-1.0999974517100117;1.2951083869823374
71.480854;0.5219199178446643;0.38304721647983747;0.7314123398449082;0.5650184487389978;1.0701857693767496;0.5558211081654121;10.056205384320462;0.839015676120732;0.015391254738233247;0.015523756486422503;0.6905911418712903;-1.0999973965527516;1.295006562020728
71.490854;0.5220336326771097;0.3830427923903955;0.7314447098630286;0.5650267297986076;1.0703050187864835;0.5557613308820006;10.057763636155213;0.8386891692741948;0.015391962524064492;0.015527756842913671;0.690719189414373;-1.0999973410678916;1.2949190622043036
71.500854;0.5221518084010315;0.3830370575289238;0.7314755162277271;0.5650384606173487;1.0704319072310466;0.5557017623151691;10.059263520479517;0.8383620806251693;0.015392789031317746;0.015531875118912474;0.6908519527657402;-1.099997285107062;1.2948467872072928
71.510854;0.5222741255380025;0.38303023784155693;0.7315049388601488;0.5650536535023413;1.0705657293119994;0.555642172340856;10.06070302494141;0.8380346874907538;0.015393727262539122;0.015536105027967541;0.6909891722044734;-1.0999972285017008;1.2947904895192306
71.520854;0.5224001812220075;0.38302248947288714;0.7315331990801811;0.5650722997597948;1.0707057704098257;0.5555823118956097;10.062080933851108;0.8377073268918989;0.015394769569888795;0.01554044079697923;0.6911304620098565;-1.0999971711202359;1.294750591856918
71.530854;0.522529461935183;0.3830139368361124;0.731560556749652;0.5650943124287493;1.0708512956144105;0.5555219154190428;10.063395918808949;0.8373803637149712;0.015395908172967272;0.015544878548815252;0.6912753456860166;-1.0999971128986434;1.2947270259247599
71.540854;0.5226613490995085;0.38300470742218606;0.7315872927634077;0.5651195813730397;1.0710015986684616;0.5554607004090888;10.064646961016217;0.8370541405595425;0.015397135733925737;0.015549415973340131;0.6914232607757202;-1.0999970538410186;1.2947193172000429
71.550854;0.5227951792793696;0.38299493965064757;0.7316136240911705;0.5651480437961909;1.0711559908029826;0.5553984213488377;10.06583361556443;0.836728966346601;0.015398445443096662;0.01555405118884308;0.6915735730525846;-1.0999969940178778;1.2947268165882855
71.560854;0.5229303129137849;0.38298477126793007;0.7316396047223551;0.5651796551643957;1.0713137019460106;0.5553349532491046;10.06695576830622;0.8364051255873518;0.015399829724033297;0.01555878203587759;0.6917256526328418;-1.09999693355808;1.2947489067389328
71.570854;0.5230661424747527;0.38297432456935293;0.7316650822206124;0.565214314957877;1.0714738055808226;0.5552703141678266;10.06801414693562;0.836082942848999;0.015401277357167988;0.015563604423837495;0.6918789329037573;-1.0999968726287164;1.2947851127904781
71.580854;0.5232020643262076;0.38296369226661386;0.7316897280776828;0.5652518318861691;1.0716352283218706;0.5552046437232632;10.069010616158556;0.8357628954020783;0.015402772915378166;0.015568510801770453;0.692032883380999;-1.0999968114190126;1.2948351157682554
71.590854;0.5233374576086427;0.38295292909158735;0.7317131318760968;0.5652919069338831;1.0717967896702154;0.5551381633420516;10.069947637549594;0.8354456253285569;0.01540429987071293;0.015573491452310996;0.6921869383569379;-1.099996750150026;1.2948987113155817
71.600854;0.5234716865321006;0.3829420664983387;0.7317349230927003;0.5653341360125858;1.0719572542567943;0.5550710671461894;10.070827949999062;0.835131853431958;0.015405844063822073;0.015578536863747723;0.6923404466479902;-1.0999966890957429;1.2949757223595453
71.610854;0.5236041538355471;0.38293115513176273;0.7317548783702652;0.5653780684944508;1.0721154177514358;0.555003392491773;10.071653663785238;0.8348223295803968;0.015407394792621857;0.015583638315448506;0.6924926966628181;-1.09999662856606;1.2950658733635017
71.620854;0.5237343532878252;0.3829203056958147;0.7317729542121787;0.5654233121367462;1.0722702039754137;0.5549350039554342;10.072424381407805;0.834517819174322;0.015408942993376256;0.015588786747777996;0.6926430057204604;-1.0999965688559565;1.2951687323373642
71.630854;0.5238618863705121;0.3829096860012826;0.7317892265983417;0.565469627662759;1.0724207145930267;0.5548656733190097;10.073136832243192;0.8342190256498735;0.015410479295374103;0.01559397103954351;0.6927907517847574;-1.099996510220715;1.2952837740141012
71.640854;0.5239865014878217;0.3828994693084001;0.7318038178921034;0.5655169162133008;1.0725662050584779;0.5547951349758449;10.073786680679172;0.8339264940096532;0.01541199473447052;0.015599177399192064;0.6929353052341573;-1.0999964528876005;1.2954104778711604
71.650854;0.5241081167796673;0.3828897808631616;0.7318169102159977;0.565565113705035;1.072706044927686;0.554723101802285;10.074370504071316;0.8336406473995707;0.015413482313708933;0.015604390660588942;0.693075989944634;-1.099996397060346;1.2955483767050464
71.660854;0.5242267511342404;0.38288068985212065;0.7318288078603397;0.5656141366257129;1.0728397176593851;0.5546492884641594;10.074887288170912;0.8333619192380677;0.015414937085592542;0.01560959580255247;0.6932121357697294;-1.0999963429095112;1.295697016171486
71.670854;0.5243424213962501;0.38287224705646056;0.7318399216038701;0.5656639113514582;1.0729668821185165;0.5545734413412872;10.075339204940395;0.8330908630341385;0.015416355696811502;0.01561477800183518;0.6933431590950159;-1.0999962905869107;1.2958558145636638
71.680854;0.5244551002838684;0.3828645257823765;0.7318507101626853;0.56571439386403;1.0730874670476358;0.5544953716464889;10.075730876693743;0.832828191708572;0.015417735812558609;0.015619921252101687;0.6934686313612115;-1.0999962402570507;1.2960239364659791
71.690854;0.5245647540488267;0.38285762984751875;0.731861674692538;0.5657655478031868;1.0732016846766967;0.5544149861748314;10.076068083319225;0.8325746753596297;0.015419074156653008;0.01562500701137444;0.6935883068851253;-1.0999961920914976;1.296200344197798
71.700854;0.5246714040491637;0.3828516690044764;0.7318733253823716;0.5658173298626312;1.0733099144725904;0.5543322760719591;10.076357267093767;0.8323309237961599;0.01542036484506249;0.01563001437104602;0.6937020928036297;-1.0999961462306922;1.2963839863865287
71.710854;0.5247751367161708;0.3828467335157665;0.7318860519823477;0.5658697187606706;1.0734125183575651;0.554247283487636;10.076605338852511;0.8320971902052708;0.015421600763913723;0.015634921411552444;0.6938099956990642;-1.0999961027616227;1.296573945235888
71.720854;0.5248760653185948;0.38284291048767427;0.7319000035887694;0.5659227781445466;1.073509662659972;0.5541601130889985;10.076818989641504;0.8318733231216309;0.015422776513659415;0.01563970614467052;0.6939120427410341;-1.0999960617314057;1.2967694347328664
71.730854;0.5249743149462501;0.38284031720261563;0.731915098075066;0.5659767141219767;1.073601260654627;0.5540709623549992;10.077003854817638;0.8316589224208412;0.015423890198897155;0.015644346828659124;0.6940081604733767;-1.0999960231812773;1.2969696849718733
71.740854;0.5250700347574059;0.38283910133249627;0.7319311518442025;0.5660318875621428;1.0736871159967185;0.5539800756614897;10.077164653456316;0.8314535491148992;0.015424943861557325;0.015648823010279516;0.6940981592186845;-1.099995987156264;1.2971738455983606
71.750854;0.5251634017976036;0.38283942841576935;0.7319480113749501;0.5660887755041031;1.0737670989112522;0.5538876250233423;10.077306286400557;0.8312567565117325;0.015425942747693095;0.0156531176658036;0.6941819335975421;-1.099995953689811;1.2973809502743405
71.760854;0.5252546349736208;0.3828414535509165;0.7319656329353997;0.566147914497165;1.0738411594532933;0.5537936542186552;10.077434240473998;0.831068001797058;0.015426893414156645;0.01565721902856638;0.6942596491180002;-1.0999959228113372;1.2975898945151982
71.770854;0.525344006130729;0.3828452766589251;0.7319841378012875;0.5662098632824705;1.073909292440303;0.5536981418264298;10.077554172636384;0.830886676451216;0.01542780169486223;0.01566111990238262;0.6943316850248131;-1.0999958945719008;1.2977994202649952
71.780854;0.5254318115014008;0.3828509549747003;0.7320038015639678;0.5662751734171361;1.0739715639841072;0.5536010931066013;10.077671614398259;0.8307121953417324;0.015428671510646091;0.015664814339209823;0.694398436783794;-1.0999958690515002;1.2980081669751022
71.790854;0.5255183587166709;0.3828585616273269;0.7320249641954977;0.5663443569502893;1.0740281300521257;0.5535026101773707;10.077791318499404;0.8305439688810784;0.015429505700593494;0.015668294872900373;0.6944601491016195;-1.099995846334441;1.2982147616742117
71.800854;0.5256040006803698;0.38286819590698257;0.7320479480457454;0.5664178823897673;1.0740792727311361;0.5534029218160087;10.077916362295188;0.8303813580994305;0.015430308292508164;0.015671552144484374;0.6945168327723161;-1.099995826457508;1.2984178514063012
71.810854;0.5256891229527044;0.3828799435748307;0.7320730129931039;0.5664961728851199;1.0741254878078106;0.5533023371374683;10.0780478465564;0.8302237234986811;0.01543108507642129;0.015674576165772572;0.694568324544423;-1.09999580937264;1.2986161735891355
71.820854;0.5257740544733575;0.3828938380598673;0.7321003445868404;0.5665795608030262;1.0741675492183784;0.5532011776374374;10.07818519533783;0.8300704903502113;0.015431842016034052;0.015677358470040658;0.6946144449681695;-1.099995794960022;1.2988086453349654
71.830854;0.5258589760315456;0.3829098182623146;0.7321300755421168;0.5666682529058826;1.0742065005524493;0.5530997838572481;10.078327061907345;0.8299211611078935;0.015432583441614219;0.015679893526524567;0.6946550612580626;-1.099995783061948;1.2989942611183893
71.840854;0.5259438662912068;0.3829277029548808;0.7321622676621771;0.5667623594611841;1.074243520922127;0.5529985467551634;10.078472514167558;0.829775319610327;0.015433311222973518;0.015682178657445752;0.6946900423920579;-1.099995773502923;1.2991719869715166
71.850854;0.5260285251909549;0.3829472363000088;0.7321968533223081;0.5668619261513086;1.0742796422588132;0.5528978785929293;10.078621748072603;0.8296326708579773;0.015434025350101636;0.01568421370574935;0.6947192440720619;-1.0999957661088962;1.2993409130631932
71.860854;0.5261126679836154;0.38296816253128396;0.732233629203155;0.5669669371485089;1.074315480042644;0.5527982137673609;10.078775658396301;0.8294930286336042;0.015434724888243849;0.01568600043010007;0.694742541201728;-1.0999957607207411;1.2995003781590615
71.870854;0.526195999614269;0.3829902581614858;0.7322723129929049;0.5670773470505454;1.0743511820402274;0.552700089995298;10.078933867088262;0.8293562162978053;0.015435408163843657;0.015687542209757214;0.6947598422653828;-1.0999957571636645;1.2996498896022508
71.880854;0.5262782748801492;0.3830133289636664;0.732312593052785;0.567193112866438;1.074386550534148;0.5526041638221242;10.07909282452842;0.8292220386867397;0.015436072855367647;0.015688845412534562;0.6947710615684545;-1.0999957551942312;1.299789080447196
71.890854;0.5263593689665351;0.38303718808180787;0.7323541100399452;0.5673141652747002;1.0744211628634375;0.5525110964545922;10.079246179075424;0.829090377269914;0.015436717129026537;0.01568992024171955;0.6947761189776556;-1.099995754490575;1.2999176843184865
71.900854;0.5264392537054071;0.3830616280126287;0.7323964180751447;0.5674403761567406;1.0744544832978766;0.5524214540349464;10.07938704377083;0.8289612439511966;0.015437340927939547;0.015690779331808954;0.6947749968434345;-1.0999957546956054;1.3000354481799248
71.910854;0.526517870326507;0.38308642555059846;0.7324390256818233;0.5675715550948822;1.0744859909361302;0.552335724198167;10.079510912060803;0.828834729917433;0.01543794563670193;0.015691436321958747;0.694767778097637;-1.0999957554783215;1.3001421011835574
71.920854;0.5265950668975725;0.38311136904164095;0.7324815055026982;0.5677074271304073;1.0745152409561356;0.5522543843846078;10.079617713556258;0.8287109800477593;0.01543853313389012;0.01569190534052592;0.6947546518286243;-1.0999957565792957;1.3002373895834076
71.930854;0.526670653305436;0.3831362527469104;0.732523593172473;0.5678475910661226;1.0745418446574742;0.5521779490555727;10.079710923503475;0.8285902562422626;0.01543910577659161;0.01569219932098673;0.6947359078094021;-1.099995757823995;1.3003211836481925
71.940854;0.5267444336950087;0.3831608729011473;0.7325652340227855;0.5679914745186347;1.074565427033486;0.5521069675862985;10.079794639664877;0.8284729573813195;0.015439666455739852;0.015692327120320745;0.6947119261157789;-1.099995759119601;1.3003935992735343
71.950854;0.5268161598083446;0.3831850759729099;0.7326065504074588;0.5681383262721409;1.074585571916108;0.5520419785111155;10.079872052720258;0.8283594657236825;0.015440218658223271;0.01569229210691087;0.6946831823635902;-1.0999957604433102;1.3004549824462488
71.960854;0.5268854992883476;0.38320877929025987;0.7326477237880665;0.5682873277368027;1.074601789803704;0.5519834649641093;10.079946472671033;0.8282499514498677;0.015440767157778063;0.015692093390971922;0.6946501983732816;-1.0999957618092064;1.300505807367254
71.970854;0.5269520547625333;0.38323190870841717;0.7326888756348656;0.5684377494721768;1.0746135966967367;0.5519318443832371;10.08002258404323;0.8281443567805761;0.01544131812653349;0.01569172835904319;0.6946134047159646;-1.0999957632363104;1.3005466333128373
71.980854;0.5270154016103574;0.38325432465104003;0.7327300253685209;0.5685889658663886;1.0746206591871912;0.5518875195376378;10.080105669100654;0.8280425016553254;0.015441878260259662;0.01569119408325394;0.694573059891294;-1.099995764744587;1.300578096745703
71.990854;0.5270751142977842;0.3832757940057557;0.7327710887505985;0.5687403442962253;1.0746228539736928;0.5518509425346928;10.080199895534722;0.8279441395748115;0.015442453961359164;0.015690487301635615;0.6945293056140037;-1.0999957663541153;1.300600905631642
72.000854;0.527130771594537;0.38329599645343787;0.7328118974600673;0.5688911907424433;1.0746201904849797;0.5518225967525606;10.080307708929965;0.8278489761083909;0.015443050713426592;0.015689604942488326;0.6944822811903902;-1.0999957680717878;1.3006158757621242
72.010854;0.5271819868699663;0.3833145501551756;0.732852266669953;0.5690407887700878;1.0746126931584183;0.5518029281903962;10.080430223321303;0.8277566950871993;0.015443673381765393;0.01568854481519651;0.6944321867083653;-1.0999957698976328;1.3006239192119808
72.020854;0.5272284354158753;0.3833310630994866;0.7328920376827993;0.5691884229989139;1.0746003802603468;0.5517922948083395;10.080566989066764;0.8276669501061578;0.015444327441310007;0.015687305310250577;0.694379231488042;-1.0999957718558944;1.300625966726527
72.030854;0.5272698072457285;0.3833451959085689;0.7329310359930546;0.5693333759031708;1.0745833129226097;0.5517909452336363;10.080714850496873;0.8275793645126961;0.015445018885211166;0.015685885334625078;0.6943235576216054;-1.099995774009197;1.300622915266127
72.040854;0.5273057509946635;0.3833567088429902;0.7329690281359676;0.5694749839546479;1.074561583687842;0.551799026828461;10.08086796711569;0.8274936214230396;0.015445753124468109;0.015684285390077192;0.6942652589962575;-1.099995776445133;1.3006155879991168
72.050854;0.5273358806420989;0.3833654879531677;0.7330057364193977;0.5696127216392393;1.0745352829136021;0.5518165759341471;10.0810190824751;0.8274095157963394;0.015446534602409155;0.015682508909123507;0.6942044741137742;-1.09999577925508;1.3006047360432533
72.060854;0.5273598268890981;0.3833715405659305;0.7330408720521214;0.5697461997289683;1.074504550896304;0.5518434702393397;10.081159892685614;0.8273268488243857;0.015447365941198658;0.015680562359267944;0.6941414465202647;-1.0999957825032258;1.3005910121509394
72.070854;0.5273773002559399;0.38337494921935367;0.7330741588445784;0.5698750922270985;1.0744696347771652;0.551879405617652;10.081281053393191;0.8272453151966758;0.015448245986231903;0.01567845383258447;0.6940764610013692;-1.0999957861904452;1.3005748479462858
72.080854;0.5273881078513987;0.3833758127797695;0.7331053417717703;0.5699990780150356;1.074430821814293;0.551923935230905;10.081373383611568;0.8271645009651736;0.015449169305321236;0.015676191156787523;0.6940097156858791;-1.099995790243251;1.3005564489015045
72.090854;0.5273921049732904;0.3833742440815193;0.7331341893511085;0.570117809076878;1.074388316222049;0.5519765525988868;10.081429287515189;0.8270839485642799;0.01545012802696718;0.01567378091371905;0.6939412723492042;-1.0999957945409364;1.3005359235498095
72.100854;0.5273891777760392;0.3833704452525924;0.733160501983343;0.5702308927461706;1.0743422119867287;0.5520367601955496;10.081442791572421;0.8270032632684032;0.015451113068534741;0.015671229216044535;0.6938711212628105;-1.0999957989663403;1.3005133542556266
72.110854;0.5273793057209862;0.38336476022070365;0.7331840823061498;0.5703379148751628;1.0742925717746201;0.5521040868977733;10.081408651144793;0.8269222236644294;0.015452114090465856;0.015668543097879208;0.6937993024527963;-1.0999958034487407;1.3004888410218836
72.120854;0.5273626026197955;0.3833576205911481;0.7332046499059349;0.5704384931709379;1.0742394941243543;0.552178093278038;10.081321901153313;0.8268408489672565;0.015453120876658262;0.01566573148584575;0.6937259525578209;-1.0999958079762775;1.3004625021736205
72.130854;0.5273392971733565;0.3833494382246479;0.7332217914695738;0.5705323050412718;1.0741831225881235;0.5522583904411236;10.081177637561954;0.826759391155811;0.01545412578625387;0.01566280533102854;0.6936512425471322;-1.0999958125829892;1.3004343307590138
72.140854;0.5273097102612885;0.3833405282982697;0.7332350160945988;0.5706190962588311;1.0741236316138887;0.5523446476280897;10.080970731820342;0.8266782199207018;0.01545512458064011;0.015659776361171628;0.6935753599084353;-1.0999958173251827;1.3004041048923434
72.150854;0.527274215482188;0.3833310969472331;0.733243863782407;0.5706986733201969;1.0740611519542353;0.5524365782443803;10.080696098227065;0.8265976860575333;0.015456115715984169;0.01565665616822865;0.6934986007156708;-1.09999582227093;1.3003715200077806
72.160854;0.5272331922295352;0.3833212757183838;0.7332479959851883;0.5707708364852412;1.0739956527993189;0.5525339181133695;10.080349005642098;0.8265180793722144;0.015457099784628604;0.015653456658646602;0.6934214558755563;-1.0999958275074546;1.3003363155695833
72.170854;0.5271870125552011;0.38331114619022394;0.7332471976092018;0.5708352849393081;1.0739269211052906;0.5526364058925965;10.079924977579381;0.8264396263361701;0.015458079053194554;0.01565019044476389;0.6933445886901294;-1.099995833132816;1.3002982065275246
72.180854;0.5271360369589024;0.38330075362955146;0.7332412767889301;0.5708915857921709;1.0738546238154791;0.5527437697905919;10.079419779914046;0.8263624400771897;0.015459055987584852;0.015646870921137465;0.6932687313327819;-1.099995839225583;1.3002567400202454
72.190854;0.5270806362348156;0.38329013281496993;0.7332300252451245;0.5709392313413502;1.07377833753715;0.5528557184277915;10.078829729659864;0.8262864690847457;0.01546003160533847;0.015643512230111387;0.6931945991163002;-1.0999958458330323;1.3002113050082664
72.200854;0.5270212527081015;0.38327930307846014;0.7332133400964421;0.5709777097826053;1.0736976101600515;0.5529719156626041;10.078152575849083;0.8262115076737975;0.01546100586709821;0.01564012903067004;0.6931228570013065;-1.099995852997193;1.3001613830236163
72.210854;0.5269584075662358;0.3832682467923244;0.7331913763027512;0.5710065460372709;1.0736121377428327;0.5530919308450409;10.077388305427563;0.8261372619630908;0.015461979505671807;0.015636736485063973;0.693054103154001;-1.0999958607934255;1.3001067733713054
72.220854;0.5268926058807905;0.38325693771583913;0.733164547245264;0.571025353511606;1.0735219237635594;0.5532151910743773;10.076538976551065;0.8260634766426327;0.015462954517158472;0.015633349810820832;0.6929888499381459;-1.0999958693473413;1.3000475368049569
72.230854;0.5268242478393944;0.38324536870888826;0.7331333699314105;0.5710338890737292;1.0734272559557536;0.5533409906199409;10.075608778109492;0.8259900681764129;0.015463932879796562;0.015629983051978012;0.6929274998714013;-1.0999958788153792;1.2999839296673792
72.240854;0.526753661489121;0.3832335186070454;0.733098319102888;0.5710320703971526;1.0733285530652719;0.5534685981738544;10.07460486587773;0.8259171255402455;0.015464914711062873;0.01562664767168905;0.6928703266733686;-1.0999958893608681;1.299916508583955
72.250854;0.5266812057421172;0.38322131028584433;0.7330597423240859;0.5710199771220542;1.0732262573795188;0.553597370696799;10.073537195729143;0.8258448033724713;0.015465896895744038;0.015623350977303658;0.6928174875706744;-1.0999959011619775;1.299846049659479
72.260854;0.5266073165701939;0.38320860430288584;0.7330178219587875;0.5709978531362508;1.0731208349629782;0.5537267534568182;10.07241663118253;0.8257732557423356;0.015466873248252718;0.015620096142547108;0.6927690487544339;-1.099995914409297;1.299773211611222
72.270854;0.526532451620131;0.38319522293052355;0.7329726354691674;0.5709660802007953;1.0730128145563966;0.5538562482329036;10.07125249274339;0.8257026281802445;0.01546783568044756;0.015616884815154289;0.6927249761787928;-1.0999959292615469;1.2996983532989757
72.280854;0.5264569807762902;0.38318098618136376;0.7329242505308479;0.5709251156753731;1.0729028264066554;0.5539854622595068;10.070051007930468;0.8256330622617835;0.015468775550223739;0.015613719312361985;0.6926851131016654;-1.0999959458204016;1.2996216931662605
72.290854;0.5263811056934137;0.38316572899696283;0.7328727274666335;0.5708754354662102;1.072791596788845;0.5541141674061608;10.068815193075798;0.8255646826492006;0.015469685419829142;0.015610602799183287;0.6926491949985022;-1.09999596414183;1.299543543957552
72.300854;0.5263048610767993;0.3831493068528046;0.7328180470184052;0.5708174917777313;1.0726798270759765;0.5542422823532901;10.067545846324395;0.825497511096442;0.015470559748325263;0.01560753902582217;0.69261689740495;-1.0999959842414948;1.2994643483914228
72.310854;0.5262281869948892;0.3831316222143087;0.732760068863079;0.5707516690320593;1.072568068844147;0.554369793130161;10.066243424822765;0.8254313732864651;0.01547139347964477;0.015604532805866834;0.6925878890500294;-1.0999960060958978;1.2993846328797825
72.320854;0.5261510221607263;0.3831126418117574;0.732698590088048;0.5706782902905719;1.0724567641168752;0.5544966659611777;10.064909792606125;0.8253659346840712;0.015472180751976589;0.015601590364551714;0.6925618423799982;-1.0999960296412052;1.2993049885027876
72.330854;0.526073368027124;0.3830923651483085;0.7326335158771722;0.5705976913975562;1.0723464018043565;0.5546227961980935;10.063548814022402;0.8253008083616968;0.015472914950213688;0.01559871830894448;0.6925383997072221;-1.0999960547693928;1.299225962676655
72.340854;0.5259952753067942;0.38307079507591285;0.7325650192017256;0.5705102409488699;1.0722376166676004;0.554747997667835;10.062166090459693;0.8252355997408276;0.015473589128366307;0.015595921833842199;0.6925171488654908;-1.0999960813497458;1.2991479545304463
72.350854;0.5259167718520363;0.3830479688803194;0.7324935238592996;0.5704162579152294;1.0721311699726073;0.5548720292601836;10.060767582623175;0.8251698978316934;0.015474196352863685;0.015593203276578005;0.69249759796743;-1.099996109261571;1.299071214682474
72.360854;0.5258378473256704;0.38302400103467715;0.7324195487316583;0.5703159696679592;1.072027908099074;0.5549946748473101;10.059357128891197;0.8251033241907763;0.015474729896218047;0.015590560896640942;0.6924791585793945;-1.0999961383935284;1.2989958249639166
72.370854;0.5257585009337413;0.38299906197428113;0.7323435734735249;0.5702095799656306;1.0719287157907613;0.5551158301209956;10.057934657076265;0.8250356166436082;0.015475183108810754;0.015587988027391147;0.6924611788938051;-1.099996168615914;1.2989217399845687
72.380854;0.5256787301611163;0.3829733171272275;0.7322660112465007;0.5700973253983322;1.0718343995718471;0.555235491071542;10.056495808151345;0.8249666122514556;0.015475549137161265;0.015585474327126808;0.6924430077809659;-1.0999961997552328;1.2988490033995843
72.390854;0.5255984779360168;0.38294689892416794;0.7321872415554606;0.5699794490602581;1.0717455848442516;0.5553536529104691;10.055032366676977;0.8248961868752626;0.01547582101235211;0.015583008746972823;0.6924240723820679;-1.0999962315656677;1.298777865805433
72.400854;0.5255176489028384;0.3829199159279574;0.7321076065483717;0.5698561534272627;1.0716627345025596;0.5554702456699331;10.053533862046327;0.8248242672496238;0.015475991125943367;0.015580581151750601;0.6924039448296551;-1.0999962637097775;1.2987086306155569
72.410854;0.5254361648451314;0.3828924435209962;0.732027369925231;0.5697275671502983;1.0715862673610312;0.5555851375655968;10.051990573583272;0.8247508830053273;0.015476049171429038;0.015578183205336707;0.6923823665616129;-1.0999962957904679;1.2986414482372188
72.420854;0.5253539831330953;0.3828645002852987;0.7319467039548273;0.5695937297687327;1.0715166923590067;0.5556981356372677;10.050396086085088;0.8246761905235556;0.015475981664335855;0.01557581028712397;0.6923592300757047;-1.0999963274087827;1.2985762262118967
72.430854;0.5252710984584107;0.3828360596751372;0.7318657633741484;0.5694546392735901;1.071454650926817;0.555808989054739;10.048747159922977;0.8246004438131503;0.015475774730405923;0.01557346162241111;0.6923345070622068;-1.099996358185445;1.2985126501399313
72.440854;0.5251875578411962;0.38280706614193577;0.7317848438739017;0.5693103547656077;1.0714007974072017;0.5559174554585469;10.04704189078571;0.8245239769865949;0.015475416447273337;0.015571138275421866;0.6923081600565456;-1.0999963877557601;1.298450281300767
72.450854;0.5251034653004634;0.38277743514287127;0.7317044957636484;0.5691610581815618;1.0713556381021727;0.5560233903246674;10.04527884185063;0.8244472454813199;0.015474897385329976;0.015568842589914453;0.6922801417434481;-1.0999964157650708;1.2983886716395563
72.460854;0.5250189493758783;0.38274707397884505;0.7316254632861294;0.5690070387427135;1.071319546836274;0.5561267672386678;10.043457707721526;0.8243708307767122;0.015474212233973234;0.015566578061479281;0.6922504941678342;-1.0999964418524752;1.2983274295346268
72.470854;0.5249341281760213;0.38271590175082065;0.7315485212922088;0.5688486523894084;1.0712928852880788;0.556227619470807;10.041580090119776;0.8242953341679616;0.015473361844011067;0.015564347983294964;0.6922193885800269;-1.0999964656418872;1.298266197323398
72.480854;0.5248491029717907;0.3826838567016271;0.731474364100812;0.5686862646176166;1.0712759845859243;0.5563259549905485;10.039648871074633;0.8242212628751299;0.015472351814157294;0.015562154865949814;0.6921870214946261;-1.0999964867796421;1.2982046181962545
72.490854;0.5247639437810208;0.3826509166331165;0.7314035455213939;0.5685201955004036;1.0712690425237084;0.5564217178405398;10.037666373018837;0.8241490468096775;0.015471188773290533;0.015560000299281227;0.6921535551230384;-1.0999965049857439;1.2981423745147305
72.500854;0.5246786881398215;0.3826171067106982;0.7313364340436357;0.5683507365985936;1.0712721102249199;0.5565148334607136;10.035633004831755;0.8240791241072969;0.015469878342434138;0.015557883577935493;0.6921191982005996;-1.0999965200603872;1.298079262819899
72.510854;0.5245933958883888;0.38258247309296717;0.7312732368892052;0.5681781901452797;1.0712851247458828;0.556605252857756;10.033547700723057;0.8240119282327073;0.015468424780443784;0.015555800167376723;0.6920842562039252;-1.0999965318634632;1.2980153054831003
72.520854;0.5245082116690131;0.3825470601996561;0.7312140823447965;0.5680028580481055;1.0713078886396599;0.5566929110255087;10.031409428951541;0.8239478182766853;0.015466831662113304;0.015553741838720101;0.6920490823487039;-1.099996540312633;1.2979507960577303
72.530854;0.524423406132347;0.3825109338852703;0.7311591019912541;0.5678250330538585;1.0713400642606608;0.5567776908865268;10.029217236353784;0.8238871062344063;0.015465103652783793;0.015551698981754843;0.6920140397098369;-1.0999965454020275;1.297886089656791
72.540854;0.524339382471062;0.38247422373040246;0.7311085086114263;0.5676450217362539;1.0713812733457697;0.5568594755303564;10.026968811805114;0.8238301250922695;0.015463247569748085;0.015549664129819918;0.6919795120695368;-1.0999965472176803;1.2978213034817982
72.550854;0.5242566176659824;0.38243710906838246;0.7310626362646035;0.5674631813355915;1.0714311691763312;0.5569381881115716;10.024660614307818;0.82377721278391;0.015461272009403426;0.015547633493762602;0.6919458914862798;-1.099996545918242;1.297756264393121
72.560854;0.5241755929997685;0.3823997380141416;0.7310219107078315;0.5672799596467708;1.0714894304045683;0.5570137553132892;10.022290010025113;0.8237286572475282;0.015459186453810322;0.015545604790619876;0.6919135243347846;-1.0999965416810913;1.297690689047659
72.570854;0.5240967688051154;0.38236216532319955;0.7309868108777815;0.5670958900105982;1.0715558526507736;0.5570860955396695;10.019856814594851;0.8236846662106595;0.015457000187324658;0.01554357471204908;0.691882648662198;-1.0999965346781648;1.2976243200194706
72.580854;0.5240205781058448;0.382324375854747;0.7309578636595745;0.5669115236339954;1.0716304604257694;0.5571551816356578;10.017362884990101;0.8236453643595328;0.01545472155192351;0.015541538921615727;0.6918533672127759;-1.0999965251140007;1.297556934489581
72.590854;0.5239474285848744;0.38228635037931724;0.7309356383907651;0.5667273636605564;1.0717134236222174;0.5572210680396733;10.014810441748256;0.8236108434611631;0.015452358010143464;0.01553949443052905;0.6918257571204997;-1.0999965132490694;1.2974883890664768
72.600854;0.5238777164637394;0.38224811377083723;0.7309207295951861;0.5665438253303894;1.0718048888394507;0.5572838365859504;10.012200503435718;0.8235812785670942;0.01544991668901565;0.015537441643505966;0.6918000791862923;-1.0999964993503961;1.2974187447465095
72.610854;0.5238118365697878;0.3822097671416344;0.7309137597077897;0.5663612021944286;1.071904941532995;0.5573435611902379;10.009532915788645;0.8235570562094836;0.015447404679934081;0.015535382695521998;0.6917768632936159;-1.0999964836349185;1.2973483022528167
72.620854;0.5237501825005574;0.38217149580974186;0.7309153770801651;0.5661796719496164;1.0720136477475184;0.5574003328079934;10.006807964195996;0.8235387794908108;0.01544482880145689;0.01553331885948323;0.6917568132419127;-1.099996466280184;1.2972774478138465
72.630854;0.5236931332263622;0.3821335376667851;0.7309261804499815;0.5659993627959292;1.0721310490462268;0.5574542771094807;10.004027780541753;0.8235271637950701;0.015442196400525826;0.015531251089943663;0.6917406679050824;-1.0999964474677364;1.2972064313207565
72.640854;0.5236410215573453;0.38209614374871564;0.730946627382538;0.565820440927516;1.0722571647419192;0.5575055046348188;10.001196613403543;0.8235230119201489;0.01543951755473865;0.01552918183512596;0.6917290815230833;-1.0999964273916114;1.297135295731224
72.650854;0.5235941205601793;0.38205956243971667;0.7309770347502057;0.5656431599441274;1.0723920335657071;0.5575540227022101;9.998320488569593;0.8235272363879176;0.015436805976419653;0.015527115889770161;0.6917225025934493;-1.0999964062414211;1.2970639855593022
72.660854;0.5235526682362851;0.3820240380367385;0.7310176341929245;0.5654678434782989;1.0725357062715222;0.5575997179297051;9.995406749571895;0.8235408055739287;0.015434077864483085;0.015525060567997833;0.6917210950292646;-1.0999963842030442;1.2969923776423125
72.670854;0.5235168679631957;0.3819898092301387;0.7310686066101432;0.5652948347714496;1.0726881176562266;0.557642440912053;9.992463415391638;0.8235646215779499;0.015431349938464501;0.015523025589977483;0.6917247970830414;-1.0999963614810877;1.2969201382338993
72.680854;0.5234868657406552;0.38195712001877485;0.7311301283644767;0.5651244346587615;1.0728489130623788;0.55768208881796;9.989498307998554;0.8235993874146371;0.015428637991341431;0.0155210221319569;0.6917334693480353;-1.0999963383113598;1.2968465930413033
72.690854;0.5234627722399713;0.3819262506929023;0.7312024474639077;0.5649568480437807;1.0730174784102937;0.5577186289715216;9.986518516698203;0.8236456227447184;0.015425957230240862;0.015519061280544965;0.6917469933748924;-1.0999963149429177;1.2967707409501912
72.700854;0.5234446733962212;0.3818975177841313;0.7312858795731082;0.5647922112541808;1.0731932113653389;0.5577520962586515;9.98353039241619;0.8237037882069002;0.015423322570810333;0.015517153915071273;0.6917652793196014;-1.0999962916041495;1.2966914648489565
72.710854;0.5234325637172876;0.381871198703305;0.7313807133799543;0.5646307053833982;1.0733757017011234;0.5577825413523241;9.98053948223559;0.8237742388602395;0.015420746661706002;0.01551531164112568;0.6917882051553707;-1.0999962684845448;1.29660784712173
72.720854;0.5234263064549742;0.3818474503873063;0.7314871873060086;0.5644726607417634;1.0735646510281442;0.5578099320531442;9.977550239460871;0.8238570378294425;0.01541823662734736;0.015513546051380547;0.6918155668037538;-1.099996245745273;1.296519390436279
72.730854;0.5234257149852708;0.38182631071355566;0.7316055483010167;0.5643185911631787;1.073759719944419;0.5578341380744913;9.97456574910589;0.8239519180308469;0.01541579176054365;0.015511866717128342;0.6918470892552977;-1.0999962235156628;1.2964260608385716
72.740854;0.5234306545788788;0.3818077596728354;0.7317360216665568;0.5641691753055543;1.0739604563334246;0.5578550281484264;9.971587763710078;0.8240584619153538;0.015413403811420975;0.015510281195471322;0.6918824332063801;-1.0999962018613516;1.2963281591913909
72.750854;0.5234410376773659;0.38179175774061574;0.7318786845980891;0.5640251674938717;1.0741663035599922;0.5578725345094714;9.968617424676246;0.8241762898794264;0.015411059840220948;0.015508796748390449;0.6919212030938005;-1.0999961807852272;1.2962260707616826
72.760854;0.5234567572804713;0.3817782357735418;0.7320334229810253;0.5638871981097623;1.0743766416034326;0.5578866291959886;9.965656030679765;0.824305099427035;0.01540874624293802;0.015507419690621839;0.6919630211178183;-1.0999961602639208;1.296120028404216
72.770854;0.5234776575730908;0.38176708552498045;0.7321999768976589;0.5637556285530593;1.0745907755989839;0.5578972904938126;9.962704875761482;0.8244446006763398;0.015406451190409592;0.015506153540621513;0.6920075715212799;-1.0999961402639657;1.296010088790102
72.780854;0.5235035280496848;0.3817581624387987;0.7323779517456767;0.5636306466350487;1.0748078705870392;0.5579045028128461;9.959764661813487;0.8245943934002036;0.015404164219360049;0.015505000301705712;0.6920545311720648;-1.0999961207469409;1.2958962682053692
72.790854;0.5235340946060612;0.3817512702620294;0.732566846908043;0.563512452110384;1.0750269497959823;0.5579082752507356;9.956835267266431;0.8247538523415319;0.015401875247330042;0.01550396277729397;0.6921035352368798;-1.0999961016829114;1.2957786174075876
72.800854;0.523569032773192;0.38174614824926945;0.73276612864574;0.563401318640187;1.0752470029377073;0.5579086662784978;9.953915889804497;0.8249221679371367;0.015399573664313642;0.015503044791307048;0.6921542596652314;-1.0999960830355193;1.2956573473777309
72.810854;0.5236079697347191;0.3817424859491338;0.7329752101103438;0.5632975439092821;1.0754671428542217;0.5579057988829177;9.951005436364357;0.8250984992484464;0.015397247295402514;0.015502250313938797;0.6922064415730768;-1.0999960647282643;1.2955330354668197
72.820854;0.523650490687023;0.3817399610294091;0.7331933697644974;0.5632013841952526;1.0756866818082513;0.5578998366517322;9.948103187889586;0.8252820550713438;0.015394883387501451;0.015501582988384915;0.6922597781255515;-1.0999960466393697;1.2954065743135041
72.830854;0.5236962045632931;0.3817382740184153;0.7334197800920622;0.5631130242922949;1.075905031996754;0.5578909323863515;9.945209503593246;0.8254720955756654;0.015392471864000072;0.01550104739925308;0.6923138859936805;-1.0999960286270445;1.2952788882577089
72.840854;0.5237447608764609;0.3817371400719849;0.7336536122797193;0.5630325931284248;1.0761215766962164;0.5578791933634822;9.942325823508792;0.825667895129864;0.015390007452058697;0.015500651256712968;0.6923683555349975;-1.099996010577907;1.295150789967139
72.850854;0.5237957869473898;0.38173627045705133;0.733894103861465;0.5629602058305587;1.0763357367110673;0.5578646663766177;9.939454307249727;0.825868675301168;0.015387488093721162;0.01550040626265262;0.6924227925876054;-1.0999959924495533;1.2950230258970883
72.860854;0.5238488924172082;0.38173538306241106;0.73414059660379;0.5628959816526047;1.0765471789706782;0.5578473452042005;9.936597990141651;0.8260736138413278;0.015384912199451315;0.015500328106051762;0.6924768690471945;-1.0999959742630083;1.2948963345509752
72.870854;0.5239037250514853;0.3817342117105974;0.7343925576939396;0.5628400147847921;1.076755897710769;0.5578272103599115;9.933761044990169;0.8262818958607969;0.01538227840451159;0.015500435754088309;0.6925303667061519;-1.099995956060065;1.2947714594130155
72.880854;0.5239599540417759;0.3817325177138157;0.7346496036529592;0.5627922982448418;1.0769620532919906;0.5578042542390964;9.930948465975355;0.8264926721157674;0.015379586184231504;0.015500748493012917;0.6925831369276855;-1.0999959378620057;1.2946491439843333
72.890854;0.5240172089088762;0.3817301095460549;0.7349115337052807;0.5627526425466107;1.0771657506100851;0.5577784650173365;9.928164938411925;0.82670501980424;0.015376835267257858;0.015501282127849476;0.6926350546044822;-1.0999959196634863;1.2945300997406917
72.900854;0.524075077126788;0.38172683539165364;0.7351782960106095;0.5627206873481896;1.077366938371017;0.5577498077373962;9.925413950197392;0.8269180007143849;0.015374025186845457;0.015502048225111753;0.6926860074022109;-1.099995901470636;1.294414901008026
72.910854;0.524133168782222;0.3817225341707512;0.7354498752955587;0.5626960108988679;1.0775654063329414;0.5577182304467438;9.922698720743227;0.8271307181169528;0.015371155102918829;0.015503056151730983;0.6927358689867568;-1.0999958833238235;1.2943038954306156
72.920854;0.5241911502100545;0.3817169727904478;0.7357262054856136;0.5626782426502797;1.0777608227821522;0.5576836946020426;9.920024069187898;0.8273423371658112;0.015368223569488325;0.015504313246008577;0.6927845182385887;-1.0999958652861948;1.294197252774823
72.930854;0.5242486920134545;0.3817098389578417;0.7360071484791983;0.5626671041895331;1.077952798668104;0.5576462073985803;9.91739707268688;0.8275521184943523;0.015365229574637375;0.015505822805954689;0.6928319133156194;-1.0999958474417484;1.2940950233002297
72.940854;0.5243054204030616;0.3817008101895611;0.7362925081137476;0.5626623721775363;1.0781409390114922;0.5576058358771177;9.914826242338574;0.8277594521054772;0.015362173895711569;0.015507584177558782;0.6928781398600699;-1.099995829900028;1.29399712693205
72.950854;0.524360945674948;0.3816896104805899;0.736582092650111;0.5626638342294112;1.0783248904139644;0.5575627073789772;9.912320955890667;0.8279638500161497;0.015359058839420648;0.01550959439464117;0.6929234149552412;-1.0999958127888303;1.293903438200014
72.960854;0.5244149161074368;0.38167598798743524;0.7368757631649421;0.5626713000679553;1.0785043970964285;0.5575169992816515;9.909891640626695;0.8281649109519763;0.015355887820715126;0.01551184743853492;0.6929680421781886;-1.0999957962548965;1.2938139528719677
72.970854;0.5244670579634612;0.38165968747830387;0.7371733520593731;0.5626846250758895;1.0786792893083812;0.5574689150669333;9.907549215263739;0.8283623308410335;0.01535266556465732;0.015514332107253118;0.6930123565901785;-1.0999957804694593;1.2937288309454713
72.980854;0.5245172177808175;0.3816404866649593;0.7374745537276043;0.5627036882405291;1.0788495011383958;0.5574186587924512;9.905303812985695;0.8285559658630777;0.015349397611909916;0.015517032769638103;0.6930567015830363;-1.0999957655957757;1.2936482961492333
72.990854;0.5245653844614939;0.38161823149068297;0.7377789579138488;0.562728366678103;1.0790152650482578;0.5573664270242569;9.903163835132766;0.8287458569059675;0.015346089502201832;0.015519932482041985;0.6931013917951973;-1.0999957517345023;1.2935726088638193
73.000854;0.5246116443137143;0.38159283467061544;0.7380861749429924;0.562758549760412;1.079177257502723;0.5573123971635706;9.901135422963106;0.8289321662749857;0.015342746420546663;0.015523014222151969;0.6931466535484088;-1.099995738904781;1.2935021530718835
73.010854;0.5246560804268314;0.38156427762030076;0.7383958999949796;0.5627941523903891;1.079336540598014;0.5572566906412209;9.899222020766187;0.8291150619912508;0.015339373212159547;0.01552626061564022;0.6931926305907068;-1.0999957270643217;1.2934373471668688
73.020854;0.5246986964774369;0.3815326158788584;0.7387078413005325;0.562835096004591;1.0794944992176054;0.557199364297737;9.897423847900283;0.8292946295908904;0.015335974744745243;0.015529654366687521;0.6932394737245502;-1.0999957161424416;1.2933783521671638
73.030854;0.5247394210040072;0.3814979774054557;0.7390215633515018;0.562881275551593;1.079652770280427;0.5571404385630803;9.895738004704382;0.8294708878530118;0.01533255619566726;0.015533178391911488;0.6932874113437845;-1.0999957060527736;1.2933249115733658
73.040854;0.5247781664656616;0.3814605491329296;0.7393363989189577;0.5629325219571835;1.079813017455703;0.5570799130121029;9.8941594853888;0.8296438899613123;0.015329122730273634;0.015536815712678292;0.69333674569279;-1.0999956966781979;1.2932764509480799
73.050854;0.52481489094516;0.38142053646941987;0.7396515231606151;0.5629885743776162;1.0799766543393283;0.5570178131148285;9.892681855116468;0.8298137884855231;0.01532567912352996;0.015540550106071702;0.6933877976546077;-1.0999956878822574;1.2932322471582327
73.060854;0.5248495971416153;0.38137813217717786;0.7399660986679107;0.563049070310066;1.080144699640667;0.5569542534631717;9.891297439086973;0.8299808045963488;0.01532222998017346;0.015544366476747931;0.6934408369192402;-1.0999956795571575;1.2931914993534475
73.070854;0.5248822648323443;0.38133354416166154;0.7402793450805774;0.5631135398092416;1.0803178157111553;0.5568894213769912;9.889998135756562;0.8301451614636753;0.015318779593174651;0.015548250513621535;0.6934960473045314;-1.0999956716664616;1.2931533874817192
73.080854;0.5249128191615131;0.381287039058496;0.7405905367633251;0.5631814401421723;1.0804964422229906;0.5568235429844147;9.888776627704521;0.8303070302862556;0.015315330728198698;0.015552188520787071;0.6935535388024746;-1.099995664281699;1.2931171624953235
73.090854;0.524941145172831;0.3812389403538201;0.7408989860262643;0.56325221951679;1.0806809501117451;0.556756876002267;9.887626586857236;0.8304665054520263;0.015311884579796767;0.01555616711326483;0.6936133630110327;-1.0999956575941932;1.2930821592063417
73.100854;0.5249670924511927;0.38118960238569805;0.7412039817330509;0.5633253095276853;1.080871779323286;0.5566896420877983;9.886541693417485;0.830623611766449;0.015308443035295289;0.015560172749052388;0.6936755078042187;-1.0999956518573848;1.2930477784798255
73.110854;0.5249905180283082;0.3811393836961819;0.741504713883704;0.5634000795496359;1.0810694315226457;0.5566219515583697;9.885514926174686;0.8307783277216321;0.015305010423999945;0.01556419195886919;0.6937399329480036;-1.0999956472915566;1.293013510082378
73.120854;0.5250113575591676;0.3810886142814913;0.7418002581425367;0.5634758863177642;1.0812742907462962;0.5565538435157322;9.88453850227875;0.830930624152817;0.015301593617808293;0.015568211958124176;0.6938066722444095;-1.0999956440338376;1.2929789888836298
73.130854;0.5250296165218306;0.381037590202357;0.7420896043212548;0.5635522021904553;1.0814865262216515;0.556485397384285;9.883603636778298;0.8310804796947677;0.015298201368777907;0.015572221528419031;0.6938758649114856;-1.099995642167319;1.2929440529380327
