time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.140854;0.5250453196433921;0.3809865988721325;0.7423717581000515;0.5636286894649901;1.0817062044164523;0.5564168038142477;9.882700580268244;0.8312278494153653;0.015294843044764892;0.015576212161816611;0.6939476401172632;-1.0999956417808419;1.2929087002291948
73.150854;0.5250585248522925;0.3809359148200126;0.7426459353734376;0.5637051652395898;1.0819333398913225;0.5563483473723283;9.881819540180834;0.8313726621283218;0.015291527931714578;0.015580178208838703;0.6940219953248662;-1.0999956429875886;1.292872986174763
73.160854;0.5250693539967094;0.38088577697132586;0.7429116608383454;0.5637815267342102;1.0821677652672614;0.5562803113026743;9.880951620363769;0.8315148660960593;0.01528826519572076;0.015584115353545355;0.6940988249968175;-1.0999956459122138;1.292836993673096
73.170854;0.525077988859353;0.3808364104947029;0.7431686629055344;0.5638577153901276;1.0824090592281717;0.5562128814606541;9.880089208990093;0.8316544667189838;0.01528506358713653;0.015588018516006337;0.6941780735961042;-1.0999956507089028;1.2928008339664219
73.180854;0.5250846667018855;0.3807880567451566;0.7434167120321843;0.5639336899870722;1.082656620095746;0.5561461446829302;9.879226460695527;0.8317915473203886;0.015281931825092762;0.015591881065478456;0.6942597981004993;-1.0999956575914385;1.2927646458791173
73.190854;0.5250896412864489;0.3807409570262694;0.743655499566267;0.5640093726651862;1.0829097647149242;0.5560801853222354;9.878359701740719;0.8319262902709709;0.015278879578280035;0.015595695603865445;0.6943440139270138;-1.0999956668141642;1.2927286431730591
73.200854;0.5250930861822207;0.38069533186146853;0.7438845783216845;0.5640846359842193;1.0831677323760274;0.5560151984685944;9.877486955842937;0.8320589897188683;0.015275917822899531;0.015599454746820524;0.6944305050570281;-1.099995678638024;1.292693192683102
73.210854;0.5250950380155152;0.3806513800671622;0.744103403874777;0.5641593605084999;1.0834295981050623;0.5559515206720214;9.876607269363864;0.8321900165907076;0.015273058163038542;0.015603151808978083;0.6945187889129529;-1.0999956933286368;1.2926588921477296
73.220854;0.525095444117357;0.38060928571525293;0.7443114236027104;0.564233495266736;1.0836943142387767;0.5558895527669468;9.875720218151308;0.8323197602174337;0.015270310912105777;0.015606782080920178;0.6946081731469335;-1.099995711141191;1.2926265547967875
73.230854;0.5250942350602513;0.3805692339268626;0.7445081335911691;0.5643070585292164;1.0839609150915153;0.5558296658422421;9.874825280129663;0.8324486110483453;0.015267684161741107;0.015610343332499846;0.6946978093356277;-1.0999957322731677;1.2925970533055422
73.240854;0.5250913280899706;0.3805314175728855;0.7446931161524496;0.5643800469527869;1.0842286229454767;0.5557721618025769;9.87392199452695;0.8325769562448683;0.015265185818792004;0.015613834675377684;0.6947867841110958;-1.0999957568339054;1.292571303140857
73.250854;0.525086629007313;0.3804960444183092;0.7448660501506599;0.5644523366670585;1.084496759112017;0.5557172815397994;9.873010756792201;0.8327051910802467;0.015262825215275154;0.015617255442917269;0.6948742778736207;-1.0999957848438222;1.2925504726803514
73.260854;0.5250801110260898;0.38046336121137686;0.7450266662664189;0.5645237155130072;1.0847645649120878;0.5556652356039204;9.872092990913663;0.8328337544377442;0.01526061140535338;0.015620605628831413;0.6949597108232259;-1.0999958162311172;1.292535980990641
73.270854;0.5250718531920521;0.38043365654982514;0.7451747340120981;0.5645939845906325;1.0850310729843484;0.5556162297752573;9.87117124841398;0.8329630780401373;0.015258551304068528;0.01562388717651885;0.6950427625937181;-1.0999958508446037;1.2925292211070798
73.280854;0.5250619720786572;0.38040720746670026;0.7453101034426486;0.5646629836305745;1.0852951691569435;0.5555704570003436;9.870249839216928;0.8330934805030004;0.015256650495450502;0.015627104304181887;0.6951232526069985;-1.0999958885222405;1.292531445119386
73.290854;0.5250505806935045;0.3803841938995695;0.7454327163351888;0.5647305462763161;1.0855558386500943;0.5555280419870859;9.869335005440732;0.8332251642465286;0.015254913878346318;0.01563026235501013;0.6952009881983349;-1.0999959291457206;1.292543815857088
73.300854;0.5250378210053254;0.3803646595821024;0.7455425924895414;0.5647964549520134;1.085812382458089;0.5554889815843099;9.868433951824407;0.8333582853786786;0.01525334359119706;0.015633366508413748;0.6952756871290574;-1.0999959726036226;1.292567401185294
73.310854;0.5250238711514721;0.3803485658051861;0.7456398104325056;0.5648604479105062;1.0860644088190332;0.5554531012350633;9.86755374088529;0.8334930025780445;0.015251937109421049;0.015636421449951286;0.6953470026314001;-1.0999960187138373;1.2926032383749977
73.320854;0.5250088953476113;0.380335886923404;0.7457244983213874;0.5649223062232221;1.0863116846733802;0.555420027219533;9.866701351868612;0.833629497502363;0.015250688477433225;0.01563943110520292;0.6954145741421205;-1.0999960671981948;1.2926524672526556
73.330854;0.5249930049720362;0.3803266622914147;0.7457968791452794;0.5649819708599744;1.0865540543004515;0.5553892502378494;9.865884635816363;0.8337679427449494;0.015249591381532;0.015642397865508507;0.695478048318662;-1.0999961177432989;1.2927162341858758
73.340854;0.5249762943385472;0.3803209835636534;0.7458573078142713;0.5650395803306071;1.0867914651181103;0.5553602505898432;9.86511292444192;0.8339084701488655;0.015248641946943142;0.01564532281757025;0.6955371459834958;-1.0999961700800611;1.2927953895255289
73.350854;0.5249589114408477;0.38031895743276933;0.7459062347445516;0.5650953754772956;1.0870240015039918;0.5553325504698826;9.864396442077378;0.8340512131273724;0.015247839776688836;0.01564820652705738;0.6955917720675453;-1.0999962239921215;1.2928903344914375
73.360854;0.5249410931165419;0.38032066379074564;0.745944176091735;0.5651495723427883;1.0872518340890545;0.5553057092481581;9.863745236286835;0.8341963352334714;0.015247186088237887;0.01565104819458716;0.6956420424098868;-1.099996279277004;1.2930011872974712
73.370854;0.5249231640415267;0.38032613033580825;0.7459717187609756;0.5652023153748307;1.0874751022655642;0.5552793425983883;9.863168623269093;0.8343440265411212;0.015246680730619756;0.015653845372473864;0.6956882099258703;-1.0999963357322264;1.293128096848592
73.380854;0.524905494689437;0.3803353371455505;0.7459894639686625;0.5652536673269428;1.0876938511029375;0.5552531181890832;9.862674300442375;0.8344945543799728;0.015246321520026302;0.01565659666375362;0.6957305760571949;-1.0999963931727865;1.2932714014080549
73.390854;0.524888431595018;0.3803481960249771;0.7459979462973747;0.5653035951090254;1.0879081056359778;0.5552266849115995;9.862267279919028;0.8346482914996997;0.01524610605540396;0.015659304534838287;0.6957694357013849;-1.0999964514538736;1.293431523239106
73.400854;0.5248722585716018;0.3803645050747717;0.745997626690161;0.5653519870701409;1.0881179819946243;0.5551996324148213;9.861950356549869;0.8348056453571113;0.015246033184686042;0.01566197615389989;0.69580508407394;-1.0999965104822813;1.2936088006454742
73.410854;0.5248571957954384;0.3803839563753724;0.745988872878464;0.5653987170650026;1.0883236887225818;0.5551715380124834;9.86172535751003;0.834967034216934;0.0152461036840322;0.0156646227456728;0.6958378790744513;-1.0999965701994268;1.2938034102449492
73.420854;0.5248434038455109;0.3804061885176919;0.745971880405526;0.5654437164844196;1.088525488101681;0.5551420309530157;9.861593630262542;0.8351329709216168;0.015246321267546636;0.01566725789362253;0.6958682653835867;-1.0999966305315614;1.2940152922519073
73.430854;0.5248309675541858;0.3804308380537915;0.7459466540524977;0.5654869480698222;1.088723723044629;0.5551108396819656;9.861556399714598;0.8353041046084331;0.015246691992435793;0.015669895430687964;0.695896747039409;-1.0999966913455903;1.2942440875246237
73.440854;0.5248198778455889;0.38045759854129046;0.7459130825099973;0.565528284667487;1.0889188293014338;0.5550778132194226;9.861615254493826;0.8354811792029806;0.015247221806986296;0.015672546654343714;0.6959238723050739;-1.0999967524708378;1.2944891622749966
73.450854;0.5248100749255459;0.38048625935804975;0.7458710324310897;0.5655674531935602;1.0891112816277155;0.5550428792524751;9.861771872767982;0.835664944432463;0.015247915843659258;0.015675218360802493;0.6959501785387932;-1.0999968137828458;1.29474967687433
73.460854;0.5248015311587786;0.38051667087296714;0.7458203885914511;0.5656040991877781;1.0893015794015026;0.5550059917459468;9.86202699254652;0.8358560044857924;0.01524877976264145;0.015677915128007938;0.6959760899116679;-1.099996875257932;1.2950247133142425
73.470854;0.5247942828786064;0.3805486733985327;0.7457610109479503;0.5656378527818088;1.0894903255446768;0.5549671426381334;9.862379491272383;0.8360547311613106;0.015249820493054596;0.015680643825380692;0.6960018601301085;-1.099996936957127;1.2953133698109696
73.480854;0.5247884187334062;0.38058206093666697;0.7456927006503036;0.5656683193373271;1.0896782777187801;0.554926386973257;9.862826420157468;0.8362613561484329;0.015251045368486328;0.015683414345949536;0.6960275654574792;-1.0999969989959781;1.295614659592439
73.490854;0.5247840971526126;0.3806165727244377;0.7456152470631893;0.5656950542572593;1.0898662415395735;0.5548837962268716;9.863363655677512;0.836476045805313;0.015252460087336354;0.01568623606667275;0.696053125847297;-1.0999970615289594;1.2959273640367115
73.500854;0.5247815778412217;0.3806518943047423;0.7455284973671233;0.5657175511100453;1.0900549008547182;0.5548393785546223;9.863986067457791;0.836698809761241;0.015254066826322474;0.015689114476904204;0.6960783459526889;-1.0999971247208906;1.296249993248083
73.510854;0.5247811977759195;0.3806876896582166;0.7454324298671491;0.5657352345585147;1.0902447946128986;0.5547930854230947;9.864687476204756;0.8369294009099292;0.01525586358972991;0.015692050052677525;0.6961029506789739;-1.0999971887027322;1.2965807734624721
73.520854;0.5247833345789652;0.3807236432669782;0.7453272115492181;0.5657475067778232;1.090436399399274;0.5547448843733704;9.86546079800623;0.8371673178669625;0.015257845036875602;0.015695038864042513;0.6961266288012339;-1.099997253560279;1.2969175866944362
73.530854;0.5247884181323902;0.38075948104798474;0.7452131546980387;0.5657538414384299;1.0906301543997567;0.5546947733958137;9.86629799716283;0.8374118624936587;0.015260003943195514;0.015698074234675032;0.6961491127401249;-1.0999973193560897;1.297257911403682
73.540854;0.524796921591334;0.3807949870322434;0.7450906117815382;0.5657538397620401;1.090826443142053;0.5546427461479885;9.86719056019512;0.8376622009113867;0.015262331699797635;0.015701148783951905;0.6961702490109435;-1.0999973861391765;1.2975989153638345
73.550854;0.5248092901210152;0.38083000227987124;0.7449599174471787;0.5657472335211553;1.091025545962531;0.5545888134857045;9.86813097287624;0.8379174133245068;0.015264818260316327;0.015704256506834064;0.6961899954891615;-1.0999974539729003;1.2979376982298307
73.560854;0.524825859459839;0.3808643896852884;0.744821355138589;0.5657338918769255;1.0912275945493277;0.5545330623272798;9.86911430933606;0.8381765448821015;0.015267452462394911;0.015707394109622318;0.6962083828117043;-1.099997522964987;1.298271500932403
73.570854;0.5248468180554279;0.3808980171348427;0.7446750886086498;0.5657138094579363;1.091432634681151;0.5544756345284297;9.870138956905953;0.838438635424288;0.015270222107906196;0.015710560811878;0.6962255077534314;-1.0999975932189017;1.2985978098165507
73.580854;0.5248722214360763;0.38093078827132404;0.7445211219732532;0.5656870518479918;1.0916406386072535;0.5544166510930995;9.871205888335098;0.838702688773706;0.015273114211836995;0.015713757307281077;0.6962415464996271;-1.0999976647764873;1.2989143964778587
73.590854;0.5249020038992105;0.3809626737201466;0.7443593636781778;0.5656537314736152;1.0918513247985069;0.5543561941942996;9.872316985333908;0.8389676224455512;0.015276116261466861;0.015716985533689526;0.6962567124056747;-1.0999977376468917;1.2992193393877671
73.600854;0.5249359733247082;0.3809936979967056;0.7441897303634808;0.5656139548590494;1.092064021200902;0.5542943499271556;9.873473521124263;0.839232293927502;0.015279217714784877;0.015720250109927995;0.6962711576321551;-1.0999978118607618;1.2995110350002377
73.610854;0.5249738363429743;0.3810238969190635;0.7440121678455281;0.5655676710677933;1.092277713443659;0.5542312664557403;9.874675545268337;0.8394956154566564;0.015282410595937114;0.015723559678457552;0.6962849442884701;-1.0999978874749154;1.2997881154862068
73.620854;0.5250152404831715;0.3810533054002744;0.7438265751655265;0.5655146261153552;1.0924911848156247;0.554167189162031;9.875921905656899;0.8397566423005427;0.01528568858654825;0.01572692537178434;0.6962981298711846;-1.0999979645418305;1.3000493055712834
73.630854;0.5250598226894013;0.38108198654547093;0.7436327352607384;0.5654545073292913;1.0927032032298565;0.5541024640601482;9.87720980274065;0.8400145612233094;0.015289045625923797;0.015730357131566994;0.6963108475176287;-1.0999980430741896;1.3002934302155411
73.640854;0.5251072863315535;0.3811100385706982;0.7434303268945756;0.5653870638164014;1.0929126911634388;0.5540375343766787;9.878534073994693;0.8402686346507643;0.015292475590117233;0.015733861040535906;0.6963232861767372;-1.0999981230075127;1.3005195844310573
73.650854;0.5251574535930721;0.38113758751312865;0.7432190152537008;0.5653121264917169;1.0931187603895125;0.5539729043456944;9.879887378392823;0.8405181803575918;0.015295972159673361;0.01573743820666435;0.6963356189596814;-1.0999982041865342;1.3007272973816961
73.660854;0.525210247938171;0.3811648109141261;0.7429985401743592;0.5652296183070207;1.0933205843072606;0.55390904511954;9.881261427278758;0.8407626018105413;0.015299528577491391;0.01574108458570144;0.6963479478671131;-1.0999982863946312;1.3009166289508518
73.670854;0.5252656580230252;0.3811919393335304;0.742768726493008;0.5651395606755037;1.0935172345590745;0.553846315443686;9.882648132200503;0.8410013826884214;0.015303139292110895;0.01574479217187656;0.6963602765503897;-1.0999983693751545;1.3010881580601017
73.680854;0.5253237157954346;0.3812192086919361;0.7425294763221013;0.5650420197550214;1.093707680638234;0.5537849629392391;9.884039853666103;0.8412340057237597;0.015306802447563777;0.01574855056606306;0.6963725354883392;-1.099998452828052;1.301242809325977
73.690854;0.5253844662183439;0.3812467952202507;0.7422807589970183;0.564937021667216;1.0938909660622154;0.553725137915286;9.88542923262167;0.8414598784929977;0.01531051987747611;0.01575234792649835;0.6963846387164113;-1.0999985364345444;1.301381631339268
73.700854;0.5254479752946694;0.38127476186536396;0.7420225446296888;0.5648245578011626;1.0940663715375918;0.5536668643473445;9.886808825413349;0.84167830845095;0.015314295396106766;0.015756171825836142;0.6963964990341182;-1.0999986198913807;1.3015057030756627
73.710854;0.525514401964531;0.381303067487551;0.7417547546178437;0.5647046785804047;1.0942334077019908;0.5536100241057339;9.888170754936047;0.8418885367891635;0.015318134191543537;0.015760010278136265;0.6964080049048562;-1.0999987029033464;1.3016161232457708
73.720854;0.5255840181215933;0.38133160868566224;0.7414772668423162;0.5645775410343961;1.0943916578221586;0.5535543790518727;9.889507155258547;0.8420898335337886;0.015322042553033472;0.01576385273982637;0.6964189984119814;-1.099998785180068;1.3017140017558582
73.730854;0.5256571279893253;0.3813602303489713;0.7411899382472986;0.5644434113944454;1.0945407084826808;0.5534995988879298;9.890810912886383;0.8422815661898653;0.015326026490027237;0.01576768994756686;0.6964292538110027;-1.0999988664887759;1.301800449778208
73.740854;0.5257339344034125;0.38138873861987127;0.740892671511082;0.5643026761360566;1.0946802291149542;0.5534452694794226;9.89207586945872;0.8424631638090112;0.015330089894921463;0.015771512549772323;0.6964384579932165;-1.099998946705392;1.3018765116470654
73.750854;0.5258143919102338;0.38141693772790364;0.7405854874282871;0.564155811840125;1.0948099511757288;0.5533909127369371;9.893296894562909;0.8426340732956386;0.015334233207223266;0.015775311218356892;0.6964462070511216;-1.0999990257865577;1.3019431290200103
73.760854;0.5258981656180699;0.3814446595653804;0.7402685542689357;0.5640033403560841;1.0949295792253628;0.5533360716091968;9.894470059127656;0.8427937995869943;0.015338453252406568;0.01577907855881533;0.6964520484216006;-1.0999991036901593;1.3020012241140797
73.770854;0.5259847673395264;0.38147175840387254;0.7399421943099548;0.5638458020885371;1.095038839991696;0.5532803978994546;9.895592750993425;0.8429419089758998;0.015342743773044488;0.015782809334914744;0.6964555542349439;-1.0999991803405527;1.3020517069483795
73.780854;0.526073746179134;0.3814980740160176;0.7396068513422288;0.5636837024329628;1.0951375985057923;0.5532236605928228;9.896663654181983;0.8430779687176239;0.015347096590956106;0.015786498108402845;0.6964563461413361;-1.099999255668704;1.302095265624084
73.790854;0.5261647926787589;0.38152340779482147;0.7392630595387942;0.5635175035474705;1.0952259719823152;0.5531657215818171;9.897682392328393;0.8432015693881775;0.015351504320348106;0.015790137877763604;0.6964540890028755;-1.09999932966249;1.3021321852493668
73.800854;0.526257764774439;0.38154752217994786;0.7389114565172886;0.5633476766140875;1.0953044089421202;0.5531065062497428;9.898649198811015;0.8433123967404353;0.015355962814852261;0.01579372184056248;0.6964485313790997;-1.0999994023823638;1.3021624803634195
73.810854;0.526352687330746;0.38157014821436835;0.7385527665258392;0.5631746860269486;1.0953736421759528;0.5530459226303843;9.899564756192195;0.8434102056232926;0.015360470717547897;0.0157972458203961;0.696439548302351;-1.0999994739487156;1.3021861892450681
73.820854;0.5264496963241813;0.38159101422525066;0.7381877635455307;0.5629989466917769;1.0954345673555663;0.5529837724022528;9.900429682022;0.8434947421257328;0.015365026648352835;0.015800708209691712;0.6964270874432517;-1.0999995444985844;1.302203591104766
73.830854;0.5265489400627907;0.3816098831947716;0.737817277135778;0.5628208505213717;1.0954881369837037;0.5529197534799664;9.901244242930236;0.8435657749056894;0.015369626703013832;0.01580410812765704;0.6964110238570707;-1.09999961414005;1.3022153072986946
73.840854;0.5266505045795133;0.3816265656932938;0.7374421623473747;0.5626407878486205;1.095535308659448;0.5528535475587105;9.90200895749933;0.8436232048846228;0.01537426384943537;0.015807444381331175;0.6963910847733384;-1.0999996829446796;1.3022222341689766
73.850854;0.5267543736064287;0.38164091117686355;0.7370632090768681;0.5624591034021057;1.09557700381976;0.5527848886491094;9.902725221108827;0.8436671197499775;0.015378928507321216;0.015810715203166424;0.6963669484501186;-1.0999997509607513;1.3022254528563446
73.860854;0.5268604179367248;0.3816528136240868;0.7366811186185381;0.5622760626278308;1.095613930396545;0.5527135484903889;9.903395732761794;0.8436977732116063;0.015383609901096955;0.015813917919466236;0.6963383418186737;-1.099999818226246;1.302226308762127
73.870854;0.5269684181101869;0.38166224067969645;0.7362965530636035;0.5620918849129464;1.095646354242921;0.5526392822776307;9.90402532840757;0.8437155302112423;0.01538829754615887;0.01581704858416729;0.6963050221892809;-1.0999998847756005;1.30222645016719
73.880854;0.5270781233761828;0.381669242746355;0.735910139462058;0.5619067792131517;1.095674129782803;0.5525618107751497;9.904621314790187;0.8437208607145632;0.015392981213993014;0.015820101279502227;0.6962667916620614;-1.0999999506461;1.3022276697426023
73.890854;0.5271893066013018;0.3816739149719515;0.7355224580732195;0.5617209274635763;1.095697016587963;0.5524808425624805;9.905192422729241;0.8437143555984963;0.015397650594289446;0.015823067543232466;0.6962235711006245;-1.100000015905511;1.302231676501988
73.900854;0.5273017430586588;0.38167634166285114;0.7351340753886243;0.561534449005119;1.0957149662805776;0.552396090798169;9.905747147812297;0.8436966610543581;0.015402296295736672;0.01582593610375975;0.6961754256339113;-1.1000000806759478;1.3022399139964942
73.910854;0.5274151562335427;0.3816765796302244;0.7347455343148254;0.561347399823237;1.0957281543994546;0.5523072927033194;9.90629241116255;0.8436684276980055;0.015406910285072585;0.015828692173288934;0.6961225406177294;-1.1000001451077952;1.3022535455218176
73.920854;0.5275292317984865;0.38167469394009435;0.7343572724778313;0.5611597994404764;1.0957368315352185;0.5522142304601377;9.906833429062376;0.8436303255127308;0.015411484589474878;0.015831317886987;0.6960651716710831;-1.1000002093205818;1.302273602261696
73.930854;0.5276436851351439;0.3816707702308737;0.7339695662055055;0.5609716224693961;1.0957411724690747;0.5521167185475745;9.907374977593177;0.8435829936722972;0.01541600972271189;0.015833794907442904;0.6960035835034165;-1.1000002733854815;1.3023011318098667
73.940854;0.5277582950429887;0.3816648607007475;0.7335825645464321;0.5607827672173282;1.0957412122063124;0.552014617790119;9.907922594534655;0.843526944357152;0.015420474465749744;0.015836106013900304;0.695938013755142;-1.1000003373775458;1.302337232283524
73.950854;0.5278728689591214;0.3816569525114599;0.733196377915065;0.5605930802028961;1.095736876000788;0.551907899370379;9.908482713589125;0.8434625483008064;0.015424867310174135;0.015838234405428326;0.6958686696226035;-1.1000004014068814;1.302382972486658
73.960854;0.5279872047261674;0.38164701077069924;0.7328111310231933;0.5604024243432905;1.0957280021831877;0.5517966531797489;9.909062118737618;0.8433901025275716;0.015429177597148855;0.015840163316700087;0.6957957292462315;-1.1000004655508047;1.3024393173492923
73.970854;0.5281011087467237;0.3816350148753937;0.7324269730198895;0.5602107082767545;1.0957142668882012;0.5516810482700659;9.909666930880238;0.8433098915289474;0.015433394996527874;0.01584187728870417;0.6957193710596506;-1.1000005297588915;1.3025071598441835
73.980854;0.528214423315796;0.3816209374887437;0.73204408128191;0.5600178829323755;1.0956951403183866;0.5515613446292801;9.910301665837492;0.8432221826092676;0.015437509682402633;0.01584336383495905;0.6956398525999674;-1.1000005938419872;1.3025874115274987
73.990854;0.5283270163895428;0.381604709371655;0.7316625842441653;0.5598239767047406;1.095670017950838;0.5514378940804484;9.910969656987481;0.8431271952736789;0.015441514573034538;0.01584461341141553;0.6955575175524822;-1.1000006575425487;1.3026809994563238
74.000854;0.5284387544070976;0.38158621151975936;0.7312824342572457;0.5596291633565592;1.0956383973416737;0.5513110723490222;9.911674238833928;0.8430251159365532;0.015445406456758183;0.015845618214775266;0.6954727198221262;-1.100000720619829;1.3027887317345463
74.010854;0.5285494771075171;0.38156528683080665;0.7309034339568975;0.5594337801568864;1.0955998941015148;0.5511812451186263;9.912418668768268;0.8429161157818915;0.015449184477330477;0.01584637200311922;0.6953857909899522;-1.1000007829086915;1.3029111828113797
74.020854;0.5286590038204052;0.38154174972519855;0.7305254004539032;0.5592382538907071;1.095554196167647;0.5510487733666527;9.913205208514501;0.8428003380580318;0.015452849128239032;0.015846870561899176;0.6952970197779468;-1.1000008443336506;1.3030486414719258
74.030854;0.5287672014206586;0.3815154062767274;0.7301482789829308;0.559043030836133;1.0955011646155843;0.5509139938744707;9.914035426783846;0.8426779260725124;0.015456403649544712;0.015847112465289543;0.6952066137075397;-1.1000009048915327;1.303201044922678
74.040854;0.5288740474654647;0.38148609269286754;0.7297721518885923;0.5588486024454508;1.0954409482454053;0.5507772241637641;9.91491144765389;0.8425490859437395;0.015459855724455223;0.015847100094148057;0.69511472070765;-1.100000964624316;1.3033679729151402
74.050854;0.5289795839246754;0.38145370050378213;0.7293971814493087;0.5586555429961054;1.0953739037046006;0.5506388034947081;9.915836415202955;0.8424141167061522;0.015463217029333317;0.01584683845823962;0.6950215146466134;-1.1000010235779774;1.303548792642428
74.060854;0.5290837907361152;0.38141817659554295;0.7290235532573893;0.5584644857868593;1.0953004198684382;0.550499104653152;9.916814337720467;0.8422733569847044;0.015466500590154175;0.01584633229328072;0.6949272612505424;-1.100001081767315;1.3037428480965878
74.070854;0.5291865323270254;0.38137952647733003;0.7286514684345032;0.5582760844394069;1.0952208034034712;0.5503585095758718;9.917850316775656;0.8421270465245706;0.015469717272192516;0.01584558575631831;0.6948323368988814;-1.1000011391818263;1.3039495190582777
74.080854;0.5292876357695101;0.38133782919889664;0.7282811764538042;0.558090981161707;1.0951352161394914;0.5502173859847115;9.9189507916869;0.8419752277911671;0.015472873137848946;0.015844605378538303;0.6947372446982177;-1.100001195806588;1.304168118407901
74.090854;0.5293869885599989;0.38129322520627285;0.7279130000365951;0.5579097590768801;1.0950436593177664;0.5500760847228006;9.920123229709828;0.8418177635543714;0.015475969896676689;0.0158434023317415;0.6946426036192291;-1.100001251627843;1.3043977917444627
74.100854;0.5294845766893235;0.3812458606755844;0.7275472837733384;0.5577328914645007;1.0949460490474825;0.5499349558025659;9.921375878788405;0.84165437911402;0.01547900837634206;0.01584199089482846;0.6945490590236921;-1.1000013066430983;1.3046375483244346
74.110854;0.5295804864377817;0.38119585841129416;0.7271843284713597;0.5575607470740852;1.0948423006953067;0.5497943524621007;9.922717484443629;0.8414846556401162;0.015481991134174913;0.015840384092257645;0.6944571862833973;-1.1000013608717096;1.3048863386473373
74.120854;0.5296748532806135;0.3811433657631705;0.7268244150991208;0.5573936558646277;1.0947322911724335;0.5496546114364497;9.924155773718269;0.8413080639018303;0.015484922222877538;0.015838590258305314;0.6943674629568436;-1.1000014143518324;1.305143058948789
74.130854;0.5297677548119512;0.3810885951366353;0.7264678521793451;0.5572319417591227;1.0946157665801237;0.5495160403138378;9.925695535232169;0.8411241398489955;0.015487806592645127;0.015836613114887526;0.6942802498109717;-1.1000014671281755;1.305406470272698
74.140854;0.5298591658622712;0.3810317793991322;0.7261149976940985;0.5570758922050476;1.0944923236620239;0.5493789021653233;9.927338610937808;0.8409326458155529;0.015490650692148838;0.015834454206962317;0.6941957708687159;-1.1000015192187242;1.3056751287777921
74.150854;0.5299490400726061;0.3809730902834614;0.7257663012639969;0.5569257580334781;1.0943613883665595;0.5492433800289087;9.929085760541252;0.8407335414974277;0.015493462807542316;0.015832115336881815;0.6941141596402809;-1.1000015705813904;1.3059474821822434
74.160854;0.5300374027436693;0.3809125897305519;0.7254223288946543;0.5567818117653217;1.0942221966088395;0.5491095588148289;9.930938013348396;0.8405269424488898;0.015496252028124385;0.015829600548355683;0.6940355226134717;-1.1000016211293662;1.306222107413641
74.170854;0.5301243307176847;0.3808502393388974;0.7250837002575518;0.5566443617067808;1.094073970044004;0.5489774405008734;9.932896574187735;0.8403132023762483;0.01549902784352705;0.015826916467340944;0.6939599301143109;-1.1000016707809375;1.306497832824406
74.180854;0.530209850966901;0.3807859584427244;0.7247509942416012;0.5565136845913985;1.0939161962831283;0.5488469801200158;9.93496240373979;0.8400929212076126;0.015501801520771274;0.015824070537003146;0.6938873719461309;-1.1000017194841276;1.3067736421172194
74.190854;0.5302938566700186;0.3807196908086964;0.7244247475351576;0.5563899751879282;1.093748733313928;0.5487181414086079;9.937135950376094;0.8398667984433055;0.0155045860638885;0.01582107088706299;0.6938177409658276;-1.1000017671940552;1.3070485154257905
74.200854;0.5303760928718139;0.38065142319558887;0.7241055312119647;0.5562733728612222;1.0935717193429473;0.5485909417298382;9.939417155857058;0.8396355026988336;0.015507393718776578;0.015817928566093244;0.693750802999791;-1.1000018138378231;1.307321339089373
74.210854;0.5304562500202908;0.3805811401425393;0.7237939657043019;0.556164013237126;1.0933854920875785;0.5484654423037946;9.941805577151367;0.8393996682387476;0.015510233397364846;0.01581465799448243;0.6936861872262154;-1.100001859302088;1.3075909341372798
74.220854;0.5305340967762173;0.38050878394460363;0.7234906447791605;0.5560620372172901;1.0931906364000379;0.5483417153357996;9.944299231532387;0.8391599612492116;0.015513108982698946;0.015811274511260267;0.6936234981794895;-1.100001903431366;1.307856177766627
74.230854;0.5306095070019776;0.3804342827637541;0.7231960851375158;0.5559675596825912;1.0929879927420452;0.5482198475905397;9.946892598383554;0.8389171145707195;0.015516019931751683;0.01580779158129483;0.6935624457095616;-1.1000019460230728;1.308116144007783
74.240854;0.5306824184048503;0.38035760989297795;0.7229107575444081;0.5558806655455913;1.092778468690285;0.5480999571913296;9.949576425219972;0.8386719304801301;0.015518964657848197;0.01580422021949543;0.6935028755611121;-1.1000019868416007;1.3083702052824209
74.250854;0.5307528316605954;0.3802787961928038;0.7226350907915893;0.5558014496214821;1.0925628293944722;0.5479821897959272;9.952340009441162;0.8384252905001799;0.015521943149471291;0.015800570174532097;0.6934447861456012;-1.1000020256631033;1.3086180078176195
74.260854;0.5308208340992093;0.3801978937897751;0.722369394634742;0.5557300099958696;1.0923416438697078;0.5478667088462722;9.955173459232098;0.8381781716158162;0.015524955986616785;0.015796850527209232;0.6933883579150671;-1.1000020623229656;1.3088593164193734
74.270854;0.5308866060146555;0.38011495233620063;0.7221138376023298;0.5556663697740929;1.0921153551797276;0.5477536781446442;9.958067423906762;0.8379316682785206;0.01552800118923395;0.015793070230891694;0.6933339143670433;-1.1000020967277924;1.3090938863311383
74.280854;0.530950407781931;0.3800300179887136;0.7218685357030449;0.555610442362744;1.091884410012025;0.5476432430190746;9.96101175626654;0.8376870020014511;0.015531072658165475;0.015789239072835852;0.6932818278487966;-1.1000021288306525;1.3093214949824616
74.290854;0.5310125624811426;0.3799431267536248;0.7216336427267829;0.5555620676148917;1.0916493378469216;0.5475355400621986;9.963995809446484;0.8374454983979208;0.01553416189462244;0.015785367130768585;0.6932324513778664;-1.1000021586014095;1.3095420004193017
74.300854;0.5310734119749809;0.3798543034743892;0.7214093710389438;0.5555210179547034;1.0914107007376053;0.5474307236737297;9.967009831649841;0.8372085141295903;0.015537260340064075;0.015781462990355134;0.693186094681017;-1.1000021860111726;1.309755207520301
74.310854;0.5311332567950994;0.3797635669661556;0.721195925036761;0.5554869728072657;1.0911690359117914;0.5473289814485267;9.970046066246761;0.8369772888098093;0.015540359666347293;0.015777532346286673;0.6931430140232122;-1.1000022110236753;1.309960740003959
74.320854;0.5311923571560146;0.37967092401350805;0.7209934063315232;0.5554595600745956;1.0909248982635162;0.5472305085432929;9.973098835554778;0.8367527959059479;0.015543451251372471;0.015773577907286805;0.6931034298746924;-1.1000022335816817;1.3101581693823117
74.330854;0.5312509533075961;0.3795763787768758;0.720801823525843;0.5554384639334664;1.0906789142169129;0.547135431429483;9.976163385024478;0.8365356909207088;0.015546527313579724;0.01576960143030557;0.6930675510372277;-1.100002253615608;1.3103471031958662
74.340854;0.5313092414919007;0.3794799473494924;0.7206212038112046;0.55542347745848;1.0904317860802575;0.547043757906343;9.979234642932084;0.8363263186913414;0.015549583244769134;0.015765605657477446;0.6930355449061703;-1.1000022710770414;1.310527009519856
74.350854;0.531367376352122;0.379381625235137;0.7204516880758343;0.5554144499740421;1.0901842618800015;0.546955378365438;9.982307259802663;0.836124762510255;0.015552617611723052;0.0157615934319036;0.6930074806362441;-1.100002285927389;1.3106971209241793
74.360854;0.5314255004496634;0.37928134056737284;0.7202935489332704;0.5554112104640533;1.089937067618766;0.5468700663717763;9.985376653628384;0.8359309937617952;0.015555628344339609;0.015757566776331455;0.6929832926860352;-1.100002298085328;1.3108566372516033
74.370854;0.5314837269883831;0.37917896069252616;0.7201471301584852;0.555413542499156;1.0896908449375995;0.5467875192443895;9.988439359269748;0.8357450491923687;0.015558609102587148;0.015753528415840608;0.6929627820450446;-1.1000023074151957;1.3110049530607693
74.380854;0.5315421122736569;0.37907433985624783;0.7200127562873289;0.5554212090312088;1.089446157200591;0.5467074830527728;9.991491982371059;0.8355670489899689;0.015561549316404306;0.015749482961815775;0.6929456773222202;-1.100002313763455;1.3111416818920514
74.390854;0.5316006744432494;0.37896735988368135;0.7198906869627488;0.555433975638665;1.0892035800001703;0.546629876266627;9.994529763622262;0.8353970423765541;0.015564436236311261;0.01574543630375273;0.6929317367199366;-1.1000023169983182;1.3112665052262
74.400854;0.5316594184135391;0.37885794329510647;0.7197811194513402;0.5554516039042663;1.0889637548116138;0.5465548015337703;9.997546024841123;0.8352348902626741;0.015567257662432974;0.01574139471976194;0.6929208184930725;-1.1000023170405129;1.3113789764627182
74.410854;0.5317183129752555;0.37874604205586515;0.7196841688649239;0.5554738463480179;1.0887272816880431;0.546482472432809;10.000532734258591;0.835080232359485;0.015570005568649778;0.015737364454460622;0.6929128806472409;-1.1000023138676147;1.3114785352408682
74.420854;0.5317772372655524;0.37863162862919225;0.7195998229257058;0.5555004533862211;1.0884945842438447;0.5464131588642481;10.003481140236822;0.8349324574598297;0.015572677666907437;0.01573335193834555;0.6929079370661504;-1.1000023074693972;1.3115647530464396
74.430854;0.5318359591301824;0.3785146892754623;0.7195279668041186;0.5555311562306432;1.088265856762907;0.5463471778871934;10.006381925026897;0.8347907854579963;0.015575275253564306;0.015729363840260586;0.6929060291916795;-1.1000022978131985;1.3116374680542096
74.440854;0.5318941710786349;0.3783952034522449;0.7194684617860937;0.5555656435869039;1.0880410724279732;0.5462848842796015;10.009225381970987;0.8346544753196931;0.015577801216032538;0.015725406272428986;0.6929072251822824;-1.1000022848847624;1.311696702449463
74.450854;0.5319515477683187;0.3782731548631073;0.7194211446772713;0.5556035789485008;1.0878201298735901;0.5462266098896905;10.012002125474746;0.8345229365053853;0.015580260029141394;0.015721484557136872;0.6929115748932241;-1.1000022687357613;1.3117425381580525
74.460854;0.5320077952099838;0.37814858440070015;0.7193857436195898;0.5556446497300489;1.0876030703667676;0.5461726073839904;10.014704393566763;0.8343956327046926;0.015582656441150157;0.01571760427095859;0.6929190409167607;-1.1000022494699153;1.3117750643990769
74.470854;0.5320626678692516;0.3780216093935028;0.7193618093028608;0.555688637739976;1.087390172946857;0.5461230780199801;10.017327122059964;0.8342719239419237;0.015584992438304726;0.015713772199227777;0.6929295202398035;-1.1000022272372896;1.3117944861196866
74.480854;0.5321159122956461;0.3778923828689261;0.7193487341596502;0.5557354733901537;1.0871819452410114;0.5460782044812053;10.019867652875343;0.8341510578067767;0.015587266425379068;0.015709995827100667;0.692942943685974;-1.1000022022683673;1.3118012459705413
74.490854;0.5321671829022926;0.3777610485134661;0.7193458537048775;0.5557852153678835;1.086979083105346;0.5460381065869205;10.022323936242419;0.8340323154312687;0.015589475374485549;0.015706282359496417;0.6929593473023303;-1.100002174876528;1.3117958950504611
74.500854;0.5322160327514087;0.3776277239552745;0.7193525003885608;0.5558380047331772;1.0867824164189115;0.5460027827087821;10.024692926062215;0.8339151455428108;0.015591617328231888;0.01570263936231737;0.6929788792839476;-1.100002145424962;1.3117789341518293
74.510854;0.5322619686755998;0.3774924961421349;0.7193679812112825;0.5558940332796175;1.086592882176988;0.5459721254182234;10.026970637834589;0.8337991828994403;0.015593692564009519;0.015699075597447522;0.6930017773251385;-1.1000021143039609;1.3117508675695975
74.520854;0.5323044943686703;0.37735543019717555;0.7193916264600123;0.5559534917438135;1.0864114763646495;0.5459459849678029;10.029152690603608;0.8336841634011546;0.015595702504437777;0.015695600406888485;0.6930283273344624;-1.100002081905134;1.3117122243829207
74.530854;0.5323431402269714;0.3772165946007339;0.7194228818111903;0.5560165183596187;1.0862391043615536;0.5459242142984985;10.03123453659896;0.833569816352752;0.0155976477233072;0.015692223411575043;0.6930587908562533;-1.1000020485739381;1.3116633938328515
74.540854;0.5323775197141531;0.3770760828209965;0.7194612799463063;0.5560831525943716;1.0860763973373955;0.5459067282818151;10.033212121797737;0.833455844907342;0.015599527768093622;0.01568895415545071;0.6930933189811374;-1.1000020145787293;1.3116044702833052
74.550854;0.5324074032815521;0.37693402050930724;0.7195063506422641;0.55615329769026;1.085923673132835;0.5458935681290791;10.03508261305019;0.8333420229861069;0.015601341837358637;0.015685800258706337;0.6931318839866785;-1.100001980138301;1.3115353159726735
74.560854;0.5324327501786649;0.3767905471425133;0.7195576228640934;0.5562267480865901;1.0857811460050573;0.5458848865090161;10.036844547840424;0.833228292748979;0.015603088530841898;0.015682766392707777;0.6931742609157541;-1.1000019454777192;1.3114557276095937
74.570854;0.5324536578169372;0.3766457772798735;0.7196146782580322;0.5563032418677805;1.085649173065441;0.5458808738746581;10.03849732869632;0.833114790629896;0.015604765890840795;0.015679855617467615;0.6932200882173702;-1.1000019108391224;1.3113654513228736
74.580854;0.5324702931583989;0.3764997718965496;0.7196771591496117;0.5563824611500852;1.0855282190083033;0.5458816935919443;10.040040178652028;0.833001850195755;0.0156063717553982;0.015677069846850925;0.6932689340904146;-1.1000018764443409;1.3112641458306313
74.590854;0.5324828859440244;0.3763525349969477;0.7197447603920938;0.5564640224088024;1.08541863816826;0.5458874663498499;10.04147145325032;0.8328899780557422;0.015607903415286173;0.015674407303763318;0.6933202438814963;-1.1000018424837847;1.3111514360817549
74.600854;0.5324917153093562;0.37620405031934806;0.719817205195367;0.5565475186421268;1.0853205509061647;0.5458983237642206;10.04278931793751;0.8327797474173451;0.015609357812089079;0.01567186139645956;0.6933732363631796;-1.1000018091344113;1.3110269815363345
74.610854;0.5324970608023315;0.376054354594946;0.719894161574893;0.5566325826686762;1.0852338174347897;0.5459144815761463;10.043993732621264;0.832671611279286;0.015610732254057064;0.01566942407919956;0.6934268908455745;-1.1000017765487344;1.3108905884011814
74.620854;0.5324992206667568;0.3759035862406023;0.7199751745166039;0.556718951374173;1.0851580549367836;0.5459362702755042;10.04508836434605;0.8325657753728005;0.015612023456059745;0.01566709005550675;0.6934800525690575;-1.1000017448347184;1.3107423326616776
74.630854;0.5324985434300947;0.3757519618481471;0.7200596706105025;0.5568065284862251;1.085092726204076;0.5459641245007727;10.046080499476611;0.8324622813937612;0.015613225366838226;0.01566485883866969;0.6935316223119297;-1.1000017140526068;1.3105825620605691
74.640854;0.5324953644925675;0.3755997175166123;0.720147006607751;0.5568953702752398;1.0850372683515432;0.5459985623762406;10.046978660468096;0.8323611603223646;0.015614328456242423;0.015662734527024578;0.6935806988197077;-1.100001684215058;1.3104118668756504
74.650854;0.5324899140005119;0.3754470889114766;0.720236536196321;0.55698558352806;1.084991146549763;0.5460401456350916;10.047790342164394;0.8322624632572757;0.01561532126464594;0.015660723485171325;0.6936265776907865;-1.1000016552894083;1.3102311491426222
74.660854;0.5324822779776073;0.37529432987164063;0.7203276603592705;0.5570772399153835;1.0849537979713615;0.5460894065213141;10.048521566456703;0.8321662694449946;0.015616192421819493;0.01565883104522588;0.6936686884881755;-1.1000016271986877;1.3100416968490318
74.670854;0.5324724217159484;0.3751417098939377;0.7204198421085194;0.5571703623646842;1.0849245709085231;0.5461467858105172;10.0491771147923;0.8320727364701224;0.015616931037576937;0.015657059538861807;0.6937065547629705;-1.100001599837925;1.3098450968951816
74.680854;0.5324602402741374;0.374989491185702;0.720512562557473;0.5572649428877374;1.0849026662350565;0.5462126113499838;10.049760801998948;0.8319820462099055;0.015617525960926179;0.015655408279938044;0.6937397829682793;-1.1000015731095942;1.3096430475310297
74.690854;0.5324455963915675;0.3748379270544299;0.7206052725974628;0.557360937783742;1.0848870590788344;0.5462870863328441;10.050276190141833;0.8318942532050109;0.015617965843780609;0.015653873128761448;0.6937680563221468;-1.1000015469388038;1.3094372890098454
74.700854;0.5324283441962031;0.37468727142813085;0.7206974410483006;0.5574582410557357;1.0848765229574229;0.5463702749530962;10.050727008939669;0.8318092493643858;0.015618240180409368;0.015652445766103862;0.6937910873333224;-1.1000015212711343;1.3092296167789252
74.710854;0.5324083430285589;0.37453778036848134;0.7207886095094911;0.5575566628866986;1.0848697551324424;0.5464621329937525;10.051116708788095;0.8317268906569021;0.015618340043604797;0.01565111524099277;0.6938085533988896;-1.1000014960777114;1.3090217250677976
74.720854;0.5323854589624768;0.37438971757952694;0.7208783438936774;0.5576559286163444;1.0848654257298354;0.5465625830718477;10.051448201075555;0.8316471192185214;0.015618258154414899;0.01564987033412927;0.6938200977784702;-1.1000014713431037;1.3088148928164283
74.730854;0.5323595544759323;0.37424336263034125;0.7209661647230357;0.557755715893466;1.0848621646864938;0.5466715402981863;10.051724600639231;0.8315699532271482;0.015617989000177336;0.015648700227616122;0.6938253735741121;-1.100001447031153;1.3086098353476208
74.740854;0.5323304897847246;0.3740990189039784;0.7210515545048684;0.5578557157494054;1.0848586613781903;0.5467888655441155;10.051949773263162;0.8314953767681682;0.015617528742562507;0.015647594472758083;0.6938240727249382;-1.1000014230727797;1.3084068440804737
74.750854;0.5322981671386071;0.3739570190899271;0.7211339861326788;0.5579556633394301;1.0848537997827556;0.5469143317606645;10.052127670958246;0.8314232982909521;0.015616874508017796;0.015646542180417274;0.6938159685142803;-1.100001399397251;1.3082059810578477
74.760854;0.5322625951520585;0.373817722293547;0.7212128813325616;0.5580553376895976;1.0848466236897418;0.5470476390481984;10.052261474669942;0.8313536201558159;0.015616023840790992;0.015645529694112988;0.6938009733692813;-1.1000013759784608;1.3080071350833367
74.770854;0.5322239264891111;0.37368150557631113;0.7212875574666038;0.5581545859873708;1.0848362445462227;0.5471884450364688;10.052353789631212;0.8312863258405081;0.01561497477196348;0.01564454031936253;0.6937791428500336;-1.10000135284794;1.307809978150152
74.780854;0.5321824588762526;0.37354872481265033;0.7213572647214062;0.5582533463847036;1.0848218920104489;0.547336383067014;10.05240759400041;0.8312215819536463;0.015613726555992205;0.01564355773787072;0.6937506172287166;-1.1000013300642735;1.3076139933273574
74.790854;0.5321385955577872;0.3734196441470546;0.7214213027715041;0.5583515921993446;1.0848029956777145;0.547491053581289;10.0524268394677;0.8311598127159651;0.01561228136084479;0.015642568354837003;0.6937155892977582;-1.1000013076703121;1.3074186614635546
74.800854;0.5320927644550962;0.37329441458643975;0.7214791238612246;0.5584492498657221;1.084779160700274;0.5476520051845533;10.052416094194179;0.8311016181076194;0.015610646412873429;0.015641560101243752;0.6936743343923532;-1.1000012856685644;1.3072236752294508
74.810854;0.5320453375411932;0.3731731360530525;0.7215303713409824;0.5585462073766848;1.0847500932329404;0.5478187444127345;10.052379468558678;0.8310475338295744;0.01560883456151676;0.015640520635715416;0.693627240412145;-1.100001264028107;1.3070290252902415
74.820854;0.5319966059547869;0.37305593138366117;0.7215748884761863;0.5586424007603179;1.0847155393788253;0.5479907826939107;10.052320676026925;0.8309978161006222;0.015606861703826441;0.015639436878031064;0.6935748217478939;-1.1000012427041146;1.3068349633914962
74.830854;0.5319468381517255;0.37294297421738803;0.7216127356546234;0.5587378640397944;1.0846752835463769;0.5481676856187667;10.052244799202075;0.8309523982814915;0.015604742868384812;0.01563829529605012;0.693517692671038;-1.1000012216473716;1.3066419118421504
74.840854;0.5318963741421725;0.3728344768124259;0.7216441998213152;0.5588327091258668;1.0846292010336027;0.5483490637923573;10.052158627359841;0.8309109629152639;0.015602490280045714;0.015637082584871977;0.6934564355503795;-1.100001200805436;1.306450348596712
74.850854;0.5318456337379672;0.37273066957130974;0.7216697527177017;0.5589271135068454;1.0845772602407036;0.5485345185707723;10.052068739806215;0.8308730450365673;0.015600113839991138;0.015635786667404596;0.6933914776147102;-1.1000011801204235;1.3062606435496729
74.860854;0.5317950132239178;0.37263178828122073;0.7216899834332633;0.5590213108241787;1.0845194450606146;0.548723626900266;10.051980201024502;0.8308381602167161;0.01559762147126284;0.01563439776901161;0.6933231180207067;-1.1000011595386174;1.3060728448302823
74.870854;0.5317448175041304;0.3725380410567594;0.7217055724732702;0.559115518210433;1.0844556939579888;0.5489159751501619;10.051896353979505;0.8308058758331406;0.0155950187873178;0.015632909283771826;0.6932516171033041;-1.100001139041945;1.3058866278839654
74.880854;0.5316953064014084;0.3724495637390808;0.7217172815116278;0.5592099003613257;1.084385882787748;0.5491112197709579;10.051818286801307;0.8307757737286765;0.015592310740132103;0.015631318114133153;0.693177245718439;-1.100001118673063;1.3057015418134688
74.890854;0.5316467153692437;0.3723664366267781;0.7217258770299281;0.559304693839757;1.0843097766763499;0.5493091543307613;10.051744622202296;0.8307474414637337;0.01558950462789588;0.01562962449752576;0.6931003242658024;-1.1000010985107977;1.3055172559836115
74.900854;0.5315991435384284;0.37228873334211116;0.7217320114048835;0.559400370599326;1.0842270088553028;0.5495097258461292;10.051672796417288;0.8307205478038177;0.015586610741036483;0.015627831119339634;0.6930212546791852;-1.1000010786014398;1.305333595171744
74.910854;0.5315524472164347;0.3722165056206357;0.7217361951663839;0.5594976388190767;1.0841371384373626;0.5497130072841918;10.051600503051432;0.8306948912459167;0.015583640905695225;0.01562594141886609;0.6929405075656164;-1.1000010589211044;1.305150485514167
74.920854;0.5315062708131771;0.37214974236128345;0.7217388855904832;0.5595972696681708;1.0840396434158017;0.5499191512336116;10.051526165599737;0.8306704031724498;0.015580607507891349;0.015623958324237294;0.6928585882518119;-1.1000010394091542;1.3049678592940586
74.930854;0.5314601323536331;0.372088369750592;0.721740542557899;0.5596999124589743;1.0839338806884;0.5501283010454848;10.051449469555552;0.8306471672011662;0.01557752282821155;0.01562188410428445;0.6927759842009571;-1.1000010200225772;1.3047855285454832
74.940854;0.5314134907663214;0.37203225824833636;0.7217415792572718;0.5598060267383705;1.0838191088608171;0.5503405081972166;10.051371603399948;0.8306254106534525;0.015574397878197118;0.015619720392974825;0.692693091582926;-1.100001000764835;1.304603158749259
74.950854;0.5313658384878363;0.37198122609529005;0.7217423117149933;0.5599158901685943;1.0836944633962642;0.5505557345204888;10.051294228591631;0.8306054155456043;0.015571241467049664;0.015617467960706548;0.6926102237926786;-1.100000981688587;1.3044203456648418
74.960854;0.5313168276000757;0.37193508158166727;0.7217429872791494;0.5600296338004844;1.0835588963797296;0.5507739213945861;10.051218748021444;0.8305874404935916;0.015568059108519756;0.015615126403857402;0.6925277054747597;-1.1000009628841056;1.3042366228871
74.970854;0.5312663574353063;0.3718936880966959;0.7217438440885187;0.5601473216328992;1.083411181094938;0.5509950374429453;10.051146533555068;0.8305717243933548;0.015564851198146257;0.015612693748875686;0.6924458783348396;-1.1000009444561656;1.3040513888644167
