time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.980854;0.5312145346145506;0.37185697792741584;0.7217451354063809;0.5602689991553219;1.0832499709431613;0.5512190738138161;10.051078481642271;0.8305585630754421;0.015561612431096754;0.015610166755696465;0.6923649904611906;-1.1000009264920414;1.3038638968467053
74.990854;0.5311615323915841;0.3718249157089152;0.7217471297750914;0.560394660558908;1.0830738898281318;0.5514460532063855;10.051014165166634;0.8305484223304143;0.015558333555894404;0.015607542388082887;0.6922851648475193;-1.1000009090449228;1.303673299164633
75.000854;0.5311074927457897;0.37179749357452135;0.7217501179055096;0.5605242136342177;1.0828816584136285;0.5516760535377297;10.050952066594501;0.8305419279776922;0.015555004159979128;0.015604819315025869;0.6922064897100892;-1.1000008921496929;1.3034787646832662
75.010854;0.5310525193158475;0.37177474994995924;0.7217544044263988;0.5606574771503142;1.082672238537939;0.5519091795584925;10.050890866834449;0.8305396667550806;0.01555161572552559;0.01560199835671516;0.6921290478963021;-1.1000008758443942;1.303279806021507
75.020854;0.530996685838527;0.37175674373986467;0.7217602457389117;0.5607941907847306;1.0824449370034042;0.5521455037715686;10.050830819834486;0.8305420556477247;0.015548164110972859;0.01559908184774052;0.6920528531799494;-1.100000860169957;1.3030765961123336
75.030854;0.5309400083857334;0.37174351329437366;0.7217677594721442;0.5609340355722451;1.0821994668509118;0.5523850367624726;10.05077408868508;0.8305494240507022;0.015544650154918063;0.015596072363867898;0.6919778287206029;-1.1000008451644203;1.3028699392846137
75.040854;0.5308824172820992;0.3717350845569484;0.7217768922463521;0.561076654742234;1.0819360017803077;0.5526277270382847;10.050723843961164;0.8305620858014509;0.015541078535383702;0.015592971773353927;0.6919038478618267;-1.1000008308728544;1.3026610373707885
75.050854;0.5308237874397472;0.37173151732252935;0.7217874748391561;0.561221699321006;1.0816551275627964;0.5528734573408545;10.050683044818479;0.8305803199822064;0.015537455721830722;0.01558978167152371;0.6918307501744954;-1.100000817356771;1.30245129195345
75.060854;0.5307639761621101;0.3717329255424626;0.7217993276249652;0.5613688978743828;1.0813575520913727;0.5531220322366595;10.050653669899978;0.8306044034757786;0.015533788232396999;0.015586504662131014;0.6917583056834361;-1.1000008046749288;1.3022420791120148
75.070854;0.5307027986711005;0.37173943768917045;0.7218123754317631;0.5615180420476477;1.0810437427704154;0.5533731729962291;10.050636218927835;0.8306346695892044;0.015530082453981481;0.015583145072417936;0.6916861833166981;-1.10000079285271;1.3020344532711279
75.080854;0.5306400102831894;0.3717511417314071;0.7218266942578537;0.5616688808504667;1.0807138886484655;0.5536265374649539;10.050629594532428;0.8306715015603551;0.015526345561908914;0.01557970832741122;0.6916139873497917;-1.100000781886335;1.3018290344853847
75.090854;0.5305753472420367;0.37176805270723573;0.7218424614270968;0.5618210635239083;1.0803681639629559;0.5538817802306705;10.050632080424444;0.8307153071034762;0.015522585778159558;0.015576199972565692;0.6915413548078255;-1.1000007717720888;1.3016261821456714
75.100854;0.5305085608306394;0.3717900815687157;0.7218599211316262;0.5619741641605278;1.080006849721411;0.5541386028689724;10.050642423517798;0.8307665036320534;0.015518810805553864;0.01557262653532787;0.6914680465705177;-1.1000007625134656;1.3014261492405168
75.110854;0.5304394233114919;0.3718170363637929;0.7218794333694173;0.5621277444466204;1.0796302003738143;0.5543967401665422;10.050660017519322;0.8308254382790611;0.015515025964115577;0.015568997130341194;0.6913939861440029;-1.1000007541129488;1.3012290987969788
75.120854;0.5303677555948891;0.3718487101742663;0.7219015039974719;0.5622814381540092;1.0792383367320273;0.5546559118082811;10.050685217964817;0.830892241715343;0.015511235310852143;0.015565323447867131;0.6913191953436162;-1.1000007465848085;1.3010351034381338
75.130854;0.5302934607594985;0.3718849707192571;0.7219267229478007;0.5624349913418256;1.0788312893438265;0.5549157903331624;10.050719963279457;0.830966751500674;0.0155074451032872;0.015561619136824887;0.6912436454316527;-1.100000739986212;1.3008441172858138
75.140854;0.5302165039347363;0.37192573802434303;0.721955689285614;0.5625882303441417;1.0784091089138816;0.5551760177733931;10.0507675848183;0.8310486131334714;0.015503664749601107;0.015557899678884855;0.6911671693582266;-1.1000007344300595;1.300655970278158
75.150854;0.5301368420412575;0.37197090944609157;0.7219889748027865;0.5627410238138367;1.0779720117516292;0.5554362426757148;10.050831884776663;0.8311375099328701;0.015499904562238868;0.015554181560887509;0.6910895006432649;-1.1000007300530241;1.3004704217583916
75.160854;0.5300543573399412;0.37202034437874226;0.7220270565516583;0.5628932684227445;1.0775204948470654;0.5556961439744643;10.050916402145843;0.8312332931700087;0.015496174715972132;0.015550480432865653;0.6910104022594081;-1.1000007269602914;1.3002871668443703
75.170854;0.5299688768554305;0.3720739025565064;0.7220701941576713;0.5630448677415952;1.0770553207064495;0.5559554660524991;10.051024015925545;0.8313358842295152;0.015492486015165287;0.015546810661865033;0.69092977714879;-1.1000007251943416;1.300105856252912
75.180854;0.5298802831730055;0.3721314742639056;0.7221183891825788;0.563195713324047;1.07657738528751;0.5562140365259332;10.05115680084944;0.8314451767562705;0.015488849257438087;0.015543187046597516;0.690847602573412;-1.1000007247428858;1.299926245765466
75.190854;0.5297885822532805;0.3721929696534355;0.7221715243543583;0.5633457064747229;1.0760875694298233;0.5564717241244866;10.051316209313834;0.8315611061602318;0.015485273860427523;0.01553962562934964;0.6907637691069413;-1.1000007255540376;1.2997483296267411
75.200854;0.5296938484337053;0.37225827482736934;0.7222295046623043;0.5634947640026885;1.0755866934142295;0.5567283840453059;10.051503447799865;0.8316837154042499;0.015481768636376172;0.015536142286360162;0.6906780697034424;-1.1000007275352368;1.2995722163955536
75.210854;0.5295961250874216;0.3723272209836461;0.7222922238820734;0.5636427609487737;1.0750755440897055;0.5569838375032629;10.051720106408956;0.8318131170399199;0.015478343517331085;0.015532751731613352;0.690590338776893;-1.1000007305671073;1.2993978592146795
75.220854;0.529495394237576;0.37239960246133874;0.7223594894351637;0.563789507195898;1.074554884373415;0.5572378631361561;10.051968207461135;0.8319493965891256;0.015475009064784889;0.015529467936100372;0.6905005607093555;-1.1000007345474363;1.2992250382314263
75.230854;0.5293916007455701;0.3724752222359532;0.7224310360677357;0.5639347824623852;1.074025466463386;0.557490193841781;10.052248567927856;0.8320924502594327;0.015471774222714459;0.015526303893013085;0.690408887154615;-1.1000007394093958;1.2990535689072669
75.240854;0.5292846786280041;0.37255391622546985;0.7225065513022653;0.564078327595863;1.0734880448290862;0.5577405562268658;10.052559016645361;0.832241851417931;0.015468645434108282;0.015523271412418143;0.6903155896823683;-1.1000007450766274;1.298883373810823
75.250854;0.529174619283138;0.37263553377275266;0.7225856898014053;0.5642198049734584;1.072943404125774;0.5579887180313787;10.052894723906537;0.8323969015647557;0.015465627456058641;0.015520382460152207;0.6902209819269055;-1.1000007514054937;1.2987144308044694
75.260854;0.5290615250218251;0.3727198880198279;0.7226681629879933;0.5643588036315449;1.0723924174247332;0.5582344707471304;10.053250374332517;0.8325568048818466;0.015462723844654615;0.015517649430598591;0.6901253758518598;-1.1000007581848954;1.298546800668769
75.270854;0.5289455663494289;0.3728067262113544;0.72275384244754;0.5644948861244136;1.0718360530732143;0.5584775920612888;10.053622010420552;0.83272077243807;0.015459936471201299;0.015515083916704413;0.6900290561166982;-1.1000007651849202;1.298380710368646
75.280854;0.5288269257454831;0.3728957688091831;0.7228427566267247;0.5646276657242242;1.0712753197375093;0.5587178457825713;10.054007447627065;0.8328880272346274;0.015457265078040868;0.015512697283392326;0.6899322413169068;-1.1000007721859895;1.298216592178788
75.290854;0.5287057735811673;0.3729867736779845;0.7229350471924493;0.5647568651187708;1.0707112142409738;0.558954962099647;10.054406357428743;0.8330578037106263;0.015454707902974691;0.015510502095205285;0.6898351316310232;-1.1000007789810904;1.2980550052737703
75.300854;0.5285822531279434;0.37307954524544756;0.723030928576552;0.5648822910446316;1.0701447142484062;0.5591885839501497;10.05482025036317;0.833229351837044;0.015452261752713886;0.015508511604444898;0.6897380320750272;-1.1000007853943383;1.297896468527521
75.310854;0.5284565219146287;0.3731739009372762;0.7231306306260777;0.56500377116793;1.0695768128397827;0.5594182567087429;10.055251662460565;0.833401906947998;0.015449920465638454;0.015506738630517608;0.689641410492926;-1.1000007913063354;1.297741398277989
75.320854;0.5283288326632314;0.3732696479072077;0.7232343949795498;0.5651211364124882;1.069008528686266;0.5596434765720215;10.055703106784428;0.8335746159011099;0.015447674958179137;0.015505194730082258;0.6895458944717966;-1.100000796652802;1.2975901449188119
75.330854;0.528199567997787;0.3733665921112288;0.7233424887065686;0.5652342671084745;1.0684408720594558;0.559863745832096;10.05617632025524;0.8337464824719536;0.015445515827881942;0.015503888691873599;0.6894522218720803;-1.1000008014065938;1.297442902404406
75.340854;0.5280692547600977;0.3734645677871214;0.7234551203799804;0.5653431566220963;1.0678748332574;0.5600786286884907;10.05667146279095;0.8339164041462153;0.01544343511834317;0.015502825434042368;0.6893611426025241;-1.1000008055688097;1.2972995294605425
75.350854;0.5279385654509379;0.3735634467547672;0.7235723167527893;0.5654479185489032;1.0673113985996612;0.5602878243749296;10.05718653726074;0.8340832377361898;0.015441426032532847;0.015502006508027192;0.6892733893276398;-1.1000008091595483;1.2971595597200631
75.360854;0.527808227819738;0.37366311822873505;0.7236939053509922;0.565548724452422;1.0667515032927355;0.5604911952517372;10.057717952465612;0.8342458061796831;0.015439482469496394;0.015501431598426067;0.6891897304151644;-1.1000008121978282;1.2970224738565228
75.370854;0.5276788987877548;0.373763478871402;0.7238196344282223;0.5656457483140905;1.0661959178330018;0.5606887088893948;10.05826159240999;0.8344029038116182;0.015437599207570858;0.015501099510935538;0.6891110176501785;-1.1000008146843592;1.2968879654830738
75.380854;0.5275511128006163;0.3738644567226359;0.7239493212469466;0.5657391855699058;1.065645215386961;0.5608803824277206;10.058813190849406;0.8345534085552183;0.015435771766984366;0.015501007212413796;0.6890382101491506;-1.1000008165897481;1.2967559879837234
75.390854;0.5274252881829102;0.37396604504641956;0.7240829216934427;0.5658292954515984;1.0650998914095249;0.5610662928611216;10.05936852682933;0.834696459468356;0.015433995622555846;0.01550114778977624;0.6889723236603207;-1.1000008178600498;1.296626689063224
75.400854;0.5273017744000648;0.3740683064892226;0.7242205011149518;0.5659163815996081;1.064560518670271;0.5612466016763478;10.059923530929067;0.8348315261556567;0.015432265880283597;0.015501510126725595;0.6889142895038526;-1.1000008184510603;1.2965003628114498
75.410854;0.5271809042238709;0.37417134108910627;0.7243621533687229;0.566000718642965;1.0640278173742765;0.5614215157034678;10.060473447079374;0.8349582997033016;0.01543057816184149;0.015502081140355489;0.688864864866141;-1.100000818367747;1.296377390723412
75.420854;0.5270629693854983;0.374275263737845;0.7245079607403204;0.5660824595095191;1.063502614288368;0.5615911730394157;10.061011805793651;0.8350765322902169;0.015428930056502739;0.015502848469194792;0.6888246873259639;-1.1000008176903069;1.2962581670872364
75.430854;0.5269481760180151;0.3743802319634652;0.7246579959311381;0.5661615646750059;1.0629857186354696;0.561755547281615;10.061530503735208;0.8351859752372192;0.015427322025628725;0.015503801567064185;0.6887943645373439;-1.1000008165710529;1.2961430706978807
75.440854;0.5268366569080521;0.3744864865848437;0.7248122799622735;0.5662377933524395;1.0624777875338816;0.561914455010882;10.06202075670735;0.8352864134085546;0.01542575755123424;0.015504930748286513;0.6887744745216018;-1.1000008151811493;1.2960324858327543
75.450854;0.5267285032617187;0.3745943348818009;0.724970710810396;0.5663107155563167;1.0619792460835416;0.5620676525842937;10.062473987081088;0.835377734740877;0.01542424248354909;0.015506225250200149;0.6887655109211527;-1.1000008136471926;1.29592685626538
75.460854;0.526623770022144;0.3747040744393193;0.7251330614143706;0.5663797173604096;1.0614902805537263;0.5622149457861383;10.062881954200014;0.835460007814002;0.015422782947827155;0.015507672077119984;0.6887678563681019;-1.1000008120404199;1.2958267274002238
75.470854;0.5265224354923915;0.3748159208012477;0.7252990817663786;0.5664440645910451;1.0610109191984824;0.562356223831142;10.063236297293821;0.8355334794830653;0.015421382805071087;0.015509255967547644;0.6887817748651885;-1.1000008104055585;1.2957327272175647
75.480854;0.5264243512043771;0.3749299904517461;0.7254686292058089;0.5665030328571146;1.060541183281274;0.5624914267572102;10.063528207588412;0.8355984591660764;0.015420042490906019;0.01551095977661287;0.6888074098860046;-1.1000008088095548;1.2956455985876771
75.490854;0.5263292283582031;0.37504634283319244;0.7256417373664276;0.566556023525381;1.0600811800805203;0.5626205196630636;10.063748482450062;0.8356552391042914;0.015418759396598748;0.015512764655218097;0.6888448211638846;-1.1000008074203311;1.2955663306806047
75.500854;0.5262366649213523;0.3751650338312498;0.725818601459609;0.5666026243589993;1.0596310179395938;0.5627434710950832;10.0638882860676;0.8357041385720754;0.015417529226382948;0.015514650369235177;0.688894006757329;-1.1000008065575726;1.2954962023302745
75.510854;0.5261462149677814;0.37528612218025903;0.7259994926312737;0.5666425980398886;1.0591906189423186;0.5628602396419672;10.063940301177974;0.8357455562035492;0.015416347777799476;0.01551659698157783;0.6889548721027393;-1.1000008066478482;1.295436663184636
75.520854;0.5260574670790399;0.37540964703662855;0.7261846177764487;0.5666758158810443;1.0587596140819555;0.5629708284154905;10.06389884107472;0.8357798879597259;0.01541521239027073;0.015518586998361509;0.6890272283748454;-1.1000008081330825;1.2953891113561296
75.530854;0.5259700682122105;0.37553563215001695;0.7263739834452672;0.566702233851634;1.05833742665098;0.5630754017800726;10.063758916761968;0.8358073567034283;0.015414121956213818;0.015520606596776494;0.6891107957708222;-1.100000811412958;1.2953546298219951
75.540854;0.5258836778254883;0.37566410855351695;0.7265673723929227;0.5667219421574944;1.057923476876461;0.5631743558893764;10.063515445313485;0.8358279858742654;0.015413075636574819;0.015522646315297704;0.6892051355595403;-1.1000008168127795;1.2953338650317452
75.550854;0.5257979196252396;0.37579510728185933;0.7267644582473858;0.5667351837440403;1.0575172756615945;0.5632682635597032;10.063163201628749;0.8358417619825201;0.015412072721514455;0.01552470070844461;0.6893095812181893;-1.100000824552434;1.295327103735922
75.560854;0.5257124178136373;0.3759286141072581;0.7269649569337528;0.5667422824998204;1.0571183557557775;0.5633577677842023;10.062697956253139;0.8358487239633647;0.015411114244718966;0.015526766022773444;0.6894232543150264;-1.1000008347379893;1.2953344054066669
75.570854;0.5256269020818901;0.37606454930482863;0.727168682395957;0.5667435738518656;1.0567262923099023;0.5634435188603631;10.062118076589892;0.8358489016933731;0.015410204538312301;0.01552883730113438;0.6895451697022563;-1.1000008473820106;1.2953557278260137
75.580854;0.5255412782400692;0.376202800416124;0.7273754383342281;0.566739418070007;1.0563408209871625;0.5635261396438334;10.06142507328899;0.8358422972255439;0.015409351914426795;0.015530907220444106;0.6896743645617867;-1.1000008624317366;1.2953910581593528
75.590854;0.525455622217942;0.3763432560548863;0.727584862360952;0.5667302244513729;1.055961842053276;0.563606188491171;10.060623181721523;0.8358289057911747;0.015408568161629516;0.015532965790223605;0.6898099723429997;-1.1000008797905874;1.295440520587766
75.600854;0.5253701249937929;0.37648581475891146;0.7277964156539405;0.566716408839596;1.0555893823315672;0.5636841389541828;10.059719068883698;0.8358086453500886;0.015407867552312405;0.015534999950295504;0.6899512431155059;-1.100000899336713;1.2955043159198198
75.610854;0.5252850195514666;0.37663037864894167;0.7280094872820754;0.5666983213141393;1.0552235985854648;0.5637603848608619;10.058721371509531;0.8357812814727391;0.015407266232875175;0.015536995239838543;0.6900975318039702;-1.1000009209377768;1.295582471920122
75.620854;0.5252005282748513;0.37677686392763265;0.7282234438426552;0.5666761906745276;1.0548647175882464;0.5638352384189023;10.057638960819668;0.835746463845458;0.015406780868214473;0.015538938581189933;0.6902482272826477;-1.1000009444422205;1.2956746401638641
75.630854;0.5251168435571956;0.37692524887335094;0.7284376270492814;0.5666501255463354;1.0545129814267877;0.5639089340237647;10.056479286838982;0.8357038069025545;0.015406426336684695;0.015540818920197133;0.6904026558873291;-1.1000009696508932;1.2957801010695673
75.640854;0.525034138492249;0.37707558736596497;0.7286513767630304;0.5666201970896376;1.0541687189657354;0.5639816661996232;10.05524865127193;0.8356529488317187;0.015406214094384628;0.01554262710766384;0.6905600878897584;-1.100000996311975;1.295897981291323
75.650854;0.5249526044571475;0.3772279371397507;0.7288640546878035;0.5665865105897893;1.0538324002700497;0.5640535965982165;10.05395323758969;0.8355936159394963;0.015406152218209486;0.015544357075581924;0.6907198618452786;-1.1000010241614782;1.2960275613438497
75.660854;0.5248724751034513;0.3773822847353304;0.7290750630526266;0.5665491993028108;1.053504562014108;0.564124808975772;10.052599534763932;0.8355256825385927;0.01540624663813547;0.015546006819447225;0.6908814550119878;-1.100001052956913;1.2961684735646295
75.670854;0.524794010432814;0.37753854536875514;0.7292838793634497;0.5665083994294713;1.0531857329976897;0.5641952940191459;10.051194677894467;0.8354491755281741;0.015406501470333922;0.015547577609568505;0.6910444318777862;-1.100001082461825;1.2963206963203444
75.680854;0.5247174812198441;0.37769660988538606;0.7294900531007475;0.566464209805859;1.0528764553958396;0.5642649835342092;10.049747108622618;0.8353641920337674;0.015406917350619574;0.015549071932934876;0.6912084009119696;-1.1000011124178553;1.2964844019775372
75.690854;0.5246431868856103;0.37785638670357746;0.729693137873692;0.5664166353847685;1.0525773604045516;0.5643337873397773;10.048266644537348;0.8352707936774741;0.015407490433884855;0.015550492075049344;0.6913730376962518;-1.1000011425327156;1.2966597864085976
75.700854;0.5245714460201816;0.3780178128449579;0.7298926525353788;0.5663656293588625;1.052289222310768;0.5644016241914428;10.04676312524744;0.8351690054643813;0.015408214696841022;0.015551839789132691;0.6915381273335824;-1.1000011724917242;1.2968469100245656
75.710854;0.5245025181199854;0.37818082876138537;0.7300881430749525;0.566311228901403;1.0520129234035058;0.5644684538289763;10.045244239674862;0.8350589047572508;0.01540908542846731;0.015553115929982887;0.6917035835515782;-1.1000012019905165;1.2970455566183965
75.720854;0.5244365566832196;0.3783453508891937;0.7302792763125606;0.5662535840890764;1.0517493300438951;0.5645342797428728;10.043713703398291;0.8349406954913748;0.015410100731294707;0.015554320735022166;0.6918693973191085;-1.1000012307561458;1.2972551948407793
75.730854;0.5243736699986893;0.37851127145447183;0.7304658544677826;0.5661928273045052;1.051499184114273;0.5645991446674319;10.042170963595662;0.834814736823349;0.015411261272846102;0.015555455139295892;0.6920355319566611;-1.1000012585374737;1.29747504847241
75.740854;0.5243140117712723;0.3786784708322307;0.7306477359897109;0.5661289642360248;1.0512631191604545;0.5646631570280894;10.040613348659619;0.8346815334789627;0.015412568870620261;0.015556520926385202;0.6922018551623472;-1.100001285069373;1.2977042066738198
75.750854;0.5242578127057791;0.3788468275810407;0.7308247663929004;0.5660619025509178;1.0510417678120385;0.5647264678342724;10.039039477789313;0.8345416832346397;0.015414023881612211;0.015557519021328394;0.692368153637126;-1.100001310048022;1.2979416808547932
75.760854;0.5242053656400214;0.37901623318718836;0.7309968021499559;0.5659915477365173;1.050835803300048;0.5647891859338077;10.037451087675601;0.8343958090602485;0.015415624457641958;0.015558448537608635;0.6925341776476183;-1.1000013331528578;1.2981863691312565
75.770854;0.5241570027717215;0.37918660835929735;0.7311637507750356;0.5659178401455771;1.0506458873747484;0.5648513627895628;10.03585186882208;0.8342445461984316;0.015417369572030494;0.01555930778916797;0.6926996591200832;-1.1000013540946822;1.2984370277549875
75.780854;0.5241130784503321;0.37935789820615845;0.7313255115989411;0.5658407365542152;1.050472640792466;0.5649130624614916;10.034245144510155;0.8340885892938722;0.015419261296697493;0.015560095074697593;0.6928643376645338;-1.1000013726560582;1.2986922523587316
75.790854;0.5240739792961299;0.37953005529975137;0.731481888846646;0.5657602410056082;1.0503166068489918;0.5649743810339123;10.032633422017387;0.8339287266940386;0.015421302730890523;0.015560808436304925;0.6930280323241735;-1.1000013886989752;1.29895041302057
75.800854;0.5240401378717982;0.37970303340257383;0.7316326022321781;0.5656764461086463;1.0501781620316555;0.5650353499135625;10.03101967126851;0.8337658194716818;0.015423494415318352;0.015561445117195713;0.6931907219080969;-1.1000014021539775;1.299209705178339
75.810854;0.5240119742432755;0.3798767626113816;0.7317773126298506;0.5655895020060449;1.0500574920017836;0.5650958324675959;10.029408039029994;0.8336007522164607;0.015425832485785974;0.01556200007073364;0.6933525414353671;-1.1000014130304188;1.2994683624113021
75.820854;0.5239897816232366;0.38005111377782475;0.7319156072360995;0.5654995948251559;1.0499546728674043;0.5651555397500394;10.027803809237557;0.8334344039515729;0.015428308830629327;0.01556246539687046;0.6935136616008044;-1.100001421425035;1.2997247833366872
75.830854;0.5239736769973603;0.380225913055026;0.7320470610544522;0.5654069963174274;1.0498697736139877;0.5652141243797111;10.026213840601688;0.8332676037271672;0.01543091304431135;0.015562832956943273;0.6936741982021888;-1.100001427498916;1.2999774834622688
75.840854;0.5239636762112597;0.3804009886917734;0.7321713366845689;0.565312118221936;1.0498029081650604;0.5652712430652804;10.024646940395959;0.8331010055578499;0.015433635240919822;0.015563097244877727;0.6938342342532082;-1.1000014314409008;1.3002249672879804
75.850854;0.5239597848166506;0.38057619619629257;0.7322881911529839;0.5652155100165178;1.0497542388441596;0.5653265847411377;10.023112580024787;0.8329350266447741;0.015436467397968107;0.01556325628774589;0.6939938353836483;-1.100001433437868;1.300465552071791
75.860854;0.5239619865901806;0.3807514094193373;0.7323974547771855;0.565117805989493;1.049723993361664;0.5653799059838911;10.021618946160602;0.8327700188137857;0.015439401828021677;0.015563311407115126;0.6941530257916171;-1.1000014336705988;1.30069727605757
75.870854;0.5239702004964202;0.3809264856384555;0.7324990454837873;0.5650196685564894;1.0497124615190376;0.5654310476430782;10.020172684116481;0.8326064795834218;0.015442427997520517;0.01556326599265577;0.6943117682367721;-1.1000014323343787;1.300918050602363
75.880854;0.5239843032440717;0.38110124036587384;0.7325929198237254;0.564921740465512;1.04971988286836;0.5654798913736953;10.018779959821153;0.8324450633104379;0.015445530970514926;0.015563124152004362;0.6944699502683166;-1.1000014296595961;1.301125884527199
75.890854;0.5240041726778263;0.3812754632336281;0.7326789523071342;0.5648245761780105;1.049746275987262;0.565526288371559;10.017446614202736;0.8322865338694602;0.0154486929505067;0.015562890042001105;0.694627374100367;-1.1000014259176463;1.3013189209245466
75.900854;0.5240297082564894;0.3814489540571676;0.7327568661545073;0.5647285872671255;1.0497913734187163;0.5655700287131692;10.016177224443894;0.8321318275879248;0.015451895361112918;0.015562567364833944;0.6947836652322483;-1.1000014213967513;1.3014953361560062
75.910854;0.524060840374461;0.381621545084275;0.732826260743493;0.5646340624276187;1.0498547725776917;0.5656108615066942;10.01497461770078;0.8319820868554083;0.015455119300426179;0.01556215967314324;0.6949381362380164;-1.100001416354362;1.3016533473455987
75.920854;0.5240975182641999;0.3817931061326259;0.7328867395345947;0.564541231974122;1.0499361860403325;0.5656485297014522;10.01383967551104;0.8318385240505738;0.015458345708175052;0.015561671175647902;0.6950898370028291;-1.1000014109942502;1.3017914144165386
75.930854;0.5241396867997233;0.38196354017240414;0.732938121850343;0.5644502996447159;1.0500355567694795;0.5656827950548211;10.012770933126978;0.8317021952422098;0.015461556911290066;0.01556110562159994;0.6952377823755918;-1.1000014054820426;1.3019084453519605
75.940854;0.5241872748474351;0.3821327897179887;0.7329805595789421;0.5643614058047081;1.0501529893208852;0.5657134626908834;10.01176519265615;0.8315738430509327;0.015464738463533637;0.015560464210718276;0.6953810995256751;-1.1000013999595226;1.3020038486694128
75.950854;0.5242401942766923;0.38230085944325315;0.7330144101217707;0.5642745999966648;1.0502885658161052;0.5657404268861222;10.010818940688988;0.8314538972676974;0.015467879569705368;0.01555974601712715;0.69551903477901;-1.10000139451939;1.3020774845790086
75.960854;0.5242983588732715;0.38246779909023554;0.733040026356608;0.56418991236665;1.0504421414812337;0.5657636959388972;10.009928673639214;0.8313425501694385;0.01547097289688567;0.015558951206861729;0.695650968828123;-1.1000013891592957;1.3021295658894574
75.970854;0.5243616725908061;0.3826336528048845;0.7330577032688984;0.5641074539789417;1.0506133161763227;0.5657833221458712;10.009090532311186;0.831239807568843;0.015474014987403008;0.015558084361888578;0.6957764548799205;-1.1000013837806277;1.3021604715656778
75.980854;0.5244299443288445;0.3827984619537007;0.7330677813932776;0.5640274494324514;1.0508016061537742;0.5657992633948911;10.008300960161634;0.8311455658415501;0.015477005826005415;0.01555715505948253;0.6958951882620745;-1.1000013782373625;1.3021705949264601
75.990854;0.5245028334591962;0.3829623046831201;0.7330707277676677;0.5639501988685766;1.051006548924332;0.5658113206565343;10.007557925145184;0.8310597011519903;0.015479946178531923;0.0155561754444953;0.6960069382068687;-1.1000013723807949;1.302160385346774
76.000854;0.5245798841125884;0.3831253001043219;0.7330670929059855;0.5638760005873872;1.0512276418924522;0.5658192335681238;10.006860750787382;0.8309820953181084;0.015482835810548186;0.015555157776788054;0.6961115071711133;-1.1000013660766121;1.3021303827185815
76.010854;0.5246605632358563;0.3832875929769124;0.7330574015324401;0.5638050858267002;1.0514642794865103;0.5658227961282091;10.00620777481481;0.8309126202437068;0.015485675863163087;0.01555411376225878;0.6962087147056374;-1.100001359201023;1.302081123259181
76.020854;0.5247442710608891;0.38344934767721794;0.7330420519793883;0.5637376150370588;1.0517157340739653;0.5658218545969177;10.005594088424704;0.8308511148840506;0.01548847130638995;0.015553053937834106;0.6962983871463132;-1.1000013516248508;1.3020131762983729
76.030854;0.5248303751287241;0.3836107400068751;0.7330212758076288;0.56367371795435;1.051981159832229;0.5658162619986201;10.005012165348614;0.8307973949486932;0.015491228859021879;0.015551986509465729;0.6963803542461973;-1.1000013432013453;1.3019273147312058
76.040854;0.5249182509991333;0.3837719485706175;0.73299518861725;0.5636135093245419;1.0522596794425085;0.5658058565192529;10.004454389083746;0.8307513059863008;0.0154939538555263;0.015550917555472544;0.696454492970438;-1.1000013337747534;1.3018244610162388
76.050854;0.5250072609774776;0.3839331447758007;0.7329638804965576;0.5635571060806164;1.05255049647306;0.56579041661972;10.003914668695954;0.8307127580823223;0.015496649537996315;0.015549851912065581;0.6965208197873416;-1.1000013232192236;1.3017054150221037
76.060854;0.5250967289670674;0.3840944642226327;0.7329274156969017;0.5635047001754054;1.0528528889714175;0.5657696389896154;10.003388642752007;0.8306817195282233;0.01549931730056761;0.01554879276190157;0.6965795445913701;-1.100001311485919;1.3015707446356586
76.070854;0.5251859938840725;0.384255977749656;0.7328857079516641;0.56345658373881;1.0531661023194703;0.5657432275683274;10.002873605454148;0.8306582077078466;0.01550195766850329;0.01554774092535115;0.6966310141791187;-1.1000012986203238;1.301420848628457
76.080854;0.5252744782860032;0.3844176866031421;0.7328384688843116;0.5634130571485059;1.0534892328075787;0.5657109971569941;10.002368970592572;0.830642281583189;0.015504571910455399;0.015546694706294805;0.6966755787231583;-1.1000012847621248;1.3012559968877186
76.090854;0.5253617290062687;0.3845795207089716;0.7327853450046807;0.5633743325449214;1.0538211336633418;0.5656728818057696;10.001876555645376;0.8306339937219842;0.015507162075433156;0.015545649599082063;0.6967135282418147;-1.1000012701323092;1.3010764355700162
76.100854;0.5254474392473396;0.3847413330287432;0.7327260617099681;0.5633405085262008;1.0541604150184096;0.5656289004550692;10.001399065235065;0.8306333149977532;0.015509729989804903;0.015544598280759098;0.696745174964595;-1.1000012549782179;1.3008825345011596
76.110854;0.5255314164705978;0.38490291256788794;0.7326604746696147;0.5633115986610758;1.054505572033595;0.5655791270440916;10.000937950617772;0.8306401104918046;0.015512277351847892;0.015543531019986668;0.6967709218604305;-1.100001239518256;1.3006747847332485
76.120854;0.5256134984189027;0.38506401629903336;0.7325886125924472;0.563287611194506;1.054855200509947;0.5655236625504648;10.000493231006159;0.8306542197410681;0.015514806488958184;0.015542435898758195;0.6967911873686641;-1.1000012239405517;1.3004536857515079
76.130854;0.5256934788903154;0.3852244030313016;0.7325106676029742;0.5632686188973024;1.055208174670607;0.5654626115844393;10.000064566551389;0.8306755909799896;0.015517319941804678;0.015541299359481144;0.6968063142823001;-1.1000012084261444;1.3002196600754259
76.140854;0.5257710896199749;0.3853838610994403;0.7324268978274328;0.5632547382557272;1.0555635925713716;0.565396053377944;9.999651405470635;0.8307043384251425;0.015519818293948412;0.015540107759392657;0.6968166090625708;-1.1000011931565545;1.2999730767251667
76.150854;0.525846021221676;0.38554222852353276;0.732337586431917;0.5632460898759224;1.0559205829330742;0.5653240290221074;9.99925165714288;0.8307406569119214;0.015522298887305299;0.015538850048504443;0.6968224761558913;-1.1000011783026173;1.299714384929849
76.160854;0.5259179279743518;0.3856993840694973;0.7322431053068147;0.5632427982060889;1.0562782683282037;0.5652465799297959;9.998860442237891;0.8307846824267727;0.015524757368343496;0.015537519841241066;0.6968244968926177;-1.1000011640057474;1.299444183414801
76.170854;0.5259864196851005;0.38585520441034316;0.7321439293850863;0.563244931874756;1.0566358720063087;0.5651637939365771;9.998471109447399;0.830836410143978;0.01552718980779357;0.01553611440414131;0.6968233467474395;-1.1000011503763147;1.2991631406766484
76.180854;0.5260511076479238;0.386009538877872;0.7320405138109514;0.5632524133198547;1.05699275240237;0.5650758097749882;9.9980781228958;0.8308956644920068;0.015529593650305335;0.015534632152336652;0.6968196452344739;-1.1000011375319556;1.2988719045614123
76.190854;0.5261116828256214;0.3861622195274946;0.7319331502333679;0.5632650336146191;1.0573483616957295;0.5649827939540336;9.997679297352931;0.8309621321933366;0.015531967590619531;0.015533071966362569;0.6968139050172816;-1.100001125663567;1.298571102005154
76.200854;0.5261679078659537;0.3863130681177191;0.7318219093389445;0.563282523212775;1.0577022370228153;0.5648849021429159;9.99727601254562;0.8310354976398049;0.015534310454208904;0.01553143420838075;0.6968065482968961;-1.1000011150677227;1.2982614244914676
76.210854;0.5262195395864426;0.38646190187879914;0.7317066624923805;0.5633046151259606;1.0580540032723837;0.5647822522902121;9.996872166223662;0.8311155565692522;0.015536620135755966;0.015529722067180823;0.6967978867739307;-1.1000011060976707;1.2979437347893095
76.220854;0.5262663093593224;0.38660855523859894;0.7315871611993527;0.5633310950471973;1.0584033787370957;0.5646749439612837;9.996473410738814;0.8312021921796342;0.015538893808741142;0.015527943304023089;0.6967881220984289;-1.1000010990928215;1.2976190686810072
76.230854;0.5263079844164635;0.3867528899374686;0.7314631237595165;0.5633617753557714;1.0587501789280538;0.5645630997324337;9.99608695809782;0.8312953404942606;0.01554112910096423;0.01552611116538176;0.6967773970635585;-1.1000010943715948;1.2972885215829435
76.240854;0.5263444503018379;0.3868947872197683;0.7313342880754587;0.563396442885823;1.0590942305969242;0.564446883834321;9.995720577391191;0.8313950049883316;0.015543325145514908;0.015524241689328632;0.6967658127666075;-1.1000010922634318;1.29695322518684
76.250854;0.5263757538963999;0.38703414285486776;0.7312004801990923;0.5634348678686788;1.0594352315787712;0.5643264741233684;9.995380502366228;0.8315011880836598;0.01554548352356072;0.015522348569948871;0.6967534278751519;-1.1000010930982107;1.2966144088094536
76.260854;0.5264020656717381;0.3871708567967353;0.7310617233889927;0.5634768239945797;1.0597727036747766;0.5642020057906802;9.995070477772895;0.8316138006141011;0.01554760919128892;0.015520440042788257;0.6967402728788311;-1.100001097144715;1.296273264229502
76.270854;0.5264235769848877;0.3873048347674293;0.7309182999480908;0.5635221134504915;1.0601060800812891;0.5640735482937458;9.994793207466351;0.8317326710136842;0.015549710487253277;0.015518519119903814;0.6967263328308066;-1.1000011045713847;1.2959307193954113
76.280854;0.5264404227310374;0.3874360371013439;0.7307706948536217;0.5635706470155348;1.060434861603456;0.5639411355443995;9.994552332172624;0.831857609300031;0.015551797708933708;0.015516585996983405;0.6967115354900346;-1.1000011154468192;1.2955874771178457
76.290854;0.5264527113835671;0.3875645256667171;0.7306194997701667;0.5636224823802117;1.0607587628763366;0.5638047776386605;9.994352721681718;0.8319885022271992;0.015553880723006924;0.015514641312659172;0.6966957866380997;-1.100001129736659;1.2952441764696374
76.300854;0.5264606008252003;0.3876904289938888;0.7304653837538446;0.5636777181269935;1.0610777139643934;0.5636644302614803;9.994199076687524;0.832125343441886;0.015555967490553853;0.015512687119028683;0.6966790103717075;-1.1000011473062017;1.2949013387517045
76.310854;0.5264643073192034;0.3878138667976658;0.7303090885378614;0.5637363584906205;1.06139162560582;0.5635200249388685;9.994094568122698;0.8322681349174477;0.015558063894872305;0.015510725376731083;0.6966611725567358;-1.1000011679595743;1.294559252197219
76.320854;0.5264640797449027;0.38793495528668026;0.730151384037312;0.563798299011582;1.061700153864631;0.5633715439130338;9.994040618752269;0.832416828167178;0.015560172839960114;0.015508758209181716;0.6966422625717108;-1.1000011915081123;1.2942180696199197
76.330854;0.5264602109150338;0.3880538820267418;0.7299930231582483;0.5638633948317205;1.062002777421399;0.5632190004936898;9.994037605871021;0.8325713083701823;0.015562291870723919;0.015506789423031062;0.6966222444475318;-1.1000012178288783;1.293877995756315
76.340854;0.5264530623852112;0.38817092397798375;0.7298347334923215;0.5639315110619627;1.0622990480372827;0.563062370534072;9.994086155894305;0.8327312644774977;0.015564410698955101;0.01550482414786372;0.696601036641934;-1.100001246879428;1.293539365935795
76.350854;0.5264430558944423;0.38828638125083703;0.729677218874118;0.5640025350625488;1.062588639429095;0.5629015841603459;9.99418784086171;0.8328961109543419;0.015566511862337937;0.01550286788777846;0.6965785024818894;-1.1000012786762239;1.293202616125108
76.360854;0.5264306381935099;0.3884005031701305;0.7295211394496687;0.5640763415819003;1.0628711770998238;0.5627365318310432;9.994344082405481;0.8330651767438718;0.01556857499517299;0.015500926506557511;0.6965544624205547;-1.1000013132528008;1.2928682292265303
76.370854;0.5264162820326157;0.3885134732987054;0.7293671118500917;0.5641527475738384;1.0631461323520375;0.5625670541775308;9.994554743296993;0.8332379727150333;0.01557058049883787;0.015499006630817295;0.6965287390103831;-1.1000013506176585;1.2925367139135808
76.380854;0.5264005174750438;0.38862545027031614;0.7292157392497326;0.5642315309266297;1.0634128840681298;0.5623929655703871;9.994818648953867;0.8334142684474528;0.01557251045563186;0.015497116289707626;0.6965011295752771;-1.1000013907447257;1.2922085985595817
76.390854;0.5263839010326882;0.388736596341424;0.729067607123629;0.5643124517905385;1.0636708087758808;0.5622140972429622;9.995135413360533;0.8335939835449107;0.01557434747274347;0.015495265507985101;0.6964713693484033;-1.100001433585419;1.2918844474120068
76.400854;0.5263669236502625;0.3888470653707934;0.7289232908793019;0.5643952271496273;1.063919336550569;0.5620303314215608;9.995506371279582;0.833777073537314;0.015576072846181488;0.015493465810687392;0.6964392257301141;-1.1000014790626498;1.291564916483636
76.410854;0.5263499638917721;0.3889569841347295;0.7287834187439651;0.5644795342479887;1.064158043123613;0.5618416589548172;9.995934528473622;0.8339635301791114;0.015577666746381275;0.01549172851115134;0.696404594773951;-1.1000015270460588;1.2912507793330863
76.420854;0.5263333218789228;0.38906643740335106;0.7286486854680473;0.5645650230857752;1.0643867587658242;0.5616482527067939;9.996424389166226;0.8341533881576754;0.015579110465500225;0.015490063655669772;0.6963674837657035;-1.1000015773369312;1.2909428956517834
76.430854;0.526317249113893;0.3891754475633046;0.7285197964178086;0.5646512964023116;1.0646056254163903;0.5614504834751705;9.996981162334453;0.8343466117605571;0.015580387578416045;0.015488480494787613;0.6963279531868503;-1.1000016296776884;1.2906421474503647
76.440854;0.5263019149436896;0.3892839516501063;0.7283974461507391;0.5647379235985528;1.0648150625681376;0.5612488186683663;9.99760917939089;0.8345429972764549;0.015581482938526828;0.01548698763361186;0.6962860821332536;-1.1000016837881759;1.2903493216129802
76.450854;0.526287345616648;0.38939178060931506;0.7282823296696087;0.5648244756168714;1.0650155887993893;0.5610436306926075;9.998310914869805;0.834742238879053;0.015582381047077798;0.015485591746306272;0.6962419899792868;-1.100001739413355;1.2900650352488978
76.460854;0.5262734030169143;0.3894986681982503;0.728175097005065;0.564910497687807;1.065207632556639;0.560835066495395;9.999087575802761;0.8349440076728116;0.015583066182705356;0.015484296108247636;0.6961958769374499;-1.1000017963420616;1.2897898283068066
76.470854;0.5262598537298342;0.38960430630593934;0.7280762653270811;0.56499543871543;1.065391556996605;0.5606231159292047;9.999939839020012;0.8351478799909993;0.015583524633302086;0.015483100197720498;0.6961480063210844;-1.1000018544008174;1.2895243186372258
76.480854;0.5262464796205123;0.3897083866531275;0.7279861703348363;0.5650786135143937;1.0655678307721694;0.560407774725456;10.00086761054577;0.8353532847415118;0.015583746174931825;0.01548200021107286;0.696098658226554;-1.1000019134656815;1.2892693345338448
76.490854;0.5262331188638393;0.389810589734318;0.7279049873421239;0.5651592205601462;1.0657371077126654;0.5601890865060983;10.001869761346493;0.8355596299478678;0.015583724262275018;0.015480989441202575;0.6960481073659789;-1.1000019734763742;1.2890260028663236
76.500854;0.5262196597619858;0.38991058076002133;0.7278328121323616;0.5652363959301095;1.0659001411400613;0.5599670982549544;10.002944056539826;0.835766421020918;0.015583456562145529;0.015480058650492423;0.6959965984376923;-1.100002034409773;1.2887956375950562
76.510854;0.5262060562851736;0.3900080436009413;0.727769726561602;0.5653093012407421;1.0660576121744967;0.5597418813295278;10.004086810671179;0.8359732422804109;0.01558294494121861;0.015479197926239627;0.6959443389742777;-1.1000020962262778;1.288579459348132
76.520854;0.5261923139642262;0.3901027005796837;0.7277157705244656;0.5653772312628591;1.066209983864157;0.559513571749919;10.005292424692922;0.8361797571391132;0.015582194162756063;0.015478399476891305;0.6958915512146155;-1.1000021588343707;1.2883784114252559
76.530854;0.5261784362921857;0.39019428853680077;0.7276708710476715;0.565439661266924;1.0663575216584622;0.5592823380549655;10.006552928373628;0.8363857591177913;0.015581210608299846;0.015477659456613443;0.6958384854418251;-1.1000022220956382;1.288193170869108
76.540854;0.5261643956022889;0.3902825278908425;0.7276348194979446;0.5654961762119548;1.066500447877324;0.5590483132613894;10.007857630980402;0.836591128684901;0.015580002252108718;0.01547697834429596;0.6957853550479842;-1.1000022858517573;1.2880242937732962
76.550854;0.5261501197386429;0.39036713667754286;0.7276073269789598;0.5655463759175187;1.0666390036778588;0.5588115603959687;10.009193147567556;0.8367957452924512;0.015578579831655955;0.015476359834577402;0.6957323267466271;-1.1000023499359015;1.2878724028884325
76.560854;0.5261354745853404;0.390447883658402;0.7275881433717939;0.5655898712073653;1.0667734207532937;0.5585720950408829;10.01054408666907;0.8369995325475811;0.015576957182916839;0.015475808447331521;0.6956795670261746;-1.100002414160804;1.2877382051698452
76.570854;0.5261202593408031;0.39052460587117627;0.7275771638329243;0.565626311114684;1.066903951824843;0.5583299431449766;10.011894121497633;0.8372026024452074;0.015575149230672743;0.015475327333648961;0.6956271994217069;-1.1000024783177074;1.2876222879599948
76.580854;0.5261042375665426;0.3905971612999932;0.7275744294830498;0.5656553626159226;1.067030914167716;0.5580851760024228;10.013226903014639;0.8374052969533371;0.015573169597208577;0.015474917410131064;0.6955752195559042;-1.1000025422027662;1.2875250090078685
76.590854;0.5260872076413767;0.3906653729785518;0.7275800521316611;0.5656767079205024;1.0671546562798389;0.5578378949370836;10.01452672276065;0.8376080737035585;0.015571030232182977;0.015474577312788765;0.6955235288450033;-1.1000026056414673;1.2874465954209442
76.600854;0.5260690487285232;0.39072901536134325;0.7275941848387424;0.5656900985702081;1.0672755154757625;0.5575882298316068;10.015778642564696;0.8378113722119693;0.015568742636927358;0.015474304136522878;0.6954720413926833;-1.1000026685018682;1.287387228176646
76.610854;0.5260497087225754;0.39078786142416183;0.7276170301768209;0.5656954055859525;1.0673938503895781;0.5573363923570476;10.016968225677601;0.838015525266305;0.01556631931660286;0.015474094952372838;0.6954207521561004;-1.1000027306974165;1.2873470542713428
76.620854;0.5260291854122261;0.39084175089675155;0.7276488045011654;0.565692651828361;1.0675100567209344;0.5570827308104279;10.01808189859763;0.8382207224808208;0.015563774249087463;0.015473947275454581;0.6953697603655608;-1.10000279216602;1.2873261936819103
76.630854;0.5260075179396664;0.39089059385971975;0.7276896998908914;0.5656820374951935;1.0676244907072354;0.5568277356851064;10.01910738150852;0.8384270802643775;0.015561121301840326;0.015473859060603275;0.6953192524470654;-1.1000028528522314;1.2873247188850063
76.640854;0.5259847782007597;0.3909343160987388;0.727739877248267;0.5656639219345392;1.067737373133736;0.5565720092311073;10.02003275088908;0.8386347335355735;0.0155583719572397;0.015473830417215406;0.6952694630133764;-1.1000029127062356;1.2873425900600761
76.650854;0.5259610673624825;0.3909728273186054;0.7277994446308815;0.5656387659171023;1.0678487457136707;0.5563162324657743;10.02084549487989;0.838843805505133;0.015555535388112553;0.015473865226234732;0.6952206492251587;-1.1000029716846653;1.2873796132413304
76.660854;0.5259364926072302;0.3910060252900386;0.7278684152525542;0.5656071048693401;1.0679585424128462;0.5560611259605517;10.02153320079249;0.839054321287174;0.015552621099661518;0.015473970874396928;0.6951730745252093;-1.1000030297510712;1.2874354839184763
76.670854;0.525911121168953;0.3910337886360721;0.7279466746494617;0.5655695665927596;1.0680667635112817;0.5558074299277811;10.022084852730048;0.8392662273307366;0.015549640414991645;0.015474157200399448;0.6951269796485628;-1.1000030868529274;1.2875098317844067
76.680854;0.5258849681156131;0.3910559294314634;0.7280339530806995;0.5655268486723483;1.0681736111775992;0.5555559380084562;10.022491922116844;0.8394794642384249;0.015546605300683712;0.015474435174452683;0.6950825917574741;-1.100003142884904;1.2876022210166822
76.690854;0.5258580199957984;0.39107214684345776;0.7281297964190772;0.5654796317795023;1.0682794898875865;0.555307499170737;10.022749102252968;0.8396939036056671;0.015543527527976237;0.015474816057067112;0.6950402172281511;-1.1000031976831866;1.287712166833465
76.700854;0.5258302135695299;0.3910820421739855;0.7282336149588299;0.5654285085299353;1.0683849239950751;0.5550629050607556;10.022853921123415;0.8399092375555431;0.015540418222226715;0.015475311839507882;0.6950002939292326;-1.1000032510309072;1.2878391089736365
76.710854;0.5258013566440951;0.3910851689914665;0.7283448149495779;0.56537397753053;1.0684904726898636;0.5548227682484881;10.022805108504505;0.8401250423844286;0.015537286044326023;0.015475935456381821;0.6949633093285039;-1.1000033026437004;1.2879823460079112
76.720854;0.5257710950599376;0.39108106479461696;0.7284628569751012;0.5653164879081881;1.0685966332513988;0.5545875089644522;10.022600603971222;0.8403409505760268;0.015534136431220936;0.015476699782525576;0.6949296752419372;-1.1000033521794945;1.2881410706502359
76.730854;0.5257389846919004;0.39106926910296824;0.7285871987617263;0.565256483375574;1.0687037640156156;0.554357389000283;10.022236722482614;0.8405567536650841;0.015530973213188456;0.015477617090761748;0.69489966118534;-1.1000033993090095;1.2883145184714218
76.740854;0.5257045914178174;0.3910493606227399;0.7287172419762614;0.5651944053016525;1.0688121009812346;0.5541325347064578;10.02170946882363;0.840772406117558;0.015527799714699657;0.015478699261446776;0.6948734293232343;-1.1000034437807387;1.2885020783348482
76.750854;0.5256675320619612;0.3910210176414324;0.7288523365940386;0.5651306755833699;1.0689218215327703;0.5539129767344192;10.02101680788993;0.8409879711683489;0.015524617910645465;0.015479956813428427;0.6948511341321526;-1.1000034854044765;1.2887032579600326
76.760854;0.5256274864376522;0.3909840459147257;0.7289917727807029;0.5650657130141329;1.0690331246586455;0.5536986946799495;10.020159733749399;0.8412035439928124;0.015521427413759881;0.015481397625520147;0.6948329664791456;-1.1000035240018184;1.288917683051424
76.770854;0.5255842235982898;0.39093833360528235;0.7291347478290026;0.5649999716991543;1.0691463386052482;0.5534896317567071;10.019141477524288;0.8414191910529955;0.015518225532917028;0.015483027655488271;0.6948190729854891;-1.1000035594019362;1.2891451866888055
76.780854;0.5255375898907313;0.39088379698998643;0.7292804143223631;0.5649338980739408;1.0692619873389035;0.5532856946130519;10.017966190997711;0.8416349168757303;0.01551500806408531;0.015484853373475257;0.6948094303250196;-1.100003591468872;1.289385745183672
76.790854;0.5254874635155199;0.3908204037453018;0.7294280293360397;0.5648678177842266;1.0693807764991465;0.5530867574061242;10.016638568028458;0.8418506451444416;0.01551177033000394;0.015486884151520856;0.6948037874798455;-1.1000036201236232;1.2896393354281985
76.800854;0.5254337573065624;0.39074823986850776;0.7295770686656436;0.5648019250328941;1.06950348244303;0.5528926300978777;10.015164164602874;0.8420662389338747;0.015508508211584423;0.015489131879977235;0.6948016848699261;-1.1000036453479742;1.289905913416955
76.810854;0.5253764399844397;0.39066752841462626;0.729727227033407;0.5647363683282843;1.0696307977789399;0.5527029882767295;10.013549787828426;0.8422815650957751;0.01550521859965834;0.015491607829548155;0.6948025448666427;-1.1000036671615578;1.2901854739069518
