time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.820854;0.5253154715419062;0.3905785943182798;0.7298783632955758;0.5646712759266518;1.0697632556674177;0.5525173463489381;10.011803708207422;0.8424964958905202;0.015501898180317789;0.01549432131475434;0.6948058153165211;-1.1000036855854725;1.2904780979600874
76.830854;0.5252506626254636;0.3904818124574786;0.7300304331919174;0.5646067585022955;1.0699012349923973;0.5523351221755017;10.00993504017599;0.842710841309666;0.015498541460270918;0.01549728077609399;0.694811073680857;-1.1000037006198187;1.2907838584074125
76.840854;0.5251816194281741;0.39037757013945557;0.7301834136012422;0.5645429593721804;1.0700450408935642;0.5521557378440317;10.007952742295457;0.8429243633750454;0.015495140804729269;0.015500493319847812;0.6948180670244398;-1.1000037122357798;1.2911026493074576
76.850854;0.5251078810253161;0.3902662608073876;0.7303372677067138;0.5644800732432408;1.070195026194562;0.551978683699079;10.005865321963554;0.8431368048059833;0.015491688500955331;0.015503962909142922;0.6948267197402237;-1.1000037203726076;1.2914341726115537
76.860854;0.5250291053666266;0.39014828160889564;0.7304920159694542;0.5644183429263954;1.0703515782415078;0.5518035544575886;10.0036809742627;0.843347820159785;0.015488178408556636;0.015507690153719956;0.6948370805424382;-1.1000037249367587;1.2917780351261892
76.870854;0.524945083415945;0.390024027717417;0.7306478550831219;0.5643580826583764;1.070514933268529;0.5516300877510475;10.00140740145477;0.8435569596215966;0.015484606089419036;0.015511673123786287;0.6948492245645604;-1.1000037258034516;1.2921337398801769
76.880854;0.5248556045631023;0.38989390669579826;0.7308051713287179;0.5642996584227098;1.070685038467527;0.5514581817671382;9.999050947167602;0.8437637824033929;0.015480968406951805;0.015515907247530113;0.6948632033326642;-1.100003722843011;1.292500549869202
76.890854;0.5247603906329507;0.389758366768626;0.7309644541693889;0.564243431936961;1.0708616406351714;0.5512878590004141;9.99661569818843;0.8439679930391588;0.015477263874344513;0.015520385222015725;0.6948790655290508;-1.1000037159609775;1.2928774060192725
76.900854;0.524659167257927;0.3896179096650123;0.7311262288762846;0.5641897355416375;1.0710444950462643;0.551119227125716;9.994103603453878;0.8441694807017811;0.015473493086161609;0.015525097901419722;0.6948968926100042;-1.100003705096506;1.2932629787650802
76.910854;0.5245517491548667;0.38947306257175174;0.7312909927410639;0.5641388749480044;1.071233452914195;0.550952504677281;9.991515501168864;0.8443682657036752;0.01546965888566405;0.015530035068492633;0.6949168077802083;-1.1000036901916161;1.2936557410389151
76.920854;0.5244380793235238;0.3893243202381985;0.731459104512354;0.5640911643634617;1.0714283664068693;0.550788041493422;9.988852401105449;0.8445644678007004;0.015465766530640723;0.015535185637744859;0.6949389270716748;-1.1000036711942978;1.2940540014680244
76.930854;0.524318240019573;0.3891721046742752;0.7316307319909743;0.5640469629272326;1.0716289472603957;0.5506262696205291;9.986116689225492;0.8447582848870022;0.015461822396588913;0.0155405370828966;0.6949632343673863;-1.1000036480918325;1.2944558394870411
76.940854;0.5241924360257008;0.3890167904961636;0.7318059402619925;0.5640066594991378;1.071834703069367;0.5504676503419297;9.983313103190147;0.8449499412061108;0.01545783238522946;0.015546074178536658;0.6949894678479899;-1.1000036209276234;1.2948590359311785
76.950854;0.524060986236958;0.3888587658304263;0.7319847722113326;0.5639706511268032;1.0720449927514593;0.5503126215605337;9.980449099127565;0.8451396820524559;0.015453802164918914;0.015551779060857428;0.6950171462578393;-1.100003589794148;1.2952612745137644
76.960854;0.5239243320390362;0.38869843583741787;0.7321672201008221;0.5639393409507424;1.0722591317165517;0.5501615167210695;9.977534447541021;0.8453277987022124;0.015449737641729513;0.015557633249186395;0.6950457116298329;-1.1000035548235294;1.295660409824812
76.970854;0.5237830053013613;0.38853618486094055;0.7323531948745042;0.5639131050767211;1.0724764249588477;0.5500145423316393;9.974580551932062;0.8455145991335645;0.015445645005361426;0.01556361944243709;0.6950746480318517;-1.1000035161860677;1.296054446365322
76.980854;0.523637579520765;0.38837236834755207;0.7325425313733247;0.5638922767246354;1.0726961613355623;0.5498718285305665;9.971599566963029;0.8457003738099741;0.015441530951190562;0.0155697221381782;0.6951034878056789;-1.1000034740908964;1.2964414592953428
76.990854;0.5234886578637296;0.38820731275546916;0.7327350104127218;0.5638772138001374;1.0729176504342146;0.5497334415738762;9.96860357758962;0.8458853819383771;0.015437401957138861;0.015575927160717772;0.6951317474854145;-1.1000034287709841;1.29681969332392
77.000854;0.523336856008416;0.3880413044101541;0.7329304183987004;0.5638683490042795;1.0731402588412136;0.5495993462674985;9.965604598185804;0.8460698152192052;0.015433263078896772;0.015582219982779852;0.6951588921497861;-1.1000033804470601;1.2971877083803247
77.010854;0.5231827461839115;0.3878745899849316;0.7331286048640747;0.5638661452292836;1.0733634431864594;0.5494694112785969;9.962614557438098;0.8462538069815557;0.01542911849443203;0.01558858448356774;0.695184335383244;-1.100003329302674;1.2975444323319505
77.020854;0.5230268293417897;0.3877073751569554;0.7333295341263105;0.5638710316674812;1.073586798788716;0.5493434889542864;9.959644944988423;0.846437513848917;0.015424972967837843;0.015595002582576106;0.6952074467947039;-1.1000032755072895;1.2978890496183584
77.030854;0.5228695933929414;0.3875398117088191;0.7335333391795832;0.5638833587969037;1.0738101006791154;0.5492214858406127;9.956707644949791;0.8466211699293823;0.015420831567559575;0.015601453837423299;0.6952275849688744;-1.1000032192695397;1.2982208712558283
77.040854;0.5227115697422264;0.3873720016838681;0.7337403211426604;0.5639033385469537;1.0740333543050316;0.5491033365165225;9.953815929175178;0.8468050666782335;0.015416698320269793;0.015607916729516997;0.6952441364191845;-1.100003160864988;1.298539405509398
77.050854;0.5225532805855732;0.38720400862800497;0.7339509442830344;0.5639310046889348;1.07425681169021;0.5489889314701654;9.950983286123314;0.8469894594046696;0.01541257624345482;0.015614371832029662;0.695256540330777;-1.1000031006271598;1.2988444765402942
77.060854;0.5223951181553189;0.3870358490448612;0.7341658333964938;0.5639662606943964;1.0744809167587288;0.5488781168766109;9.948221551208054;0.8471744500229288;0.015408468004633559;0.015620803607640156;0.6952643335549701;-1.1000030389162292;1.2991361496690137
77.070854;0.5222372679742552;0.386867486346074;0.7343856518658447;0.5640089941617171;1.0747062189339003;0.5487707602278334;9.945540959577846;0.847359957269945;0.015404375362515845;0.01562719996669384;0.69526720554291;-1.1000029760725236;1.2994145064493008
77.080854;0.5220797449147367;0.3866988453741458;0.7346108937122882;0.5640591539274085;1.0749332333862511;0.5486667714407067;9.942951243574445;0.8475457687253263;0.015400298684894634;0.015633552006313275;0.6952650173469472;-1.10000291239257;1.2996794834239584
77.090854;0.5219225008619793;0.3865298457520153;0.7348417187809851;0.5641167422610702;1.0751623060985598;0.5485660610411226;9.940461799619959;0.8477316241754083;0.015396237405036331;0.01563985547187843;0.6952577960380085;-1.1000028481320046;1.299930954048291
77.100854;0.5217654910036023;0.3863604323936462;0.7350779385914252;0.5641817838843481;1.0753936567401372;0.5484685184270747;9.938081499107911;0.847917330476325;0.015392189983347565;0.0156461114804289;0.6952457097205023;-1.1000027834957018;1.3001689422474998
77.110854;0.5216086679319845;0.3861905803840767;0.7353192117108822;0.564254273851967;1.075627542970699;0.5483739948254148;9.935818861458863;0.8481027615105072;0.015388153847870971;0.01565232400182857;0.69522897699177;-1.1000027186354113;1.300393657707803
77.120854;0.5214519634560002;0.38602030953263694;0.7355652856826432;0.5643340988768775;1.0758643184497103;0.5482822464847734;9.933681177806658;0.8482876649461518;0.015384126395366286;0.015658497478009542;0.6952077390699751;-1.1000026536846026;1.30060532614528
77.130854;0.5212952884835715;0.38584970677442765;0.7358160605062486;0.5644210405227884;1.0761043989395065;0.5481929427009729;9.931672802214276;0.8484715746708422;0.015380106065982337;0.015664637658042557;0.6951820199689264;-1.1000025887818765;1.3008040762788027
77.140854;0.5211385277477173;0.3856789006896957;0.7360715065583951;0.5645148551980227;1.07634825335572;0.548105765821252;9.929795442733079;0.8486539930341328;0.015376093102717012;0.01567075279436364;0.6951518172681166;-1.1000025240508067;1.3009899719825373
77.150854;0.520981526220013;0.38550802207257223;0.7363316033254227;0.56461530109764;1.0765963557186955;0.5480204430465118;9.928050114834724;0.8488345336164478;0.015372090797383555;0.015676852081065083;0.6951172113753901;-1.1000024595887063;1.301163059738645
77.160854;0.5208241191877601;0.3853371949334072;0.7365963635569163;0.5647221145201694;1.0768490701733806;0.5479366605625012;9.9264375808687;0.8490128652181713;0.015368106392953449;0.01568294205649522;0.6950783651046074;-1.1000023954824207;1.3013233828984374
77.170854;0.5206662106717964;0.38516652317536926;0.7368658879147174;0.5648350017215898;1.0771066438546077;0.5478539972420207;9.924957672328798;0.8491886613689453;0.015364149548988515;0.015689024474079622;0.6950354540045595;-1.1000023317981575;1.3014709890147802
77.180854;0.5205078036308644;0.38499607466005276;0.7371403129999907;0.5649536250557602;1.0773693779909035;0.5477719732505906;9.92360960731462;0.8493616222753008;0.015360228700152492;0.01569509779721601;0.6949886393699963;-1.1000022685450788;1.301605954138158
77.190854;0.5203489551989806;0.38482589364617054;0.7374196468935431;0.5650775510909339;1.077637739766116;0.5476901541852628;9.922392576869292;0.849531452738186;0.015356349341518855;0.015701160221511457;0.6949380461893598;-1.1000022056640297;1.3017284871618877
77.200854;0.5201897452314397;0.38465602108195657;0.7377036713929375;0.5652061757782171;1.0779122916005024;0.5476082053969599;9.921305673581386;0.8496977770289693;0.01535251629768829;0.015707211019464328;0.6948837428471081;-1.1000021430548115;1.301839068133782
77.210854;0.5200302713739143;0.38448648660643603;0.7379919599401639;0.5653387152778188;1.0781935350393101;0.5475258626955989;9.920347417998856;0.8498600992009605;0.015348735987134168;0.01571324955986645;0.694825811017701;-1.1000020806208397;1.30193844509911
77.220854;0.5198706223806112;0.38431728153911493;0.7382839423942077;0.5654743205358981;1.078481738216297;0.5474428798964904;9.919515003445548;0.8500178773874988;0.015345015754353675;0.015719274022751452;0.6947644697228443;-1.1000020182952726;1.3020274902552746
77.230854;0.5197108626112686;0.38414835980575546;0.7385789924595488;0.5656122010750395;1.0787769019595776;0.547359039102934;9.918804335712862;0.8501706070845745;0.015341362185613714;0.01572528084385121;0.6947001742093283;-1.1000019560240497;1.3021070583764627
77.240854;0.5195510546523185;0.3839796740668011;0.7388764720209734;0.5657516563163323;1.079078897930738;0.547274182610856;9.918211508798457;0.8503178331570902;0.015337780638655719;0.015731263598001713;0.6946336385343503;-1.100001893743655;1.302177876743146
77.250854;0.5193912692698519;0.3838112083864442;0.7391757072261516;0.5658920564170427;1.0793875165480828;0.5471881943347182;9.917733716577516;0.8504592192843515;0.015334276878497491;0.015737211555699338;0.6945657515565875;-1.1000018314045583;1.302240562605697
77.260854;0.519231576739177;0.3836429840911896;0.7394759825108375;0.5660328146272902;1.0797023182466057;0.5471009981571012;9.917368331397071;0.8505947055423695;0.015330859607069602;0.01574310937096809;0.6944974474496262;-1.100001769005229;1.3022957930079868
77.270854;0.5190720639847756;0.3834750532361107;0.7397765629680492;0.5661733203989363;1.0800225726301151;0.5470125887719375;9.917112260805888;0.8507245170391389;0.015327541623784515;0.015748938371128066;0.6944296041327221;-1.1000017065838983;1.3023443150453884
77.280854;0.5189128563572063;0.3833075123210435;0.7400767235961198;0.5663128591598218;1.080347450751251;0.5469230259415941;9.916963355610184;0.8508489596106177;0.015324339070402933;0.015754678993423157;0.6943629703301296;-1.1000016441979141;1.3023867774312947
77.290854;0.5187540991372225;0.383140531553148;0.7403758429956712;0.5664506543992798;1.0806761687366746;0.5468324428819592;9.916922640310476;0.8509682593122676;0.015321268863558548;0.01576031239427651;0.6942980925869638;-1.1000015819262783;1.3024237140211208
77.300854;0.5185959196965547;0.3829743751852611;0.7406734969883016;0.5665860026500033;1.0810079201695295;0.5467410958463677;9.916995361098719;0.8510825753154059;0.015318345070918877;0.015765820638910355;0.6942352537212836;-1.1000015198761448;1.302455657140076
77.310854;0.5184384117609562;0.38280940225804144;0.7409694240862661;0.5667183106133207;1.081341834150217;0.546649346856016;9.917190689098225;0.8511920899709424;0.015315576852120764;0.015771187934633092;0.694174480989851;-1.1000014581684894;1.3024831948163753
77.320854;0.5182816542660592;0.38264602935883774;0.7412634516290155;0.5668470419911764;1.081677046426635;0.5465575702836913;9.917521007518813;0.8512970668795731;0.015312969428156992;0.01577640259683735;0.6941155993490067;-1.1000013969246099;1.3025069790632289
77.330854;0.5181257313145889;0.3824846813116005;0.7415554912900635;0.5669716896311546;1.0820128097375967;0.5464660850891888;9.918000336684633;0.8513978304301583;0.015310525845243582;0.015781456423590863;0.6940582553941159;-1.100001336282981;1.3025277336060883
77.340854;0.5179707159030649;0.3823257820126161;0.7418454964128173;0.5670917734684945;1.0823486510106675;0.5463751312935126;9.918641714605622;0.8514947150948221;0.015308247494491098;0.015786342047904807;0.6940019789519843;-1.1000012763982363;1.302546247329811
77.350854;0.5178166499440026;0.382169757955734;0.7421333248599001;0.5672068457636905;1.0826844264004363;0.5462848683048702;9.91945508514585;0.851588013443305;0.015306134594095348;0.01579105081224755;0.6939463213702063;-1.100001217388232;1.3025632871963886
77.360854;0.5176635548260005;0.38201700868436717;0.742418647078378;0.567316498899261;1.0830201323816817;0.5461954093564698;9.920446524244197;0.851677905963874;0.015304186211370007;0.015795571502022186;0.6938909179833214;-1.100001159302373;1.3025794947769183
77.370854;0.5175114595230419;0.38186787307165765;0.7427010023754874;0.5674203769578084;1.0833556835147737;0.546106872086465;9.921618612615855;0.8517644161553396;0.015302398433612766;0.015799890896514016;0.6938354333952487;-1.1000011021545704;1.3025953938091308
77.380854;0.5173604321599522;0.3817226285005704;0.7429799407425737;0.5675182337000417;1.0836908446666718;0.5460194161324284;9.922971512515758;0.8518474102173492;0.015300763900234344;0.015803995622137957;0.693779509956527;-1.1000010459648628;1.3026113894457905
77.390854;0.517210604415386;0.3815815158724339;0.7432551087272775;0.5676100152898632;1.0840252454148076;0.5459332800624603;9.924503585632792;0.8519266389809005;0.015299274044082187;0.01580787200179561;0.6937227430186585;-1.1000009907659434;1.3026276722174255
77.400854;0.5170621666224479;0.3814447521122178;0.743526225821471;0.5676958631205327;1.0843583996514914;0.5458487728428124;9.926210949047553;0.8520018321953213;0.015297920741874551;0.015811504753143694;0.6936646927911934;-1.1000009366007777;1.3026441504801278
77.410854;0.5169153412072095;0.3813125129810866;0.7437930116233629;0.5677760277064319;1.0846897679140846;0.5457661823065685;9.928086983487052;0.8520727531882502;0.015296696726596013;0.015814877827903306;0.6936049700330028;-1.1000008835439752;1.302660445484099
77.420854;0.5167703849017133;0.3811849305298971;0.7440551239598978;0.5678507888209662;1.0850188624018788;0.5456857113141176;9.930122640747424;0.852139159312725;0.015295595196221716;0.015817976742533484;0.6935433122397031;-1.100000831734342;1.3026759660967637
77.430854;0.5166276181296873;0.38106209511196426;0.7443121252525063;0.5679204353445891;1.0853452762742906;0.5456075049359549;9.932307126507855;0.8522007711131736;0.015294608480569096;0.015820790860660214;0.6934795771135244;-1.100000781378193;1.302690115619001
77.440854;0.5164874502020945;0.38094402382093184;0.7445634704070201;0.5679852883949984;1.0856686641462003;0.5455316716268059;9.934628547843099;0.852257278993534;0.015293727410133266;0.015823314916758265;0.6934137175275865;-1.100000732712092;1.3027024466134227
77.450854;0.5163503917723766;0.3808306641772746;0.7448085543616405;0.5680457168087751;1.0859887975977827;0.5454582521038273;9.937074946562834;0.8523083062797617;0.015292941480342187;0.015825547920224243;0.6933457648013507;-1.1000006859753677;1.3027125129901005
77.460854;0.5162170391440003;0.38072195628265204;0.7450468372227914;0.5681021328853714;1.0863055972258011;0.5453872098485087;9.939635619536288;0.8523533738373762;0.015292238562352116;0.015827490232559305;0.6932757829232012;-1.100000641411848;1.3027196261711795
77.470854;0.5160880411296159;0.380617873906821;0.7452779187992712;0.5681549934004051;1.0866190177114403;0.5453184933220909;9.942301478622557;0.8523919827870134;0.015291604939869167;0.015829142826193944;0.6932038343021772;-1.1000005992701072;1.3027228965971929
77.480854;0.5159640478137933;0.38051842556002496;0.7455014957698773;0.5682047992674107;1.086928885307476;0.5452521045411824;9.945064262680413;0.8524237199370159;0.015291026962062323;0.01583050922701425;0.6931299864184078;-1.1000005597994755;1.3027214447411468
77.490854;0.5158456537538445;0.3804236415989583;0.745717336012404;0.5682521326704875;1.0872349000471568;0.5451881016279567;9.94791574839683;0.8524482265749003;0.015290493666995983;0.01583159688944908;0.6930543369871304;-1.1000005232245942;1.302714569085995
77.500854;0.5157334147441699;0.38033354578842793;0.7459253310530685;0.5682977461897415;1.0875368091625197;0.5451265694527881;9.950847341754198;0.8524651073184262;0.015289998009252783;0.015832416439943632;0.6929770259200958;-1.1000004896973261;1.3027019045932133
77.510854;0.5156278950474246;0.3802481251017821;0.746125483633023;0.568342564636035;1.087834465452208;0.5450676089510041;9.953849768718255;0.8524738755246497;0.015289535843210448;0.015832980109630756;0.692898159775407;-1.1000004592884012;1.3026834310368511
77.520854;0.5155296114252291;0.380167350783901;0.746317776642921;0.5683875405692316;1.0881277270273804;0.5450113470386777;9.956913072539727;0.8524739282743761;0.015289105053948563;0.015833300508594973;0.6928176769631448;-1.1000004320315502;1.3026592851264263
77.530854;0.5154389344251227;0.38009126124345516;0.7465020573176467;0.5684335140851794;1.0884164472954816;0.5449579562798607;9.960027032173903;0.8524645909472142;0.015288706107245434;0.01583338967262074;0.6927352990029125;-1.1000004079696846;1.3026296608794719
77.540854;0.5153560775550852;0.38002001803474716;0.7466779840131124;0.5684811719311492;1.088700505552539;0.5449076408113919;9.963181499560607;0.8524451679892903;0.015288341430850892;0.015833258772101948;0.6926505972421461;-1.100000387171348;1.3025949034973467
77.550854;0.5152811438016784;0.3799538613434442;0.7468450061129122;0.5685310493101343;1.088979720415797;0.5448605525122848;9.966366858370197;0.8524148894411487;0.01528801294342434;0.01583291862456679;0.6925630746866549;-1.100000369705265;1.302555656984395
77.560854;0.5152141829143013;0.3798930113221309;0.7470024247379558;0.5685835472169015;1.0892538094157824;0.5448167141055266;9.969575004514757;0.8523729088211287;0.015287721119872125;0.015832380259817053;0.692472217924442;-1.1000003555901596;1.3025129009266505
77.570854;0.5151552479808525;0.379837605044068;0.7471495283615796;0.5686389707608207;1.089522506618439;0.5447760311423773;9.972799867441932;0.8523184820876006;0.015287466222785708;0.01583165432174033;0.6923775392159188;-1.100000344772147;1.3024677615055034
77.580854;0.515104407845486;0.3797876969191212;0.7472856790492053;0.5686975729195385;1.089785654407089;0.5447383457115491;9.976036879079862;0.8522511208565344;0.015287248130840213;0.0158307498593464;0.6922785898942705;-1.1000003371499594;1.3024212073000732
77.590854;0.5150617427432503;0.3797432721586338;0.7474102923538698;0.5687595957387219;1.0900431536492485;0.5447034727413014;9.979282482178972;0.852170547507027;0.015287064108494449;0.015829675088827207;0.692174945959771;-1.1000003326127208;1.3023738587998144
77.600854;0.515027373198209;0.37970423167425227;0.7475227871181599;0.5688252763126571;1.0902948505472723;0.5446712192174186;9.982533864149365;0.8520765609180267;0.01528690895389805;0.015828438620155236;0.6920662301853535;-1.100000331055966;1.302325909520935
77.610854;0.5150015047597658;0.3796704025445672;0.7476225761261319;0.5688948106372885;1.0905404825600498;0.5446414040553156;9.985787392645376;0.8519689791637848;0.015286778384848205;0.015827047959430043;0.6919522009520275;-1.1000003323883454;1.3022770961375632
77.620854;0.5149844482284242;0.3796416154222197;0.7477091200393912;0.568968318450452;1.090779723968179;0.5446139039621148;9.98903633458374;0.8518476812756477;0.015286670256835905;0.01582550700865145;0.69183283539629;-1.100000336557253;1.3022268106485337
77.630854;0.5149765546811405;0.3796177684352852;0.7477820106964299;0.5690458572236657;1.0910121769589731;0.5445887038952296;9.992270706434972;0.851712692961419;0.01528658173172063;0.015823815741293677;0.6917083212275372;-1.1000003435752528;1.3021742773037204
77.640854;0.5149781010805168;0.3795988128511995;0.7478409893565817;0.5691274883033208;1.0912372636915089;0.5445659052341008;9.99547944381309;0.8515642525570917;0.015286506662232881;0.015821972790723574;0.6915789815905348;-1.1000003534959624;1.302118629969741
77.650854;0.5149892608317764;0.37958470724485355;0.7478858782102191;0.5692133214358591;1.0914542255751134;0.5445456723749289;9.998652585096378;0.8514027563090306;0.015286436697341286;0.015819979273673505;0.6914452044307628;-1.1000003663301734;1.3020589675928156
77.660854;0.5150101510824765;0.3795753752153404;0.7479165202203907;0.5693035140087517;1.0916622521431578;0.5445281031283227;10.001782428051948;0.8512286292842368;0.01528636486599848;0.01581784123679886;0.6913073726622128;-1.1000003819765942;1.301994459285842
77.670854;0.5150408762524907;0.3795706807725931;0.7479327848298476;0.569398261756396;1.0918606296252986;0.5445130939010137;10.004863420845618;0.8510423074321586;0.015286287992123268;0.015815569964974418;0.6911657939175875;-1.1000004002338153;1.30192440052027
77.680854;0.5150815800141441;0.3795704725964562;0.7479346016404885;0.5694977677327074;1.092048849240481;0.5445003286570568;10.00789146658912;0.8508443047039216;0.015286206506002705;0.01581318142633421;0.691020706431592;-1.1000004208548593;1.3018482093888408
77.690854;0.5151324882702718;0.37957465837339777;0.7479219870249969;0.5696021860878278;1.092226583406065;0.5444893814481616;10.010864442706382;0.8506352191034878;0.015286122729065472;0.015810694803223658;0.6908723677176628;-1.1000004435924542;1.3017654883025964
77.700854;0.5151938788908392;0.3795832144168194;0.7478950461769822;0.5697115738612054;1.0923935817876482;0.5444798200549441;10.013782804118891;0.850415708394046;0.015286039166908358;0.015808129757036615;0.6907211373142524;-1.1000004682315154;1.3016760979493092
77.710854;0.5152660078289857;0.3795961533105697;0.7478539375042388;0.5698258710060394;1.0925495565935928;0.544471251840796;10.016648570865842;0.8501864678511925;0.015285958252141449;0.015805504843728734;0.6905675040994137;-1.1000004945916138;1.301580100661372
77.720854;0.5153490675170369;0.3796134909428759;0.7477988334890603;0.5699449133428163;1.092694070082304;0.5444633247839877;10.019464760367377;0.8499481724679652;0.01528588374977218;0.015802838294659633;0.690412057008118;-1.100000522510621;1.3014776831343637
77.730854;0.5154431508873717;0.37963520793607364;0.7477299202837753;0.5700684374567409;1.0928265735016107;0.5444557175356264;10.022236043241849;0.8497014473435962;0.015285821927361202;0.015800148744602057;0.6902554082034841;-1.1000005518506928;1.3013691303160524
77.740854;0.5155482044764834;0.3796612547311996;0.7476474325726202;0.5701960782813381;1.0929465746148461;0.5444481284746442;10.024968407173011;0.8494468695994482;0.015285781029395264;0.015797453948671332;0.6900981179700186;-1.100000582509995;1.3012547413400626
77.750854;0.5156640384612354;0.37969160020393417;0.7475516952098293;0.5703274206149112;1.0930537176585895;0.5444402862350669;10.02766722185865;0.849184968439644;0.015285770862277328;0.015794768739437456;0.6899406784259468;-1.1000006144123564;1.3011347367212414
77.760854;0.515790358870854;0.37972624002263416;0.7474431197622132;0.5704620632750516;1.0931477263579839;0.5444319854775229;10.03033523072011;0.8489163224193828;0.015285804131689933;0.01579210443688898;0.6897835272283905;-1.1000006474811987;1.3010092501963744
77.770854;0.5159267550415626;0.37976517669314;0.7473221423766998;0.5705996544143708;1.0932282765466275;0.5444230839492135;10.032971655251277;0.848641690835999;0.015285896514775712;0.015789469498642662;0.6896270521472286;-1.1000006816185062;1.3008783596176985
77.780854;0.5160726765432445;0.3798084279097326;0.747189199450434;0.5707399266100176;1.0932949469740636;0.5444134829061165;10.035572802075443;0.8483619957153625;0.015286063232757215;0.015786870040893738;0.6894716099695364;-1.1000007167128294;1.3007421438518054
77.790854;0.5162274480886319;0.3798560371517107;0.7470447756747631;0.5708826748581929;1.0933473784751235;0.544403147646747;10.038133867751045;0.848078203322153;0.015286315728793217;0.015784310101579244;0.689317511934477;-1.100000752665753;1.3006007209423807
77.800854;0.5163903276513542;0.37990805480995576;0.7468894056766503;0.5710276521760809;1.0933854867874655;0.5443921109596617;10.040650445018372;0.8477912199045614;0.015286661840738347;0.015781791866888332;0.6891649584630692;-1.1000007894100237;1.300454160713914
77.810854;0.5165605574713477;0.37996449951741623;0.7467236180552473;0.5711744946972602;1.0934094935233671;0.5443804400633483;10.04311894999593;0.847501821428445;0.01528710842562731;0.015779315730371602;0.68901406353587;-1.100000826910535;1.3003024287657785
77.820854;0.5167373955834503;0.38002530928474065;0.7465479408615293;0.5713227144459879;1.093419793469818;0.5443681930707597;10.045536954858665;0.8472106599864143;0.015287663691798618;0.01577688022411322;0.6888649509745153;-1.1000008651358308;1.3001455280305934
77.830854;0.5169201415034068;0.3800903170285098;0.7463629345466086;0.5714717179401503;1.0934168387484442;0.5443553786728798;10.047903880032276;0.8469183312050274;0.015288337412234372;0.015774481756688448;0.6887177991477167;-1.1000009040103842;1.2999836089214083
77.840854;0.5171081162198315;0.38015929598888554;0.7461691734652537;0.5716208419582428;1.0934011525997047;0.5443419706651136;10.050221328478367;0.8466253688458945;0.015289139360654302;0.015772113940739827;0.688572894362162;-1.1000009434036502;1.2998169078327335
77.850854;0.5173006242398402;0.38023203742559336;0.745967246605599;0.5717693599155877;1.093373440748786;0.5443279377606868;10.05249250567596;0.8463321709579962;0.015290078035174272;0.015769767306174454;0.6884306747151268;-1.1000009831732356;1.2996456785318298
77.860854;0.5174969496493784;0.38030839237601655;0.7457577797720896;0.5719164739122496;1.0933346796939727;0.5443131946975802;10.054720970395536;0.8460390102454046;0.015291160461186351;0.01576743029363946;0.6882916302465184;-1.100001023205439;1.2994701945213287
77.870854;0.5176963551356604;0.3803882848454645;0.7455414057924025;0.5720613704144737;1.0932861187457374;0.5442975434631917;10.056909965188586;0.845746122610542;0.015292391706199344;0.015765091182164112;0.6881561579349993;-1.1000010634106185;1.2992907644529326
77.880854;0.5178980892441021;0.38047172541196045;0.745318732529352;0.5722032918826232;1.0932292378415602;0.5442807130767672;10.059062873351206;0.8454537604928032;0.01529377385459379;0.015762740611577515;0.6880245854518511;-1.100001103689691;1.2991076240812574
77.890854;0.5181014083599801;0.38055878922886427;0.745090359519528;0.5723415681540797;1.0931656568290373;0.5442624442966343;10.061183534196736;0.8451621851209623;0.015295306312815152;0.015760373913983477;0.6878973201897403;-1.1000011439141884;1.2989206787912442
77.900854;0.5183055638624818;0.38064953890076364;0.7448568996289331;0.5724756129707318;1.0930969737820186;0.5442425396000996;10.063275895976608;0.8448716019510566;0.015296988406598253;0.01575799143970489;0.6877749070959869;-1.1000011839383623;1.2987294749717415
77.910854;0.5185097970881247;0.38074398480227634;0.7446189254252567;0.5726048797263413;1.0930246163672124;0.5442208779115405;10.065343669911599;0.8445820785039986;0.015298821565521325;0.015755596183430927;0.6876579554657329;-1.1000012236235164;1.2985335887206924
77.920854;0.518713384768511;0.38084212262954714;0.7443768635343606;0.5727288134204702;1.0929497615147108;0.5441973841717833;10.067390024693255;0.844293537194049;0.015300808141115806;0.015753190625088988;0.6875470548441222;-1.1000012628410907;1.2983328976606103
77.930854;0.5189156743232108;0.380943949792689;0.7441310370174069;0.5728468360389555;1.0928732947773934;0.5441719654758432;10.069417735218757;0.8440058366964963;0.0153029491999419;0.015750775105499715;0.6874427330476532;-1.100001301438054;1.2981273851723658
77.940854;0.5191160908711336;0.3810494320183629;0.7438818660846911;0.5729583495587895;1.0927958235156963;0.5441444922860519;10.071430097655616;0.8437188835627837;0.015305244151162347;0.015748347549933185;0.6873454423130348;-1.1000013392079018;1.2979168306080118
77.950854;0.5193141332849905;0.38115848506748506;0.7436299485312703;0.5730627479562236;1.092717748511982;0.5441148587294526;10.073431189983092;0.8434327125249462;0.015307690354305271;0.015745903767128245;0.6872555907972804;-1.1000013759224536;1.2977007141176238
77.960854;0.5195093521577685;0.38127096144349965;0.7433759471556791;0.5731594532640099;1.0926393254021578;0.5440830371811355;10.075424677483618;0.8431474657865865;0.015310282122131022;0.0157434383084389;0.6871736061213325;-1.1000014113882948;1.2974783863777763
77.970854;0.5197013089868315;0.38138661400892365;0.7431204822062515;0.5732479792496387;1.092560724127028;0.5440490749940897;10.077412129298203;0.8428632903261831;0.015313011568282972;0.01574094531810342;0.6870999247204627;-1.1000014454638578;1.2972494002371953
77.980854;0.5198895303202323;0.38150509968471363;0.742864112751957;0.573327985821868;1.0924821279880732;0.5440130849689283;10.079392038994895;0.8425802643856214;0.015315870785949596;0.01573841890223076;0.6870349120483478;-1.1000014780568264;1.297013687180029
77.990854;0.5200734988215265;0.3816260439436343;0.7426073390145931;0.5733992607499255;1.0924038090037325;0.5439752222296033;10.081360342582272;0.8422983957428225;0.015318852580389798;0.015735853048022077;0.6869788562669373;-1.100001509131373;1.296771413078629
78.000854;0.5202526982655035;0.3817490879304832;0.7423505993577233;0.5734616494630663;1.0923260966164898;0.5439356364207365;10.08331202927848;0.8420176287399858;0.015321949232787;0.015733241069138423;0.6869320189106668;-1.1000015387053994;1.2965227816653162
78.010854;0.5204266549632857;0.381873895773693;0.7420942442380901;0.5735150422178763;1.092249262884587;0.5438944751672415;10.085242278874917;0.8417378096201744;0.015325151129705438;0.015730575079566742;0.6868946214168609;-1.100001566840352;1.2962680835395415
78.020854;0.5205949547342704;0.38200016383078333;0.7418384782591497;0.5735594246737985;1.0921735065157716;0.5438519405219534;10.087146511768664;0.8414586728632775;0.015328446952773491;0.015727846443026546;0.6868667757330333;-1.1000015936285967;1.2960078895088945
78.030854;0.5207572734756811;0.3821276426467697;0.7415833837503992;0.5735949105957943;1.092099118198447;0.5438083044405754;10.089020343877404;0.8411799162748028;0.0153318248506209;0.015725046278959546;0.6868484346725898;-1.1000016191643;1.2957431169749827
78.040854;0.5209134031275531;0.382256163157466;0.7413290516715162;0.5736217256974029;1.092026587394403;0.543763856117196;10.090859612410206;0.8409012691793567;0.015335273134290868;0.015722165038226946;0.6868393960846131;-1.1000016435396671;1.2954749640412844
78.050854;0.5210632218588362;0.38238564868857744;0.7410756527749022;0.5736401645828589;1.091956432693804;0.5437188605219296;10.092659702764067;0.8406224686718698;0.015338780301447334;0.015719192772888295;0.6868393627137771;-1.1000016668952997;1.2952047657444121
78.060854;0.5212066303987084;0.3825160751862559;0.7408233719707629;0.573650553723434;1.091888939080717;0.5436735946666337;10.094415060476498;0.8403432606216786;0.015342334334075598;0.015716120742407646;0.6868480301371139;-1.100001689443068;1.2949337659598608
78.070854;0.521343556625959;0.38264738870538967;0.7405722933531569;0.5736532175843104;1.0918240625249738;0.5436284301676007;10.096119855477076;0.8400634913208975;0.015345921595254379;0.015712942916132927;0.6868651383342932;-1.1000017113994238;1.2946629848748399
78.080854;0.5214740424309616;0.38277945408112113;0.7403223297520074;0.5736484671096286;1.0917614234994844;0.5435838757982762;10.097768605502749;0.8397831480866816;0.015349526483878448;0.015709656367847314;0.686890482260533;-1.100001732906177;1.294393259069071
78.090854;0.5215982717030252;0.3829120704911988;0.7400732303858688;0.5736366269838301;1.0917003196686323;0.5435405460121487;10.099356015277793;0.8395022880134764;0.01535313198329494;0.01570626067847678;0.6869239564436505;-1.100001754034084;1.2941253807658
78.100854;0.5217164969471474;0.38304500847617995;0.739824653449382;0.5736180539295593;1.0916398641150629;0.5434990700649416;10.100876585276533;0.839220998924437;0.015356720405852602;0.015702757684603073;0.6869655835866624;-1.1000017748307263;1.2938603233224075
78.110854;0.5218290090578996;0.38317803129831807;0.7395762505738865;0.5735931310428956;1.0915791990931796;0.5434599692207293;10.102323993998036;0.838939440144547;0.015360274047986138;0.015699152354647156;0.6870154179843114;-1.1000017953195984;1.2935993654569318
78.120854;0.5219362132542937;0.3833109109977741;0.7393277117214858;0.5735622648895129;1.0915175865418127;0.5434236070653673;10.103690687621729;0.8386578461176054;0.015363775981876495;0.01569545337749882;0.6870734382440064;-1.1000018154685582;1.2933439890508103
78.130854;0.5220386953029219;0.38344344447379125;0.7390787783424502;0.5735258917344617;1.0914542925030792;0.5433902515745148;10.104968349267143;0.8383765078249669;0.015367210815954924;0.01569167212212351;0.687139526621494;-1.1000018351957983;1.2930957394756726
78.140854;0.522137162542021;0.3835754592334828;0.7388292502489968;0.5734844381381328;1.091388374629645;0.5433601367032613;10.10614856859331;0.8380958308547645;0.015370565300923603;0.015687820510238332;0.6872134491852755;-1.1000018544005372;1.2928561344917422
78.150854;0.5222322562733057;0.38370678766707916;0.7385789883234319;0.5734382036910289;1.0913185373644074;0.5433334914908998;10.107223644681522;0.8378163856061572;0.015373829540018136;0.015683909285645715;0.6872948546200435;-1.1000018729818386;1.2926265230458203
78.160854;0.5223243924551396;0.38383722792542574;0.7383279242693019;0.573387269259297;1.091243182491777;0.5433105682318813;10.108188223525085;0.8375388298465803;0.015376997789851403;0.015679947567421408;0.6873833332743701;-1.1000018908443416;1.2924078990892083
78.170854;0.522413810411589;0.383966553789466;0.7380760905018561;0.573331536807605;1.0911606393041866;0.5432916475045385;10.109040170759576;0.8372638190019168;0.015380066764607632;0.015675943478252418;0.6874784888694693;-1.1000019078971048;1.2922008639491547
78.180854;0.5225007260846133;0.38409453389597764;0.7378236594932995;0.5732708738992442;1.091069410959551;0.5432770355047786;10.10977883992304;0.8369920308335026;0.01538303252382438;0.015671905554492736;0.6875799896860874;-1.1000019240585313;1.2920058312256777
78.190854;0.5225853890083352;0.38422089995134856;0.7375709488206335;0.5732052259854711;1.0909683281858906;0.5432670780330263;10.110402630148128;0.8367241881534113;0.015385889214040339;0.015667843873445348;0.6876875437751616;-1.1000019392769231;1.291823205308435
78.200854;0.5226680838215213;0.3843453519229347;0.7373183515807052;0.5731345923110861;1.0908565916213437;0.5432621607507296;10.110908359449963;0.8364609988923501;0.015388630572754693;0.015663769897352985;0.6878008069568391;-1.1000019535405372;1.2916533457552863
78.210854;0.5227491292754433;0.38446763426968167;0.7370662384323005;0.5730589408612204;1.0907337012293228;0.5432626713812163;10.11129198387068;0.8362031094084793;0.01539125176962542;0.01565969603582356;0.6879193269719057;-1.1000019668420697;1.2914965130607285
78.220854;0.5228288162770903;0.3845875687206333;0.7368148884001162;0.5729781905330847;1.090599386236908;0.5432689288723656;10.111549225395564;0.8359511471207106;0.01539375065485187;0.01565563531100368;0.688042530382649;-1.1000019791235596;1.291352924291785
78.230854;0.5229073243696096;0.3847050222461412;0.7365644332734597;0.5728922623912808;1.0904536645318998;0.543281122732835;10.111675265090721;0.8357058186957786;0.015396129115103728;0.015651601081798666;0.6881697143946864;-1.1000019902669251;1.2912227513047567
78.240854;0.5229846810664012;0.3848198804751746;0.7363148574528102;0.5728011558014777;1.0902968796243244;0.5432993329219061;10.111663725746855;0.8354679327981203;0.015398392557394057;0.015647607644554203;0.688300107691512;-1.1000020001428843;1.291105991800165
78.250854;0.5230607461187311;0.3849320315132406;0.7360661075299112;0.5727050334393737;1.0901295752619709;0.5433236129543003;10.11150677830372;0.8352382905422215;0.01540054675998658;0.015643670680237722;0.6884330089325817;-1.1000020086653746;1.2910024277454157
78.260854;0.5231352261991628;0.385041356095257;0.7358181709609187;0.57260424948555;1.0899523839407315;0.5433540280923058;10.111197169031502;0.8350175558891562;0.015402594923882346;0.015639806564850638;0.6885678663726902;-1.100002015796177;1.2909117703296011
78.270854;0.5232077459732717;0.3851477342995789;0.73557099323833;0.5724992463081191;1.08976603772558;0.5433906276656723;10.110730160916429;0.8348061874541048;0.015404536556348549;0.015636031541125615;0.6887042348064437;-1.1000020215059585;1.2908338341332322
78.280854;0.523277941802367;0.38525105147537814;0.7353243975854161;0.5723903881845706;1.0895713384409662;0.5434334228824111;10.110104062767029;0.8346044089796476;0.01540636776526567;0.01563236039190925;0.6888416973325538;-1.1000020257289473;1.290768618421944
78.290854;0.5233455387482708;0.3853512044320104;0.7350781757622444;0.5722778732402131;1.0893690089273418;0.5434823794078988;10.109320620296396;0.83441222824027;0.015408081929998157;0.015628804431878546;0.6889797977912663;-1.100002028330703;1.290716291933834
78.300854;0.5234104014550386;0.3854481053332259;0.734832247365359;0.5721617603623411;1.089159638714189;0.5435373911071619;10.108385882516007;0.8342295300987207;0.015409669850084738;0.015625371750892934;0.6891179915613241;-1.1000020291213564;1.290677106516633
78.310854;0.5234725190974031;0.3855416626948899;0.7345867230558787;0.5720420667520864;1.0889438525506285;0.5435982440642941;10.107310167816648;0.8340561967007512;0.01541112010878515;0.01562206994057593;0.6892556866795334;-1.1000020279052862;1.2906513185332387
78.320854;0.5235319295321805;0.3856317731042002;0.7343418488467168;0.5719188461870536;1.0887224961242832;0.5436646021184391;10.106106217723623;0.8338921620110215;0.015412420402310974;0.015618907463279421;0.6893923507330986;-1.1000020244971045;1.2906391596302156
78.330854;0.5235886800278728;0.38571834173174985;0.7340979435417735;0.5717921857515718;1.088496652470872;0.5437360235863861;10.104786952213498;0.8337373416340494;0.015413558810735209;0.015615893170209576;0.6895275614419534;-1.1000020186881274;1.2906407921560743
78.340854;0.5236428476782197;0.38580129350756553;0.7338553887530602;0.5716621910640501;1.0882675130958592;0.5438120004441203;10.103364694082469;0.8335915169909377;0.015414524271306074;0.015613035595782815;0.6896609845780765;-1.1000020102092378;1.2906562235406762
78.350854;0.5236945270288467;0.38588056597483145;0.733614602330748;0.5715290039031197;1.0880361740475013;0.5438920220852255;10.101850911516252;0.8334542854659135;0.015415306373218902;0.015610341611911289;0.6897923596431376;-1.1000019987355576;1.2906851488898883
78.360854;0.5237437658355841;0.3859560966077071;0.7333759992169757;0.5713928057753062;1.0878034842193949;0.5439756542982435;10.10025511405236;0.833325052533746;0.01541589550989924;0.015607814362889176;0.6899215491229359;-1.100001983952875;1.2907267602893027
78.370854;0.5237905633669685;0.38602783675811003;0.7331400165445112;0.5712538041458287;1.0875700776802522;0.5440626079186839;10.098584089327732;0.8332030664898749;0.015416284069900804;0.015605451807974265;0.690048601907846;-1.100001965639001;1.2907797462676995
78.380854;0.5238349549585746;0.38609580031897645;0.7329071795620465;0.5711122183109697;1.0873365387083542;0.5441527736352153;10.096842347296315;0.8330875793793595;0.015416467205401308;0.015603247764684677;0.6901737418682374;-1.1000019436762571;1.2908425328095605
78.390854;0.5238770559293159;0.3861600849695857;0.7326780975198592;0.5709682523308012;1.0871035613489137;0.5442462033383293;10.095032942125078;0.8329780708181846;0.015416442828388872;0.015601195020436748;0.6902972745206981;-1.1000019180003706;1.2909135552860511
78.400854;0.5239170226805958;0.3862208429287216;0.7324533696078844;0.5708220595418612;1.086871986435023;0.5443430548562539;10.093158422876714;0.8328743288070012;0.01541621122611843;0.015599286782245324;0.6904194776674527;-1.1000018885663496;1.290991413071564
78.410854;0.5239550025504384;0.386278233834938;0.7322335225306945;0.5706737380743403;1.0866426358115675;0.5444435330985316;10.091222239930804;0.8327763055777716;0.01541577397630141;0.01559751592752867;0.6905405828771906;-1.1000018553474453;1.2910748715474425
78.420854;0.5239911108888793;0.38633237708151474;0.732019041157759;0.5705233626566137;1.0864160840722032;0.5445478408811446;10.08922957503361;0.8326839056221247;0.015415132850507657;0.015595875203404852;0.6906608677087044;-1.100001818333453;1.2911628092441922
78.430854;0.524025446525314;0.3863833311640317;0.7318104312092737;0.5703710179247901;1.0861926263683783;0.5446561509978004;10.087186804248764;0.8325969105065959;0.015414289479949592;0.015594358764531413;0.6907807343802006;-1.100001777533341;1.2912542853883353
78.440854;0.5240581671228108;0.38643112303448796;0.7316082518172105;0.5702168377037167;1.0859724099170482;0.5447686088104735;10.08510058426435;0.8325150124212746;0.015413246258998722;0.015592962946329392;0.6909007177692283;-1.100001733001049;1.2913486357618968
78.450854;0.5240895648228472;0.38647579875135246;0.7314130813649545;0.5700610597703885;1.0857555143559572;0.5448853267565118;10.082977178230776;0.8324378116291258;0.015412007745064777;0.015591684658633668;0.6910214393548237;-1.1000016848676948;1.2914453983200758
78.460854;0.5241200085605902;0.3865174610014577;0.731225430533906;0.5699040537065758;1.0855419617286215;0.5450063333791109;10.08082241736145;0.8323648352492669;0.015410580994032225;0.015590519113181536;0.6911434955319468;-1.1000016333419522;1.2915441739103701
78.470854;0.5241497837140574;0.38655626869083903;0.7310456874240677;0.569746286798206;1.0853317159126086;0.5451315461972174;10.07864245359806;0.8322956245312255;0.015408974626613163;0.015589460663876205;0.6912673672124773;-1.1000015786735566;1.2916446356607525
78.480854;0.524179007921831;0.3865923807547939;0.7308741394962748;0.5695882618947674;1.085124631757214;0.5452608140572077;10.076443106694217;0.8322297661647546;0.015407198092389607;0.015588504957141433;0.6913934283124282;-1.1000015211148968;1.2917466294575555
78.490854;0.524207659924935;0.38662591097609517;0.7307109941482298;0.5694304753004125;1.0849204028688113;0.5453939711915886;10.074227034652019;0.8321668977882645;0.01540526256282112;0.015587648521067215;0.6915219360307555;-1.100001460912761;1.2918500805861974
78.500854;0.5242356479590871;0.3866569687327593;0.7305563159524805;0.5692733905232427;1.0847186353135296;0.5455308955028644;10.071992600820085;0.8321067628678653;0.015403181442480809;0.015586887456611869;0.6916529788534719;-1.1000013983333965;1.2919547238662363
78.510854;0.5242628754562668;0.38668571223263576;0.7304099786968639;0.5691174177116969;1.0845189753174527;0.5456715810312682;10.069736527596465;0.8320492177965559;0.015400968121112931;0.015586217142522485;0.691786549977783;-1.1000013336873757;1.2920600386168224
78.520854;0.5242892798933122;0.38671233934495636;0.7302717789288157;0.568962886681198;1.0843211377440665;0.5458161586739568;10.067457313969008;0.8319941999542794;0.015398632872010196;0.015585632342772708;0.6919227158938486;-1.1000012673282262;1.2921654202511181
78.530854;0.5243148503632513;0.38673706139479863;0.7301416123527051;0.568810003397978;1.0841248708173397;0.5459648237515555;10.065156286617043;0.8319417352002301;0.015396182074262873;0.015585127307005352;0.692061692572931;-1.1000011996270531;1.292270292203002
78.540854;0.5243396154233687;0.38676007339196594;0.730019511107832;0.5686588373430498;1.0839298935278954;0.5461177376485653;10.062835926619021;0.8318919041207337;0.01539362025039964;0.015584696382375543;0.6922038285908437;-1.1000011309347257;1.2923741434715044
78.550854;0.5243635912387321;0.38678151936364635;0.7299055634676638;0.5685093624889755;1.0837357889146941;0.5462749815353043;10.060497807597356;0.831844758911359;0.015390952074704999;0.015584335574297767;0.6923495744246116;-1.1000010615620226;1.2924765984299083
78.560854;0.5243867232483863;0.3868015014728613;0.7297998379498511;0.5683615076434732;1.0835419906727446;0.5464365522235481;10.058142651470463;0.8318003041192481;0.015388182276903396;0.015584042932788672;0.692499422437038;-1.100000991782827;1.2925773653980495
78.570854;0.5244088462394888;0.3868201093760739;0.7297023345006821;0.5682152000866808;1.0833478956251612;0.5466023919848065;10.05577184982637;0.8317585490999658;0.015385316096282258;0.015583817465737742;0.6926538213327404;-1.1000009218417;1.2926759639712482
78.580854;0.5244296995572704;0.38683742399933935;0.7296130039355795;0.5680704052631189;1.0831529244085312;0.5467724540374881;10.053388288637562;0.8317195692501473;0.015382362051341556;0.015583659468051939;0.6928131594074092;-1.100000851982112;1.2927715703828178
78.590854;0.5244490254206706;0.3868535352527093;0.7295318355405475;0.5679271375668107;1.0829564989684233;0.5469467251472527;10.050995730736618;0.8316835022592589;0.015379333332527476;0.015583571494662864;0.6929778204913792;-1.1000007824897404;1.292863244191897
78.600854;0.5244666867337492;0.3868685846754484;0.7294588917518763;0.5677854354907207;1.0827580036947024;0.547125168848562;10.048597457683499;0.8316504730847318;0.015376246167297268;0.01558355740499947;0.6931481405970052;-1.1000007137110956;1.2929501973945043
78.610854;0.5244827039753623;0.38688276476959976;0.7293942632322129;0.5676453241907791;1.0825567129000877;0.5473076778481358;10.046195773778619;0.8316205243504092;0.015373118126502728;0.015583620752807717;0.6933242417278915;-1.1000006460339833;1.2930317906169848
78.620854;0.5244971867157346;0.38689625097669234;0.7293380187539652;0.5675067915708241;1.0823517802625744;0.5474940705639803;10.043793320734814;0.83159357572694;0.015369967458662578;0.015583765095772136;0.6935059507790943;-1.1000005798306236;1.2931074384247272
78.630854;0.5245102146508186;0.38690914598661386;0.7292901973949666;0.5673697915092467;1.0821424117091267;0.5476840839613349;10.041394413349128;0.8315694097609253;0.015366812513962741;0.015583995112241258;0.6936928806736082;-1.1000005154022139;1.2931766093376458
78.640854;0.5245217484020126;0.3869215115556123;0.7292508252598454;0.5672342707332658;1.0819280256896113;0.5478773777951776;10.03900433736624;0.8315477185699386;0.015363670768004788;0.01558431595045559;0.6938845576298404;-1.100000452986713;1.2932388898477118
78.650854;0.5245316281148954;0.3869334414260938;0.7292198829442341;0.5671002136810417;1.0817082193060723;0.5480735556993682;10.03662788415156;0.8315282383275415;0.01536055772521991;0.015584731481750085;0.6940805052809913;-1.1000003928059243;1.2932939912654204
