time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.500854;0.5309752040417597;0.37835386062976817;0.7268437569335338;0.5607418338701804;1.0749390318725185;0.5436967004581057;10.174110868124888;0.8160939673203123;0.015313298548015213;0.01564148259792627;0.6910271147751029;-1.1000027158510528;1.3249202618404208
80.510854;0.53087692902386;0.37827707592251547;0.7269391267707399;0.5607520588668584;1.074845913945275;0.5435953646617919;10.174853219290942;0.8160855978568655;0.015317358997880495;0.015638198967708773;0.6910766365822844;-1.100002780089218;1.3242558149649166
80.520854;0.5307855495444979;0.37820266115562773;0.7270325068501045;0.5607613958821149;1.074743839478928;0.5434946988739415;10.17554513535404;0.8160820735618189;0.015321697716401803;0.01563481974758813;0.6911253319580767;-1.1000028455495519;1.3235901509339896
80.530854;0.5307013168807644;0.3781305118018386;0.7271235919247305;0.560769762782834;1.0746329236489485;0.5433948262007213;10.176175614364073;0.8160833473388277;0.015326304064646539;0.015631351447418267;0.6911732076392475;-1.100002912178081;1.3229250052165187
80.540854;0.5306243397844537;0.3780603717632323;0.7272121942875797;0.5607770412224133;1.0745131546556552;0.5432958813724182;10.176733997563748;0.8160893777379782;0.015331167093631741;0.015627802011699193;0.6912203146585104;-1.1000029799123154;1.3222622429781903
80.550854;0.5305545517019903;0.3779918806695561;0.7272982557573273;0.5607830493276061;1.0743845229181312;0.5431980229538728;10.17721059507235;0.8161001485773792;0.015336275603958316;0.015624179478432322;0.6912667305045942;-1.1000030486802543;1.321603757237074
80.560854;0.5304916955916638;0.3779246827761342;0.7273818131211305;0.5607876303559179;1.0742470531078372;0.5431014751688753;10.177596455925999;0.8161157265588738;0.015341618236003335;0.015620492977097044;0.6913125349297993;-1.1000031184077357;1.3209513931281094
80.570854;0.5304353553795915;0.37785851818310634;0.7274628985134101;0.5607907836400768;1.0741007879825664;0.5430065101443997;10.177882946326545;0.816136329422629;0.015347183836386918;0.015616754491834908;0.6913578166122287;-1.1000031890194748;1.3203069263316611
80.580854;0.5303850281002972;0.3777932178890164;0.7275415116887716;0.5607926732107149;1.073945766788037;0.5429133648562856;10.17806164359882;0.8161623614211719;0.015352962015373934;0.01561297867450421;0.691402718117652;-1.1000032604348988;1.3196719548944644
80.590854;0.5303401709228965;0.37772861778399225;0.727617711444217;0.560793516354857;1.073781962615951;0.5428221979399279;10.178123953557824;0.8161943756326906;0.01535894413811073;0.015609182205573688;0.691447461759139;-1.1000033325502363;1.319047825237286
80.600854;0.5303002053764492;0.3776644848862291;0.7276916305742791;0.5607934926647374;1.0736093082216902;0.5427330838127168;10.178060759805053;0.8162329521944443;0.015365123581680181;0.015605384112772673;0.691492301719324;-1.1000034051952183;1.3184357316048338
80.610854;0.5302645484276967;0.37760050856299404;0.7277633123509324;0.5607927305959199;1.073427829821963;0.5426460060796102;10.177863607169018;0.8162785729507404;0.015371494615596481;0.015601606209153164;0.6915374659445694;-1.100003478107688;1.3178368098160658
80.620854;0.5302326797614765;0.3775363363688701;0.7278325702202847;0.5607913527051651;1.0732376805253023;0.5425608756701137;10.177526631495002;0.8163315337941232;0.015378051787323562;0.01559787229022716;0.6915831630375378;-1.1000035509710917;1.317252053138833
80.630854;0.530204164756908;0.3774716400890355;0.7278990281394143;0.5607894919747769;1.0730390978730302;0.5424775600462798;10.17704697385876;0.8163918833812122;0.015384789953208668;0.015594206225558441;0.6916295974339927;-1.100003623485766;1.3166822218708478
80.640854;0.5301786169491984;0.37740617478852845;0.7279622703285052;0.560787221580043;1.0728324728161567;0.5423959344399709;10.17642365009619;0.8164594248034029;0.01539170325026513;0.015590630647327849;0.6916769559682091;-1.1000036954040397;1.3161279082013613
80.650854;0.5301556708879415;0.377339763863008;0.7280219767039793;0.56078450041226;1.0726183732990606;0.5423159574313425;10.175655980883143;0.816533787074549;0.015398784396330672;0.015587165729324916;0.6917254620373507;-1.1000037665272424;1.315589630156566
80.660854;0.5301349980788292;0.37727224735555814;0.7280779557926311;0.5607811775798975;1.0723973793872068;0.542237653664354;10.174742385258542;0.8166145067349349;0.015406025535750437;0.015583826702137614;0.6917754793163635;-1.1000038367055163;1.3150678848527084
80.670854;0.5301163239546572;0.3772034678970369;0.7281300827728693;0.5607770191249043;1.072170016554483;0.5421609912068721;10.173680058353858;0.8167010858806986;0.015413418627305456;0.015580621815906897;0.6918274996712959;-1.1000039058218283;1.3145631989561957
80.680854;0.5300993957106775;0.3771332726257145;0.7281782432054092;0.5607717884334865;1.0719368279600396;0.5420858204758465;10.172465043654393;0.8167930502979944;0.015420954828290524;0.015577553245729589;0.6918820271297245;-1.1000039737715783;1.3140761246475192
80.690854;0.5300839537273245;0.37706151200279325;0.7282222960374218;0.5607653337990558;1.0716983299529668;0.5420119366747437;10.171092677193526;0.8168899987944555;0.015428623809394817;0.01557462076580208;0.6919394963167422;-1.1000040404815148;1.3136071848978201
80.700854;0.5300697643189053;0.37698805667726015;0.7282620006604058;0.5607575987241694;1.0714549574693344;0.541939144327441;10.1695582923536;0.8169916162326715;0.01543641333307699;0.015571824929241954;0.6920002602651086;-1.1000041059322705;1.3131568805550229
80.710854;0.5300566140725725;0.37691283866539177;0.728296987480877;0.5607486038076773;1.0712071304436794;0.5418672496613187;10.167857014217747;0.8170976769464597;0.015444309214992144;0.015569166648358557;0.692064635039175;-1.1000041701451837;1.312725796811893
80.720854;0.530044227333758;0.3768358920234606;0.7283268480393741;0.5607384605147743;1.0709552994951066;0.5417960458510932;10.16598351504594;0.8172080569435325;0.015452294945482488;0.015566644941099904;0.6921329476402795;-1.1000042331523763;1.3123146588598893
80.730854;0.53003224314572;0.3767573426950304;0.7283512636446258;0.5607273870665415;1.0706999304215223;0.5417253122572581;10.163932931886569;0.8173227524671931;0.015460351818742807;0.015564257603535596;0.6922054825683227;-1.1000042949859787;1.3119242121075594
80.740854;0.5300202878248698;0.3766773534768839;0.7283701086491634;0.5607156814969833;1.0704415138993735;0.5416547809274349;10.16170152991844;0.8174418955136665;0.01546846157341255;0.015562005280959246;0.6922823844744813;-1.1000043556985097;1.3115550744526603
80.750854;0.5300080190183929;0.3765960934665244;0.7283835032453801;0.5607036491854971;1.0701806278826025;0.5415841004009935;10.159286078038107;0.817565731997833;0.015476609284339372;0.015559894830100262;0.6923636895413497;-1.1000044153784847;1.3112077424270268
80.760854;0.529995078722382;0.37651374894179807;0.7283917675772043;0.5606915252070285;1.0699179549714364;0.5415128639601311;10.156682613269176;0.817694589074464;0.015484783139610459;0.015557939373521104;0.6924494591989324;-1.1000044741407553;1.3108826972028813
80.770854;0.5299810365012847;0.37643053448103186;0.7283952999365123;0.5606794323587331;1.0696541750558086;0.5414406780664418;10.153885944187655;0.8178288856575993;0.015492973049631983;0.01555615554874073;0.692539858406233;-1.1000045321142733;1.31058041185414
80.780854;0.5299654237901937;0.3763466880205704;0.7283944453918174;0.5606673789596935;1.0693899019203574;0.5413671795088787;10.150890463943446;0.8179690773077399;0.01550117070999274;0.015554559403152268;0.6926351187796975;-1.100004589435189;1.310301200960844
80.790854;0.5299478488089012;0.37626244495014655;0.7283893907020292;0.5606552862271769;1.0691258199164966;0.5412920178608583;10.147691007421626;0.8181154308995756;0.015509369226390572;0.01555316307714529;0.6927354573886079;-1.1000046462320474;1.3100450742402625
80.800854;0.5299280778122369;0.37617799836368815;0.7283801351051766;0.5606430346070282;1.0688628803084586;0.5412148926477526;10.14428355491834;0.8182678335073386;0.015517561466775857;0.01555197444911052;0.6928410361856924;-1.100004702596828;1.3098116864642158
80.810854;0.529906012874861;0.37609348292245687;0.7283665561015938;0.560630503355538;1.0686023611969455;0.5411356094203882;10.140666365049814;0.8184258593632465;0.015525739982980917;0.015550998951964674;0.6929519490925569;-1.100004758577234;1.309600351985121
80.820854;0.5298816258201227;0.3760089909914253;0.7283484676841832;0.5606175938559356;1.06834573460296;0.5410540958543739;10.136840051626619;0.8185890136470291;0.01553389850933471;0.015550240597071515;0.6930682419118415;-1.1000048142238874;1.3094101367378232
80.830854;0.5298549202478572;0.3759245969423324;0.7283255660590211;0.560604249344728;1.068094421201227;0.5409704145013908;10.132806608283145;0.8187569457237832;0.015542032193513642;0.015549701417965899;0.6931899570747756;-1.100004869629249;1.3092401021380957
80.840854;0.5298259344289964;0.3758403728479974;0.7282973585108807;0.5605904673596116;1.0678495977529647;0.5408847660698759;10.128569552141713;0.8189295048301436;0.015550136800833668;0.0155493809270125;0.6933171383012793;-1.1000049248978458;1.3090896477784313
80.850854;0.5297947927896414;0.3757563868311812;0.7282632290979906;0.560576283296706;1.0676121350263643;0.5407974431131015;10.124134783100454;0.8191066911157907;0.015558208609035444;0.015549276661757216;0.6934498476982172;-1.1000049801057974;1.308958593213138
80.860854;0.5297617780361006;0.37567266873705263;0.7282225806278088;0.560561732120142;1.067382631233208;0.5407087818272752;10.119510393577354;0.8192886119077979;0.01556624428250194;0.015549385181624565;0.6935881955767235;-1.1000050353033635;1.308846841415688
80.870854;0.5297273361264742;0.37558916377301504;0.7281749444480518;0.56054683444599;1.0671614986833633;0.5406191542039512;10.114705905615295;0.8194754150089332;0.015574239942580103;0.015549702815958725;0.6937322943365525;-1.1000050905252818;1.3087540637022637
80.880854;0.529691986297381;0.3755057403758155;0.7281200562033313;0.5605316085479366;1.0669490396094639;0.5405289587451989;10.10973208416625;0.8196671811457933;0.015582190849425392;0.015550226878648333;0.693882222403272;-1.1000051457859008;1.30867973837808
80.890854;0.5296562344746951;0.3754222422971919;0.7280578630506124;0.5605160678019064;1.0667454540336112;0.5404385925572238;10.104601355949887;0.8198638679065172;0.015590092340156288;0.015550956861075316;0.6940380758648054;-1.1000052010825254;1.3086233098685556
80.900854;0.5296205785515211;0.37533851664525797;0.7279884510359934;0.560500195707983;1.066550814044119;0.5403484535031126;10.09932804438434;0.8200653539064792;0.01559794047359002;0.015551894349215677;0.6942000053996359;-1.1000052564009688;1.3085842292698255
80.910854;0.529585545846681;0.37525441958301237;0.7279119487252091;0.5604839196139285;1.066365067754934;0.5402589774608215;10.09392716422689;0.8202715229054456;0.015605731785538517;0.015553042779856035;0.694368146031357;-1.100005311723804;1.3085619482383037
80.920854;0.5295516569168291;0.37516981162313867;0.7278284304406477;0.5604670864313048;1.0661880999471014;0.5401706480629695;10.088412752343421;0.8204822831282661;0.015613463153261932;0.015554407205690197;0.6945424708748713;-1.1000053670711138;1.3085559117086742
80.930854;0.5295193357671966;0.37508452018734256;0.7277378883076006;0.5604494485478593;1.0660198516839712;0.540083965382727;10.08279798976895;0.8206975322045476;0.015621131881081822;0.015555992807944334;0.6947226989059866;-1.1000054225296132;1.3085655304045551
80.940854;0.5294888588314832;0.3749983099326907;0.7276403539946747;0.560430718019146;1.0658604101692426;0.5399994022002423;10.077096201746011;0.8209171854632002;0.015628735233502004;0.015557803087324377;0.6949083471071531;-1.1000054782196227;1.308590283057349
80.950854;0.5294603698060046;0.37491091440554003;0.7275360595969154;0.5604106551357709;1.0657099676137252;0.5399173303307314;10.071320855137285;0.8211412012230778;0.015636269477365065;0.015559839251407278;0.6950988692395681;-1.1000055342440938;1.3086299537695043
80.960854;0.5294339031866505;0.3748220870045293;0.7274254786678155;0.5603890879299753;1.06556870750224;0.5398379341220313;10.065484641291697;0.8213694840474899;0.01564372895276353;0.015562100442818255;0.6952937726904626;-1.1000055906592194;1.3086846218044361
80.970854;0.5294093746991828;0.37473162279861477;0.7273092736707291;0.5603659160842467;1.0654367153207625;0.5397612091228013;10.059598825691483;0.8216017885324519;0.01565110591460618;0.015564583471743188;0.6954926656701897;-1.1000056474550346;1.3087543000340787
80.980854;0.5293865926966809;0.37463934113040875;0.7271882309172937;0.5603411660481811;1.065313966335005;0.5396870784969836;10.053674005750462;0.8218377094366279;0.01565839166183486;0.015567282223804737;0.695695235707207;-1.1000057045421048;1.308838683458386
80.990854;0.5293653156518181;0.3745450252455241;0.7270631820029588;0.5603150185841821;1.0652003976614224;0.5396155181418458;10.047721601260193;0.8220766754926444;0.015665577488549454;0.015570187551515574;0.6959011922338388;-1.1000057617684607;1.308937238626354
81.000854;0.5293453022209024;0.37444838600383634;0.7269349227699415;0.5602877503299533;1.0650959297317375;0.5395465772366663;10.041754183066981;0.8223179333104524;0.01567265436733021;0.015573287420829604;0.696110241558042;-1.1000058189736437;1.3090493921200321
81.010854;0.5293263563986738;0.3743491168154573;0.7268041929814262;0.5602596397425668;1.065000393571311;0.5394803245739493;10.035784385540692;0.8225605887235291;0.01567961229202576;0.015576567562254891;0.6963221162136122;-1.1000058760363496;1.3091746528793002
81.020854;0.5293083497341521;0.37424697969196347;0.7266717045884148;0.5602309390174479;1.0649135064738946;0.5394167976929981;10.029823873796616;0.8228037087416734;0.015686440193000133;0.015580012726227593;0.6965365739024822;-1.1000059328823932;1.3093126231294752
81.030854;0.5292911583459927;0.3741418404372732;0.726538123881937;0.5602019317959321;1.0648349253495295;0.5393559822190886;10.02388341177;0.8230464090462002;0.01569312630213178;0.015583607310493958;0.6967533189037038;-1.1000059894672782;1.3094628677130804
81.040854;0.5292745874561526;0.3740336714827996;0.7264040231659017;0.5601729546203543;1.064764309143579;0.539297846420619;10.017973790068323;0.8232878935177236;0.015699657957985506;0.015587334528352127;0.6969719679042242;-1.1000060457511798;1.3096248081291957
81.050854;0.5292583834501917;0.37392256291254716;0.7262699161740389;0.5601443195620114;1.064701354685647;0.5392423772312009;10.012106452066964;0.823527454477483;0.01570602177199299;0.015591175390531379;0.6971921391144639;-1.1000061016751863;1.3097977840762922
81.060854;0.5292422846907545;0.3738087159385874;0.7261363708062872;0.5601162278906581;1.064645806260883;0.5391895383531957;10.006292537013241;0.823764428760373;0.01571220572497847;0.01559510949391101;0.6974135343896729;-1.1000061571508724;1.3099811191135817
81.070854;0.5292260284256277;0.37369238229280766;0.7260040724745345;0.5600887576253424;1.0645974429887362;0.5391392001218189;10.000540998505306;0.8239981381964491;0.01571820094513602;0.015599117037702935;0.6976358996162523;-1.1000062120710612;1.3101740342373411
81.080854;0.5292093233087518;0.37357377715850254;0.7258737755955995;0.5600619125038838;1.0645559992482247;0.5390911172480723;9.994858134953004;0.8242278412437261;0.01572400097137232;0.015603179955990521;0.6978589353997976;-1.100006266340601;1.3103755432322273
81.090854;0.5291918065344954;0.37345303050499645;0.7257462208756424;0.5600356384293799;1.0645210786850305;0.5390449847696381;9.989249116817515;0.8244526790133608;0.01572960002322485;0.015607282314892515;0.6980822861913233;-1.1000063199032877;1.3105844337267045
81.100854;0.5291729919563016;0.37333018758357733;0.7256220945521697;0.560009772506609;1.0644922552683551;0.5390005535207749;9.983720021523673;0.8246716157191397;0.015734992314779185;0.015611410385477375;0.6983055982079739;-1.100006372733431;1.3107992585772856
81.110854;0.5291522829137129;0.3732052235545052;0.7255020068345285;0.5599840274934683;1.0644693098140339;0.5389577029405773;9.978278699475535;0.8248834260357237;0.01574017270757228;0.015615551285384405;0.6985285451269813;-1.100006424792093;1.3110183381287002
81.120854;0.5291290651900604;0.37307805799047516;0.7253864612419826;0.5599580558178059;1.0644522794399338;0.5389164190424449;9.972933865836893;0.8250868048822088;0.015745137426720304;0.015619691539044429;0.6987508081194143;-1.100006475974344;1.3112397994193623
81.130854;0.5291027933073461;0.3729485683802901;0.7252758023147113;0.5599315181598326;1.064441275857106;0.5388767417913489;9.967693643220137;0.8252805517051011;0.015749883787260163;0.01562381766281605;0.6989720360605441;-1.1000065260839353;1.3114616619608115
81.140854;0.5290730307202002;0.37281661740788835;0.7251701688532647;0.5599041073856578;1.064436391591039;0.5388387434599305;9.962564630310087;0.8254636664005885;0.0157544100556781;0.01562791771828233;0.6991917774351492;-1.1000065748648709;1.3116820233469786
81.150854;0.5290394582421654;0.3726821028538249;0.7250694918571978;0.5598755324356898;1.0644378150454223;0.5388025606362429;9.957551540773808;0.8256353476992396;0.01575871637055372;0.015631982202075484;0.6994094703818262;-1.1000066220690234;1.3118992452688323
81.160854;0.529001859732777;0.3725450110123468;0.7249735019871568;0.559845483691575;1.0644458903286722;0.5387684363456514;9.952657813177547;0.8257949981463071;0.01576280540028695;0.015636003867484607;0.6996245906781572;-1.1000066674884204;1.3121119526223917
81.170854;0.5289600856359344;0.3724054528263199;0.7248817816572526;0.5598136290751161;1.06446093012561;0.5387366947763341;9.947886915435989;0.8259422317755768;0.015766682137592285;0.015639977191310137;0.6998368236738258;-1.100006710936385;1.312318941294534
81.180854;0.5289140171460763;0.37226366075481915;0.724793869179459;0.5597796772183401;1.064482977596675;0.5387076761549655;9.943243143164661;0.8260768353184417;0.015770353474390614;0.015643897686693713;0.7000460478097359;-1.100006752241712;1.3125192263322591
81.190854;0.5288635637235316;0.37211995425903427;0.7247092679829783;0.5597434309541621;1.0645118018054454;0.538681677332243;9.938731446737986;0.826198698245608;0.015773827868136046;0.015647759949982507;0.7002521538263342;-1.1000067912676053;1.3127121416713552
81.200854;0.5288086702894014;0.3719747094011084;0.7246273902885156;0.5597047574706935;1.0645471116276413;0.5386589055626388;9.934356734121046;0.8263077400731227;0.01577711493310698;0.0156515563061215;0.7004549218273493;-1.1000068279198287;1.3128973025936257
81.210854;0.5287493171055118;0.37182834009476406;0.7245475945876501;0.5596635403892192;1.0645887434633383;0.5386395003758899;9.930123193497005;0.8264038181602562;0.01578022403070592;0.015655279120202984;0.7006540606593258;-1.1000068621429988;1.3130744805368013
81.220854;0.5286855345467859;0.371681286119249;0.724469322062677;0.5596196693464841;1.064636679317431;0.5386236010056382;9.926033412642559;0.8264866910442192;0.01578316285858217;0.015658924105779508;0.7008492608738716;-1.1000068938987937;1.3132434901953562
81.230854;0.5286174006356413;0.37153399915727064;0.7243922137907415;0.5595730601881759;1.0646909794917014;0.5386113759115737;9.922087202784692;0.826556156738508;0.015785938282485788;0.01566249072927558;0.701040158906687;-1.1000069231292933;1.3134041244472214
81.240854;0.528545014996231;0.37138691355268333;0.7243160899295559;0.5595236810654203;1.0647517245224365;0.5386030048802468;9.918281627698168;0.8266122079279886;0.015788557795190145;0.01566598115150811;0.7012263168431189;-1.1000069497486762;1.3135560899388856
81.250854;0.5284684995436696;0.3712404274261492;0.7242408368237806;0.5594715362827386;1.0648189183145598;0.5385986131497269;9.914613020606327;0.8266549558882491;0.01579102881568017;0.015669399234648225;0.701407272622435;-1.1000069736778613;1.313698867566857
81.260854;0.5283879948594078;0.3710949160381602;0.7241663227779924;0.5594166303030889;1.0648923796932515;0.5385982262894893;9.911078667804635;0.8266844160953604;0.015793356753555504;0.015672748488377505;0.7015826031355438;-1.1000069948878954;1.31383160968534
81.270854;0.5283036010071663;0.3709507508692526;0.7240923715375925;0.5593590024047208;1.0649717617638685;0.5386018485621691;9.907676663030715;0.8267004344170833;0.01579554480502238;0.015676029962348088;0.7017519464837304;-1.1000070134192481;1.313953216023697
81.280854;0.5282153053998311;0.3708083096869049;0.7240187889729087;0.5592988129425887;1.0650566270320083;0.5386095684197035;9.904406008733918;0.8267027873124618;0.015797595801995072;0.015679242598363043;0.7019149552231118;-1.1000070293682065;1.3140624928525086
81.290854;0.5281229664390706;0.3706679741738003;0.7239454337437204;0.5592363499416615;1.0651464645910935;0.5386215677407261;9.90126718021417;0.826691260520271;0.015799512366323737;0.0156823856820052;0.7020712504678484;-1.1000070428520248;1.3141582833688727
81.300854;0.5280263647645485;0.37053010288404475;0.7238722771865216;0.5591719571560646;1.0652407760486504;0.5386380831503624;9.898260670939523;0.826665652612144;0.015801294246713254;0.015685460239500567;0.7022204355602925;-1.1000070539772593;1.3142395644050844
81.310854;0.5279252918559653;0.37039501536739555;0.7237993626594663;0.5591059961717647;1.065339255486081;0.5386593683891028;9.895384963516737;0.8266258084104235;0.01580293698457097;0.01568846862138305;0.7023620859808708;-1.1000070628139265;1.3143055180902392
81.320854;0.5278196303007017;0.37026302888893275;0.7237267029795517;0.5590388301151061;1.0654418953581397;0.5386856926796724;9.892637125888902;0.8265717047892754;0.015804433092780755;0.015691414660526537;0.7024957216093108;-1.10000706937771;1.314355644039251
81.330854;0.5277093682273818;0.37013449316624164;0.7236542437020997;0.5589707813999252;1.0655489824778386;0.5387173996787057;9.890014435727903;0.8265034894385839;0.015805773648365225;0.015694303527743876;0.702620879962101;-1.1000070736549605;1.314389794261083
81.340854;0.5275945531295936;0.3700097712361861;0.723581872168227;0.558902107509966;1.0656610685998762;0.5387549452407914;9.887514851590298;0.826421419583285;0.015806950782794264;0.015697139487991122;0.7027372335997658;-1.1000070756481002;1.3144079078584745
81.350854;0.5274752868547236;0.36988922136438673;0.7235093820130977;0.5588330224072723;1.0657788831484094;0.5387988456351697;9.885137246873873;0.826325801627879;0.01580796022345802;0.01569992333349744;0.7028446000597683;-1.1000070753861952;1.3144097280312685
81.360854;0.5273517814605565;0.3697732129299755;0.723436422330433;0.5587637419975121;1.0659031510205288;0.5388495589550781;9.882881233165596;0.8262169860135762;0.015808800787569754;0.015702651131478163;0.7029428498409589;-1.1000070729069344;1.3143949121081266
81.370854;0.5272243510954359;0.36966212463623865;0.723362558777333;0.5586945085752633;1.0660344499574992;0.53890737934538;9.880746145364597;0.826095392547926;0.015809471579693136;0.015705315747564026;0.7030318237756727;-1.100007068223217;1.3143632817342845
81.380854;0.5270933292329891;0.3695562967736431;0.7232874586437886;0.5586255431008244;1.0661731183298488;0.5389724295806928;9.878730474500774;0.8259616062266089;0.015809970076904413;0.015707910820276026;0.7031113233389282;-1.100007061288396;1.3143148001206186
81.390854;0.5269590481842344;0.3694559681327248;0.7232110155823717;0.5585569696848802;1.0663190906456133;0.5390447253784958;9.87683211657186;0.8258164988987642;0.01581029189129051;0.015710432801717585;0.7031811542678352;-1.1000070519980774;1.314249364765787
81.400854;0.5268218865272367;0.36936125604423914;0.723133289533687;0.5584888406109038;1.066471777499472;0.5391242091788031;9.875048801420226;0.8256611884829512;0.015810431526628695;0.015712879599845915;0.7032411729907574;-1.1000070402310338;1.3141666560454
81.410854;0.5266822680782287;0.3692722110834455;0.7230543452971078;0.5584212673957617;1.066630184113094;0.5392107349406616;9.873378516274244;0.8254967862234238;0.015810384276013334;0.015715249140952424;0.7032912968715039;-1.1000070258756527;1.3140661390088308
81.420854;0.5265406147827177;0.3691888813544185;0.7229741325055951;0.5583544962399821;1.066793214195431;0.5393040653390455;9.871820395672707;0.8253241632674414;0.0158101489191464;0.015717539088011726;0.7033314759238892;-1.1000070088166563;1.3139471694961984
81.430854;0.5263973444406648;0.36911132845061506;0.7228924661563143;0.5582888613786682;1.0669599138956902;0.5394039041881242;9.870375837078885;0.825143940332054;0.01580972950745205;0.015719746458707936;0.7033616807323767;-1.1000069889361421;1.3138090561091882
81.440854;0.5262529108831532;0.36903963292144754;0.7228090701316106;0.5582247292230879;1.0671295024146878;0.5395098926936853;9.86904862930536;0.8249566115367586;0.015809134696979102;0.01572186727079156;0.7033819315568852;-1.100006966146117;1.3136511140927924
81.450854;0.5261078195260639;0.3689738890752519;0.722723600884841;0.5581624844305516;1.0673012395450119;0.5396215475919168;9.867844525356025;0.8247626050241319;0.015808375208910094;0.015723896509045637;0.703392319699656;-1.1000069403950499;1.313472822917028
81.460854;0.525962612898174;0.3689141705399707;0.722635661481085;0.5581025125502187;1.0674742304588494;0.5397382801448593;9.866771370372492;0.8245622731473917;0.015807461578312074;0.015725827896837543;0.7033929929131861;-1.100006911637366;1.3132739814809395
81.470854;0.5258178631446414;0.3688605275199629;0.722544900550841;0.5580451737485567;1.067647345835011;0.539859530582686;9.865839293978441;0.8243559295906053;0.015806403229325323;0.0157276537003683;0.7033841052114171;-1.1000068798012128;1.3130547480469719
81.480854;0.5256741515584543;0.3688130248754974;0.7224510931657068;0.5579907670349714;1.0678193394439222;0.5399848660859504;9.865060025225816;0.8241439020747464;0.015805208552101272;0.015729365110954192;0.7033657553766377;-1.1000068447722609;1.3128155875149987
81.490854;0.5255320328137827;0.36877173169808386;0.7223540710333457;0.5579395084648179;1.067988999452151;0.5401139817659878;9.864445139528096;0.8239265083090542;0.01580388531746528;0.015730953158143237;0.7033379840162869;-1.1000068064028854;1.3125571903579667
81.500854;0.5253920587058035;0.3687366383457723;0.7222536549206635;0.557891581842502;1.0681553117180322;0.5402466370829061;9.864004920726176;0.8237039983025093;0.015802441511285452;0.015732409119779304;0.7033008457927653;-1.1000067645446274;1.3122804642634225
81.510854;0.5252548322696579;0.36870760694015675;0.7221496730035211;0.5578472167194443;1.0683176620149601;0.5403825690060816;9.863749006786653;0.8234765479556205;0.015800885955741303;0.015733724087500213;0.7032544893530641;-1.1000067190825915;1.3119865998283533
81.520854;0.5251209701523518;0.3686844322234567;0.7220419231968208;0.5578067039816831;1.0684758680647608;0.5405214493155536;9.863686584612205;0.8232443183806754;0.01579922745991805;0.01573488990757521;0.7031991990543185;-1.1000066699531463;1.3116771126145914
81.530854;0.5249909992413762;0.36866694401035144;0.7219300885089383;0.5577703631144002;1.068629976007469;0.5406628714729395;9.863824842140595;0.8230075396744166;0.01579747430932218;0.01573590186238667;0.7031353963607362;-1.1000066171411595;1.3113537730601732
81.540854;0.5248653127769287;0.36865503846645525;0.7218137497117946;0.557738511208677;1.0687800608735019;0.5408063403031815;9.864167155073366;0.8227665595574555;0.0157956349529941;0.01573675946973529;0.7030636143584899;-1.100006560662503;1.3110183803272524
81.550854;0.5247442085173127;0.36864859977701603;0.7216924704551697;0.5577114150357024;1.0689261814080766;0.5409513334143058;9.864712243574855;0.8225218422782876;0.015793717463595806;0.015737463650311406;0.7029844895158412;-1.1000065005533448;1.3106725830692771
81.560854;0.52462798289374;0.36864739606512725;0.7215658590132867;0.5576892193049604;1.0690684094556804;0.5410974154226884;9.865455321216091;0.8222739786182016;0.015791727705249902;0.015738013039866067;0.7028987827803359;-1.1000064368873324;1.3103178529901502
81.570854;0.5245170391128211;0.3686510646796247;0.7214336151382569;0.5576719157126969;1.069206857014778;0.541244292495611;9.866390617878816;0.8220237060413321;0.015789668766296207;0.015738403456522856;0.7028073644075185;-1.100006369799075;1.309955361363123
81.580854;0.5244118886901338;0.3686591731767743;0.7212955613319015;0.5576593492296306;1.06934170204819;0.5413917651862646;9.867512700768378;0.8217718533853574;0.015787542677217596;0.0157386310557095;0.7027111335467181;-1.1000062994830755;1.3095858331868464
81.590854;0.5243130156769011;0.36867129434005924;0.721151628311067;0.5576512226073743;1.069473184984282;0.5415396254049883;9.868816281753485;0.8215192198158857;0.015785351938316945;0.01573869482898742;0.7026109594231563;-1.1000062261650492;1.309209673439764
81.600854;0.5242207579555193;0.36868708677562173;0.7210018610504545;0.5576471348782326;1.069601578333556;0.5416876000747731;9.870295866172384;0.8212665169343442;0.015783098504576314;0.01573859550112276;0.7025077212509372;-1.1000061500433775;1.308827206685375
81.610854;0.5241353115167506;0.3687063629348319;0.7208465034521258;0.5576466322703512;1.0697271968941748;0.5418353824245749;9.871945363009702;0.821014460240229;0.01578078254351555;0.015738333827997802;0.7024023608253577;-1.1000060712331377;1.3084387777664854
81.620854;0.5240567841974066;0.36872911963313604;0.720686041255205;0.5576492093292075;1.0698504219605383;0.5419826991193405;9.873757622974981;0.8207639058072425;0.015778403400247366;0.01573791054493431;0.7022958052346863;-1.1000059897647372;1.3080447266924116
81.630854;0.5239852260135917;0.3687555223205375;0.7205211027110356;0.55765429425485;1.0699717217360287;0.5421293747863691;9.875724654879667;0.8205158735262778;0.01577596103192381;0.015737325726870817;0.7021888073466803;-1.1000059056206788;1.3076454184297317
81.640854;0.5239206688146881;0.3687858475136014;0.7203523433141303;0.5576612768690785;1.0700916834698722;0.5422753602127416;9.877838501060397;0.8202714590011546;0.015773456200143216;0.01573657700464596;0.7020818844919793;-1.1000058187743196;1.3072414572162925
81.650854;0.5238631721112674;0.36882041074221555;0.7201804461348799;0.5576695645637203;1.0702109041545922;0.5424206948322263;9.880091453400036;0.8200317122119017;0.015770890378427608;0.01573565869821576;0.7019753734358359;-1.1000057292228043;1.3068337955820484
81.660854;0.5238128085210335;0.36885951484557744;0.7200061781063148;0.5576785993804675;1.070329743916169;0.5425654331224241;9.88247594503574;0.8197975446598902;0.015768266831343056;0.015734562981659064;0.701869508938203;-1.1000056369982454;1.30642353310791
81.670854;0.5237696059646249;0.3689034345394884;0.7198304105520227;0.5576878390996863;1.070448224153966;0.5427095919734514;9.884985382932106;0.8195697160570095;0.015765591610965;0.01573328242388542;0.701764535413599;-1.100005542149514;1.306011708052662
81.680854;0.5237335340198102;0.36895242468655404;0.7196540824674323;0.5576967973521237;1.0705661173685839;0.5428531347099613;9.887614603681985;0.8193489141411341;0.015762872212521754;0.01573181154064226;0.7016608051034218;-1.1000054447174497;1.3055992576882367
81.690854;0.5237045796695232;0.3690067353575304;0.7194781233538058;0.5577051405703515;1.0706830690293556;0.5429959706873227;9.89035904888296;0.8191358464711496;0.01576011512703985;0.015730146140427833;0.7015587348087385;-1.1000053447508962;1.305187043928118
81.700854;0.5236828422357395;0.3690666118018874;0.7193034222959281;0.5577127175624012;1.0707987294620933;0.543137990819457;9.89321420252291;0.8189312262928096;0.015757324362140543;0.015728282490273335;0.7014586841728592;-1.1000052423777167;1.3047758736458817
81.710854;0.5236685237388324;0.3691322706811208;0.7191308848252366;0.5577194996645632;1.070912909330596;0.5432791642102085;9.896175612574357;0.8187357104779076;0.015754500597716953;0.01572621717890034;0.7013608930600581;-1.1000051378538893;1.3043665562217346
81.720854;0.5236618529209086;0.3692038934779117;0.7189614870131005;0.557725529489366;1.0710257091751376;0.5434196085349946;9.899238628975848;0.8185498880298356;0.015751640423601457;0.015723946135383304;0.7012654487492614;-1.1000050315334542;1.3039600253896906
81.730854;0.5236630427908316;0.3692816467728428;0.7187962737262157;0.5577309184339755;1.0711375235283906;0.5435595548503314;9.90239835589021;0.8183742745795872;0.015748736325581495;0.015721464197281324;0.7011722352994312;-1.1000049238066418;1.3035573852329445
81.740854;0.5236722610245306;0.3693656803077287;0.7186363240479793;0.5577358606568337;1.0712488756444245;0.5436992834224401;9.905650583019005;0.818209292447909;0.015745778094772202;0.01571876659407657;0.7010809122847167;-1.1000048150540906;1.303159803708252
81.750854;0.5236896319554274;0.36945610452896804;0.7184826864536565;0.5577406367467532;1.0713602628559136;0.543839095977762;9.90899270937503;0.818055222119607;0.015742755163407472;0.015715850144683;0.7009909644648752;-1.1000047056286117;1.3027683628679945
81.760854;0.523715289920886;0.36955297463740583;0.7183363280487627;0.5577456076820724;1.0714721540457675;0.5439792871716715;9.912423347803804;0.8179121313452865;0.015739658415301373;0.01571271423550574;0.7009017895092016;-1.1000045958726974;1.3023840177457182
81.770854;0.5237493537578514;0.36965626512833905;0.7181981512836065;0.5577512067152808;1.0715850224549743;0.5441201336833;9.915941331682253;0.8177799026392127;0.01573648000077377;0.015709361757111847;0.7008127533363243;-1.1000044861405491;1.3020076588219618
81.780854;0.5237917809777307;0.3697658474153848;0.718068977537482;0.5577579027872199;1.071699282850742;0.5442619519678532;9.919544922358533;0.8176583661316129;0.015733211403408016;0.01570579770459956;0.700723233720375;-1.100004376781631;1.3016400401998072
81.790854;0.5238422810098989;0.3698815012525064;0.7179494334512231;0.5577661139737112;1.071815166910444;0.5444051444909509;9.92323085720281;0.8175473951104486;0.015729842651707737;0.015702027243127137;0.7006326940634637;-1.1000042681104927;1.301281532935328
81.800854;0.5239003819721056;0.37000296010460154;0.7178398879455455;0.5577761453173772;1.0719326329156422;0.5445501308754042;9.926993879208897;0.8174469040307977;0.015726364531915307;0.01569805636048411;0.7005407282288867;-1.1000041604046997;1.3009320020234305
81.810854;0.5239655326714462;0.37012996875315746;0.7177404845777906;0.5577882286814447;1.072051331740216;0.5446972350122328;9.930826969977183;0.8173568255991704;0.015722770633260483;0.015693893493214765;0.7004470569319882;-1.1000040539122011;1.300590975198645
81.820854;0.5240371329989489;0.3702622916975404;0.7176511564129495;0.5578025955260042;1.0721706691578046;0.5448466233498611;9.93472119405358;0.8172771579877041;0.015719056423054153;0.01568954993970511;0.7003515179993974;-1.1000039488425455;1.3002579244884107
81.830854;0.5241145018883654;0.37039967135388785;0.7175716740477155;0.5578194904181089;1.0722900300687062;0.5449982857506536;9.938666207073199;0.8172080252649421;0.015715217816658137;0.01568503906676854;0.7002540315697966;-1.1000038453440728;1.2999323863454377
81.840854;0.5241968503347673;0.3705418298437326;0.7175017837102038;0.5578391506163148;1.0724090521176441;0.5451520855322747;9.942652998394585;0.8171496582987873;0.01571125090605904;0.015680374243532167;0.7001544951785014;-1.1000037434810717;1.2996138837339464
81.850854;0.5242833040094173;0.37068850990179086;0.7174413098719997;0.5578617829394772;1.0725277137444347;0.545307859446936;9.946676557125834;0.817102361004764;0.015707152388927708;0.015675566300694;0.7000526588073531;-1.1000036432525588;1.2993018080336238
81.860854;0.5243729628266062;0.3708394587934859;0.7173901840423433;0.5578875325948086;1.0726462329657298;0.5454654627569263;9.950735239581276;0.817066491690711;0.01570292167730211;0.015670622809714204;0.6999481249513089;-1.1000035446621785;1.2989953805140784
81.870854;0.5244649743652287;0.37099436708481953;0.7173484212982747;0.557916481155133;1.0727649779795718;0.5456247622107063;9.954827584228562;0.8170424017548458;0.01569856306496634;0.015665550021642265;0.6998405143840783;-1.1000034477657106;1.2986937095424715
81.880854;0.5245585871707228;0.37115284285548295;0.7173160311598124;0.5579486819624975;1.072884411769208;0.5457856227022239;9.958950270461855;0.8170304096183532;0.015694084344807964;0.015660355780685493;0.6997296206817486;-1.1000033526419435;1.2983958600717649
81.890854;0.5246531592818635;0.37131443921601753;0.7172929559144191;0.5579841764823937;1.0730050136445974;0.5459478515811174;9.963098989775126;0.8170308549423766;0.015689494110835707;0.01565505133339457;0.6996153877527563;-1.1000032593429634;1.2981009148585083
81.900854;0.5247481291391912;0.3714787154214411;0.7172790702406286;0.5580229808854088;1.0731271981951465;0.5461110973175701;9.96727010724367;0.8170441126244063;0.015684802777619328;0.015649652340385938;0.6994977890266502;-1.1000031679086437;1.2978081026644068
81.910854;0.5248429672983599;0.3716452994753371;0.717274166096553;0.5580650877700206;1.0732512564607397;0.5462748174402762;9.97146089608864;0.8170705576032709;0.015680025507369362;0.01564417957982648;0.6993767986238892;-1.1000030784192862;1.2975169577675407
81.920854;0.5249371710625932;0.371813906276514;0.7172779580666373;0.5581104801763043;1.0733773418512145;0.5464383591561051;9.975668584118202;0.8171105487022801;0.01567518191919053;0.015638657310923433;0.6992524783666785;-1.1000029910031281;1.2972273751798054
81.930854;0.5250303341873801;0.3719842946619675;0.7172901365075474;0.5581590987569389;1.0735054505916695;0.5466010407678337;9.979889340572516;0.8171643722777382;0.015670293473657358;0.015633109751826833;0.6991250173533506;-1.1000029058047438;1.296939524139022
81.940854;0.5251222187762894;0.37215620133887634;0.7173103983539147;0.5582107964064594;1.0736354227809977;0.5467622086425877;9.984117861356028;0.8172321335074121;0.01566538219746883;0.015627558942724436;0.6989946734848846;-1.1000028229519252;1.2966537506082947
81.950854;0.5252127364004524;0.372329308311567;0.7173384724083012;0.558265369250022;1.0737670339773058;0.5469213079714818;9.988347718373516;0.8173137117771704;0.015660470594605652;0.015622024464106012;0.698861721387458;-1.1000027425168908;1.296370529177035
81.960854;0.5253018252066033;0.37250326363826874;0.7173741763572489;0.5583226097370618;1.0739000629135016;0.5470778834938096;9.992572086565703;0.8174088030995503;0.015655581137128765;0.015616523763692467;0.6987263832453545;-1.1000026644966971;1.2960904352181615
81.970854;0.5253893690211624;0.37267772035588237;0.7174174493554144;0.5583823215874981;1.074034239818505;0.5472314912482621;9.99678389089582;0.8175169275719396;0.015650735296162115;0.015611072684636856;0.6985887285122796;-1.1000025888377312;1.2958142372706178
81.980854;0.5254752736515941;0.3728523431752975;0.7174683104175684;0.5584443523432627;1.0741691239788036;0.5473816831056214;10.000975355358856;0.8176373694807569;0.01564595319419714;0.015605685745781864;0.698448664126132;-1.1000025154671855;1.2955429850017461
81.990854;0.5255595577241058;0.3730267757805278;0.7175267594433943;0.5585086223046303;1.074304043664432;0.5475280959092809;10.005138075703504;0.8177692178481479;0.01564125510799451;0.015600375419693396;0.6983060113918744;-1.1000024443006344;1.2952777865686673
82.000854;0.5256423328545097;0.3732006091471828;0.7175926825520097;0.5585750674769664;1.0744382264174137;0.547670476780596;10.009264019384911;0.8179115399674719;0.015636663943740872;0.015595151005925343;0.6981605860186374;-1.1000023752392036;1.2950195682010088
82.010854;0.5257237466645927;0.3733734008424676;0.7176658061433046;0.558643540649788;1.0745710229340106;0.547808619912448;10.01334656767906;0.8180634596437847;0.01563220545274293;0.015590019202257988;0.6980122614089687;-1.1000023081692452;1.2947691991475536
82.020854;0.5258039531321422;0.3735447318220149;0.7177457101579868;0.5587137854774725;1.0747019960613795;0.5479423393501114;10.01738038396426;0.8182241311057697;0.015627904725151714;0.015584986308447608;0.6978609969403387;-1.1000022429624647;1.2945276132007277
82.030854;0.5258831009702216;0.3737142274708608;0.7178319040649256;0.5587854997273884;1.0748308550959897;0.5480714814632605;10.021360287229577;0.8183927637374583;0.015623781953555517;0.015580058800069626;0.6977068228956635;-1.1000021794752828;1.294295658977497
82.040854;0.5259613414836182;0.37388153102126126;0.717923926311317;0.5588583970735596;1.074957384070014;0.5481959132453105;10.0252803406063;0.818568606929233;0.015619851144440542;0.015575241691707173;0.6975497927055874;-1.100002117544088;1.2940739652774922
82.050854;0.5260388550808193;0.37404627655283035;0.718021415569077;0.5589322067082046;1.0750813907411847;0.5483154942272476;10.02913393472113;0.8187508945734175;0.015616121383688513;0.0155705381795194;0.69738995483112;-1.1000020569778273;1.2938629526256322
82.060854;0.5261158474027586;0.374208082813012;0.7181241496296284;0.5590066480920399;1.0752026291923296;0.5484300427377823;10.03291484743723;0.8189389053621681;0.015612598290462599;0.015565950945798232;0.6972274028036205;-1.100001997555165;1.2936629821315124
82.070854;0.526192493120994;0.3743665647211902;0.7182320309460785;0.5590814444632446;1.0753207492283094;0.5485392984259351;10.036617960809393;0.8191320618786987;0.015609284847595514;0.01556148310893957;0.6970623225743481;-1.1000019390326081;1.2934746221464235
82.080854;0.5262688687590358;0.3745213527129812;0.718345028022974;0.5591563711729031;1.0754353305425377;0.5486429158919057;10.040238753108888;0.8193299546535354;0.01560618128342527;0.015557138724374364;0.6968949258090116;-1.1000018811718861;1.2932987501909914
82.090854;0.5263449299989751;0.37467211389371613;0.7184631556238283;0.5592312734274457;1.0755459275423085;0.548740523030413;10.043772872900202;0.8195323213540764;0.01560328480998048;0.015552922031595027;0.696725345414436;-1.1000018237703317;1.2931363446266662
82.100854;0.5264205383689957;0.37481856052722184;0.7185864625631266;0.5593060345715535;1.075652058158916;0.5488318454517279;10.047217230205645;0.8197389919557494;0.015600591680250143;0.015548836036121304;0.6965536298741162;-1.1000017666635562;1.2929882311952576
82.110854;0.5264954590964273;0.37496042411452296;0.718714936264616;0.5593805260922454;1.075753206930085;0.5489168253969806;10.050571569163925;0.8199498108281169;0.015598100572576438;0.015544883098741193;0.696379766519253;-1.100001709710351;1.292854993222796
82.120854;0.5265693202414088;0.37509742331078794;0.7188483916338052;0.5594545767097201;1.0758488793737067;0.5489956536052824;10.053838194321791;0.8201645852318082;0.01559581292958745;0.015541066275807943;0.6962036062691113;-1.1000016527967231;1.2927370062407229
82.130854;0.5266416275407246;0.3752292682748613;0.7189864762931999;0.5595279808166495;1.0759386738465486;0.5490687290910523;10.057020048358957;0.820383043464665;0.015593730079613155;0.01553738901940055;0.6960248271456848;-1.1000015958533795;1.292634477014523
82.140854;0.5267118531304067;0.3753556843348062;0.7191288016193695;0.5596004905454018;1.0760222784197786;0.5491365842595084;10.060119109513705;0.8206047621513667;0.015591851647168677;0.015533855085928295;0.6958430762519968;-1.1000015388488171;1.2925474362938654
82.150854;0.5267795150045684;0.3754764168420298;0.7192750531979447;0.5596717977068528;1.076099343021766;0.5491997874820524;10.063135470906403;0.8208291160895974;0.015590176684958415;0.015530470064103212;0.6956581084305558;-1.1000014817613353;1.292475786890622
82.160854;0.526844177687284;0.37559122443869764;0.7194249683193624;0.559741590048816;1.0761694111940123;0.5492588735439684;10.066066935741137;0.8210552827127718;0.015588704585565332;0.015527241760268769;0.6954697659910511;-1.1000014245501153;1.2924194393015063
82.170854;0.5269054106258058;0.37569991319886964;0.7195782383584577;0.5598096455722261;1.0762319776015663;0.549314353046324;10.068909232343835;0.8212822493650737;0.015587434833760693;0.015524177944819447;0.695277913714115;-1.1000013671281077;1.29237841895764
82.180854;0.5269627965080841;0.37580241026129857;0.719734417403884;0.5598758705507599;1.0762865092627956;0.5493667434345734;10.071656555513714;0.8215088449714665;0.015586366889670319;0.015521284528829634;0.6950824519614052;-1.1000013093555256;1.2923528970946474
82.190854;0.5270159694657265;0.3758987952627348;0.7198928845991412;0.5599402580633694;1.0763324658351756;0.5494165336128508;10.074302569529689;0.821733836021016;0.015585499734972664;0.015518566730331829;0.694883395637175;-1.1000012510689947;1.292343106578589
82.200854;0.5270646138024958;0.3759892679228971;0.7200529268054958;0.560002825946553;1.0763694251243952;0.5494641352944829;10.076841933324067;0.8219560253701265;0.01558483043652166;0.01551603144073367;0.6946809436597997;-1.1000011921325799;1.2923491128887263
82.210854;0.5271084512553317;0.3760741128608506;0.7202139090644291;0.5600635889613772;1.0763972061886597;0.5495098871977117;10.07927163814748;0.8221743283150889;0.015584353617843124;0.015513687129142825;0.6944754640591169;-1.1000011324768355;1.2923706535279305
82.220854;0.5271472402048307;0.37615367887976725;0.720375353135217;0.5601225321457343;1.0764158543804254;0.5495540627490907;10.081591079831608;0.8223878272555357;0.015584063303848135;0.01551154122082287;0.6942673557785514;-1.100001072096799;1.2924073175802981
82.230854;0.5271807739640334;0.37622834668240845;0.7205368663583692;0.5601795857135452;1.0764254810613585;0.5495968567955372;10.083800588560335;0.8225957712516143;0.015583954216481496;0.01550959885416649;0.6940568483419738;-1.1000010110319949;1.2924589209736097
82.240854;0.5272088990476312;0.37629849287586253;0.7206980581704929;0.5602346477237314;1.0764261294335438;0.5496383664922027;10.085900140473433;0.8227975728953335;0.015584019512374307;0.015507863714094856;0.6938439173831278;-1.1000009493642116;1.2925256688606928
82.250854;0.5272315163079285;0.3763644517808117;0.7208585277637535;0.5602876022922274;1.0764178154840047;0.5496785837224842;10.0878894643346;0.822992831535168;0.01558424776788952;0.015506337808798962;0.6936283795197783;-1.100000887208445;1.292608089444886
82.260854;0.5272485039577048;0.3764264695402057;0.7210179218801613;0.5603382816262338;1.0764006028273543;0.5497174457087217;10.089767750667855;0.8231812971495455;0.015584622950063296;0.015505020419511231;0.6934100207453446;-1.1000008246701203;1.2927069787568368
82.270854;0.5272596326138849;0.37648469028134907;0.7211760277766613;0.560386450958997;1.0763746434887371;0.5497549103647694;10.091532091050526;0.8233627871078265;0.015585126245671977;0.01550390907278187;0.6931886620151312;-1.1000007618068859;1.292823302356087
82.280854;0.5272645686236145;0.3765391803859479;0.7213328164282616;0.5604318846208828;1.0763402565171323;0.5497909646648863;10.09317689931889;0.823537179848352;0.015585738183577608;0.015503002002370526;0.6929641734073948;-1.1000006986446724;1.2929580064982007
82.290854;0.5272629539432755;0.3765899634819892;0.7214883562072603;0.5604744420884865;1.076297950570354;0.5498255940156548;10.094695272453482;0.8237044657132356;0.015586441433550518;0.015502299014906806;0.6927364603927132;-1.1000006352388896;1.293111887618394
82.300854;0.5272544676007435;0.37663706906454636;0.7216426216909079;0.5605140263994318;1.076248390482368;0.5498587801171423;10.096080715510471;0.8238646675097174;0.015587223117755348;0.015501800116887126;0.6925054790009693;-1.1000005717166002;1.2932855148022941
82.310854;0.5272387959591037;0.37668056808643624;0.721795389016993;0.5605504817268319;1.0761923578160857;0.5498905191641792;10.097327888411616;0.8240176389387323;0.015588075467299609;0.01550150454238136;0.6922712714556367;-1.100000508261461;1.2934791136849686
82.320854;0.5272155727963853;0.3767205619735936;0.7219463444346812;0.5605835529329698;1.0761306226678948;0.5499208473191314;10.098432456318806;0.8241630374392785;0.015588994641757035;0.01550141130748688;0.6920339500453685;-1.1000004450667293;1.293692439070245
82.330854;0.5271843767898962;0.3767571493416672;0.7220952502243676;0.5606129088302074;1.0760638236166984;0.5499498410204373;10.099390397526234;0.8243005636292002;0.015589977293578607;0.015501519574190561;0.6917936766238438;-1.1000003823032578;1.2939247555602102
