time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.340854;0.5271447929664439;0.3767904091493328;0.7222419723417619;0.5606381916197903;1.07599251831135;0.5499775654206114;10.1001966155477;0.8244301513689191;0.015591017644716158;0.015501827992890438;0.6915506921642606;-1.1000003201370445;1.2941749955387347
82.350854;0.5270964899238347;0.37682040670738093;0.722386401654067;0.5606590978113685;1.0759173178964847;0.5500040257817244;10.10084374415812;0.8245518969699871;0.015592108466024025;0.015502333321070571;0.6913053403111181;-1.1000002587586184;1.2944420037637463
82.360854;0.5270392377179305;0.3768472021168947;0.7225284361729267;0.5606754655073798;1.0758388994223829;0.5500291375287591;10.101322438585136;0.82466594496939;0.015593243983911587;0.015503029233027703;0.691058088725967;-1.1000001983558108;1.2947246997794852
82.370854;0.5269728715197963;0.3768708548336561;0.7226680801525528;0.5606873155068828;1.0757578339835638;0.5500526935098876;10.10162296330666;0.8247725443615173;0.015594420925205701;0.01550390601580388;0.690809557174321;-1.1000001390710459;1.295022040565445
82.380854;0.526897282496926;0.37689143438456296;0.722805527438142;0.5606948161759951;1.0756744401997163;0.5500743842401489;10.101736926502305;0.8248721412208946;0.015595637485658105;0.01550495048208375;0.6905604571729461;-1.100000081018015;1.2953329304361454
82.390854;0.5268124537969615;0.37690902732731163;0.7229411017561882;0.5606981872909934;1.0755888493400132;0.5500938901252781;10.10165832948988;0.8249653435460335;0.015596892422058587;0.015506146276485378;0.6903114759710673;-1.10000002432738;1.29565633691934
82.400854;0.5267184994299001;0.37692372988927697;0.7230751156554066;0.5606976121281488;1.07550116695876;0.550110966524408;10.101384203004846;0.8250528566144195;0.015598184559169316;0.015507475149684485;0.6900632585111952;-1.0999999691678226;1.2959914476453627
82.410854;0.5266156992627613;0.3769356600731101;0.7232077692458269;0.5606932051914247;1.075411582815086;0.55012545776234;10.100915115338715;0.8251354991598204;0.015599512013665611;0.015508918882320238;0.6898164633701577;-1.099999915759768;1.2963375793512457
82.420854;0.5265045311498454;0.3769450052629431;0.7233391111072545;0.5606850196596175;1.07532038523878;0.5501372704061567;10.100254800150365;0.8252141984119096;0.01560087203152704;0.015510461238411917;0.6895717588956999;-1.0999998643976674;1.2966940022533269
82.430854;0.5263856461976479;0.37695203198658256;0.7234690837553364;0.5606730840218608;1.0752278707117786;0.5501463585732848;10.099408838508406;0.8252898876263238;0.015602260905438014;0.015512088557151258;0.68932975048516;-1.099999815437428;1.2970599020505191
82.440854;0.5262597739596041;0.37695701898760525;0.7235976175945165;0.5606574815437095;1.0751342610886245;0.5501527077795129;10.098383824272974;0.8253633623272207;0.015603672655099281;0.015513788842906617;0.6890909526496856;-1.0999997692316423;1.2974343964929849
82.450854;0.5261276411092005;0.3769601779459917;0.7237246409464604;0.5606384212604432;1.0750397001415903;0.55015631980993;10.097187224999738;0.8254351953792495;0.015605098711185301;0.015515550987046264;0.6888558662848092;-1.0999997260594827;1.29781653123853
82.460854;0.5259899522517058;0.3769616234574236;0.7238500336367247;0.560616225139201;1.0749442557667803;0.550157204418974;10.095826853002183;0.8255057970588855;0.015606530342783208;0.015517364635748005;0.6886250531331183;-1.0999996861106158;1.2982053131220026
82.470854;0.5258473751182389;0.3769614139868559;0.7239736108001795;0.5605912876066135;1.0748479438329614;0.5501553529910937;10.094310478686218;0.8255755013578282;0.015607960611108777;0.015519220656411196;0.6883991249531736;-1.099999649529677;1.2985997270583058
82.480854;0.5257004947469487;0.37695960523375444;0.7240951015488702;0.5605640653946735;1.0747508175637606;0.5501507156035462;10.092645860725979;0.8256445546966439;0.015609383649623087;0.015521112056696039;0.6881787039653212;-1.0999996164494483;1.2989985914315203
82.490854;0.5255498135151919;0.3769562323437408;0.7242141460455177;0.5605350273449673;1.0746529983587685;0.550143186790891;10.090839774802594;0.8257131173685875;0.015610793555842283;0.01552303431472606;0.6879643554188272;-1.0999995869840498;1.2994003981706115
82.500854;0.5253958216691853;0.37695127583875465;0.724330364507025;0.5605045609075002;1.0745545767839182;0.5501325935647987;10.08889691291563;0.8257812646987632;0.01561218415482631;0.015524984580883796;0.6877564988482701;-1.0999995612236135;1.2998033927457666
82.510854;0.5252390382038891;0.37694468298475864;0.7244434285923855;0.560472921587062;1.0744555352690592;0.5501187129822117;10.086820698716485;0.8258489136541689;0.015613548981013014;0.015526960559555799;0.6875554315798805;-1.0999995392256416;1.3002057206108495
82.520854;0.5250799850844254;0.3769363963322353;0.7245530623733132;0.5604402418536284;1.0743557521751586;0.5501013103472926;10.084614663741867;0.8259158473081322;0.015614881846947757;0.015528960676516877;0.6873614318315605;-1.0999995209906457;1.3006054681059098
82.530854;0.524919137886181;0.376926354571715;0.7246590225481782;0.560406567683355;1.0742549744433758;0.5500801594444434;10.08228244030283;0.8259818529365806;0.015616177133450732;0.015530984787203125;0.6871747450682568;-1.0999995064567627;1.3010007953919875
82.540854;0.5247569053400124;0.3769144835171874;0.7247611217109082;0.5603718826617358;1.0741527828106867;0.5500550469009912;10.079827125622609;0.8260467767530121;0.015617429086475914;0.015533032903272228;0.6869955136589186;-1.099999495525501;1.301390138497977
82.550854;0.5245937077208093;0.37690068243123387;0.7248592676003005;0.5603361153000221;1.0740486585441145;0.5500258182237094;10.077251326667902;0.8261105378559198;0.015618632012132557;0.015535103349827656;0.6868238316339088;-1.099999488091776;1.301772249576659
82.560854;0.5244300741897868;0.37688480543693353;0.7249534594868762;0.5602991798637922;1.0739421340834772;0.5499924225431293;10.07455784824797;0.8261731560801785;0.015619780812983366;0.015537193069761727;0.6866598488066739;-1.0999994840576854;1.3021461143727193
82.570854;0.524266598384924;0.3768666449509849;0.7250437268353751;0.5602610234659253;1.0738329627808223;0.5499548821007608;10.071750129135209;0.8262346876444016;0.015620869909135391;0.015539298693302506;0.6865037677120948;-1.099999483331917;1.3025108886329584
82.580854;0.52410384211137;0.3768459439863307;0.7251300734432669;0.560221623855319;1.0737212672327652;0.5499132885021255;10.068832290133297;0.8262951433306274;0.015621892351540857;0.015541416162335307;0.6863557534794151;-1.099999485827727;1.3028659091084063
82.590854;0.5239423139303532;0.3768224399186892;0.7252124657313017;0.5601809659087671;1.0736075688311348;0.5498678319405262;10.065809162589742;0.8263545176854519;0.01562284047415087;0.015543540078645267;0.6862158824141028;-1.0999994914570594;1.3032107332478886
82.600854;0.5237824523680356;0.3767958957861961;0.7252908131312948;0.5601390165880032;1.0734926545758618;0.5498187617784082;10.062686133953594;0.8264128583619197;0.015623706527777215;0.015545664741301325;0.6860842217752345;-1.0999995001077634;1.3035450650720453
82.610854;0.5236246260901459;0.37676612381426206;0.7253649327728459;0.5600957244155325;1.073377423818365;0.5497663618489385;10.059469100984154;0.8264702990254285;0.015624482629609037;0.015547785523204065;0.685960968898397;-1.0999995116205463;1.3038686280252896
82.620854;0.52346919070318;0.3767330167356971;0.7254345407655214;0.5600510930324165;1.0732628172152963;0.5497109746480368;10.056164296244624;0.8265270939853261;0.015625160399293212;0.015549898402550425;0.6858464436108124;-1.0999995257943986;1.3041811894357287
82.630854;0.5233165004348552;0.3766965497585929;0.7254992875213551;0.5600052691020976;1.073149762337134;0.5496529777048794;10.05277732487289;0.8265836526360765;0.015625731386974626;0.015551998806967006;0.6857409085710986;-1.0999995424218414;1.3044826331549486
82.640854;0.5231668563149963;0.37665675776774915;0.725558832856012;0.559958549469551;1.0730391119596572;0.549592750425636;10.049313363943172;0.8266404681244622;0.015626188885536327;0.015554081827108424;0.6856444433754516;-1.0999995613309932;1.3047729044227572
82.650854;0.5230204681128644;0.37661371350578565;0.7256129347086048;0.5599113571084641;1.0729316239949442;0.5495306924055022;10.045779348828663;0.8266979552935343;0.015626529068324346;0.015556143091587236;0.6855569638579572;-1.099999582399996;1.3050519180200089
82.660854;0.5228774454874596;0.376567494718614;0.7256615329211741;0.5598642330795107;1.07282798537503;0.5494672543668075;10.04218478225953;0.8267563997820049;0.015626750692782895;0.015558178511052892;0.685478263349422;-1.0999996055287162;1.3053195094137493
82.670854;0.5227378007950851;0.3765181567096562;0.7257047834471057;0.5598177811174876;1.072728872970718;0.549402956527121;10.038539933982262;0.8268160755028853;0.015626854599389634;0.015560182967730426;0.6854080697166187;-1.0999996305897466;1.3055754402578048
82.680854;0.5226014696147083;0.37646574604618777;0.7257429955017207;0.5597725813912017;1.0726349519410392;0.5493383486487675;10.034854157177982;0.8268773329477628;0.015626843390862934;0.015562150047552927;0.685346134535654;-1.0999996574022552;1.3058194904820635
82.690854;0.5224683608167703;0.3764103415210725;0.7257765610450365;0.5597291322445228;1.0725466936255512;0.5492739029044081;10.031136062275092;0.8269405555820194;0.015626721264418574;0.015564074130203637;0.6852922734834996;-1.0999996857495662;1.306051570721129
82.700854;0.5223384149947788;0.37635206767142143;0.725805982157368;0.5596877960584135;1.0724642256520778;0.5492099562780147;10.027394438680172;0.8270061138480727;0.01562649281898833;0.015565952464893666;0.6852463981566028;-1.099999715417226;1.3062717250583182
82.710854;0.5222116560340648;0.37629105695656273;0.7258319129934087;0.5596487685241452;1.072387427485229;0.5491467483572385;10.02363818670198;0.8270743713298017;0.015626161330601532;0.015567784374781643;0.6852085465241232;-1.099999746236583;1.3064800142658122
82.720854;0.5220882326118186;0.37622741517087266;0.7258551060357434;0.5596121286789246;1.0723160632132795;0.5490844804289795;10.019875456173178;0.8271456579102383;0.015625728763943414;0.01556956913420417;0.6851788073508395;-1.0999997781317157;1.306676494832581
82.730854;0.5219684047559973;0.3761612295570158;0.7258763217385835;0.5595779353494226;1.0722497862062363;0.5490233412243353;10.016113184705123;0.8272202236313586;0.015625196126607593;0.0155713048778702;0.6851571712600452;-1.099999811146911;1.306861411974112
82.740854;0.521852468753048;0.37609259186042077;0.7258962806553805;0.5595463011997279;1.0721881734013268;0.5489634854006264;10.01235739286962;0.8272982874411454;0.015624562997745338;0.015572987964971767;0.6851434445711705;-1.0999998454296969;1.3070353747109387
82.750854;0.5217406902995746;0.3760216221425838;0.725915646721841;0.5595173902778284;1.072130865997435;0.548904982287057;10.008614175623757;0.8273801450808491;0.01562382797175423;0.015574612715591565;0.6851372762901917;-1.0999998811696095;1.307199325804424
82.760854;0.5216332887221699;0.3759484851062548;0.7259350455487605;0.5594913337456228;1.0720776783658437;0.5488477830334446;10.004890782367616;0.8274661561527227;0.015622989879801319;0.015576172378451316;0.6851382318965933;-1.099999918544528;1.3073543602895061
82.770854;0.5215304543402143;0.3758733975319688;0.725955092345427;0.5594681845138877;1.0720286368174377;0.548791767467241;10.001195559103412;0.82755663272349;0.015622048414688642;0.015577660302257173;0.6851458550498095;-1.0999999577237345;1.3075014724868528
82.780854;0.5214323419249067;0.3757966461133726;0.7259763671534569;0.5594479516616219;1.0719840161997125;0.5487368467478844;9.997537317695425;0.8276517544765443;0.015621003843801457;0.015579069803731232;0.6851597338282189;-1.0999999988834583;1.3076412957089365
82.790854;0.5213390429199669;0.3757185898290095;0.7259993938400278;0.5594305972859602;1.0719442979125933;0.548683013099226;9.99392556566211;0.8277514957341296;0.01561985676921463;0.015580392955640579;0.6851795879365769;-1.100000042180294;1.3077738930982419
82.800854;0.5212506402281921;0.37563961237467225;0.7260246518841923;0.5594160289512247;1.0719099295764525;0.5486303279715266;9.990370666938043;0.8278555994099033;0.015618609210392091;0.01558161908510761;0.685205323602504;-1.100000087723485;1.3078986528704069
82.810854;0.5211673151694486;0.37556006154334337;0.7260525205696833;0.5594041963816703;1.0718809961451785;0.5485789069957491;9.986882813826885;0.8279636527514922;0.015617266162746791;0.015582733881785263;0.6852369988519244;-1.100000135590979;1.3080143804000193
82.820854;0.5210893557390412;0.37548023077011644;0.7260831852384824;0.5593951971547586;1.0718570549341808;0.548528916317659;9.983470292764986;0.8280752173748059;0.01561583514834344;0.015583719999439164;0.6852747461667025;-1.1000001858476216;1.3081196692012855
82.830854;0.5210170932966193;0.37540037784077107;0.7261166339502477;0.5593892689946242;1.0718371715917692;0.5484806071251215;9.980138277294333;0.828189937493386;0.015614323458595343;0.015584558431041406;0.6853187175257811;-1.100000238527311;1.3082134049346623
82.840854;0.5209508668582297;0.3753207482703428;0.7261527221527483;0.5593867039270768;1.0718200741609463;0.5484343698813944;9.976889255348265;0.8283075897357264;0.015612736428190275;0.015585229966757557;0.6853690310248672;-1.1000002936176292;1.3082950517957446
82.850854;0.5208910018782318;0.375241575924427;0.7261912005407445;0.5593877693279987;1.071804457614217;0.5483907213195673;9.973724669438207;0.8284280942628417;0.015611078530601629;0.015585716734841267;0.685425711986861;-1.1000003510653178;1.308364656871307
82.860854;0.5208377762700358;0.37516304768509673;0.7262317336781836;0.5593926841694518;1.0717893011948318;0.5483502257245504;9.970646760801861;0.8285514344713845;0.015609354934604181;0.015586003235853779;0.685488674404928;-1.1000004107758026;1.3084228035988363
82.870854;0.5207913752850389;0.37508528687535425;0.7262739839435312;0.5594016369384394;1.0717739447565118;0.5483134185317446;9.967659957251746;0.8286774847168804;0.015607571730225013;0.015586076795234063;0.6855577567736186;-1.1000004726221562;1.3084705105958214
82.880854;0.5207518689827132;0.37500839604271535;0.7263176959479208;0.5594147696729286;1.0717579953692191;0.548280746238936;9.964770803207006;0.8288059406766379;0.015605735504112303;0.015585927549531657;0.685632766051915;-1.1000005364675312;1.3085089279154432
82.890854;0.5207192548658773;0.3749325020792193;0.7263627400277114;0.5594321016772253;1.0717412148949226;0.5482525288845854;9.96198640799358;0.8289364020938883;0.015603852692334063;0.015585547755481733;0.6857134634008454;-1.1000006021723532;1.308539027315106
82.900854;0.520693518339305;0.374857780007803;0.7264091257179607;0.5594534880564861;1.0717233803353765;0.5482289586305719;9.959313455356506;0.8290684501976284;0.015601928292761956;0.015584931018903948;0.6857995077724529;-1.1000006695973328;1.3085615437647609
82.910854;0.5206746495296107;0.3747844653460424;0.7264569552279857;0.5594786821332375;1.0717042718068879;0.5482101345147617;9.956758642059874;0.8292016409692111;0.015599965252081894;0.01558407282597608;0.685890432538504;-1.1000007386121535;1.3085770583285232
82.920854;0.5206626429525123;0.37471281543510226;0.72650636169906;0.5595074353810197;1.071683828385649;0.5481961330513125;9.954329009531483;0.8293354658819422;0.015597966856802663;0.015582972019583594;0.6859856644721835;-1.100000809102072;1.3085860820012807
82.930854;0.5206575047051698;0.3746430474612368;0.7265574534869904;0.5595395609507545;1.0716621793616206;0.5481870453626948;9.952031158231932;0.8294693782489525;0.01559594122810427;0.015581630793033869;0.686084562454547;-1.1000008809764477;1.3085891172962487
82.940854;0.5206592622981736;0.37457532979354663;0.7266102255700774;0.5595749494791125;1.071639540239097;0.5481829326929363;9.94986974228433;0.8296028742821396;0.015593903521847292;0.01558005346926237;0.6861864451980794;-1.1000009541719062;1.3085866562371617
82.950854;0.520667979132133;0.37450980092675806;0.7266644845340251;0.5596135209112179;1.071616222493455;0.5481837856660595;9.947846822332176;0.8297355332613682;0.015591874088169243;0.015578246367764554;0.6862905717801103;-1.1000010286385653;1.308579122435795
82.960854;0.5206837698724651;0.37444657019750344;0.7267198579486417;0.5596551306711297;1.0715926994561895;0.5481895295764201;9.945963003743321;0.8298669951083297;0.015589875837923026;0.015576218217169;0.6863961395553089;-1.1000011043249502;1.308566835298063
82.970854;0.5207067839388625;0.3743857139221372;0.7267758762017659;0.5596995344406023;1.071569512186687;0.5482000500702487;9.94421858229427;0.829996900854362;0.015587932809158468;0.015573980113338857;0.6865023879103573;-1.1000011811768287;1.3085500328779762
82.980854;0.5207371283366713;0.3743272588144827;0.7268320601365952;0.5597464545116336;1.07154711226896;0.548215236848319;9.942612831214605;0.8301248508245731;0.015586068859175238;0.015571545559387976;0.6866086915838884;-1.1000012591286445;1.3085288346493382
82.990854;0.5207747791296556;0.3742711643007678;0.726887950359553;0.5597956436638806;1.0715258512804728;0.5482349836154009;9.941142970536001;0.8302504362215798;0.015584305580266144;0.015568929709351656;0.6867144929056297;-1.1000013380889018;1.3085031493354837
83.000854;0.520819546382865;0.3742173550902801;0.726943031965067;0.5598468746835489;1.0715060673346817;0.5482591284994428;9.939805028907974;0.8303733287115169;0.015582659869140722;0.015566146752666552;0.6868192436708749;-1.1000014179505555;1.3084727419626374
83.010854;0.5208711038261854;0.37416577194252426;0.7269966535745649;0.5598999130848821;1.0714881505878835;0.5482874569389516;9.9385948592554;0.8304933586165955;0.015581142809418582;0.015563207429819474;0.686922501645223;-1.1000014986029734;1.3084374410868058
83.020854;0.5209290506562666;0.3741163695769437;0.727048092364438;0.5599545158116491;1.0714725364413098;0.5483197917632769;9.937507792042956;0.8306105123865747;0.015579760444667228;0.015560119586368047;0.6870239859489216;-1.1000015799233809;1.308397232085169
83.030854;0.520992967988812;0.3740690698177459;0.7270966704834624;0.5600104098281903;1.0714596452806935;0.548356058481527;9.936539044682853;0.8307248687168208;0.015578515371196162;0.015556891213470878;0.6871235334955698;-1.1000016617889847;1.308352187766653
83.040854;0.5210624632582531;0.3740237271636905;0.7271417795432356;0.5600672451182525;1.0714498145369697;0.5483962650025663;9.93568498118895;0.8308365507957359;0.015577408428626972;0.015553532156040535;0.6872210751421869;-1.1000017441071483;1.3083024149008964
83.050854;0.5211371745200538;0.3739801525552114;0.7271828857838354;0.5601246040176653;1.0714432170392647;0.5484404291492185;9.934942970022412;0.8309456993889794;0.015576440230120192;0.01555005278925052;0.6873166077642644;-1.1000018268036893;1.3082480489435981
83.060854;0.5212167369460676;0.3739381759838029;0.7272195883368037;0.5601820833030579;1.0714398348194565;0.5484885392057618;9.934310622876572;0.8310524446692069;0.015575612537539937;0.015546462257993235;0.6874101600281399;-1.100001909778588;1.3081891976253046
83.070854;0.5213007809364347;0.373897664337815;0.7272516177650119;0.5602393594532565;1.0714395199271938;0.5485405642260968;9.933786671102963;0.8311568629842093;0.01557492942118614;0.015542768190867926;0.6875017846929387;-1.1000019928991476;1.308125830250004
83.080854;0.5213889743576049;0.3738584757196435;0.7272786858379114;0.560296187313274;1.071442068847702;0.5485964254626845;9.93337239731639;0.8312589219330982;0.015574397251567285;0.015538977179996817;0.6875915444398797;-1.1000020760416431;1.3080577223656422
83.090854;0.5214810398954618;0.37382042757783457;0.7273003528254883;0.5603523716374091;1.0714472934502983;0.5486559124330456;9.933070885132908;0.8313584922410214;0.015574023104253628;0.015535095239159637;0.6876795392769022;-1.100002159117165;1.3079845476308651
83.100854;0.5215766943639143;0.3737833184424157;0.7273161263762954;0.5604077324113652;1.0714550799167175;0.5487186576291133;9.932884669223839;0.8314554199513013;0.015573813265765828;0.015531127998607501;0.6877659898135405;-1.100002242048426;1.3079060053231544
83.110854;0.521675554977191;0.3737469714276584;0.7273256969314011;0.5604620442470623;1.071465429941229;0.5487842229385808;9.932814634150944;0.8315495170551662;0.015573772453617189;0.015527081581910079;0.6878512079398487;-1.1000023247460715;1.3078219000059819
83.120854;0.5217771015542237;0.37371126941448307;0.7273290719078918;0.5605149823505385;1.0714784687361474;0.5488521846008596;9.932860583589251;0.8316404994798244;0.015573901977025142;0.0155229647990252;0.6879354545694706;-1.1000024071220555;1.3077322239411637
83.130854;0.5218807286445304;0.3736761684656222;0.7273265788281958;0.5605661322078305;1.0714944204618173;0.5489221237856464;9.93302148837628;0.831728041806474;0.015574197900639837;0.01551879078906331;0.6880189120878695;-1.1000024891147506;1.3076371663242332
83.140854;0.5219858509056421;0.37364166442297747;0.7273187738864522;0.5606150630777342;1.0715136013335147;0.5489935940733118;9.93329521597871;0.8318118874799453;0.01557465223814594;0.015514576579002959;0.6881017923165362;-1.1000025706869268;1.3075370329784155
83.150854;0.5220919749916253;0.3736077167482124;0.7273062898047652;0.5606614230474766;1.07153636280563;0.5490661500028761;9.933679548740079;0.8318918570349683;0.01557525574309713;0.015510341270857307;0.688184392308502;-1.1000026517874846;1.3074322070337712
83.160854;0.5221987000736812;0.37357420837757377;0.7272897660596926;0.5607049862775251;1.071563021115971;0.5491394079970122;9.934173724811068;0.8319677870833178;0.015575999196986223;0.015506103686983852;0.6882670530545146;-1.1000027323195583;1.3073231931619866
83.170854;0.5223057027396049;0.37354098435361993;0.7272698857532165;0.5607456230513077;1.0715939438417463;0.5492130864138677;9.934778265940277;0.8320394952881968;0.015576873248187083;0.015501879726679605;0.6883501496139417;-1.1000028121494725;1.3072106557167982
83.180854;0.5224127394161056;0.3735079032193767;0.7272474059117146;0.5607832671907299;1.071629660635438;0.5492870128083303;9.935493976636117;0.8321068041896473;0.015577867752039332;0.0154976810853307;0.6884341111200114;-1.1000028911312458;1.307095316767567
83.190854;0.5225196219690256;0.3734748639323129;0.7272231481634357;0.5608179392221074;1.0716707844301603;0.5493611079253463;9.936321826398311;0.8321695786120905;0.015578971670938267;0.01549351660198739;0.6885193815275339;-1.1000029691214477;1.3069777331727594
83.200854;0.5226261514867848;0.37344182815612154;0.7271979449896466;0.5608498062106416;1.0717178112257562;0.5494353771330676;9.937263096195;0.8322277093078736;0.015580174189907375;0.015489393716111506;0.6886063825141462;-1.1000030459800267;1.306858162468537
83.210854;0.5227320912100691;0.37340880932247456;0.7271725781551566;0.5608792188717299;1.0717710143656236;0.5495099225851408;9.938318843512398;0.8322810760029853;0.01558146583452467;0.015485318679393085;0.6886955000474752;-1.1000031215629535;1.3067366466560904
83.220854;0.5228372378450911;0.3733758381239455;0.7271478026102194;0.5609066464153701;1.0718305295064674;0.5495849285828466;9.939488774762875;0.83232954387042;0.015582838591011599;0.015481297669710162;0.6887870184112866;-1.1000031957293586;1.3066131711524875
83.230854;0.5229415252604012;0.37334297057222166;0.7271243945808633;0.5609325409067714;1.0718964914656381;0.549660603389631;9.940770061676597;0.8323729811222973;0.015584285037819544;0.015477337425450051;0.6888810509138829;-1.1000032683692647;1.3064877212176655
83.240854;0.523045045590519;0.37331032178676893;0.7271030951434376;0.5609572567522062;1.0719691283585238;0.5497371407863507;9.942156821329398;0.832411274157434;0.015585797030322495;0.015473442630987497;0.6889775715709916;-1.100003339431628;1.3063602465229127
83.250854;0.5231479662486476;0.3732780794821766;0.7270845199765071;0.5609810506822431;1.072048821593061;0.5498147253865374;9.943640462978086;0.8324442980390182;0.015587365475938557;0.015469614104312943;0.6890764982125864;-1.1000034089256823;1.3062305772342588
83.260854;0.5232504225195362;0.3732464757631912;0.7270691504603498;0.5610041066643207;1.0721360124731558;0.5498935335608024;9.945210753872459;0.8324718604794946;0.015588982090568701;0.015465852048767088;0.689177743185315;-1.100003476898146;1.3060983295348605
83.270854;0.5233524450626404;0.3732157192717349;0.727057345335181;0.5610265720456902;1.0722309849510374;0.5499737068901328;9.946857127376745;0.8324936915085474;0.015590641341600892;0.015462159446908664;0.6892812611574648;-1.1000035434153836;1.305962862916662
83.280854;0.5234539495500602;0.37318597028803546;0.7270492889099578;0.5610486149238676;1.0723337951929317;0.5500553363258855;9.948569044657111;0.8325094645908822;0.01559234033722288;0.015458540829396811;0.6893870839885882;-1.1000036085383609;1.305823371227788
83.290854;0.5235548105702588;0.37315740716901274;0.7270449512524743;0.5610704737878198;1.0724443572760876;0.5501384906983555;9.950335827043965;0.8325188387802984;0.01559407713092868;0.015455000072846876;0.6894952881553577;-1.1000036722802036;1.3056791504467138
83.300854;0.5236549777482349;0.3731302847649238;0.7270441671009746;0.5610924483969663;1.0725624765077195;0.5502232484413311;9.952147339184696;0.8325214910838321;0.015595849016616582;0.015451539732138947;0.6896059034909536;-1.1000037345863938;1.305529820545072
83.310854;0.5237545567932991;0.37310489292999405;0.7270467611651292;0.5611148097283256;1.0726878606747667;0.5503096708084763;9.95399462800513;0.8325170721263561;0.015597651948446414;0.015448160258022824;0.6897188138518724;-1.1000037953574717;1.3053752779235237
83.320854;0.5238538147800088;0.3730814763556313;0.7270525827674794;0.5611376933662842;1.0728202061187437;0.550397766586933;9.955869823943912;0.8325051814764528;0.015599482062078614;0.015444859936490113;0.6898337375774516;-1.1000038544897253;1.3052155265484628
83.330854;0.5239530966186852;0.3730602132813857;0.7270614950798822;0.5611610848010536;1.0729592663614802;0.5504875376587544;9.95776624759709;0.8324854399634731;0.01560133781287859;0.015441636957935316;0.6899502964100311;-1.1000039118984954;1.3050505957383423
83.340854;0.5240527051384172;0.37304124803997296;0.727073395391996;0.5611848618072525;1.0731048738343776;0.5505790233085773;9.959678360640734;0.8324575674003684;0.015603220082334562;0.015438492219900459;0.6900680815483233;-1.1000039675133093;1.3048805108404933
83.350854;0.5241528463407148;0.37302473009445974;0.7270881798505102;0.5612088016121656;1.0732569720614016;0.5506722416459511;9.961601264774945;0.8324214373970424;0.015605130949536835;0.015435430249697051;0.6901866861242888;-1.1000040212723758;1.3047051937727285
83.360854;0.5242536290106273;0.3730108454428822;0.7271056377900689;0.5612326122936523;1.0734156311040122;0.5507671344306784;9.963531035147662;0.8323771221537084;0.01560707297372154;0.015432456957668282;0.6903057069550382;-1.1000040731384264;1.3045243498709984
83.370854;0.5243550475737053;0.3729998250803357;0.7271254146814867;0.561256013775518;1.0735809764526503;0.5508636099806196;9.965465437414155;0.8323248744136913;0.015609048049574435;0.015429576751880692;0.6904247718625922;-1.1000041231160431;1.3043375247187141
83.380854;0.5244569828353038;0.37299189765362595;0.7271470694702842;0.5612787810468196;1.0737530257528163;0.5509616309374098;9.967403519731853;0.8322650289435684;0.015611055351714887;0.015426792881272883;0.6905436638359397;-1.1000041712384188;1.304144315824202
83.390854;0.5245592571273672;0.37298720911489536;0.7271701207993857;0.5613007353712558;1.0739315614862988;0.5510612877674143;9.969345089472863;0.8321978893101682;0.015613091332548705;0.015424109781607392;0.6906624099801083;-1.1000042175333014;1.3039445299831802
83.400854;0.5246616961623004;0.37298579639375934;0.7271940373492156;0.5613217212619838;1.0741160962099308;0.5511628020399392;9.97129103357264;0.8321236914748947;0.01561515213683055;0.015421533095837105;0.6907811841752886;-1.1000042620071107;1.303738149124876
83.410854;0.5247641502146513;0.3729876363897274;0.727218197939835;0.5613415871041816;1.0743058660213536;0.5512664406034244;9.973243332713336;0.8320426424956356;0.015617234892332403;0.015419067865620103;0.6909001156507426;-1.100004304642663;1.303525162685781
83.420854;0.5248664739078968;0.37299269355186626;0.727241907617077;0.5613601807083859;1.0744998914224086;0.5513724258837898;9.975204526209126;0.8319549022642759;0.015619337599739762;0.0154167182539536;0.691019153753445;-1.1000043453911617;1.3033054018791692
83.430854;0.5249685222943432;0.3730009139572131;0.7272645310042873;0.5613773776498758;1.0746971143978439;0.5514808840756078;9.977177185844798;0.8318604562032551;0.01562145927957294;0.015414488168742574;0.6911380374046545;-1.1000043841698401;1.3030784631230827
83.440854;0.5250701754503305;0.37301218625571697;0.7272856121855654;0.561393109594393;1.0748964648220403;0.5515917922018804;9.97916303569561;0.8317590263864477;0.01562359987713603;0.015412380528553581;0.6912563824739844;-1.1000044208638695;1.3028438290993112
83.450854;0.5251713048890875;0.3730263161159587;0.7273048641496452;0.5614073298084444;1.075096799172473;0.5517049729325642;9.981162139843061;0.8316501011167561;0.015625759577291898;0.015410395838234798;0.6913738250291109;-1.1000044553306392;1.3026011323906717
83.460854;0.5252716900619924;0.3730430539581239;0.7273220977001947;0.5614199746335485;1.0752968629292747;0.5518202024466711;9.983173506165897;0.8315330065547795;0.015627938514121625;0.01540853148082852;0.6914900843878474;-1.1000044873983772;1.3023502675443845
83.470854;0.5253710117763146;0.3730621585801688;0.727337177057279;0.5614309775172484;1.0754953830346679;0.5519373270825821;9.985196301635765;0.8314070198431676;0.015630137367992503;0.015406782324934781;0.691604919090281;-1.1000045168425723;1.3020912719929678
83.480854;0.5254689509241292;0.37308341728379035;0.7273500128868805;0.5614402880192515;1.0756912137807528;0.5520562506684532;9.98722976022401;0.8312715654697787;0.01563235704748587;0.015405142959744652;0.6917180682937886;-1.1000045433742733;1.3018241409515359
83.490854;0.5255652821302422;0.37310661088955743;0.7273605567719565;0.5614478823044864;1.0758834530026073;0.5521768460322642;9.989272584263707;0.8311263801742064;0.015634596055406267;0.015403610040002768;0.6918292378585619;-1.1000045666680713;1.3015486859028205
83.500854;0.5256598788716704;0.37313150375636256;0.727368771524726;0.5614537582946516;1.0760714531833877;0.5522989349105423;9.991322973803243;0.8309714836889331;0.01563684839344479;0.015402182625954967;0.6919381396196517;-1.100004586400729;1.301264502527746
83.510854;0.5257526692044536;0.37315786472767737;0.7273745504820357;0.5614579016165792;1.0762546960359909;0.55242234846953;9.993378019870809;0.8308070139768057;0.015639104752216283;0.015400861014960873;0.6920445357305696;-1.1000046022618157;1.300971047803254
83.520854;0.5258436164410701;0.3731854711353038;0.7273776088850701;0.561460259101498;1.0764326726223703;0.552546956588822;9.995432400067292;0.8306331456648618;0.01564135527656099;0.015399646254915574;0.6921482003621333;-1.100004613941877;1.3006677298873497
83.530854;0.5259327499317027;0.37321411595810394;0.7273774855532396;0.561460766892802;1.0766048604656182;0.5526726155557834;9.997478456850633;0.8304501546828755;0.015643591336997262;0.01539854102185111;0.6922488510237352;-1.1000046211574075;1.3003539362324308
83.540854;0.5260202200742762;0.37324362413168555;0.7273736778901979;0.5614594069880395;1.0767707474588433;0.5527991076194778;9.999507944147828;0.8302584837189582;0.015645805938799502;0.01539755133315878;0.6923461684137254;-1.1000046237102503;1.300029042986874
83.550854;0.5261062941518375;0.3732738488188232;0.7273657837506816;0.5614562014043581;1.0769298952493038;0.5529261308229183;10.001513708276793;0.8300586956732836;0.015647993094299515;0.015396688067007874;0.692439864865168;-1.100004621503695;1.2996925022918204
83.560854;0.5261912637401891;0.3733046639699334;0.7273535995502687;0.5614511884038583;1.0770819932722504;0.5530533410575585;10.003490880940957;0.8298513439725678;0.015650146134647755;0.015395965113098877;0.6925297138069415;-1.1000046145150464;1.2993440306982948
83.570854;0.5262753908426121;0.3733359635486651;0.7273371316973999;0.5614445043264615;1.0772268190540815;0.5531804159635584;10.005437925972654;0.8296368603165529;0.015652256006340196;0.0153953938896864;0.6926155383773257;-1.1000046027864288;1.2989838040033765
83.580854;0.526358969078552;0.37336763440740933;0.7273165192849459;0.5614364965929445;1.0773641734913737;0.5533070734420958;10.007356359858603;0.8294155272110851;0.015654311091999346;0.015394979906701979;0.6926971857651791;-1.1000045864238357;1.2986124763245193
83.590854;0.5264423805680439;0.3733995296784533;0.7272919870974253;0.5614277272318465;1.0774938413103432;0.5534330289098705;10.009248959844903;0.82918753471123;0.015656298437427534;0.01539472349155799;0.6927745002149038;-1.1000045655677326;1.298231045875352
83.600854;0.5265260368092238;0.3734315020142618;0.7272638361930553;0.5614188863878053;1.0776155880694174;0.5535579482117825;10.011118076851476;0.8289531144200744;0.015658205516044136;0.015394621070499737;0.6928473110966026;-1.10000454037206;1.2978407904223692
83.610854;0.5266102749071563;0.3734634299051601;0.7272324199982142;0.5614106995325016;1.0777292590081144;0.5536814674225623;10.012963981511787;0.8287126520539507;0.015660021760556184;0.015394666200783284;0.6929154596901933;-1.1000045110131569;1.2974432770473057
83.620854;0.5266953274986427;0.37349518347403704;0.7271981488195629;0.5614038650209567;1.0778348431352318;0.5538032861325796;10.014783038718637;0.8284666774317399;0.015661739220095026;0.015394852272172457;0.6929788547160761;-1.100004477686406;1.29704032919962
83.630854;0.526781339217818;0.37352661021633093;0.7271615145552774;0.5613990275005488;1.0779323938258185;0.5539232225283318;10.016567692616936;0.8282158316156298;0.015663353282016505;0.01539517561965133;0.6930375105949188;-1.100004440589742;1.2966339081667897
83.640854;0.5268683903934244;0.3735575440885763;0.7271230869517337;0.5613967738819431;1.078021960174758;0.554041163788936;10.018308571952957;0.8279608508908765;0.015664863430689947;0.015395635964643434;0.6930915083924736;-1.1000043999086775;1.2962259269131273
83.650854;0.5269565354064906;0.3735877951745347;0.7270834771427445;0.5613976296442204;1.0781035578498954;0.5541569805366912;10.019996165081128;0.8277024797692918;0.015666271641452116;0.015396234737468283;0.6931408780840239;-1.1000043557999384;1.2958181534858617
83.660854;0.5270457959447016;0.37361716240968906;0.7270432696524295;0.5614020627105737;1.0781770984023467;0.5542704592515121;10.02162136110199;0.8274413681415275;0.01566757930991742;0.015396974522776802;0.6931855086769246;-1.100004308404754;1.2954122572482922
83.670854;0.5271361515258641;0.37364544673691846;0.7270029588929249;0.5614105052756149;1.0782423774585228;0.5543812701033558;10.023176717422139;0.8271780495094103;0.015668786548872028;0.015397859861386112;0.6932251445836077;-1.1000042578798237;1.2950098438623812
83.680854;0.5272275971678606;0.37367242349642404;0.7269629106025005;0.5614233640296079;1.0782992287200273;0.5544889910118979;10.02465792278022;0.8269129819422986;0.015669893969150365;0.015398896681185702;0.6932594444164812;-1.1000042043980864;1.294612463303763
83.690854;0.5273201575453814;0.3736978483653642;0.7269233418091415;0.5614410179173024;1.0783477087027984;0.554593157152512;10.026062890991813;0.8266465929385517;0.01567090359807252;0.015400089999749119;0.6932880767631172;-1.1000041481324656;1.2942216871602494
83.700854;0.5274138281758209;0.3737214967625081;0.7268843844252048;0.5614638296247462;1.0783881206365162;0.554693303883981;10.027389632511932;0.8263793269042615;0.01567181768831047;0.015401442387524585;0.6933107682348785;-1.1000040892418215;1.293839209054184
83.710854;0.5275085485325967;0.3737431611889045;0.7268461894203277;0.561492160299703;1.0784209104965476;0.5547890138551647;10.028636073451725;0.8261116997523051;0.01567263715761562;0.015402953835903907;0.6933272704998841;-1.1000040278626764;1.2934668250261254
83.720854;0.527604229517015;0.37376266631363564;0.7268089256037299;0.5615263903011283;1.078446590185893;0.5548799281602065;10.02980081086555;0.8258442766262197;0.01567336076477497;0.015404621790880323;0.6933373430317491;-1.1000039641121415;1.293106260648905
83.730854;0.5277007856867081;0.3737799325951062;0.7267727364076898;0.5615669177238907;1.0784657402984792;0.5549657034959921;10.030882302701745;0.8255775706097191;0.015673985210300126;0.015406441619470091;0.6933407793592444;-1.100003898086514;1.2927589449124461
83.740854;0.5277981314337938;0.37379497905619513;0.7267377575082379;0.5616140816164221;1.0784790244743672;0.5550460085910546;10.031877858500204;0.8253120088323348;0.01567450569992499;0.015408408385872529;0.6933374273400902;-1.100003829865219;1.2924258504871968
83.750854;0.5278961457451392;0.37380786742792593;0.7267040984091944;0.5616680980570504;1.0784871300319816;0.5551205747515329;10.032784174132328;0.8250480036644466;0.01567491540503332;0.015410518832309499;0.6933271997792206;-1.100003759532059;1.2921075160220064
83.760854;0.5279946369691503;0.3738186747808781;0.7266717392056701;0.5617290980065818;1.0784906410420223;0.5551892063144981;10.033597945584779;0.8247859928842598;0.0156752044897342;0.015412770969109337;0.6933100593597157;-1.1000036871696584;1.2918041703003325
83.770854;0.5280933556401557;0.3738274589034126;0.7266404706819662;0.5617971587362304;1.078489967786363;0.5552517724437067;10.034315521072065;0.8245263997344213;0.015675361621701397;0.015415161597206684;0.6932859752370136;-1.1000036128264974;1.2915157851913235
83.780854;0.5281920602074316;0.37383419233228393;0.7266099604405994;0.5618722526284599;1.0784853943038366;0.5553082736888055;10.034932937431973;0.8242696169421736;0.01567537752172485;0.015417685422212756;0.6932549128097684;-1.100003536517241;1.2912421713962055
83.790854;0.5282905398259118;0.3738387309861137;0.7265798622886706;0.5619542528691537;1.0784771077070645;0.5553589092628358;10.035446984659103;0.8240160284322126;0.015675246469821963;0.015420336617295454;0.6932168793668774;-1.1000034582575877;1.2909832106327908
83.800854;0.5283885556286694;0.37384082890151354;0.7265498659024106;0.5620430728260847;1.0784651777696328;0.5554040130720274;10.035856032670093;0.823765994408008;0.01567496382681908;0.015423110670560026;0.6931719723616175;-1.1000033780973146;1.2907390250662105
83.810854;0.5284858026267818;0.37384017925603924;0.7265197191167346;0.5621387307911401;1.078449647769145;0.555443910193634;10.036159572320228;0.8235198449132706;0.01567452197990144;0.015426005413430123;0.6931203800729763;-1.10000329615045;1.2905099558456512
83.820854;0.5285819401667813;0.37383647295115274;0.72648930908041;0.5622411944027637;1.0784306497944425;0.5554788368737007;10.036357187134625;0.823277977526157;0.015673909026910893;0.015429021722263443;0.6930623471138577;-1.1000032126230654;1.2902964381911475
83.830854;0.528676613042398;0.3738294430227921;0.7264587762369608;0.5623502316242276;1.0784083401932516;0.5555089764084462;10.036448267309448;0.8230409535663575;0.015673112052737227;0.015432164056781477;0.6929981107751643;-1.1000031278196905;1.2900989217912286
83.840854;0.5287694599999309;0.37381887089476645;0.7264285347620503;0.5624654749566128;1.07838275828976;0.5555345460839524;10.036432172947608;0.8228094056742592;0.015672121809791443;0.015435439237805885;0.6929277941847887;-1.1000030421182831;1.289917882416301
83.850854;0.5288601710328593;0.3738045648366823;0.7263991185358137;0.5625865432818192;1.0783537793040758;0.5555558495052293;10.036308400312159;0.8225838600077907;0.01567093449464143;0.015438853796542324;0.6928513248418693;-1.1000029559152988;1.2897538229497525
83.860854;0.528948538031146;0.3737863390226739;0.7263709681135991;0.5627130613185863;1.0783211750874981;0.5555732651566643;10.036077410340853;0.8223646983317898;0.015669550160524494;0.015442412595495546;0.6927684638693385;-1.1000028695581392;1.2896072318752712
83.870854;0.5290344451669932;0.37376398626428803;0.726344352393999;0.5628446686776045;1.0782847564364502;0.5555871606333367;10.035741575213702;0.8221522310114674;0.015667971077850437;0.015446118481070983;0.6926789108817426;-1.1000027833041064;1.2894785023183455
83.880854;0.5291178501635068;0.37373725052268514;0.7263193948318932;0.5629810762886818;1.0782445128353584;0.5555977701514966;10.035305206269285;0.8219467145376068;0.015666203104696824;0.015449971237571618;0.692582398372544;-1.1000026973175943;1.2893677747578693
83.890854;0.5291987926608192;0.37370588137226757;0.7262960718987659;0.5631220732548733;1.0782006184701418;0.5556051611211876;10.034774088139644;0.8217483014056597;0.01566425837927707;0.015453966023544046;0.6924787595037907;-1.100002611692585;1.289274864772825
83.900854;0.5292774088782038;0.3736697581531363;0.7262742550938376;0.563267459489306;1.078153320331186;0.5556093307860578;10.034155460748202;0.821557012941073;0.015662155123713526;0.01545809217895492;0.6923679616750612;-1.1000025265060982;1.2891994178947621
83.910854;0.5293539028320826;0.3736289361663016;0.7262538492884253;0.5634169806854603;1.0781028626198204;0.5556103069704542;10.03345857319722;0.8213727138541549;0.01565991462342756;0.01546233347139472;0.6922500826639149;-1.1000024418767824;1.2891410578983027
83.920854;0.529428475921817;0.37358356830448114;0.7262348474578194;0.5635702742305551;1.0780495254740616;0.5556081774110722;10.03269467392999;0.8211951093383582;0.01565755864883786;0.015466670625553285;0.6921252758485298;-1.100002357965204;1.2890993478786208
83.930854;0.5295012758209023;0.373533800400833;0.7262172605808453;0.5637268304308304;1.0779936786786406;0.5556030844496554;10.031875671483828;0.8210238613905302;0.015655108039585062;0.015471084354465392;0.6919937770172903;-1.1000022749192768;1.2890737958362202
83.940854;0.5295724071514661;0.3734797366991685;0.7262011123976714;0.5638860691586477;1.077935669283755;0.5555951971107322;10.031012422106192;0.8208587090213993;0.01565258134112948;0.015475555681450698;0.6918559271563509;-1.1000021928450647;1.289063962035372
83.950854;0.5296419944277341;0.37342148546948384;0.7261865000644186;0.5640474926994324;1.0778756533646496;0.5555846657845602;10.03011373685332;0.8206994332790407;0.015649993410287253;0.015480064378663498;0.6917121603640252;-1.1000021118331054;1.289069389589605
83.960854;0.5297101944501919;0.37335918964369313;0.7261735674309797;0.5642107318045049;1.07781369958422;0.5555715905063022;10.029186007270106;0.8205457506242483;0.015647354441821956;0.015484589256897214;0.6915629340190769;-1.1000020319857367;1.2890894328535423
83.970854;0.5297771110235161;0.3732929698155945;0.7261624429621278;0.5643754999128094;1.0777500453614135;0.55555600990505;10.02823327027737;0.8203972985346136;0.015644670316899662;0.015489110692627159;0.6914086407009381;-1.1000019534123333;1.2891232979802765
83.980854;0.5298427060961179;0.3732228680408586;0.7261532509081904;0.5645415735481275;1.0776852015448843;0.5555379084571108;10.027257883235029;0.8202537355626224;0.01564194493737624;0.015493612316462634;0.6912495771305152;-1.1000018762143684;1.289170241224745
83.990854;0.5299067708178818;0.3731488782887562;0.7261460998108126;0.5647087978153412;1.0776199606937291;0.5555172770354091;10.02626090360259;0.8201148485721735;0.015639183034223812;0.01549808016631498;0.6910859715503285;-1.100001800472979;1.2892296336629516
84.000854;0.5299689524575862;0.373070994601398;0.7261409802735698;0.5648770856457539;1.0775553124687927;0.5554941965814694;10.025241586134229;0.8199805554894682;0.0156363918273318;0.015502501387222476;0.6909180290730014;-1.1000017262431547;1.289300870545944
84.010854;0.5300288116052262;0.3729892087887582;0.7261377038234139;0.5650463830876538;1.0774922259243982;0.5554688391982804;10.024197266914134;0.819850801198392;0.015633581832874454;0.015506864217064625;0.690745989281499;-1.1000016535715753;1.2893833843611462
84.020854;0.5300858928660422;0.37290348961375336;0.7261359434361032;0.5652166012650763;1.0774315077324135;0.5554414305695208;10.02312415364464;0.8197254565696029;0.01563076689280929;0.015511157398827337;0.6905701461438427;-1.100001582522744;1.2894767357448147
84.030854;0.530139795309858;0.37281379377815543;0.726135282992449;0.5653875580329284;1.0773738463094715;0.5554122689042048;10.022018209057277;0.8196043031699541;0.015627962901057234;0.015515368123985285;0.690390782527379;-1.1000015131885479;1.2895805029277148
84.040854;0.5301902254715168;0.3727201237960154;0.7261352832985198;0.5655589407760532;1.077319927779269;0.5553817378224178;10.020876347290098;0.8194870853318306;0.01562518542481459;0.015519480768090616;0.6902080829771285;-1.1000014457013556;1.289694108292779
84.050854;0.53023702574313;0.3726226067199554;0.7261356088711264;0.5657303124976262;1.077270437629325;0.55535026621146;10.019698237074637;0.819373573688217;0.015622447496581107;0.01552347768502022;0.6900221143991805;-1.1000013802517274;1.2898168556069685
84.060854;0.5302801284733007;0.37252151724986404;0.7261360849911502;0.565901190852151;1.0772259471699512;0.5553182991056805;10.018487246151826;0.8192636149522944;0.015619759452713483;0.015527340053795604;0.6898328859553644;-1.1000013170721095;1.2899479609137061
84.070854;0.5303194726044181;0.3724172065465726;0.7261365749191657;0.5660711293381593;1.0771869128873952;0.5552862944757871;10.017249704666028;0.8191571741827136;0.015617130591107569;0.015531047530626882;0.6896403971686352;-1.100001256398019;1.290086470903991
84.080854;0.5303550366470217;0.37231001393382795;0.7261368380923102;0.5662397166555379;1.0771537587300821;0.5552546962808512;10.015993594526815;0.819054346088612;0.015614570159066705;0.015534579065532433;0.689444630066859;-1.1000011984392137;1.2902314267850132
84.090854;0.5303869465857731;0.3722002306865292;0.7261365541512355;0.5664065358505425;1.0771268988482534;0.5552238802189239;10.014727606525318;0.8189553196731297;0.015612087174793432;0.015537914681951303;0.6892455929170276;-1.1000011433397157;1.2903822313583297
84.100854;0.5304154829311515;0.37208810808417847;0.7261354049182789;0.5665711496587233;1.0771068019065457;0.5551941039066515;10.013460606216382;0.8188603658517826;0.015609690624394178;0.015541035006309857;0.68904340948475;-1.1000010911332287;1.290538752557357
84.110854;0.5304410173413643;0.3719738794587178;0.7261330503757921;0.5667330958635303;1.077094044171974;0.5551654856880616;10.012201334797126;0.8187698737870105;0.015607390332533342;0.015543919461365647;0.6888383020758126;-1.1000010417606885;1.290701111621047
84.120854;0.5304639671063612;0.3718577756321978;0.7261290585342399;0.5668918928257849;1.0770891577891961;0.5551380072557547;10.010958503700484;0.8186843625225987;0.01560519775259169;0.015546545784932916;0.6886305084668346;-1.1000009951534446;1.2908694390625706
84.130854;0.5304847235026963;0.3717400582517531;0.7261229383439007;0.5670471027291982;1.077092414032936;0.5551115285562586;10.009740804309564;0.8186044587983197;0.015603126032985408;0.015548890300839203;0.6884202434797279;-1.1000009512933608;1.2910437616897292
84.140854;0.530503586107779;0.3716210672632926;0.7261142936893566;0.5671984119533318;1.0771038316646688;0.5550858596311486;10.008555972845322;0.8185308502805587;0.015601188947588735;0.01555092782232308;0.6882076688351015;-1.100000910206854;1.291223987355227
84.150854;0.5305207913610922;0.37150120840760525;0.726102928838804;0.5673456320421906;1.0771233658793338;0.5550608843923145;10.007409870436545;0.8184642038869632;0.015599398923719443;0.015552632759540698;0.6879928943377106;-1.1000008719569279;1.291409857618742
84.160854;0.5305365822069922;0.3713808821963202;0.7260887703351072;0.5674886324354592;1.077151015033746;0.5550366261265945;10.00630667924088;0.818405142966648;0.015597765259671078;0.01555398288480931;0.6877760655870455;-1.1000008366613623;1.2916008871838953
84.170854;0.530551238128885;0.3712604460433202;0.7260717309594316;0.5676273029661917;1.0771867658871603;0.5550132317439571;10.005249473924565;0.8183542956369496;0.015596293700576852;0.015554962544831645;0.6875574621312003;-1.1000008044769125;1.2917964443577976
