time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.180854;0.5305650772324361;0.37114023236770555;0.7260516641080658;0.5677615946460317;1.0772304554450793;0.5549909241938799;10.004240566110495;0.8183123040517993;0.015594987158682072;0.015555561434724145;0.6873375059145485;-1.1000007755577357;1.2919959944475512
84.190854;0.5305784543506172;0.3710205690167729;0.7260283679524178;0.5678915834685969;1.0772816457852368;0.554969895444738;10.00328189228472;0.8182798092023232;0.01559384622857559;0.015555772065346349;0.6871166633221311;-1.1000007500402025;1.2921992878440334
84.200854;0.5305917545629246;0.37090178486793135;0.7260016256373262;0.5680174671737178;1.077339613667412;0.5549501711987243;10.00237513895579;0.8182574578465998;0.015592869333674328;0.01555559003234791;0.6868953567820649;-1.1000007280247144;1.2924062785402533
84.210854;0.5306053907352465;0.37078419665926843;0.7259713067714001;0.5681395068163092;1.0774034582225165;0.554931587691909;10.00152129208742;0.8182459214166232;0.015592052304295747;0.015555014244662657;0.6866739984087903;-1.1000007095426916;1.2926169528323816
84.220854;0.5306198134677782;0.37066806081937753;0.7259374325340424;0.5682580037512475;1.0774722000017607;0.5549139157232871;10.000720560993072;0.8182459336812141;0.015591386378481172;0.01555404556798886;0.6864530387724458;-1.1000006945510652;1.2928313525385868
84.230854;0.5306355551661229;0.3705535262342739;0.7259001239756292;0.5683732863303853;1.0775447517068282;0.5548969884242333;9.999973183080678;0.8182583327292385;0.015590856293045754;0.015552686850192888;0.6862328891992113;-1.1000006829478528;1.293049657632083
84.240854;0.5306533163895186;0.3704406313472823;0.7258595126584851;0.5684856426559398;1.0776198694601842;0.5548807194163603;9.999280347568655;0.8182840457491934;0.01559044055434744;0.015550944698258304;0.6860138233214285;-1.1000006745891322;1.293272108490836
84.250854;0.530673992527335;0.37032933065960955;0.72581571799447;0.5685952707923889;1.077696310721051;0.5548650741749789;9.99864461601406;0.8183239575686625;0.015590113934995311;0.015548831140979666;0.6857960142234696;-1.1000006693210116;1.293498851575235
84.260854;0.5306985567632928;0.3702195238391443;0.7257688613447596;0.5687022982164349;1.0777730818434994;0.554850045096422;9.998069147335384;0.8183787508571068;0.015589851059176364;0.015546363676335538;0.6855796381004308;-1.1000006670094826;1.2937298921657416
84.270854;0.5307279085580694;0.37011109337629905;0.7257190566320812;0.5688068168410124;1.0778494599195427;0.5548356027236042;9.997555670175007;0.8184488792467951;0.01558962823590274;0.015543563918291843;0.6853649340273248;-1.1000006675246388;1.2939651826971013
84.280854;0.5307628129977017;0.37000393953807276;0.7256664027520549;0.5689088830382493;1.0779248466249565;0.5548216714342858;9.997103067728842;0.8185346549265617;0.015589423464425736;0.01554045649768443;0.6851522155162998;-1.1000006706835956;1.2942047067757083
84.290854;0.5308038959894563;0.36989798152651965;0.7256109802929663;0.5690084999721681;1.0779987312168584;0.5548081596536667;9.996707788416124;0.8186363280596852;0.015589216748214377;0.015537068081872212;0.6849418493966125;-1.10000067621266;1.2944485006474293
84.300854;0.5308516397957965;0.3697931459568376;0.7255528319621964;0.5691056273190988;1.078070720858725;0.5547949670981335;9.99636534800801;0.8187540948053097;0.015588989690041351;0.015533426163791919;0.6847342756922565;-1.1000006837737406;1.2946967038124055
84.310854;0.5309063916037572;0.3696893649611004;0.7254919749121324;0.5692002091314063;1.0781404868249267;0.5547819451405811;9.996072044507743;0.8188880688961767;0.01558872405717209;0.015529558556056776;0.6845300590262274;-1.1000006930184485;1.2949496516969854
84.320854;0.5309683763059466;0.36958657041061926;0.7254284683782924;0.569292191814245;1.0782077488919473;0.5547688846837838;9.995825892562278;0.8190382973625846;0.01558840151645534;0.015525493207192795;0.6843298310183128;-1.100000703608362;1.2952078488987808
84.330854;0.5310376921043232;0.36948471272721173;0.7253624766710076;0.5693815179928993;1.0782723194409376;0.5547555502330884;9.995626381673677;0.8192048117011953;0.01558800502193016;0.015521257719588994;0.6841341571240037;-1.1000007152144966;1.2954717666879911
84.340854;0.5311143136985879;0.3693838128548896;0.7252942956227727;0.5694681225882392;1.0783340093267475;0.5547417151593068;9.995474030930172;0.8193876473127577;0.01558752030408014;0.015516879123252739;0.6839434714167051;-1.1000007275318033;1.2957417265599978
84.350854;0.5311981279247476;0.36928396962226995;0.7252243402020386;0.5695519711282747;1.0783924432796919;0.554727188587854;9.995370671208411;0.8195867876560159;0.015586936597605672;0.015512383350415812;0.6837581056408678;-1.1000007402816419;1.2960179566598389
84.360854;0.5312890007500753;0.36918533298559536;0.7251530672733226;0.5696330989082354;1.0784469946503568;0.5547118238904216;9.995320163158679;0.8198020570668951;0.015586247233922339;0.015507793841361634;0.683578362570643;-1.1000007531866427;1.2963005527626836
84.370854;0.5313868441232863;0.3690881349911726;0.7250808842705764;0.5697116192792033;1.0784968483698194;0.5546954933911724;9.995328556649332;0.8200330434549782;0.01558545032691555;0.015503130475037093;0.6834045309028891;-1.1000007659521132;1.2965893459556705
84.380854;0.5314916047826878;0.3689927285549085;0.7250081239133755;0.5697877185434571;1.0785411256264632;0.554678037459973;9.995403296573198;0.820279083565057;0.01558454831859785;0.015498410026777367;0.6832367856744198;-1.1000007782611478;1.2968839353812274
84.390854;0.5316031716695124;0.36889954805799574;0.7249350311878704;0.5698616198172134;1.0785790718047397;0.5546592035824992;9.995551620905383;0.8205393262706244;0.015583545614470671;0.01549364814802218;0.6830751132831624;-1.1000007897847999;1.2971838112777796
84.400854;0.5317213211854529;0.3688090335825266;0.7248617300646049;0.5699335032482723;1.0786102192193148;0.5546386210601612;9.995779547813475;0.8208128765261448;0.015582446344212771;0.015488860336586275;0.6829193803769451;-1.1000008002209012;1.2974883468771132
84.410854;0.5318457527974852;0.3687215795617544;0.7247882419659765;0.5700034391297686;1.078634411336514;0.5546158435461402;9.996092710394478;0.8210989140769109;0.015581254570262578;0.015484060623114743;0.6827694092315785;-1.1000008093391016;1.2977967383603026
84.420854;0.5319761477603127;0.36863750667068673;0.7247145331567182;0.5700713961104905;1.07865175283675;0.5545904221509305;9.996496999413532;0.8213966960951671;0.015579975430464197;0.015479261431003217;0.6826249471125648;-1.1000008169991997;1.2981079882598057
84.430854;0.5321121915836465;0.3685570483671928;0.7246405652838893;0.5701373064763636;1.078662560675783;0.5545619696396362;9.99699725165282;0.8217054920661943;0.015578614734669299;0.0154744757741549;0.682485639363979;-1.1000008231307645;1.2984208928832417
84.440854;0.5322535580702656;0.3684803787999233;0.7245663718598565;0.5702011430993772;1.0786672953517176;0.5545302124283958;9.997595915907302;0.8220245284801546;0.015577178150567585;0.0154697185089658;0.6823510529576721;-1.100000827684492;1.2987341038184195
84.450854;0.532399892379026;0.3684076636935788;0.7244920568966401;0.5702630003920979;1.0786665134906677;0.5544950256763805;9.998293692531275;0.8223529719222815;0.015575672036054252;0.01546500533558314;0.6822206937166034;-1.1000008305953237;1.2990462625353578
84.460854;0.5325508081344418;0.36833907079758443;0.724417694129409;0.570323163998701;1.0786608697226374;0.5544564554906871;9.999090911858609;0.8226899359822809;0.015574104830670557;0.01546035174282961;0.6820940284835536;-1.1000008317986474;1.2993560585339072
84.470854;0.5327058888783673;0.36827475872860865;0.7243432993099123;0.570382099567136;1.0786510946549603;0.5544147289045903;9.999987854516673;0.8230344791233053;0.015572486196034048;0.015455772785141786;0.6819705232402243;-1.1000008312720706;1.2996622094560513
84.480854;0.5328646999910018;0.36821487723835045;0.72426892512502;0.5704403316090257;1.0786379441955807;0.5543702287265214;10.00098544800706;0.8233856003530107;0.015570824196076983;0.015451281758113824;0.6818496861169255;-1.1000008290274037;1.2999634155388113
84.490854;0.5330267847229507;0.3681595494956403;0.7241947564040129;0.5704983090325363;1.0786222411972477;0.5543234284615848;10.002086792047303;0.8237422865783707;0.01556912430697929;0.015446888935275212;0.6817310902506806;-1.1000008250662319;1.3002582867609755
84.500854;0.5331916368402828;0.3681088551390681;0.7241211144889671;0.5705563423579385;1.0786050140333996;0.5542748075086221;10.00329633411193;0.8241036197023165;0.01556739116110504;0.015442603143402319;0.6816143294112266;-1.1000008193828354;1.30054532312855
84.510854;0.5333587091717841;0.3680628555022783;0.7240483334526505;0.5706145919403424;1.078587505731325;0.5542247746850736;10.004616927653304;0.8244688350447956;0.015565630582644157;0.015438433881712389;0.6814989748931519;-1.100000812012717;1.300822917946529
84.520854;0.5335274638716925;0.368021628538702;0.7239765645018654;0.5706730919700101;1.0785709564462345;0.5541736107320185;10.006048510635253;0.8248372780575038;0.015563850440342376;0.01543439193854653;0.681384654026427;-1.1000008030639237;1.3010893050146446
84.530854;0.5336974053115966;0.3679852755450137;0.7239056973983703;0.5707318252679836;1.0785563531829605;0.5541214232626286;10.00758885852731;0.8252083797580055;0.015562059748660543;0.015430490323350898;0.6812711537275269;-1.1000007927063273;1.3013425941018082
84.540854;0.5338680795080667;0.36795389758752717;0.7238354797587333;0.5707907937398876;1.0785443355711366;0.554068127675142;10.009234602188627;0.8255816633940564;0.01556026733070932;0.015426745437356771;0.681158398050938;-1.100000781127308;1.3015809306333628
84.550854;0.5340390755244457;0.36792755371175073;0.7237656627807205;0.5708500191611581;1.078535241510117;0.5540134718585559;10.010981719518066;0.8259566699835145;0.01555848186703459;0.015423177207300772;0.6810463709478269;-1.1000007684942257;1.301802611754126
84.560854;0.5342100427107032;0.3679062445066181;0.7236960023991702;0.5709095255208481;1.0785291680392561;0.5539571187006457;10.01282520456715;0.8263328775060818;0.01555671228975814;0.015419809026213897;0.6809350794002278;-1.1000007549400415;1.302006170610521
84.570854;0.5343807006095447;0.36788993467667336;0.7236261925975035;0.5709693578073491;1.0785260538121977;0.5538987917913687;10.014758452491984;0.8267096958475074;0.015554967731917151;0.015416667416630232;0.6808245400099331;-1.1000007405468346;1.3021905107038598
84.580854;0.5345508218105843;0.3678785462962724;0.7235558626945469;0.5710295986369193;1.078525809866747;0.553838410216635;10.016773715208926;0.827086481756688;0.015553257844082053;0.015413778997625747;0.6807147726180046;-1.100000725351295;1.3023549722378323
84.590854;0.5347201715452041;0.3678719185513442;0.7234846068624902;0.5710903719573283;1.078528405565945;0.5537761024566763;10.018863283961279;0.8274625731102464;0.015551592396781064;0.015411165216522107;0.6806058149838818;-1.1000007093908137;1.302499252039753
84.600854;0.5348884217411417;0.36786983272838625;0.7234120216890298;0.571151849291379;1.0785339300618062;0.553712121006447;10.021019752780635;0.8278372915175256;0.01554997914218715;0.015408839713778405;0.6804977731388457;-1.100000692743418;1.3026232890996419
84.610854;0.5350551141692336;0.36787208668560023;0.7233377779532494;0.571214231956638;1.0785426596158574;0.5536467499453958;10.023235338670458;0.8282098519420695;0.01554842261081588;0.015406809880272742;0.680390889915674;-1.1000006755355682;1.3027271619837544
84.620854;0.5352197076282433;0.3678785266622696;0.723261659656082;0.5712777297308453;1.0785549972434925;0.5535802325497325;10.025501923599426;0.8285793244256175;0.015546926200865901;0.015405078757343402;0.6802855770123526;-1.1000006579397787;1.3028110126096106
84.630854;0.5353816756127057;0.36788905430726804;0.7231835073978321;0.5713425807416711;1.0785713188114414;0.553512769124779;10.027812560683484;0.8289446954802353;0.01554549575521222;0.015403645229005211;0.6801823654854142;-1.1000006401756688;1.3028750684395265
84.640854;0.5355406060785824;0.3679036159994571;0.7231031545352263;0.571409067386703;1.0785919470983372;0.5534445843611474;10.030162577638528;0.8293048787242274;0.015544140285687631;0.01540250433150415;0.6800817929583015;-1.1000006225036092;1.3029196424964475
84.650854;0.5356962293277608;0.36792217296294627;0.7230204545419734;0.5714775100097574;1.078617252066843;0.5533759420480423;10.03254851163562;0.8296587183611548;0.015542867340034629;0.015401648995849742;0.6799843070349844;-1.1000006052103992;1.3029450207428286
84.660854;0.5358483361459643;0.367944733922994;0.7229353226072122;0.5715482752691627;1.0786476986553257;0.5533071129341421;10.034965853332563;0.8300050845129197;0.01554167769883397;0.015401072186190468;0.6798902469530139;-1.1000005885949196;1.3029514528657267
84.670854;0.5359966689948967;0.36797142878803857;0.7228477203932984;0.5716217651228952;1.0786838056674435;0.5532383848675193;10.037407404853397;0.8303429717196362;0.015540566080348832;0.015400768074050558;0.6797998774685956;-1.10000057295788;1.3029392632569283
84.680854;0.5361408839116697;0.3680025309125934;0.7227576562944065;0.5716983847553384;1.0787260741966314;0.5531700796885602;10.039863542859239;0.8306715574980156;0.015539526027597304;0.015400731196335253;0.6797134277653227;-1.100000558589668;1.3029088248122522
84.690854;0.5362805987303932;0.3680384248631993;0.7226652110416046;0.5717785287976823;1.0787748602809057;0.5531025591350511;10.042324763263549;0.8309902440388309;0.015538552788118817;0.015400954289487696;0.6796311400700092;-1.1000005457434325;1.3028604439417604
84.700854;0.5364154639732258;0.3680795274086587;0.7225705274514376;0.5718625539016933;1.078830204766071;0.5530362470869246;10.044783833665049;0.831298662940104;0.015537643092253814;0.015401427791939943;0.6795533209482488;-1.1000005346237522;1.3027944155400262
84.710854;0.5365451583883933;0.36812619535546887;0.7224737979987557;0.5719507038604934;1.0788917918010648;0.5529716206402359;10.047235289252724;0.831596677212033;0.015536794510984758;0.015402141370548423;0.679480344722198;-1.1000005254117045;1.3027112199094044
84.720854;0.5366693414194854;0.3681786898165334;0.7223752857841828;0.5720430204459306;1.0789591145610573;0.5529091669783437;10.049674583707906;0.8318843746850754;0.01553600552810278;0.015403085632531528;0.6794125866235339;-1.1000005182817898;1.3026116056162858
84.730854;0.536787673383226;0.3682371931144521;0.7222753143482897;0.572139313467138;1.0790317121616695;0.5528493607231091;10.052098180117488;0.8321619422789656;0.015535275835064009;0.015404253078349079;0.6793503372282108;-1.100000513403489;1.3024964783496047
84.740854;0.5368998817878595;0.36830184083681405;0.7221741959100705;0.5722392011210615;1.0791093021733702;0.5527926408801764;10.05450321509865;0.8324294891117474;0.015534607079434682;0.015405637100390012;0.679293769142479;-1.1000005109552773;1.3023667523285416
84.750854;0.5370058198791164;0.368372744936105;0.7220721333508804;0.5723421665143885;1.079191747802327;0.5527393780847664;10.056887288400608;0.8326870264601242;0.015534003902858308;0.0154072297169568;0.6792429663851968;-1.1000005111185438;1.3022233189680261
84.760854;0.5371054969385836;0.36844996703466354;0.7219691469131415;0.572447617920175;1.0792790354918684;0.5526898883074546;10.059249086795315;0.8329345830462268;0.015533473472205126;0.015409020562607154;0.6791979581439603;-1.1000005140340652;1.302067075861773
84.770854;0.5371990272737707;0.36853345650891006;0.721865134542689;0.5725549583797898;1.079371379121647;0.5526444813533394;10.061589010723623;0.833172267662066;0.015533023036055905;0.015410997616161848;0.6791587075996228;-1.1000005197767881;1.301898823620078
84.780854;0.5372865316830102;0.36862305981912397;0.7217600265483913;0.5726636415264924;1.0794692296165669;0.5526034582665926;10.063909240589938;0.8334002484798418;0.015532658065737632;0.015413148610789296;0.6791250813428137;-1.1000005283640781;1.3017191476993584
84.790854;0.5373680711579157;0.36871862498483265;0.721653835046323;0.5727731892374115;1.0795731152519707;0.5525670567757799;10.066213111561153;0.8336187115485264;0.015532382277465055;0.015415462718661998;0.6790968452540149;-1.1000005397613914;1.3015285086187107
84.800854;0.5374436072699302;0.3688200695871189;0.7215466331225914;0.5728831726688663;1.0796835473805555;0.5525354525429281;10.068504191392941;0.833827784197342;0.015532197683464956;0.01541793196064622;0.6790736725388772;-1.1000005538943312;1.3013273683535282
84.810854;0.5375129948962978;0.36892734909801245;0.7214385731427074;0.5729931722430951;1.0798010174075723;0.5525088271476775;10.07078580416535;0.8340274836135826;0.0155321048211809;0.015420551590924566;0.679055128373797;-1.1000005706892735;1.3011161876388677
84.820854;0.5375760101197095;0.3690404207341632;0.721329858304311;0.5731027372703313;1.07992595172862;0.552487404561434;10.07306125517583;0.8342177688794983;0.015532104672716096;0.015423319796753262;0.679040694194741;-1.1000005901102559;1.3008953827791054
84.830854;0.5376323632678022;0.3691592564152893;0.7212206682830673;0.5732113781998841;1.080058691454734;0.5524714405657587;10.075334373650175;0.8343986068513439;0.015532199753485467;0.015426236287457528;0.6790299126375994;-1.1000006121479955;1.3006653647602926
84.840854;0.5376817071377723;0.3692838477948848;0.7211111464661402;0.5733185815071301;1.0801995616031987;0.5524611651600339;10.077609347289004;0.8345699606870987;0.015532392056982466;0.015429299577251924;0.6790225333874823;-1.1000006367791075;1.300426664377274
84.850854;0.5377237161399451;0.36941418832056655;0.7210014193409534;0.5734238425564264;1.0803489167520195;0.5524566961144439;10.079889743271963;0.834731727239781;0.015532681423777166;0.015432505762214575;0.6790185013962949;-1.1000006639508844;1.3001799410028982
84.860854;0.5377582170817663;0.3695502724076664;0.7208915812258443;0.5735267577036636;1.0805070506581391;0.5524580212845451;10.08217805101251;0.8348837251918094;0.015533067089818045;0.015435849947557041;0.6790178494126077;-1.1000006936062143;1.2999257950708345
84.870854;0.5377852178326654;0.36969208080925225;0.7207816699874553;0.5736271012718887;1.0806740328375635;0.5524650080408614;10.08447607360517;0.8350257706348622;0.015533549474836768;0.01543932745171792;0.6790205938663525;-1.1000007257169717;1.2996646458369512
84.880854;0.5378048149816637;0.3698395053493735;0.7206716503270755;0.5737247766269085;1.080849688340564;0.5524773860449943;10.086785363901319;0.8351577303538211;0.015534130325617452;0.015442933680370027;0.6790266721491106;-1.100000760282003;1.2993969071585594
84.890854;0.5378171235661134;0.3699922878000826;0.7205614119843048;0.5738197102601413;1.0810337665836522;0.5524948066782919;10.08910775883756;0.8352795378315552;0.015534812679870644;0.015446664109165184;0.6790359915663104;-1.1000007972744772;1.299123258730552
84.900854;0.537822225743892;0.3701500602385578;0.7204508106855738;0.5739117964594197;1.0812260769912372;0.5525169520337767;10.0914460935541;0.8353912449753715;0.015535600928838638;0.015450514414708762;0.6790485172746531;-1.1000008365844558;1.2988446619487495
84.910854;0.5378201045923027;0.370312420726502;0.7203397144735769;0.5740008894503151;1.0814264445363562;0.5525435545922309;10.093803818710326;0.8354930643114774;0.015536499801015376;0.015454480631755167;0.6790642616295482;-1.1000008780204418;1.2985621492364647
84.920854;0.5378106611507053;0.37047897455276535;0.7202280107492507;0.5740868131277652;1.0816345529082065;0.5525743553670218;10.096183638055663;0.8355853659925859;0.015537513090642312;0.015458559727559187;0.679083233088279;-1.100000921362819;1.2982766495343194
84.930854;0.5377938015349732;0.37064936865540554;0.7201156366891668;0.5741693686465777;1.081849878519094;0.5526091156808125;10.098586814364285;0.8356686358755482;0.015538644191739032;0.015462749334946459;0.6791054217672888;-1.1000009663860046;1.2979889760200942
84.940854;0.5377694531916652;0.3708232941274654;0.7200026814310178;0.5742483371538406;1.082071802744359;0.552647665911353;10.10101276892566;0.8357433575872932;0.015539897607600857;0.015467045827951553;0.6791308303630513;-1.1000010128240876;1.2976999599280676
84.950854;0.5377375199357767;0.3710004489613641;0.719889432077451;0.5743234772643234;1.082299705316538;0.5526899156219002;10.103458881154694;0.8358098789872319;0.01554127873289457;0.015471443071217384;0.6791595642609127;-1.1000010603588222;1.2974106614628045
84.960854;0.5376979182156444;0.3711805472640052;0.7197762434607206;0.5743945015682314;1.082532999214064;0.5527358332308271;10.105921527586673;0.8358683942485678;0.015542791931599815;0.015475933516974684;0.6791918953274249;-1.1000011086606576;1.297122409635332
84.970854;0.5376506882142273;0.3713633727262583;0.7196633532009605;0.5744610590617524;1.0827712029248053;0.5527854227570336;10.108397206789599;0.8359190141667898;0.015544439505920434;0.015480508876228111;0.6792281869088191;-1.1000011574177775;1.2968365082931723
84.980854;0.537596047909356;0.3715487837005303;0.7195508316837027;0.5745227208246012;1.0830139393797542;0.552838709105287;10.110882700995719;0.8359618333874949;0.015546222485411923;0.015485158495412515;0.6792687513208967;-1.1000012063199383;1.2965539171180105
84.990854;0.5375343542461789;0.3717366536585639;0.7194386512822688;0.5745789515079424;1.0832608625727038;0.5528957466729663;10.113375434114378;0.8359969925597835;0.01554814176848503;0.015489868225410187;0.6793138004129067;-1.1000012550398652;1.2962752167800327
85.000854;0.5374660129172589;0.37192682654777776;0.7193267553314763;0.5746291693994957;1.0835116173738735;0.552956644606524;10.115874346183388;0.836024735504898;0.015550197824282701;0.015494621280575388;0.6793634680041136;-1.1000013032409601;1.2960007780997786
85.010854;0.5373913858922841;0.372119139506697;0.7192151034724137;0.5746729095873889;1.0837658481634995;0.5530215830228591;10.118379960327857;0.8360454463503646;0.015552388566275586;0.015499400074702031;0.6794178378989891;-1.100001350584693;1.295730958285315
85.020854;0.5373107679430692;0.37231345161345697;0.7191037012690795;0.5747098987616218;1.0840232273545622;0.5530907939037039;10.120893591759334;0.8360596317683247;0.015554707218252152;0.015504187912189186;0.6794770304667691;-1.1000013967264812;1.295466228685885
85.030854;0.5372244350640479;0.37250962248191544;0.7189925956479379;0.5747399792772689;1.0842834381436157;0.5531645125219431;10.123416740775284;0.8360678222091648;0.015557142411350665;0.015508968701100296;0.6795412501229466;-1.1000014413140837;1.2952072166548354
85.040854;0.5371326689234722;0.37270750471127967;0.718881827731508;0.5747630329704289;1.0845461539925298;0.5532429369717555;10.125950668361025;0.8360704753082449;0.015559681154579166;0.015513725829218809;0.679610690737363;-1.100001483994086;1.2949547276994784
85.050854;0.5370357521189948;0.37290699913564646;0.7187713743569036;0.5747789719960348;1.0848110654386967;0.5533262120849829;10.128496544636732;0.8360679636686105;0.015562312491379952;0.01551844362970214;0.6796854901435274;-1.1000015244343235;1.2947096999797847
85.060854;0.5369340123633396;0.3731081015479607;0.7186611409946793;0.5747877230199374;1.0850778630965585;0.5534144300450246;10.131056577913805;0.8360605849622104;0.015565028562554012;0.015523110853340528;0.6797658268382559;-1.1000015623491162;1.2944730384093002
85.070854;0.5368278652895584;0.3733108723247808;0.7185510246971527;0.5747891800557302;1.0853461174912329;0.5535076414636174;10.13363442436927;0.8360485078123723;0.015567823418671169;0.015527722072586072;0.6798519897611273;-1.1000015975122293;1.2942455585370145
85.080854;0.5367177775150382;0.37351535307601674;0.7184409852594109;0.5747831779992651;1.0856151693799778;0.5536058903648103;10.136234103361216;0.8360317273147744;0.015570692447597416;0.015532275274491587;0.6799443496892292;-1.1000016297521225;1.2940280855795938
85.090854;0.536604204004061;0.3737214956801375;0.7183310514973842;0.574769492688714;1.0858841736395266;0.5537092683664127;10.138858784593303;0.8360101414728958;0.015573632706246052;0.015536769391742861;0.6800433027636389;-1.1000016589140258;1.2938214496120093
85.100854;0.536487547478047;0.3739291478743301;0.71822128316062;0.5747478448140764;1.086152229356576;0.5538179380511205;10.141510093262207;0.8359836647879101;0.015576641794040924;0.015541205368492244;0.6801492252401328;-1.1000016848342484;1.2936263798267398
85.110854;0.5363681238877495;0.3741381006525998;0.7181117524525801;0.5747179417265448;1.0864184633853258;0.5539321078372029;10.144188368972975;0.8359522737119255;0.015579714889409303;0.015545588171940674;0.6802624262729866;-1.1000017073721644;1.2934434052484667
85.120854;0.5362461654852609;0.3743481560959264;0.7180025655010341;0.5746795530582338;1.0866820349897126;0.5540519648712394;10.146893976721989;0.835916037739407;0.015582843331033578;0.015549925624071044;0.6803831175223107;-1.1000017264383708;1.293272715699818
85.130854;0.5361219038868726;0.3745591540262382;0.7178938842437462;0.5746325308623184;1.086942073872746;0.5541775844287599;10.149628367810381;0.8358751334496324;0.015586016054972502;0.015554225654277507;0.6805114381050864;-1.1000017419792305;1.2931140932390774
85.140854;0.5359956612753635;0.37477097228522604;0.7177858854698217;0.5745767808595675;1.087197666049251;0.5543088838339763;10.152394099658942;0.835829744260217;0.015589221004826815;0.015558495719063103;0.6806475043931913;-1.1000017539573548;1.2929670570628913
85.150854;0.5358678294621689;0.3749835400650082;0.717678706557768;0.5745122796501277;1.0874479578766316;0.5544456429944331;10.155194381745275;0.8357798865420469;0.015592445199233548;0.015562743095122171;0.6807914292938699;-1.1000017623527552;1.2928310269505157
85.160854;0.5357387610422161;0.3751968286327058;0.717572445341475;0.5744391168343225;1.0876922737596824;0.5545875518269391;10.158033318469789;0.8357253236995904;0.015595675044917356;0.01556697440028926;0.6809432877726289;-1.100001767183829;1.292705354840548
85.170854;0.5356086968077679;0.3754108085126243;0.7174671670228585;0.5743574936034918;1.0879301459887951;0.5547342783382241;10.160915993216127;0.835665623663934;0.015598897737698994;0.015571195359748227;0.6811030479650385;-1.100001768518208;1.292589388858366
85.180854;0.5354777753452201;0.37562540938812905;0.7173629382983485;0.5742676967176622;1.0881612337978104;0.5548855466918337;10.163845972687769;0.8356002525247255;0.015602102303888536;0.015575410311855725;0.68127053944166;-1.1000017664407071;1.292482601798611
85.190854;0.5353461051428732;0.37584050289074383;0.7172599069101506;0.5741700779892742;1.0883852181602869;0.5550411564597919;10.16682242079128;0.8355286071439676;0.015605279454321353;0.01557962208854838;0.6814455091371284;-1.1000017610103445;1.292384614835268
85.200854;0.5352138320218122;0.37605591170847125;0.7171582862761209;0.5740650496046796;1.0886017959793608;0.5552009235277363;10.169840468860803;0.8354500310456116;0.01560842166335828;0.015583833752244508;0.6816277050761197;-1.1000017522432626;1.2922950660270474
85.210854;0.5350811233445831;0.3762714172052563;0.7170582446323336;0.5739530990361408;1.088810740654024;0.5553646416669075;10.172893186079307;0.8353638738688547;0.01561152331922107;0.015588050324271715;0.681816901727871;-1.1000017401006974;1.2922134500862477
85.220854;0.5349481445674898;0.3764867514858565;0.7169598763825651;0.5738347946169059;1.0890118919071654;0.5555320811951815;10.175973285103671;0.8352695283240945;0.0156145790897764;0.015592278694377815;0.682012887317045;-1.1000017244837508;1.2921390806891806
85.230854;0.534815136144872;0.3767016192255081;0.7168632645478663;0.5737107477592317;1.0892050636530244;0.5557029185111716;10.179074850105188;0.8351664097675382;0.015617581470765005;0.015596526482146052;0.682215435056004;-1.1000017052877091;1.292071112836364
85.240854;0.5346824722723964;0.37691574918153886;0.7167685185104523;0.5735815534079816;1.0893900494620539;0.5558766617647951;10.182193528781589;0.8350539861755519;0.015620520444707022;0.01560080047284533;0.6824242429079795;-1.1000016824830159;1.2920085072038676
85.250854;0.5345505510856857;0.3771288963610126;0.7166757714066331;0.5734477703533347;1.0895667689157937;0.5560527062854319;10.185324439538364;0.8349318777066163;0.015623385827881316;0.015605104614609667;0.6826389309449282;-1.1000016560986914;1.29195007802326
85.260854;0.5344196311629575;0.3773408130872398;0.7165851562856116;0.57330994632277;1.0897353246208497;0.5562304279135485;10.188460681773517;0.8347998701754872;0.015626170032378203;0.015609439028686752;0.682859140109147;-1.1000016261219243;1.2918946543856247
85.270854;0.5342898030369954;0.37755127972918373;0.7164967510707004;0.5731686378616976;1.0898959243649378;0.5564091953976859;10.191594377630754;0.8346578078112886;0.01562886900088397;0.015613801368587898;0.6830845989706275;-1.1000015924655262;1.291841155016292
85.280854;0.5341610757901593;0.37776016957404207;0.716410552638203;0.5730243729049366;1.0900488173898193;0.5565883277431366;10.194718077600841;0.8345055503504669;0.015631481081227458;0.015618188707615487;0.6833150802198985;-1.1000015550328062;1.2917885837405791
85.290854;0.5340334709868232;0.37796746877974535;0.7163265082043312;0.5728775600251655;1.0901941751334157;0.5567670621335566;10.197824232218544;0.8343430743543786;0.01563400510575343;0.015622597725968154;0.6835502979373241;-1.1000015137686194;1.2917360351139133
85.300854;0.5339070842440938;0.3781732320469212;0.7162445152405733;0.5727284317537729;1.0903319057020915;0.5569446018283807;10.200903923085443;0.8341705650011071;0.015636439322851834;0.01562702369638697;0.6837898466580447;-1.1000014686461752;1.2916826619659414
85.310854;0.5337820967277646;0.37837751473910314;0.716164393751534;0.572577074399797;1.0904616369720848;0.5571202334970518;10.203946879392564;0.8339883887119679;0.015638781325120567;0.015631459907497553;0.6840332666230668;-1.100001419648146;1.2916275997549331
85.320854;0.5336587291221112;0.3785803299058005;0.7160858997309937;0.5724235045425026;1.090582894922787;0.5572933898944865;10.206942269108518;0.8337970194432993;0.015641027899506468;0.01563589851510179;0.6842801416264361;-1.1000013667721154;1.2915699232189926
85.330854;0.5335371853462505;0.3787816194607687;0.7160087481297737;0.5722677144376871;1.0906953032741855;0.5574636039249938;10.209879245390502;0.8335970389693628;0.015643175332298618;0.01564033151182708;0.6845300902683752;-1.1000013100304835;1.2915086642670466
85.340854;0.533417646241506;0.37898124168491854;0.7159326141906391;0.5721096607672762;1.0907987390290452;0.5576304335056812;10.212747465966302;0.8333892114287614;0.015645220462258167;0.0156447506512275;0.6847827049246172;-1.1000012494494251;1.2914428905914035
85.350854;0.5333002937219229;0.3791789979448848;0.7158571697281692;0.5719492867614614;1.0908933918506356;0.5577934554212527;10.215537874067104;0.8331744946131917;0.015647161037865745;0.01564914807087268;0.685037546275068;-1.1000011850843179;1.2913718282542204
85.360854;0.5331853083870896;0.3793746510740656;0.7157821869851506;0.5717866179424043;1.0909796714705633;0.5579523410529692;10.218243558854711;0.8329539547269474;0.01564899581319013;0.01565351700840252;0.6852941904161408;-1.1000011170378718;1.2912949025197646
85.370854;0.5330728262894522;0.3795679156396845;0.7157076081025353;0.5716218140274552;1.0910580650427024;0.5581069211762976;10.220859764948734;0.8327286885705837;0.015650725078800637;0.015657850477742173;0.6855522814786665;-1.1000010454694744;1.291211683254801
85.380854;0.5329628792816853;0.3797584749626479;0.7156334918128928;0.5714551310968627;1.0911290810667005;0.5582571815730722;10.223382943461056;0.8324997728234913;0.015652349472280246;0.01566213985870106;0.6858115701518346;-1.1000009705885194;1.2911219505779474
85.390854;0.5328553883521784;0.3799460349699148;0.7155598945076678;0.5712868619976071;1.0911932563050266;0.5584032289321141;10.225809828666545;0.8322682331462985;0.015653867503213178;0.015666375363856917;0.6860719116827679;-1.1000008926328824;1.2910258228822995
85.400854;0.5327502216239869;0.38013035644216375;0.7154867777207987;0.5711172723588376;1.091251115071553;0.5585452570204333;10.228136632884823;0.8320350618800355;0.015655275521909956;0.015670546886559996;0.6863332022899795;-1.1000008118690858;1.2909236729907265
85.410854;0.5326472205534438;0.38031123228584807;0.715413978716762;0.5709465600625407;1.0913030990971213;0.5586835042120969;10.230358834536888;0.8318012651495706;0.01565656979852919;0.015674644114955148;0.6865953080755255;-1.100000728621034;1.290815958046215
85.420854;0.5325461781455582;0.3804884574787353;0.7153412210807848;0.5707748811112304;1.0913495739945323;0.5588182030341319;10.232471812808303;0.831567871798897;0.015657747142120825;0.015678657360695847;0.6868580494296571;-1.1000006432651876;1.2907031905317838
85.430854;0.5324468205948281;0.3806618344406673;0.7152681645010951;0.5706024144598091;1.0913908324951964;0.5589495510703406;10.234470577220346;0.8313358447452434;0.01565880303910922;0.015682579518520624;0.6871212033284708;-1.1000005561868937;1.2905859698997535
85.440854;0.5323488091490867;0.3808311851278002;0.7151945186732924;0.5704294203607175;1.0914269819311884;0.5590777415937881;10.23634910166305;0.8311059723469827;0.01565973002261346;0.01568640626405544;0.6873844735694388;-1.1000004677592472;1.2904650066263508
85.450854;0.5322518067865706;0.38099634041210606;0.7151201472768325;0.5702562571555948;1.0914578432016715;0.5592030345148686;10.23810146923117;0.8308788824969284;0.01566051885202433;0.015690133379025514;0.6876474770843595;-1.1000003783523986;1.2903410657770773
85.460854;0.5321555773549469;0.38115710818624104;0.7150450692499962;0.5700833310543227;1.0914829931979084;0.5593257795612373;10.239723231208147;0.8306551603111363;0.015661160842643598;0.0156937549988877;0.6879097748673302;-1.1000002883491495;1.2902147192771
85.470854;0.5320599953463199;0.3813132391866489;0.7149694240671889;0.5699110183002651;1.0915018901603357;0.5594463771178761;10.241210926660068;0.8304354403208983;0.015661648442938735;0.015697264791496413;0.6881709056546561;-1.1000001981628729;1.290086127383964
85.480854;0.5319649887677184;0.38146443328890456;0.7148935004827391;0.5697396424942748;1.0915140049147967;0.5595652405910855;10.24256040378903;0.8302204213329903;0.01566197386364722;0.015700657419748833;0.6884304347658529;-1.1000001082580309;1.2899551237309415
85.490854;0.5318705045135196;0.3816103760186783;0.7148177508492244;0.5695695084949743;1.0915189628269841;0.5596827630819451;10.243765237949964;0.8300108309075754;0.015662127964619764;0.015703929588805194;0.6886880082578352;-1.1000000191574284;1.2898214760007012
85.500854;0.531776453551062;0.3817507343129534;0.7147426940151286;0.5694009082737297;1.0915166579252864;0.5597992693767198;10.244817029532372;0.8298073623595894;0.015662101565884618;0.015707081331702635;0.6889433166831278;-1.099999931417336;1.2896850867936451
85.510854;0.5316826424366546;0.38188513281032954;0.7146687966009124;0.5692340817056545;1.091507238986302;0.5599149907521767;10.245707873717171;0.8296106340376903;0.0156618877304568;0.015710115398043314;0.6891959931543193;-1.0999998455878433;1.289546097140984
85.520854;0.5315888121557999;0.3820131828179915;0.71459643957046;0.5690691784078944;1.0914909286744505;0.5600301001044443;10.246432635863702;0.8294211893889951;0.015661481936806186;0.0157130342837048;0.6894455633781424;-1.0999997621901796;1.2894048737609447
85.530854;0.5314947774202935;0.38213452210351545;0.714525943472366;0.5689062170381375;1.091467795931042;0.5601447617600507;10.246989244867724;0.829239517472763;0.015660880624719337;0.015715838309810028;0.6896914547492419;-1.0999996817240731;1.2892618457667018
85.540854;0.5314005388382315;0.382248819016712;0.7144576089811804;0.5687450735446943;1.0914376585775525;0.5602591262943467;10.247377419746291;0.8290661529634417;0.015660080882879727;0.015718526791447807;0.6899330481250255;-1.099999604686693;1.2891173673984575
85.550854;0.5313062929179168;0.38235578248222496;0.7143917403231715;0.5685855591531309;1.0914001399070816;0.5603732664513384;10.247597231763544;0.8289017943358651;0.01565908198397139;0.0157210995712112;0.6901697703782168;-1.0999995315590618;1.288971802367341
85.560854;0.5312123490120941;0.3824551880398677;0.7143286275389744;0.5684275416489393;1.0913548175232861;0.5604871018974772;10.247648458041496;0.8287472394240473;0.01565788667406326;0.015723556696783766;0.6904011506901817;-1.099999462775744;1.2888256984479662
85.570854;0.531119013391569;0.3825468951621798;0.7142685320151491;0.5682710419822419;1.0913014127414373;0.5606003633349128;10.247530694599535;0.8286031811068785;0.01565650040354772;0.015725898602359144;0.6906267927201812;-1.099999398726869;1.288679820329569
85.580854;0.5310265053346459;0.3826308518554214;0.7142117065550759;0.5681162683736677;1.0912399512431945;0.560712593436889;10.247243432171151;0.8284700919574318;0.01565492967076858;0.015728127490084013;0.6908463193794578;-1.0999993397704533;1.2885350334799928
85.590854;0.5309349418679368;0.38270708550990296;0.714158420651756;0.5679635399935431;1.091170829600364;0.5608231955550461;10.246785688083758;0.8283482811104947;0.01565318190812047;0.015730247560199168;0.6910593478506603;-1.0999992862348413;1.2883921588057405
85.600854;0.5308443843645323;0.38277568438671206;0.7141089847969961;0.5678131522182056;1.091094740080146;0.5609315506176331;10.246156199791251;0.8282380373075622;0.01565126718554454;0.015732264390436367;0.6912654745105871;-1.0999992384356359;1.2882518529303486
85.610854;0.5307548863019341;0.38283678467149773;0.7140638013408293;0.5676652894384772;1.0910125373508062;0.5610371145572962;10.245354830390662;0.8281397009986462;0.015649199002191225;0.015734184821699013;0.6914642735485184;-1.0999991966995168;1.2881145616896832
85.620854;0.530666502778309;0.3828905601124612;0.7140234194742836;0.5675199889360683;1.090925176590034;0.5611394486238799;10.244383874595282;0.8280535947256162;0.015646992022396493;0.01573601614800527;0.6916553665035393;-1.0999991613689213;1.2879806301668815
85.630854;0.5305792799195103;0.38293718995213444;0.7139885429355542;0.567377135309548;1.0908336487728492;0.5612382399991732;10.24324779052095;0.8279799184592506;0.01564465911105181;0.015737763992341693;0.6918384823857168;-1.0999991327842702;1.2878504272287379
85.640854;0.5304932483344993;0.38297683178717085;0.713960002460112;0.5672364780104985;1.0907388344080726;0.5613333114548934;10.24195157818069;0.827918747033497;0.01564221104800386;0.015739431307447562;0.69201341307252;-1.099999111247633;1.2877242550085235
85.650854;0.5304084338829836;0.3830096625707553;0.7139386983579245;0.5670976559542977;1.0906413677411555;0.5614246024487487;10.240499421723998;0.8278701361923302;0.015639658984083805;0.01574102024056066;0.6921799914560998;-1.099999096980175;1.2876021533001363
85.660854;0.5303248717432015;0.38303595212592184;0.7139254819615288;0.5669602677898572;1.0905416021273011;0.5615121295446539;10.238894637617518;0.8278341905997776;0.015637017256436472;0.01574253440323719;0.6923381518774496;-1.0999990901101562;1.287483834012153
85.670854;0.5302426327774883;0.38305607302385464;0.7139210305478985;0.5668239656515168;1.0904396955139357;0.5615959318930833;10.237139690391542;0.82781101273572;0.01563430353485256;0.01574397830901119;0.6924879324404992;-1.099999090717507;1.2873688072113836
85.680854;0.5301618706842046;0.38307043673389535;0.7139257851948637;0.5666884723689142;1.0903357494517825;0.5616760414864975;10.235235300197274;0.827800644829062;0.01563153688574267;0.015745355185953505;0.6926293882062905;-1.0999990988952244;1.2872566182951035
85.690854;0.530082839333778;0.38307941657126615;0.7139399330662729;0.5665535626211458;1.0902298711280467;0.5617524627085265;10.233180221906501;0.8278030839820789;0.01562873708695115;0.015746666194800873;0.6927624962506762;-1.0999991147569448;1.2871470407064745
85.700854;0.5300058673223154;0.38308332469337747;0.713963414321972;0.5664190827574126;1.0901221513028658;0.5618251135132284;10.230972487055555;0.8278183300331801;0.01562592476064096;0.01574791143369483;0.6928871039585722;-1.099999138386928;1.2870401171359127
85.710854;0.5299313112956021;0.3830824521951802;0.713995966818862;0.5662849451710764;1.0900126881212306;0.5618938276307405;10.228610722477942;0.8278464182305929;0.015623120363246866;0.015749091304295026;0.6930029525961966;-1.099999169799625;1.2869360965563739
85.720854;0.529859532578445;0.3830771038793174;0.7140372409926005;0.5661510660587257;1.0899016269979607;0.5619584923270088;10.226094457606106;0.827887381712566;0.01562034275338833;0.015750206866142775;0.6931097565681326;-1.0999992089420254;1.2868354067921561
85.730854;0.5297909430145543;0.3830676025056201;0.7140869465285508;0.5660173329754398;1.0897891088010954;0.5620191379568661;10.223423658274838;0.8279411409146745;0.015617608374082236;0.015751259057299977;0.6932072678312808;-1.0999992556978613;1.286738659766896
85.740854;0.529726041380037;0.38305428627672694;0.7141448788703912;0.56588366707522;1.089675215318805;0.5620758444022649;10.220598655612429;0.8280074441273032;0.015614930854881812;0.015752247375963414;0.6932953068071107;-1.0999993098694933;1.2866466463717088
85.750854;0.5296653649643813;0.38303749949482;0.7142108349544989;0.5657501224168633;1.0895599849886282;0.5621286355353168;10.217620767234182;0.8280859264567179;0.015612321819701945;0.015753168849741293;0.6933737885149583;-1.0999993711874525;1.2865603985238254
85.760854;0.5296094250176835;0.38301758797141605;0.7142846053448135;0.5656168955685438;1.0894434260977888;0.5621774910962822;10.214492361126474;0.8281762170045887;0.015609793129950148;0.015754018782049514;0.6934427216235983;-1.0999994393652395;1.2864812414718072
85.770854;0.5295586818562074;0.38299491362997334;0.7143660354605499;0.5654842171610276;1.0893254907394672;0.5622223501308768;10.211215492702651;0.8282780117539306;0.015607357695840464;0.01575479267568148;0.6935021898109999;-1.0999995141303274;1.2864107246151224
85.780854;0.5295135364504888;0.38296987311108943;0.7144550280161736;0.5653522728351222;1.0892060369369179;0.5622630522946525;10.207790283978934;0.8283910961965676;0.015605028110333218;0.015755487074468822;0.6935523525477107;-1.0999995952041497;1.286350475813937
85.790854;0.5294743380128948;0.382942898303245;0.7145515072944155;0.565221239623085;1.089084789427631;0.5622993462995143;10.20421500177628;0.8285153660534618;0.015602815467203919;0.015756099478181552;0.6935934284344621;-1.0999996822742135;1.2863019958058735
85.800854;0.5294414072589548;0.38291444002843156;0.7146554100922015;0.5650913031270312;1.0889613511057652;0.5623309710016201;10.200487297911213;0.8286508142890364;0.015600728708527932;0.01575662769241559;0.6936256612015542;-1.0999997749883461;1.2862665306735153
85.810854;0.5294150151610104;0.3828849628970689;0.7147666877820629;0.564962602930256;1.0888353326526203;0.5623576715066776;10.196604835389348;0.8287974288312663;0.01559877455938836;0.01575706863996966;0.6936493054451065;-1.0999998729644316;1.2862451455158643
85.820854;0.5293953028528834;0.3828549415486758;0.7148852587524626;0.5648352152873319;1.0887065258070447;0.5623791370097853;10.19256565940172;0.8289550890142393;0.01559695855672426;0.015757418442383084;0.6936646297465439;-1.0999999757991636;1.286238770599444
85.830854;0.529382233154094;0.3828248153329546;0.7150109174043111;0.5647091656862806;1.0885749900331174;0.5623949762101195;10.188369166239433;0.8291235375091854;0.015595285586597089;0.015757673832329;0.6936718957409127;-1.1000000830976793;1.2862480901199074
85.840854;0.5293756238773328;0.38279493160649214;0.7151433067132821;0.5645844015073761;1.0884410063132146;0.5624047662655222;10.184017169163445;0.8293024017219672;0.0155937595735481;0.01575783327211584;0.6936712740553971;-1.100000194530549;1.2862734604399673
85.850854;0.5293752245576424;0.3827655411287521;0.715281981542262;0.5644607871617571;1.0883049656028234;0.5624080922340434;10.179514397217348;0.8294912261179803;0.01559238383531389;0.015757897212902643;0.6936627706550231;-1.1000003098392048;1.2863149597000447
85.860854;0.5293807820695433;0.3827368420264529;0.7154264599733151;0.5643381831948815;1.0881673440035968;0.5624045443961696;10.174868006094794;0.8296895011493992;0.015591161625481197;0.01575786762263228;0.6936462572531487;-1.100000428765956;1.2863725444818424
85.870854;0.5293920605526093;0.38270903006906193;0.7155762280383862;0.5642165021432191;1.0880287609777946;0.5623937265304462;10.170086347343071;0.8298967423825251;0.01559009562962156;0.015757747360613247;0.6936215715907275;-1.1000005510128978;1.286446235061389
85.880854;0.5294088534953365;0.38268231635521766;0.715730731411162;0.5640956434834096;1.0878899581543164;0.5623753082563011;10.165178383812375;0.8301126091327021;0.015589187127495463;0.015757539991987913;0.6935886079319195;-1.1000006762576258;1.2865361782876428
85.890854;0.5294310016760989;0.3826569196947356;0.7158893839221063;0.5639753899434121;1.0877516937479361;0.5623491028212545;10.160154116692286;0.8303369216898681;0.015588435814523545;0.01575725009918618;0.6935473556708537;-1.1000008041510032;1.2866425753408146
85.900854;0.5294583500877466;0.38263308371146687;0.7160516293709656;0.5638553812904549;1.087614647999189;0.5623150893908271;10.15502490887257;0.8305695964455522;0.015587839694424852;0.01575688294722182;0.6934978775727434;-1.1000009343121009;1.2867656286879543
85.910854;0.5294906743416148;0.3826111058658931;0.7162169965907451;0.5637352049000586;1.0874793869106283;0.5622733546081611;10.149803474101992;0.8308106064163855;0.015587395406803059;0.01575644335220004;0.6934402687713225;-1.1000010663657223;1.2869054908592277
85.920854;0.5295276599597823;0.38259132571351645;0.7163850633755809;0.5636145566996705;1.0873464097448011;0.5622240485577011;10.144503606730897;0.8310599114111697;0.015587099792554354;0.015755935235733844;0.6933746385841412;-1.100001199968879;1.2870620827504657
85.930854;0.5295689358265776;0.3825740964035842;0.7165553614904792;0.5634933367017657;1.0872161966841667;0.5621673730824532;10.139139240517345;0.8313173773671201;0.01558695049718132;0.015755361691133542;0.6933011145646841;-1.1000013347930793;1.2872349361866156
85.940854;0.5296141360886713;0.3825597776241386;0.7167273240459813;0.5633716111831735;1.087089197435141;0.5621035548585959;10.133723728307196;0.8315827546245842;0.015586944375679167;0.01575472532456726;0.6932198822235769;-1.1000014705169086;1.2874232346409173
85.950854;0.5296629424131397;0.38254870460593104;0.7169003420402065;0.5632495246976968;1.0869658642519404;0.56203283081462;10.128270191243908;0.8318556076872023;0.01558707649584275;0.01575402874124491;0.6931312573167436;-1.1000016068468383;1.2876259315508434
85.960854;0.5297150857110593;0.3825411101824717;0.7170738716069541;0.5631272517635958;1.0868467466612268;0.5619554625612411;10.12279155260119;0.8321352237890062;0.015587341085224015;0.015753273643906184;0.693035702050252;-1.1000017435271712;1.2878418138423688
85.970854;0.5297703362773083;0.38253708308285245;0.717247487383074;0.563004992994528;1.086732535714207;0.5618717848831654;10.117299553851684;0.8324206621551414;0.01558773246059868;0.015752459873714268;0.6929337525113314;-1.1000018803266767;1.288069523870884
85.980854;0.5298284555540439;0.38253659849709243;0.7174208741766614;0.5628829726836987;1.0866240106855518;0.5617822760546435;10.111804275491895;0.8327108636354806;0.015588244941305075;0.015751587054661193;0.6928259937835635;-1.1000020170157752;1.2883076309732284
85.990854;0.5298891135099564;0.38253956028954184;0.71759380036734;0.5627614292173662;1.0865218854057161;0.5616875341547659;10.106314510110241;0.8330046929875191;0.015588872108865993;0.015750656984963002;0.6927131302702846;-1.1000021533541509;1.2885547346166488
86.000854;0.5299518659486355;0.38254583656001956;0.7177660610111704;0.5626406446294915;1.086426604739273;0.5615881543430099;10.100837987837863;0.8333009534628408;0.015589605828987477;0.015749674545459474;0.6925959933646189;-1.1000022891102947;1.288809519786689
86.010854;0.5300161950813831;0.38255528503951214;0.717937414938906;0.5625210152924144;1.0863382221332394;0.561484667771447;10.095381653158512;0.8335984259928534;0.015590435387865725;0.015748648185548417;0.692475463168255;-1.1000024240923674;1.2890708223595277
