time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.020854;0.5300815494810134;0.3825677500914725;0.7181076124845971;0.5624030746107704;1.086256433905348;0.5613775492228104;10.08995254060233;0.8338959530037131;0.015591346683796345;0.015747589769269276;0.6923524578532271;-1.1000025581488484;1.2893376512431693
86.030854;0.5301474051882094;0.3825830567596212;0.7182764693400636;0.5622874415266976;1.0861807592976715;0.5612671929258074;10.084558833937669;0.8341925531225064;0.015592322303866231;0.015746512270679115;0.6922279998363781;-1.1000026911549978;1.2896091088798303
86.040854;0.5302133433547863;0.38260100929569163;0.7184438733873195;0.5621748020128227;1.0861107713606157;0.561153885267347;10.079210386015946;0.8344874886126938;0.015593343549836537;0.01574542586737217;0.6921032447005524;-1.1000028230104002;1.2898844662461515
86.050854;0.5302790643976248;0.3826213715576086;0.7186097406559352;0.562065923227543;1.0860462147643641;0.5610378190768434;10.073918740596362;0.8347802691611586;0.015594393531211087;0.01574433440805344;0.691979432155675;-1.1000029536208455;1.2901634093098824
86.060854;0.5303443643284427;0.38264383738392377;0.7187739597656125;0.5619615939687603;1.0859869342192743;0.5609191014548944;10.068697118281973;0.8350706400934899;0.015595459281406491;0.01574323499307296;0.691857764581064;-1.100003082857106;1.2904460593549012
86.070854;0.5304091546645434;0.38266803744105876;0.7189363719204734;0.5618625488466238;1.0859327366617078;0.5607977424850846;10.063560265805206;0.8353585385674399;0.015596531506628746;0.015742121897200763;0.6917392600368757;-1.100003210533169;1.2907326789086515
86.080854;0.5304734560756367;0.38269359839715544;0.7190968128111886;0.5617694717195584;1.0858834114980438;0.5606736915078137;10.058523926960095;0.8356440139000637;0.015597602682979387;0.01574099061424855;0.6916246890664207;-1.100003336422622;1.2910233387213954
86.090854;0.5305373072443016;0.38272018291156956;0.7192551312865526;0.5616830273342082;1.0858388929948823;0.5605469072641225;10.053603807192282;0.8359271289173;0.015598666249969044;0.015739837842977104;0.6915146113750709;-1.1000034602851847;1.2913177487487921
86.100854;0.5306007130021726;0.38274746449635627;0.7194111834361305;0.5616038213628166;1.0857992771402283;0.5604173627869556;10.048814286801534;0.8362078534415067;0.015599718126385675;0.01573865975782674;0.6914094194365117;-1.1000035818883063;1.291615313894386
86.110854;0.5306636872413769;0.38277508981676256;0.7195648714791153;0.5615322886327081;1.0857646681495006;0.5602850093669596;10.044167737777803;0.8364859983182604;0.015600758366949869;0.015737451171148775;0.6913093383268156;-1.1000037010170225;1.2919153595372894
86.120854;0.5307262961044967;0.38280268727447514;0.7197161887385963;0.56146864731735;1.0857351635567496;0.5601497901353966;10.03967469044215;0.8367612119808189;0.015601791351132599;0.01573620542817954;0.691214407243336;-1.1000038174563944;1.2922173275219222
86.130854;0.530788668786615;0.3828299104473389;0.7198652569022737;0.5614129591021627;1.0857109785874435;0.5600116585078295;10.035343807933591;0.8370330270690223;0.015602824891097893;0.015734916017806303;0.6911245273151293;-1.1000039309844007;1.2925208479795742
86.140854;0.5308509790949766;0.38285645754709957;0.7200123351868462;0.5613651788088624;1.0856924045215703;0.5598705515570316;10.031181071670018;0.8373009261497202;0.015603868409108067;0.01573357897028534;0.6910395878250963;-1.100004041411948;1.2928258648562412
86.150854;0.5309133707695604;0.3828820471571424;0.7201577461871761;0.5613251730447221;1.085679658809475;0.5597263868246694;10.027189625297177;0.8375643674587339;0.015604930726853622;0.015732192726291217;0.6909595407903708;-1.1000041486151237;1.2931327695948311
86.160854;0.5309758713978717;0.38290639125954096;0.7203017910062857;0.5612927645050368;1.0856729252037316;0.5595791106486474;10.023370815899922;0.8378227427876804;0.01560601843298821;0.01573075614414017;0.6908843602828354;-1.1000042525133265;1.2934422705191873
86.170854;0.5310383620774591;0.38292920957586435;0.7204447185513111;0.5612677854944605;1.0856725230599777;0.5594287526690559;10.01972465975547;0.8380753455713807;0.015607135545382565;0.015729268047441576;0.6908139522186664;-1.1000043530225267;1.2937550792943493
86.180854;0.5311006139481139;0.3829502625390062;0.7205867313003468;0.5612500942943109;1.085678930844944;0.5592754519408135;10.01624962357017;0.8383214192501729;0.015608284562775684;0.015727728718953213;0.6907481249089277;-1.100004450018962;1.294071724661753
86.190854;0.5311623630757953;0.38296935404340104;0.7207279983493906;0.561239536196196;1.0856926770701023;0.559119433661229;10.01294284436943;0.8385602087558519;0.015609467506162945;0.015726141046385325;0.6906866692383024;-1.10000454333057;1.294392557568095
86.200854;0.5312233739224496;0.3829863383072665;0.7208686339153995;0.5612358592708165;1.0857142439777887;0.5589609728453986;10.009800553797822;0.8387909455538846;0.015610686280088154;0.015724510280428018;0.6906294078469895;-1.1000046327575188;1.2947176851729565
86.210854;0.5312834749472183;0.38300114268601515;0.7210086803088424;0.5612386500032241;1.0857439148532613;0.5588003794030107;10.006818677614985;0.8390128373539716;0.015611943259612798;0.015722843615741867;0.6905761297616513;-1.100004718099531;1.2950467431973682
86.220854;0.5313425405764394;0.3830137341319042;0.7211481514869915;0.5612473536242745;1.0857816063297259;0.5586379592732378;10.00399358691215;0.8392251375052354;0.015613241814508598;0.015721149540557228;0.6905265693943698;-1.1000047991663469;1.2953787778154604
86.230854;0.5314004280918299;0.38302403861460593;0.7212871058067636;0.5612613258409784;1.085826914243045;0.558473969553609;10.001322458269632;0.8394272119230433;0.015614586112153496;0.015719436210353002;0.6904804955941557;-1.1000048757811336;1.295712331092443
86.240854;0.5314569639127092;0.3830319000354516;0.7214257115431173;0.5612798367500458;1.0858793244385045;0.5583086355920878;9.998803266194802;0.8396185119982482;0.015615980590119864;0.015717710965693275;0.6904377624676716;-1.1000049478055518;1.2960456113962229
86.250854;0.531511975367311;0.3830370896940484;0.721564228523199;0.5613020741685335;1.0859383360994028;0.5581421631880297;9.996434460143316;0.8397985352643785;0.015617428530858813;0.015715981362227193;0.6903982903393184;-1.10000501516617;1.2963767172235459
86.260854;0.5315652992137356;0.38303932668504365;0.7217028821483578;0.5613272173887468;1.0860034293003742;0.5579746791158235;9.994214908774794;0.8399668383716385;0.01561892987861942;0.015714254487263973;0.6903620669630166;-1.1000050778485067;1.2967038260505606
86.270854;0.5316167799303803;0.38303832530820525;0.7218418292689317;0.5613545209481666;1.086074020350593;0.5578061759599369;9.99214483904103;0.8401230674125234;0.015620481196847216;0.015712534987477447;0.6903291035252233;-1.1000051358814669;1.2970252448323842
86.280854;0.5316662566056505;0.3830338593763716;0.7219813011242064;0.5613833455663231;1.0861494992835015;0.5576365382178097;9.990226733168138;0.8402669647182867;0.01562207764665078;0.01571082510628608;0.6902993038775442;-1.1000051893367375;1.2973394512153502
86.290854;0.531713520079668;0.38302578197809767;0.7221216781448199;0.5614131884770697;1.086229250232283;0.5574656434315548;9.98846447666853;0.8403983250023571;0.015623713856114182;0.015709126210559636;0.6902723920370744;-1.1000052383337178;1.297645215134858
86.300854;0.5317583190033818;0.38301400785475925;0.7222633637944306;0.56144369164984;1.0863126027610912;0.5572934370103785;9.986861320128547;0.8405170033074086;0.015625384967650948;0.01570743853710841;0.6902479653182106;-1.1000052830249802;1.297941617226208
86.310854;0.5318004455052239;0.3829984776630832;0.7224066663112853;0.5614745660479792;1.0863988684372399;0.5571199220012628;9.985419309267876;0.8406230472880594;0.015627089249539886;0.015705759439750125;0.6902255923287965;-1.1000053235488019;1.298227896681212
86.320854;0.5318397769640799;0.3829791062464181;0.7225518367719236;0.5615055205169993;1.0864874849258175;0.5569451469974596;9.984140060062604;0.840716788228203;0.01562882934214242;0.015704083189622717;0.6902048673024466;-1.1000053599899355;1.2985033000173078
86.330854;0.5318762340679365;0.3829557671052342;0.7226991096799847;0.5615362425568844;1.0865780605337323;0.5567691937697433;9.98302437298919;0.8407987637503834;0.01563061123556288;0.01570240170259296;0.690185424406136;-1.1000053923894373;1.2987670563918774
86.340854;0.5319097364739034;0.382928332966795;0.7228486238693032;0.561566369267616;1.0866702870249967;0.5565920961652958;9.982071677683335;0.8408695208960649;0.01563244224400769;0.015700704680280037;0.6901669854947077;-1.1000054207818717;1.2990184846944677
86.350854;0.5319401874751877;0.3828967248956004;0.7230003577136865;0.5615954995719338;1.0867637980539733;0.5564137589250612;9.981281029715705;0.8409294216067922;0.015634328152207583;0.015698980288054283;0.6901494282796968;-1.1000054452222652;1.2992571193399085
86.360854;0.5319674990321073;0.38286093162351387;0.7231541789779322;0.5616232752695214;1.0868579841858323;0.5562339539863188;9.980651506240681;0.8409785933808096;0.0156362711821863;0.015697216974742016;0.6901328259761529;-1.1000054657873244;1.2994827529380333
86.370854;0.5319916570472981;0.38282099120993995;0.7233098973746589;0.5616493811547909;1.0869519299262949;0.5560523627469206;9.980181084337163;0.8410170099606372;0.015638270545157124;0.015695406090489993;0.6901174594953289;-1.1000054825708976;1.2996953978201689
86.380854;0.5320127645893126;0.3827769638757225;0.7234672482317215;0.5616734636695072;1.0870445681767609;0.5558686366608805;9.979866592307838;0.8410445444167044;0.015640323544664974;0.015693543653779004;0.6901037815622125;-1.1000054956975585;1.2998951760858017
86.390854;0.5320310067508368;0.38272891998874026;0.723625883651719;0.5616951534123156;1.0871348224323063;0.5556824629867787;9.97970490280775;0.8410609919471296;0.01564242628487444;0.015691629538241107;0.690092341950566;-1.100005505344643;1.3000821934066662
86.400854;0.5320465543850007;0.38267693373352085;0.7237854123732996;0.5617141769305604;1.0872216154221113;0.5554936000139229;9.979693120594789;0.8410661855151823;0.015644575971137546;0.01568966522017373;0.6900837338884752;-1.1000055117457401;1.3002564154007552
86.410854;0.5320595099451634;0.3826210822519645;0.7239454510603229;0.5617304098892282;1.0873039383109275;0.5553018756973652;9.979827639641261;0.8410601309809086;0.015646772552811578;0.01568765186886468;0.6900785905049102;-1.1000055151523487;1.3004175142764383
86.420854;0.532069958102802;0.38256143636847145;0.7241056460306403;0.5617438559148182;1.0873810655147282;0.5551071643593448;9.980103331305225;0.8410430141146655;0.015649016895256513;0.015685589405396095;0.6900775700349494;-1.1000055157873725;1.3005648189303545
86.430854;0.5320780022286422;0.38249804179386204;0.7242656440327945;0.5617545887886076;1.0874526870556545;0.5549093544863305;9.980513823376398;0.8410151372956644;0.015651308473741233;0.015683476389491288;0.6900812384789974;-1.1000055138412324;1.3006974713847164
86.440854;0.532083713476031;0.38243092447256666;0.7244250603168096;0.5617626866066245;1.0875188021468136;0.5547083439207601;9.98105240343502;0.8409768859363883;0.015653645096935745;0.015681309943748663;0.6900899256663449;-1.1000055094973018;1.3008146797367541
86.450854;0.5320871174501812;0.38236010122298314;0.7245835240937041;0.5617682315862779;1.0875795541258573;0.5545040906202803;9.981711908270356;0.8409287401270698;0.015656023208386778;0.015679085854360123;0.6901036917207182;-1.1000055029636207;1.3009158924537836
86.460854;0.5320882625537682;0.3822855642769155;0.7247407409639416;0.5617713938054179;1.0876351415155718;0.5542966757430344;9.982484054982644;0.8408712492988487;0.01565843740771229;0.015676799465296647;0.6901223857172573;-1.1000054944928392;1.3010007295719341
86.470854;0.5320872579080667;0.38220726569402635;0.7248964634298614;0.5617724598473288;1.0876856959669325;0.5540862913600585;9.983359740780859;0.8408048703040735;0.015660880071312673;0.015674447412675013;0.6901457125368254;-1.1000054843602043;1.301068761931743
86.480854;0.5320842277082579;0.38212513426090816;0.7250504462801982;0.5617717199963136;1.0877311509417733;0.5538731522885637;9.984329763956266;0.8407298278531425;0.015663342146258;0.015672029745566175;0.6901732445998345;-1.1000054728108373;1.3011194636610393
86.490854;0.532079237752001;0.3820391138813723;0.725202469800997;0.5617693628532034;1.0877712409715858;0.5536574417191125;9.985384980602703;0.8406461653291096;0.015665814739175766;0.01566955120785842;0.6902044023193543;-1.1000054600342053;1.3011523987248492
86.500854;0.5320722635748993;0.38194918430933456;0.7253523491475493;0.5617654858013879;1.087805564233812;0.5534393588465198;9.986516046507186;0.8405538262405302;0.015668291063379473;0.01566702052216504;0.6902384890782116;-1.1000054461779627;1.3011673541354205
86.510854;0.5320632099571613;0.3818553797114995;0.7254998969526121;0.5617601246949602;1.0878336117010803;0.5532192222668518;9.987712906796455;0.8404526689661532;0.015670767964403243;0.01566444708999503;0.6902747595080121;-1.100005431340809;1.3011642641715984
86.520854;0.5320519524366315;0.3817578367258889;0.725644876919875;0.561753256182311;1.0878548295205661;0.5529975191965433;9.988964101861926;0.8403425385197533;0.015673245102891517;0.01566183727258626;0.6903124494565657;-1.100005415547915;1.301143094089393
86.530854;0.5320383861445142;0.38165681561491926;0.7257869350888386;0.5617448381667525;1.0878687699951373;0.5527748264261049;9.990256672201793;0.8402233499998736;0.015675722115250274;0.015659194378818696;0.6903507775495404;-1.1000053987741254;1.301103760033415
86.540854;0.5320224559001361;0.38155265086005946;0.7259255612524305;0.5617348835949435;1.0878752237154685;0.5525516826400239;9.991577210507247;0.8400950374149898;0.015678197154401687;0.01565652168138394;0.690388972426164;-1.1000053809857933;1.301046074486925
86.550854;0.5320041489620314;0.38144569550115737;0.7260601576217164;0.5617234985144919;1.0878741524957463;0.552328556128997;9.992913166940092;0.8399574956236742;0.015680667467361593;0.015653824192632223;0.6904263238229412;-1.100005362136977;1.3009698104228067
86.560854;0.5319834766994229;0.381336325837681;0.7261901172158038;0.5617108699349131;1.0878655120163563;0.5521058944878519;9.994253398190649;0.8398106650303093;0.015683129373826828;0.015651108960061402;0.6904622006243515;-1.1000053421412863;1.3008748000420876
86.570854;0.5319604429474227;0.3812249776873876;0.726314811792909;0.5616972336653646;1.087849261357247;0.5518841469448197;9.995587956920389;0.839654591074246;0.015685577580945367;0.015648385869745172;0.6904960517695483;-1.1000053208741625;1.3007609314009148
86.580854;0.5319349810299642;0.3811121438772283;0.7264335789651756;0.5616828531161704;1.0878255194751778;0.5516637589457005;9.996907540298073;0.8394893479922612;0.015688005755990827;0.01564566847171331;0.6905274357397027;-1.1000052982056683;1.3006280699719728
86.590854;0.5319069081474711;0.38099832120478794;0.726545761783349;0.5616680297303636;1.0877945978780388;0.551445190049684;9.998203307067609;0.8393149962334323;0.01569040781483363;0.015642974102283148;0.6905560242691994;-1.1000052740120327;1.3004760449254984
86.600854;0.531875946495106;0.38088395812665166;0.7266507436600188;0.5616531243570756;1.0877569078397866;0.5512289312401122;9.999467351598023;0.839131647935463;0.015692778647281375;0.015640322760995508;0.6905815524915485;-1.1000052481619733;1.3003048227088208
86.610854;0.531841792404951;0.38076944308595195;0.7267479909192751;0.5616385325626578;1.0877129023650252;0.5510155101196246;10.00069290484821;0.8389395192174748;0.01569511461963076;0.015637734083129646;0.6906038004384427;-1.1000052205202584;1.300114716482697
86.620854;0.5318041876414762;0.3806551447357428;0.7268370949660905;0.561624594302743;1.0876631269954888;0.550805507538255;10.001873823371163;0.838738912776056;0.015697413310796018;0.015635224359522467;0.6906226340634574;-1.1000051909613124;1.299906461466996
86.630854;0.5317629417534898;0.38054148584884673;0.7269177368350801;0.561611527393375;1.0876083150291922;0.5505995428471274;10.003004488360451;0.8385302088124662;0.015699671526214824;0.015632806237475427;0.6906380383192345;-1.100005159378862;1.299681181172139
86.640854;0.5317179011532532;0.38042897655457764;0.726989597066337;0.5615994374209938;1.0875493506062732;0.550398218325031;10.004080254752637;0.8383138815044482;0.015701883604381395;0.01563049032101472;0.6906501187242957;-1.1000051257027719;1.2994402730148749
86.650854;0.531668922133234;0.3803181506792576;0.727052324414323;0.5615883125200415;1.087487080478832;0.5502020968437337;10.005097284599872;0.8380904339670788;0.015704042564485907;0.015628285891517484;0.6906591031880646;-1.1000050898962115;1.2991853125302972
86.660854;0.5316158509005083;0.38020945745914053;0.7271056206952177;0.5615779956882389;1.0874221661120442;0.5500117179369012;10.006052160097779;0.83786028351796;0.015706142350464716;0.015626200628704984;0.6906653438506251;-1.100005051920779;1.2989179979838812
86.670854;0.5315584822089966;0.3801032224045325;0.7271493497631298;0.5615682155351872;1.087355070589609;0.5498276013299676;10.006942065409493;0.8376237253950413;0.015708179035214872;0.015624241167600752;0.6906692933517935;-1.100005011707379;1.2986399813404401
86.680854;0.5314965298580392;0.3799997205171093;0.7271835513595816;0.5615586565076038;1.0872861148372719;0.5496502461266537;10.007765016416664;0.8373809427348785;0.015710151582239984;0.015622414756355904;0.6906714606334897;-1.1000049691477847;1.2983526258266758
86.690854;0.5314296198597267;0.37989929253485316;0.727208366404321;0.5615490102470763;1.087215502995501;0.5494801554499812;10.008519744415713;0.8371320463098961;0.015712060894410903;0.015620730900630826;0.6906723477148007;-1.1000049241169803;1.2980568766663543
86.700854;0.5313572755748037;0.37980239001285987;0.7272239010326803;0.561539004618481;1.0871432849740226;0.5493178547260196;10.009205001235042;0.836877206944402;0.015713906843632296;0.015619201534939554;0.6906723716460275;-1.1000048765121853;1.2977532876574571
86.710854;0.5312789454987699;0.3797095058837341;0.7272300834867403;0.5615284280993927;1.0870693745279814;0.549163875066097;10.009818673422314;0.8366167828507817;0.015715686489839464;0.015617839613651954;0.6906718411000452;-1.1000048262435778;1.2974421397572267
86.720854;0.5311941180114758;0.37962108366057;0.7272266904727092;0.5615171177792794;1.0869937129524827;0.5490187264595807;10.010358263758805;0.8363512954277331;0.015717394609821078;0.015616657344066259;0.6906709951041247;-1.1000047731998404;1.2971236160674493
86.730854;0.5311024399516487;0.379537505799523;0.7272136077124008;0.5615049085358078;1.0869164013846946;0.5488828753482196;10.01082287455204;0.83608132972314;0.015719025348607342;0.015615665311026618;0.6906700056333337;-1.1000047172677296;1.2967979891286456
86.740854;0.5310037798820876;0.3794591552146247;0.7271910617180604;0.5614916106587176;1.0868375673523198;0.5487567325630064;10.011214302184698;0.8358074925754495;0.015720573555053137;0.015614873324014246;0.690668964810523;-1.1000046583856478;1.2964656935580516
86.750854;0.5308982211995013;0.37938646783161195;0.7271595496352575;0.5614770126019919;1.086757127965273;0.5486406356752936;10.011536100151499;0.8355303843072084;0.015722034843293556;0.015614290946710874;0.6906679421122155;-1.1000045965721834;1.2961272863188655
86.760854;0.5307859770282551;0.3793199006233806;0.7271196323120498;0.5614608725723657;1.0866747566088448;0.5485347943788341;10.011792177158206;0.8352505576927225;0.01572340592929001;0.015613925241147767;0.6906670586756226;-1.100004531913887;1.2957834341822445
86.770854;0.5306673292542418;0.3792598449559168;0.7270719041650316;0.5614429380241416;1.0865899973015494;0.5484392454451963;10.011985585635443;0.8349685401828293;0.015724686009754425;0.01561377825082657;0.6906665177064718;-1.1000044645316172;1.2954349356743995
86.780854;0.5305426294542008;0.37920657005191144;0.7270170758324431;0.5614230068109711;1.0865023627144592;0.548353895505624;10.012117835371502;0.8346848767337144;0.015725876644227525;0.015613847455507054;0.6906666040120881;-1.1000043945495166;1.2950827472357542
86.790854;0.5304122738557929;0.37916021404480305;0.7269559766663609;0.5614009635071878;1.0864114041953512;0.5482786282682989;10.012189784060691;0.8344000950442024;0.01572697955656153;0.01561412658383809;0.6906676429136527;-1.1000043220689106;1.2947280276702111
86.800854;0.5302766801932531;0.37912079938940557;0.7268894719068326;0.561376760564183;1.0863168141890498;0.5482133948362755;10.012203073179444;0.8341146331874221;0.01572799491235179;0.015614604154987638;0.6906698949953223;-1.1000042471725504;1.2943721345936232
86.810854;0.5301362971678497;0.3790882596714615;0.7268183769205445;0.5613503992030925;1.0862185232441846;0.5481582737889499;10.012160593758864;0.8338288076769148;0.015728921202866075;0.015615263205498013;0.6906734344657345;-1.100004169973417;1.2940165407669852
86.820854;0.5299915769740887;0.3790624597715168;0.7267434622775579;0.5613219420023816;1.0861166678427154;0.5481135109866687;10.012066061978889;0.8335428386016515;0.015729755737598747;0.015616084450644626;0.6906781136511929;-1.100004090628396;1.2936627295462777
86.830854;0.529842947831048;0.3790431953490424;0.7266655095863805;0.5612915105976433;1.0860115417022242;0.5480795099187062;10.011923508827161;0.8332569353372287;0.01573049514684991;0.015617049470172324;0.69068362179659;-1.100004009280137;1.2933121441991355
86.840854;0.5296908738549583;0.37903020158743933;0.7265852871878099;0.5612592385648273;1.0859036193121299;0.5480567564480721;10.01173756748929;0.8329713821581318;0.015731136479765928;0.01561814089368148;0.6906895430350847;-1.1000039260155472;1.2929662319195556
86.850854;0.5295359489140788;0.37902321599923644;0.72650346880351;0.5612252428762721;1.085793422792968;0.5480456968709351;10.01151402279342;0.8326865025182365;0.01573167853907607;0.015619341059193693;0.6906953746544272;-1.1000038408765467;1.2926264732923716
86.860854;0.5293789195952558;0.3790220569847639;0.7264205704482447;0.5611896755986869;1.0856812431370195;0.5480466216267253;10.011259393049372;0.832402533436188;0.015732121522374316;0.01562063218835928;0.6907005247034572;-1.1000037538786638;1.292294296772531
86.870854;0.529220644264647;0.3790266376758063;0.7263369214043514;0.5611527636652626;1.0855670343615311;0.5480596081002745;10.010980073341171;0.832119597736938;0.015732465820785486;0.015621998088196379;0.69070430758634;-1.1000036650326497;1.2919709469762406
86.880854;0.5290620460537717;0.3790369286435969;0.7262527130864453;0.5611147496489562;1.0854505121965377;0.5480845395708799;10.010682076488445;0.8318378012582579;0.015732713413716803;0.015623425492558532;0.690706009184234;-1.1000035743737417;1.2916573806593152
86.890854;0.5289040553205818;0.3790529398178867;0.7261681014107113;0.5610758350446123;1.0853312732119689;0.5481211775474502;10.010370774063972;0.8315572809064948;0.015732870237651766;0.015624904458258442;0.6907050219899027;-1.1000034819805826;1.2913542247488374
86.900854;0.5287475401721683;0.37907471058607817;0.7260832559724011;0.5610361983732114;1.085208857218213;0.5481692122861351;10.010049912385721;0.8312781638537315;0.015732945357748905;0.015626427673665108;0.6907009114443513;-1.1000033879721272;1.2910618030312095
86.910854;0.5285932498109824;0.3791022455660876;0.7259983635323658;0.5609960403201559;1.0850827852094214;0.5482282515624035;10.009720745386266;0.8310005483465553;0.015732948352642488;0.015627988409720503;0.6906933661860525;-1.100003292477179;1.290780206169548
86.920854;0.5284417685963279;0.379135431287828;0.7259136332997224;0.560955620279379;1.0849526338073985;0.5482977955990261;10.009381921575288;0.8307245063678501;0.015732887929716225;0.015629578325773674;0.6906821362678217;-1.1000031955945009;1.2905094225577132
86.930854;0.528293492640312;0.37917403585119425;0.7258292560057408;0.5609152748734673;1.0848181012870328;0.5483772203279942;10.0090299032443;0.8304500474647295;0.015732772373375913;0.015631187016277175;0.690667055260711;-1.100003097379646;1.2902494945514464
86.940854;0.5281486585233108;0.37921778356697283;0.7257453296716128;0.5608754142864278;1.0846789870586464;0.5484657471569974;10.008659996156982;0.8301770528186072;0.01573261142897098;0.015632803233655353;0.6906481021627989;-1.1000029978547308;1.290000556888758
86.950854;0.5280074257637212;0.3792664074943852;0.725661852353798;0.5608364570348453;1.0845351193994377;0.5485624262502136;10.008267488630135;0.8299052291396526;0.015732417280371697;0.015634415899209646;0.6906253567533892;-1.100002896995776;1.2897627226457005
86.960854;0.5278699638698515;0.37931964215774217;0.7255787840358667;0.5607987062334648;1.0843863227065764;0.5486661914239763;10.00784850685409;0.8296341229092187;0.015732203064980303;0.01563601348812049;0.6905988322940552;-1.1000027947051765;1.2895359818996341
86.970854;0.527736473312014;0.37937718880113264;0.725496075299808;0.5607622961025243;1.0842324385687845;0.5487759630550024;10.007400639178055;0.8293632065318332;0.015731981560001124;0.015637582711634075;0.6905683705162605;-1.1000026908262739;1.289320226998537
86.980854;0.5276071217023911;0.37943871786191424;0.7254136051134811;0.5607273066231819;1.0840733586008082;0.5488906991018729;10.006922138728495;0.8290920124978407;0.01573176600927511;0.015639108415577623;0.6905337205889117;-1.1000025852013382;1.2891152775552792
86.990854;0.5274819316069413;0.3795039211072091;0.7253311107125244;0.5606939460107861;1.0839091183878764;0.5490093747222622;10.006410236851814;0.8288202276402244;0.015731570901796287;0.015640574070043003;0.6904947030611132;-1.1000024777309587;1.2889208431916053
87.000854;0.5273607303810328;0.3795725287401944;0.7252482241987354;0.5606625801911663;1.083740021569149;0.5491309766406105;10.005861277952738;0.8285476721206458;0.015731411495723425;0.015641961489807427;0.6904512923294954;-1.1000023684015385;1.288736578791622
87.010854;0.5272432444011211;0.379644263937971;0.7251645594663704;0.560633561650094;1.0835665868885003;0.5492545358841433;10.005272037598761;0.8282742461899337;0.015731303667832087;0.01564325101961969;0.6904035814094273;-1.1000022572842862;1.2885622122061176
87.020854;0.5271292312213616;0.3797188124336566;0.7250797161570206;0.5606070580761945;1.0833893622521211;0.5493791455447833;10.004639715737639;0.8279999543449269;0.01573126438481308;0.015644423364446644;0.6903517640947476;-1.100002144543839;1.288397552652839
87.030854;0.5270185161624373;0.37979585442165437;0.7249932130480685;0.5605830408850695;1.0832088811706875;0.5495039803928513;10.0039613164866;0.8277249201122414;0.01573131110078269;0.01564546222425183;0.6902961620490805;-1.1000020304485358;1.2882423879068656
87.040854;0.5269109297134257;0.3798751109711839;0.7249044696180458;0.5605613718035017;1.0830257659435523;0.5496283501418138;10.003234033908432;0.8274493167469297;0.015731459421272485;0.015646356338647183;0.6902371636108032;-1.100001915339339;1.288096459163489
87.050854;0.5268062475866152;0.3799563385838287;0.7248128880256149;0.5605418594955972;1.082840799682491;0.5497517398983282;10.002455790009373;0.8271733447091818;0.015731721724158758;0.015647099997339257;0.6901751291111687;-1.1000017995749887;1.2879595062636435
87.060854;0.526704220603638;0.38003928331706227;0.7247179385895559;0.5605242647371087;1.0826548755894907;0.5498738229049405;10.001624614930662;0.826897299107449;0.015732108293944048;0.01564769212037217;0.69011036027233;-1.100001683508676;1.2878311908377607
87.070854;0.5266046280583304;0.3801236425404555;0.7246191643149412;0.560508304471267;1.0824688364420338;0.5499944395688973;10.000737306006506;0.8266215953071964;0.015732627676322473;0.015648134960952468;0.6900430610918044;-1.1000015674975934;1.2877110273916923
87.080854;0.5265072810207375;0.38020907644177543;0.7245161750485384;0.5604937014286895;1.0822833381970456;0.550113497189907;9.999788739481094;0.826346749718945;0.015733284070588348;0.015648433069183548;0.6899732934380116;-1.1000014519052923;1.2875985912250087
87.090854;0.5264120183794289;0.3802952780532282;0.7244086661201189;0.5604802677274245;1.0820988466868655;0.5502308389715179;9.99877230634283;0.8260733845245282;0.01573407473113192;0.015648591905265324;0.6899009773536136;-1.1000013370901054;1.2874938435477874
87.100854;0.5263187348195599;0.3803820121559835;0.7242964045048723;0.5604679432577669;1.0819157421614003;0.5503461964630164;9.997680600633808;0.8258022314564102;0.015734991480952712;0.015648615907697002;0.6898259300596636;-1.100001223395313;1.2873972352801315
87.110854;0.5262274059247323;0.3804690666658701;0.7241791960327943;0.5604567421935579;1.0817343865969624;0.550459251597151;9.996506058320508;0.8255341430224148;0.015736025262426883;0.015648507822641215;0.6897479892532291;-1.1000011111434052;1.2873095471106293
87.120854;0.5261380767116546;0.3805562070005246;0.7240569034874746;0.5604466730209109;1.0815550104519254;0.5505697129850285;9.995241563909943;0.8252700848630647;0.01573716804626382;0.015648270067754246;0.689667181393585;-1.1000010006283374;1.287231679735217
87.130854;0.5260508641137361;0.38064318817485493;0.7239295347513508;0.560437723772079;1.0813775609663692;0.5506773310921793;9.993880464317689;0.8250110305707621;0.015738410848872942;0.015647905662451497;0.6895837703405232;-1.1000008921060513;1.287164571878576
87.140854;0.5259659992478501;0.380729761143822;0.7237972894555973;0.5604298810515971;1.0812017634463145;0.5507819065877038;9.99241653395187;0.8247578345268933;0.015739742985496737;0.015647417118654805;0.6894981764590266;-1.1000007857950638;1.2871091653538822
87.150854;0.5258838416702841;0.3808156569903931;0.7236604622684757;0.5604231249500655;1.0810273086888278;0.550883332247253;9.99084442651542;0.8245112144474503;0.015741154524510005;0.015646805042011498;0.6894108993545524;-1.1000006818807724;1.2870662367195562
87.160854;0.5258048274637045;0.3809006021226432;0.7235193410699152;0.5604174457417225;1.0808539483481103;0.5509816280898509;9.989160240087408;0.8242718232154236;0.015742637656620068;0.01564606844621153;0.6893224676496571;-1.1000005805062607;1.2870362014755954
87.170854;0.525729379593862;0.380984357161524;0.7233742432904748;0.5604128616132321;1.0806815178675073;0.5510769503306517;9.987362201584244;0.8240403071210783;0.015744184473487428;0.015645206006080246;0.6892333721198172;-1.1000004817550628;1.2870191112465805
87.180854;0.5256578240524594;0.38106672161450134;0.7232255488855722;0.5604093620478768;1.0805099818327775;0.5511695581907252;9.985450991315965;0.8238173006725366;0.015745783894761056;0.01564421634117021;0.6891440297549769;-1.1000003856509597;1.2870148385842826
87.190854;0.5255903442930165;0.38114750795415675;0.7230736202261386;0.5604068561795587;1.0803394760241234;0.5512597360227685;9.983429210517054;0.8236033526746507;0.015747420998875106;0.01564309748263538;0.6890548331568529;-1.100000292192693;1.2870233412233336
87.200854;0.5255269863536648;0.3812265524237326;0.722918768076668;0.5604052147127556;1.0801702679481184;0.5513477353604014;9.981300745035016;0.8233988335205342;0.015749078497930828;0.01564184662539029;0.6889662183961203;-1.1000002013926722;1.2870448229276785
87.210854;0.5254676913201444;0.3813037553236947;0.722761314609599;0.5604043298139237;1.080002624343297;0.5514337677890361;9.979070630881278;0.823203922252057;0.015750738155305408;0.015640460601059458;0.6888786828418851;-1.1000001132727788;1.2870796302410903
87.220854;0.5254123170582528;0.38137906668240135;0.722601608716919;0.5604041089921148;1.0798367092397734;0.551518001683371;9.976744768715815;0.8230186646223256;0.015752382014739486;0.01563893719769092;0.6887927786903484;-1.1000000278308673;1.2871280539007561
87.230854;0.5253606596043799;0.3814524321103661;0.7224399897379419;0.5604044301892372;1.0796725850419704;0.5516005138326712;9.974328906985013;0.8228430322009342;0.015753993684481805;0.01563727635915939;0.688709069570842;-1.0999999450270472;1.2871903075088997
87.240854;0.5253125038490656;0.38152377478273003;0.7222767469305071;0.5604051358420847;1.0795102085574355;0.5516812235828457;9.971827780793943;0.822676998942283;0.015755558593063972;0.015635480383197273;0.6886280408042347;-1.099999864801504;1.2872666252123204
87.250854;0.5252676996609339;0.3815930053201508;0.7221120631562273;0.5604060995826409;1.0793493845039799;0.5517598923266502;9.969245295438869;0.8225205880780608;0.015757064348987684;0.01563355361839069;0.6885500798027765;-1.0999997871057419;1.2873572372689497
87.260854;0.5252262072048342;0.3816600093392744;0.7219460280964128;0.5604072870079378;1.0791897423005774;0.5518361684598263;9.966585127350356;0.8223738136420463;0.015758501804176383;0.01563150120760939;0.6884755422998269;-1.0999997119379128;1.2874622334942138
87.270854;0.5251880437469447;0.3817246194871807;0.7217787078932759;0.5604087319874792;1.0790307410806779;0.5519096205429833;9.963850945164737;0.8222366116910567;0.015759864548194395;0.0156293271229255;0.6884047429106098;-1.099999639359111;1.2875815159033537
87.280854;0.5251531961647848;0.3817866397104003;0.7216101177040366;0.5604104945055657;1.078871715403729;0.5519797747026801;9.961046549708088;0.8221088364329754;0.01576114798731024;0.01562703412278169;0.6883378696851872;-1.0999995694717042;1.287714824767656
87.290854;0.5251216032131899;0.38184591858469363;0.7214401754330994;0.5604126705237928;1.0787120066391074;0.5520461433707361;9.958176442796825;0.8219902771082854;0.015762350780610997;0.01562462589114215;0.6882749465225944;-1.0999995023940927;1.2878616857491234
87.300854;0.5250931425254113;0.3819023800692348;0.7212688128822514;0.5604154064224761;1.078551105417324;0.5521082485875595;9.955246623822129;0.8218807102782864;0.015763476135243402;0.01562210882442154;0.6882158174462473;-1.0999994382561564;1.2880213237303748
87.310854;0.5250675768403396;0.3819560074917707;0.721096152534612;0.5604188864547412;1.0783886580897508;0.5521656711627229;9.95226512127944;0.8217800158537653;0.015764529903101263;0.0156194920082301;0.688160143806087;-1.099999377189536;1.288192683130713
87.320854;0.5250445744384405;0.38200684414972036;0.7209225425407557;0.5604233106932501;1.0782243612250215;0.5522180927009469;9.949241721985011;0.8216882375284936;0.01576551788548329;0.01561678588675422;0.6881074809462324;-1.0999993192993738;1.2883745708796241
87.330854;0.5250238112994987;0.3820549813317104;0.720748433594596;0.5604288485319305;1.0780578779062135;0.5522652942594811;9.946186736642133;0.8216054781295397;0.015766444925521237;0.015614001069602415;0.688057366223984;-1.099999264640391;1.288565821640903
87.340854;0.5250050137625877;0.38210049364500154;0.7205742792823738;0.5604355868436711;1.07788883988893;0.5523071169660232;9.943109851094993;0.8215317605060038;0.015767314184622735;0.0156111476201031;0.6880093384981711;-1.0999992132123158;1.28876539861814
87.350854;0.5249878897926945;0.3821433909358128;0.7204005693129211;0.5604435322730001;1.0777168783654112;0.5523434301632094;9.940020139365291;0.8214670006003197;0.015768126285632813;0.015608234538018361;0.6879629199678068;-1.0999991649588565;1.288972450099639
87.360854;0.5249720469269181;0.38218363942919625;0.7202279010269351;0.5604526747563778;1.0775415680133773;0.5523741498032094;9.936926690915733;0.8214110540955168;0.015768880216117727;0.015605270079912152;0.6879175990706167;-1.0999991197749615;1.2891863442336662
87.370854;0.5249570290328122;0.38222120642107765;0.7200569794493029;0.5604630803413858;1.07736233411814;0.5523992833911139;9.933838574066028;0.821363760738847;0.015769574858717227;0.015602262334486148;0.6878728606611878;-1.099999077543855;1.2894066712885786
87.380854;0.5249424319851059;0.3822560758785141;0.7198885250887517;0.5604749461672686;1.0771784850517439;0.5524189586812438;9.930763908141891;0.8213249837691552;0.015770209622194414;0.015599218560690442;0.6878282594678913;-1.099999038176472;1.289633244076031
87.390854;0.5249279452969589;0.38228824079339285;0.7197231269977108;0.5604885689337008;1.0769894038379082;0.5524333990481375;9.927708999300805;0.8212946589446651;0.015770785118818485;0.015596144122677028;0.6877834563062037;-1.0999990016321386;1.2898661315869644
87.400854;0.5249133469072389;0.38231772500209715;0.7195611448598894;0.5605042493286648;1.0767947233414061;0.5524428475984934;9.924678495073977;0.8212727624462867;0.015771303564290476;0.015593042410036576;0.6877381873101109;-1.0999989679304079;1.2901057266066582
87.410854;0.5248985281258329;0.3823446421882831;0.7194027362692221;0.56052215709619;1.0765942993172217;0.5524475272724845;9.921676757140213;0.8212592356880212;0.01577176778456347;0.015589915137351286;0.6876922278239843;-1.0999989371291186;1.2903527741820442
87.420854;0.5248834971155123;0.3823692253689413;0.7192479464758875;0.5605422144021345;1.0763881069138164;0.5524476792091478;9.918708852086166;0.8212540603348858;0.015772180288457654;0.015586762663194849;0.687645422947691;-1.0999989092682985;1.2906082268977483
87.430854;0.5248683582592618;0.3823917944838601;0.7190967463126032;0.5605640866531161;1.0761762653607043;0.5524436119281018;9.915779630855992;0.8212573538047108;0.015772544152273422;0.015583585580301278;0.6875977553086541;-1.0999988843404125;1.2908729421797438
87.440854;0.5248532949903304;0.3824127081049633;0.7189490347111397;0.5605872741212168;1.0759590767025318;0.5524356964765377;9.912893086580928;0.8212692699087322;0.01577286421234028;0.01558038724517481;0.6875493530749804;-1.0999988623213954;1.2911474894888575
87.450854;0.5248385519110967;0.38243233751481365;0.7188046971743186;0.5606112166057541;1.0757369192641613;0.5524243046477516;9.91005344544299;0.8212898446558944;0.01577314696877977;0.015577174219632993;0.6875003960639743;-1.099998843232287;1.2914322589073217
87.460854;0.5248244438547202;0.3824510457857787;0.7186636800047845;0.5606353731566259;1.0755101277830867;0.5524097486893158;9.907265675097857;0.8213189746212414;0.01577340066220153;0.015573953530579134;0.6874510190192055;-1.0999988271687577;1.2917276549270986
87.470854;0.5248113713366223;0.38246917381173134;0.7185260140420483;0.5606592793395003;1.0752789893787231;0.5523922939562189;9.904534654742065;0.8213564880448393;0.01577363576030878;0.015570729310687677;0.6874013392864031;-1.0999988142657315;1.2920340818266245
87.480854;0.5247997961480372;0.38248705139476125;0.7183918057862937;0.5606825705798422;1.0750438085816427;0.5523722365406848;9.901864408289901;0.8214021755309934;0.015773864186923114;0.015567501917464538;0.6873515349805592;-1.0999988046413698;1.2923518291097462
87.490854;0.5247901852535509;0.38250500184410513;0.7182611715582683;0.5607049913701159;1.0748050313468767;0.5523499661411182;9.89925820243928;0.8214557566987358;0.015774098269885805;0.015564270464626637;0.6873018846103118;-1.099998798395005;1.2926810782671245
87.500854;0.524782957907458;0.3825233272654388;0.718134134631282;0.5607263927538546;1.0745633851152967;0.5523259564577669;9.896719256367518;0.8215168752961631;0.015774350307157646;0.015561035972411826;0.6872528250597465;-1.0999987956381023;1.2930220309603453
87.510854;0.5247784689370426;0.38254229358047004;0.7180106139961703;0.5607466802226644;1.0743198665968618;0.5523006938697028;9.894250947461328;0.8215851130118548;0.01577463147123303;0.015557802215288543;0.6872050031449343;-1.099998796475719;1.2933750308831675
87.520854;0.5247770322691977;0.38256210449186917;0.7178905372264808;0.5607657465909605;1.0740755561369373;0.5522746317136579;9.89185635272109;0.8216599533803576;0.0157749509957588;0.015554575042754629;0.6871592395133757;-1.099998800960923;1.293740495078734
87.530854;0.5247789519349032;0.3825828615902537;0.7177739396889347;0.5607834738688378;1.073831502499639;0.5522482362072452;9.889537996578733;0.8217408004999112;0.015775316544745874;0.015551361551276541;0.68711643432793;-1.0999988090860038;1.2941187287224003
87.540854;0.5247845167708972;0.38260452725870053;0.7176609347766089;0.5607998204680098;1.0735887789408542;0.5522220419751072;9.887297735792764;0.8218270779562736;0.015775733508319036;0.015548169262859792;0.6870774495734518;-1.0999988208059033;1.294509835218086
87.550854;0.5247939724129085;0.3826269070266596;0.7175516395012982;0.5608148796631979;1.0733484969789178;0.5521966243926082;9.885136408532155;0.8219182417859064;0.01577620321554476;0.015545006002461708;0.6870429604551745;-1.099998836079241;1.2949135861895464
87.560854;0.5248075253946178;0.38264968174283676;0.7174461514680668;0.5608287838111338;1.0731116847270084;0.552172532776128;9.883053918183078;0.8220137351618045;0.015776723158177124;0.01554188051324179;0.6870133624812512;-1.099998854900341;1.295329233269696
87.570854;0.5248253857791446;0.3826724821124525;0.7173445112136493;0.5608415861641077;1.0728792271922485;0.5521502460053832;9.881050281204123;0.8221130118972233;0.01577728907854739;0.015538801791885635;0.6869888166025568;-1.0999988772881077;1.295755601603295
87.580854;0.524847778300025;0.38269494289716954;0.7172466385697707;0.5608533094621051;1.072651940441675;0.5521301382948091;9.879126332880512;0.8222155610730066;0.015777895855429824;0.015535777096026613;0.6869693701268857;-1.099998903248786;1.296191451966231
87.590854;0.524874873276132;0.3827167037498722;0.7171523324236678;0.5608640253938292;1.072430580975942;0.5521124448985156;9.87728273281601;0.8223208621361977;0.015778537218335453;0.015532811074992919;0.686955080089153;-1.0999989327384325;1.2966356929402751
87.600854;0.5249067349482504;0.38273737904990013;0.7170613505415192;0.5608738175590046;1.0722157447619987;0.5520972854079002;9.875518444940386;0.8224283602030659;0.015779206592516748;0.015529906666832788;0.686946070710994;-1.0999989656408828;1.297087312523742
87.610854;0.5249433421078875;0.38275654717022656;0.7169735145122836;0.5608827460030655;1.072007841569129;0.5520847652855039;9.873830730268953;0.8225375357556133;0.015779898397107372;0.015527067056885814;0.6869424651928265;-1.0999990017947214;1.2975452854824991
87.620854;0.5249845744653308;0.3827737890943382;0.7168887698358692;0.5608908848181462;1.0718071949760908;0.5520750550181864;9.872216548455164;0.8226479932247946;0.015780607442238376;0.015524296181026484;0.6869442754212858;-1.0999990410464422;1.298008635133058
87.630854;0.5250301839893043;0.3827887197515497;0.7168071598518355;0.5608983656090331;1.0716141337730938;0.552068361343381;9.870673904987392;0.8227594834450647;0.01578132752590114;0.015521595965143969;0.6869513569350204;-1.099999083258367;1.2984766020012384
87.640854;0.5250798459937756;0.38280096563268795;0.7167287379849309;0.560905387944221;1.071428997439977;0.5520648368493252;9.869202483354563;0.8228718711803722;0.015782051991210997;0.015518964612347011;0.6869634082335526;-1.0999991282805355;1.2989487186439381
87.650854;0.5251331974180342;0.3828101568329821;0.7166535067250042;0.5609122022962181;1.0712520809742065;0.5520645393154382;9.86780302074086;0.8229850817780519;0.015782775056835265;0.015516398943618807;0.686979975088593;-1.099999175939508;1.2994246564881844
87.660854;0.5251898118005257;0.3828159629892954;0.7165814592751032;0.5609190999327008;1.0710836000317072;0.5520674947580376;9.86647536515008;0.8230990437200214;0.01578349053206292;0.015513896858082918;0.6870004693411705;-1.0999992260476916;1.2999040534598547
87.670854;0.5252492205146657;0.3828181014227203;0.7165126288336231;0.5609263972748835;1.0709237388719524;0.552073802700057;9.865216778097595;0.8232136428470712;0.015784188528974008;0.015511457153993609;0.6870241519828661;-1.099999278427144;1.300386499763647
87.680854;0.5253109795413491;0.3828163118823767;0.7164470479501451;0.5609343561768417;1.070772666217611;0.5520836597798943;9.864022042457242;0.8233287466550314;0.015784854153078592;0.015509078853613304;0.6870500374074269;-1.0999993329422593;1.3008715403959887
87.690854;0.5253746771450885;0.3828103442285026;0.7163847323948276;0.560943121471403;1.0706304159516646;0.5520972856663978;9.862885230540364;0.8234443258173014;0.01578546954696812;0.015506761502057962;0.6870768433456079;-1.099999389499854;1.3013586512814723
87.700854;0.5254398751942607;0.3827999563893256;0.7163256888166379;0.5609527962850589;1.0704967689688594;0.5521148731360633;9.861801372291144;0.8235605553752378;0.015786016953477283;0.01550450466817232;0.6871030798767277;-1.0999994479987487;1.3018472350233283
87.710854;0.5255060616098901;0.38278492608458264;0.7162698404780208;0.5609635425093399;1.070371306517325;0.5521366149859389;9.860766959305233;0.8236778050005261;0.015786480474077786;0.015502305894480584;0.6871272089870841;-1.0999995082933398;1.3023366355746224
87.720854;0.5255726824224944;0.3827650773573917;0.7162169965056076;0.5609755506651801;1.0702535575825385;0.5521627361223799;9.85977970316539;0.8237965453236915;0.0157868466627648;0.01550015917984686;0.6871477941507257;-1.0999995702124696;1.3028262744493782
87.730854;0.5256392475481393;0.38274029373818924;0.7161669389716229;0.5609889873351019;1.0701430390030306;0.5521934735847003;9.858837384101047;0.8239172020036222;0.015787104777900185;0.015498056040474955;0.6871635668461461;-1.0999996335901006;1.3033157438311156
87.740854;0.5257053961326514;0.3827105215662349;0.7161195057669408;0.5610040269902085;1.0700392177402487;0.5522290124088225;9.85793608772149;0.8240400438512896;0.01578724640210147;0.015495988522908568;0.6871734170002816;-1.0999996982806108;1.3038046294517225
87.750854;0.5257708577247135;0.3826757719662253;0.716074625030053;0.5610208490164688;1.0699415116541382;0.5522694221970837;9.857070224095049;0.8241652014014431;0.015787265065379977;0.015493950677884486;0.6871764065129538;-1.0999997641592225;1.3042923487947404
87.760854;0.5258353992844839;0.38263610144453136;0.7160323006713033;0.5610395760724849;1.0698493026972637;0.5523146227335441;9.856235059129805;0.8242927743406121;0.01578715609221356;0.015491937389142453;0.6871718109253003;-1.0999998310932728;1.304778174996519
87.770854;0.5258988304335591;0.38259159015877003;0.7159925436989673;0.5610602689779297;1.0697619277558543;0.5523643898797275;9.855428277732631;0.8244229090512564;0.015786915195152317;0.015489943243806314;0.6871591454595525;-1.0999998988927113;1.3052612521043803
87.780854;0.5259610420201435;0.3825423532878377;0.7159553272670285;0.5610829869156807;1.069678673630091;0.5524184276907651;9.854648523112449;0.8245557675002693;0.015786537254139848;0.01548796231255528;0.6871381633590066;-1.09999996729203;1.3057405775748623
87.790854;0.5260220274777427;0.38248854807925925;0.7159206218109081;0.5611078460452713;1.0695988514620702;0.5524764499825312;9.853894014659348;0.8246914040903672;0.01578601792706214;0.015485987823772484;0.6871087798157995;-1.1000000360117463;1.3062150278480107
87.800854;0.5260818606643608;0.3824303462343712;0.7158884863301151;0.5611350315025349;1.0695219545041221;0.5525381737796649;9.853163133721866;0.8248296577616883;0.015785355788583526;0.015484010999920219;0.6870709197066622;-1.1000001048650725;1.3066834384619257
87.810854;0.5261406460558029;0.3823678999765634;0.7158591476897126;0.5611647937838194;1.0694477768887314;0.5526032787564633;9.852454986373584;0.8249701383981581;0.015784551943335973;0.01548201937098365;0.6870243810300908;-1.1000001738058225;1.3071447255575195
87.820854;0.5261984700798605;0.3823013096596385;0.7158329830821695;0.5611974893692838;1.0693763659449471;0.5526714108109005;9.851769039073814;0.8251122654713005;0.015783609168027853;0.015479997486561951;0.6869687799117288;-1.1000002428770916;1.3075980471639188
87.830854;0.5262553817228776;0.3822306193905083;0.7158104467420779;0.5612336136216307;1.0693077947043006;0.5527421676381964;9.851104348696744;0.8252552776509966;0.015782532553910135;0.0154779307659037;0.6869035707076812;-1.1000003121349908;1.3080429709088415
87.840854;0.5263114102008477;0.3821558731935456;0.7157920482202473;0.5612737502996256;1.069241939803289;0.5528150667543853;9.850458872206923;0.8253982356840599;0.0157813300112907;0.015475808345238528;0.6868281116749732;-1.1000003816212969;1.3084794717782005
87.850854;0.5263665925485714;0.3820771654401889;0.7157783354924877;0.5613185058732955;1.0691784554101669;0.5528896011547273;9.849829605238975;0.8255400968144663;0.015780012024025736;0.015473623187469185;0.686741726506409;-1.1000004513629054;1.308907782327241
