time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.860854;0.5264209781400772;0.38199462147896723;0.7157698155010952;0.5613685068169335;1.0691169100307478;0.5529653436534464;9.84921331572495;0.8256798605703909;0.015778591073745463;0.015471371628168362;0.6866437256945924;-1.1000005213545807;1.3093283686817623
87.870854;0.5264745972376683;0.3819083544368424;0.7157668885056313;0.561424386685504;1.069056896739593;0.5530419681863579;9.848606754798737;0.8258167277738149;0.015777079915303124;0.015469052954564067;0.6865334339563579;-1.1000005915543931;1.3097419637196288
87.880854;0.5265274178592584;0.3818184517367641;0.7157698521947391;0.5614866846003489;1.0689979933282676;0.5531191888936174;9.848006816694243;0.8259501545877495;0.01577548970755557;0.01546666813272938;0.6864102612697467;-1.1000006619033689;1.3101494369000057
87.890854;0.5265793212542164;0.38172498084022166;0.715778913538928;0.5615557382362275;1.0689396683844656;0.553196703164172;9.847411737086295;0.826079741961965;0.015773829750457123;0.015464218387469798;0.6862737608144984;-1.1000007323191214;1.3105515869104867
87.900854;0.5266301008611799;0.381628001052215;0.7157941979295758;0.5616317129486131;1.068881311770566;0.5532741693860098;9.846821858958013;0.8262051448367961;0.0157721075396499;0.015461704881221108;0.6861236196596594;-1.1000008026803831;1.3109489801369638
87.910854;0.5266794861227259;0.3815275880240202;0.7158158442298264;0.5617147220722897;1.0688224024857018;0.5533512126928262;9.846238490583811;0.8263261509536248;0.015770328338052718;0.015459129244071192;0.6859596449316414;-1.100000872858044;1.3113419090234786
87.920854;0.5267272107706003;0.38142385711322835;0.7158441493423473;0.5618048478772483;1.06876257043872;0.5534274592690364;9.845661649534597;0.8264427656868409;0.015768495435742273;0.015456494597188683;0.6857818184557924;-1.100000942757767;1.3117305130746735
87.930854;0.5267731168446178;0.3813169683398226;0.7158796061778262;0.5619020764413041;1.0687014171685179;0.5535025711477504;9.84508810370622;0.826555124938097;0.015766610899489917;0.015453806297016853;0.6855903382318277;-1.1000010123153556;1.3121149740557652
87.940854;0.5268172135430209;0.38120711368508686;0.7159227763817706;0.5620063266141538;1.0686384008910486;0.5535762342225162;9.844511416281556;0.8266633640041446;0.015764676071019758;0.01545107076691024;0.685385563693673;-1.1000010814628054;1.312495655844604
87.950854;0.5268596274614393;0.38109449053137384;0.7159741074412852;0.5621175578296471;1.0685730029902618;0.5536481268322853;9.843924094155428;0.8267675860216434;0.015762692589076904;0.015448294052036703;0.685167917449411;-1.1000011501017248;1.3128729853398062
87.960854;0.5269005031116138;0.3809792845861585;0.7160339005378779;0.5622358045135836;1.068504921348854;0.5537179195506479;9.843319886417559;0.8268678223938186;0.01576066408551736;0.015445482486871649;0.6849378180606281;-1.1000012180866474;1.3132471266479255
87.970854;0.526939966842988;0.3808616800723515;0.7161024337306346;0.5623611097933532;1.0684340511735333;0.5537852515191948;9.842695059034337;0.8269639792326707;0.01575859683215793;0.015442643021687515;0.6846956844898019;-1.1000012852209762;1.3136178975876716
87.980854;0.5269781591976583;0.3807418717405726;0.7161800279168262;0.5624934320092924;1.068360357517841;0.553849671941975;9.842048402594147;0.8270559289546833;0.015756499198752005;0.01543978215694384;0.6844420157906048;-1.1000013512619542;1.313984966723473
87.990854;0.5270152400638929;0.3806200610024132;0.7162670074259934;0.562632601874453;1.0682838271837354;0.5539106472677151;9.841380435593292;0.8271436793239855;0.015754381188840504;0.01543690643384472;0.6841774657109781;-1.1000014159165545;1.3143479341389828
88.000854;0.5270513554444397;0.38049645164513995;0.7163636297345967;0.562778370553814;1.0682045261047441;0.5539676486304557;9.840692579640553;0.8272273958369419;0.015752253542038158;0.015434022722036395;0.6839028065203634;-1.1000014788506525;1.3147062886732213
88.010854;0.5270866501917008;0.380371258556135;0.7164699982394775;0.5629304969948405;1.06812264749047;0.5540202519273255;9.839986080666176;0.8273072763261523;0.015750126201883752;0.01543113468255851;0.6836188263529173;-1.1000015397321377;1.3150594458147271
88.020854;0.5271213038080443;0.3802447209135879;0.7165860153898673;0.563088786387709;1.0680384910339638;0.5540681822512907;9.839260761765491;0.8273834872953982;0.01574800775457145;0.015428239804212446;0.6833262839865298;-1.100001598264388;1.3154067247289347
88.030854;0.5271555077520146;0.38011709962472356;0.7167114042113097;0.5632530615708099;1.0679524707433277;0.5541112822176126;9.838514812867482;0.827456195955159;0.015745906390089298;0.015425331810332071;0.6830259194778568;-1.100001654194027;1.3157471888982473
88.040854;0.5271894227634641;0.37998865003178744;0.7168457279063327;0.5634231148772515;1.067865193760352;0.5541495110608946;9.837746064736583;0.827525539493517;0.015743831722452688;0.01542240428950004;0.6827184687379578;-1.1000017073289083;1.316079662060613
88.050854;0.5272231521684302;0.3798595838304507;0.7169884080752361;0.563598681522075;1.0677775210434002;0.5541830130303759;9.836953530016274;0.8275915634010204;0.01574179587540232;0.015419451631495633;0.6824046906380123;-1.1000017575583856;1.3164029855962358
88.060854;0.527256713811379;0.37973005384823094;0.7171387612815779;0.5637794353393287;1.0676905446987954;0.5542120998838845;9.836137744491387;0.8276542650452172;0.01573981182568116;0.015416469167724864;0.6820854314573922;-1.1000018048475027;1.3167162057886495
88.070854;0.5272900640787488;0.37960015988465473;0.7172960187241664;0.5639650047250189;1.0676055074317665;0.5542371282884413;9.835299699018336;0.8277136935607758;0.015737890968382014;0.015413453678918207;0.681761696068691;-1.1000018492243964;1.317018616267642
88.080854;0.527323165082998;0.3794699429849604;0.7174593536508096;0.564155007126369;1.0675236913972734;0.554258459513108;9.8344396476105;0.8277700075915937;0.015736042856431147;0.0154104032286563;0.6814346563017468;-1.1000018907732545;1.3173097155270277
88.090854;0.5273559712740423;0.3793393960380542;0.7176279427051084;0.5643490683883197;1.0674462510168277;0.5542765080972759;9.8335572034343;0.8278234557992601;0.015734275525771117;0.015407316416897876;0.6811055723117374;-1.1000019296204628;1.317589055598993
88.100854;0.5273883512092621;0.37920851099318575;0.7178010251982762;0.5645468162248632;1.0673740921964479;0.5542917281617766;9.832652476381378;0.8278742707677013;0.0157325948134093;0.015404192951244428;0.6807756874175781;-1.100001965928591;1.3178561624983494
88.110854;0.5274200798750769;0.37907730384862065;0.7179779180404734;0.5647478851086609;1.0673079507149699;0.5543045664787513;9.831726778634991;0.8279225626630935;0.015731003720441963;0.01540103558697791;0.6804461792586386;-1.1000019998982704;1.318110639185362
88.120854;0.5274509091149068;0.3789458118034333;0.7181579821912296;0.5649519495697877;1.0672485641090292;0.5543154844575514;9.830782106906586;0.8279683158632387;0.015729502182702935;0.015397850583519895;0.6801181478233211;-1.100002031752312;1.318352245241071
88.130854;0.5274806245987478;0.3788140990894964;0.718340598786631;0.5651587548249623;1.0671967067249435;0.5543250141397414;9.82982035155015;0.8280114510908757;0.015728087113225427;0.015394645973275096;0.6797925826377094;-1.1000020617086037;1.3185808453770087
88.140854;0.527509059570502;0.37868224127540673;0.7185251736179016;0.565368100111244;1.0671530598709436;0.5543337537032174;9.82884318652781;0.8280518887307422;0.015726753197983546;0.015391429364997685;0.6794703300725026;-1.1000020899623557;1.3187963228171276
88.150854;0.5275360657107471;0.37855029616392233;0.7187111514134386;0.565579772957514;1.0671181074767842;0.5543422679184971;9.827852226691586;0.8280896127156824;0.01572549400808904;0.015388205922716051;0.6791520833829364;-1.1000021166802798;1.3189985315076034
88.160854;0.5275614355641136;0.3784183105573305;0.7188980626622072;0.5657934921519212;1.0670921930537232;0.5543509738114012;9.826849588313308;0.8281246561153855;0.01572430288635353;0.015384977636163632;0.6788383896953858;-1.1000021420052408;1.3191873330346957
88.170854;0.5275848410302971;0.3782863369322863;0.7190855531413866;0.5660089148508681;1.0670756165444866;0.5543601082762483;9.825838914573358;0.8281569986512891;0.015723173888111577;0.015381745307589624;0.6785297008922868;-1.100002166068193;1.3193627264707355
88.180854;0.5276058577239772;0.37815442618255873;0.7192733480885561;0.5662256930850772;1.0670686111770635;0.5543697792480077;9.824825221438637;0.8281865824091778;0.015722102792859655;0.01537851083702189;0.6782264690319822;-1.1000021889999738;1.319524899742612
88.190854;0.5276240458980332;0.37802260202311777;0.7194612177750195;0.5664435129702177;1.0670712898142873;0.554380031290172;9.823813168206904;0.828213430405043;0.015721088133396812;0.015375277255193552;0.6779292202829105;-1.100002210945412;1.3196741198417374
88.200854;0.5276390103697179;0.37789083078290386;0.7196489532251227;0.5666620798953255;1.067083675558995;0.5543908645094209;9.822805495367628;0.8282376339279796;0.015720131095235117;0.01537204835249208;0.6776385526047896;-1.1000022320732241;1.3198107136277795
88.210854;0.527650421108642;0.37775902119890836;0.7198363117908274;0.5668810758747697;1.0671057648086668;0.5544022238584431;9.821802222673295;0.8282592579855326;0.0157192332182807;0.015368828933126813;0.6773550373317425;-1.1000022525680422;1.3199352181857065
88.220854;0.5276580286670776;0.37762708417574925;0.7200229983948386;0.5671001146130163;1.0671375862820989;0.5544139995052995;9.820800558318602;0.8282783161469717;0.015718394098078486;0.01536562399934346;0.6770790871207765;-1.1000022726142318;1.32004844334677
88.230854;0.5276616489222966;0.37749502371169197;0.7202087409657062;0.5673187024872002;1.0671791539676967;0.554426046339605;9.819796294817307;0.8282947575582578;0.015717610950767676;0.01536243691064963;0.6768109171131201;-1.1000022923717787;1.3201513952402242
88.240854;0.5276610906221922;0.3773629789824121;0.7203933787736807;0.5675362514941296;1.0672302470696753;0.5544382041261033;9.81878594697692;0.828308438064473;0.015716879160715243;0.015359269186888756;0.6765506086963302;-1.100002311938292;1.3202452091219241
88.250854;0.5276561127306911;0.3772311919399891;0.7205769081042974;0.5677521538239236;1.0672902288359734;0.5544503146334385;9.817767874123026;0.8283192020113161;0.01571619312016006;0.015356122647415817;0.6762981786165891;-1.1000023313303422;1.3203310738894065
88.260854;0.5276464582875059;0.377099969195011;0.720759544666255;0.5679658369128894;1.0673580688721462;0.5544622852235025;9.816742567175737;0.8283270389537098;0.01571554684388549;0.015353000089060733;0.6760536040614404;-1.1000023505210281;1.3204100470154894
88.270854;0.5276318944535427;0.3769696621994774;0.7209417713591849;0.568176768629045;1.0674324899790693;0.554474143913813;9.815713063896705;0.828332084330315;0.015714934586800004;0.015349903251386748;0.6758168057357072;-1.1000023694975096;1.3204827815310978
88.280854;0.5276122342082651;0.37684062655663714;0.7211242510666667;0.568384461272495;1.0675120983518522;0.554485958212161;9.814684752383931;0.8283344826406998;0.01571435186415613;0.015346832313807512;0.6755876031307539;-1.10000238826564;1.320549363133703
88.290854;0.5275873464046927;0.3767131931896672;0.7213076450797393;0.5685884641580589;1.0675954784537196;0.5544977162649384;9.813663686329996;0.828334351769648;0.015713795344137114;0.015343788064679878;0.6753656986432816;-1.100002406824702;1.3206094531993493
88.300854;0.5275571372734883;0.37658769262352426;0.7214924870243578;0.5687883266547791;1.0676813230988735;0.5545093433338513;9.81265472420881;0.8283318738607007;0.015713261628127962;0.015340773233242403;0.6751507571640122;-1.100002425169401;1.3206626355657551
88.310854;0.5275215388307303;0.37646448071449395;0.721679145548598;0.5689836071029893;1.0677685554678922;0.5545207713735585;9.811661074796746;0.8283273424815942;0.01571274674541825;0.015337791661202497;0.6749425252085263;-1.100002443286486;1.320708654062401
88.320854;0.5274805143687619;0.3763439327663522;0.7218678255893484;0.5691739244259365;1.0678563398315273;0.5545319312203474;9.810684629064976;0.8283211189583128;0.01571224592446739;0.015334847361280145;0.6747408415713506;-1.100002461126148;1.3207473923893287
88.330854;0.5274340181236782;0.3762264290618533;0.7220585733541542;0.5693589587124985;1.067943988101048;0.5545427359374028;9.80972564054772;0.8283136082413411;0.015711752198630805;0.015331944876391397;0.6745455197954073;-1.1000024785997542;1.3207787530152315
88.340854;0.5273819273290825;0.3761123351194996;0.7222512912038299;0.5695384527743512;1.068030876280608;0.5545531161949541;9.808782499951752;0.8283052729817263;0.01571125493455559;0.01532908967906312;0.6743562688771572;-1.1000024956206123;1.320802645745881
88.350854;0.5273240445669571;0.37600199081304103;0.7224457805945976;0.5697122720656359;1.068116447185031;0.5545630571118669;9.80785292335261;0.8282966210787573;0.01571074047258984;0.015326287401031868;0.6741727756549525;-1.1000025121333106;1.3208189810450108
88.360854;0.5272601886026955;0.3758957212456902;0.7226417320076617;0.5698804066826808;1.0682002825045405;0.5545726206484636;9.806935072709502;0.8282881935946332;0.015710194034764244;0.015323542388419228;0.6739948725560791;-1.1000025281018964;1.320827491628039
88.370854;0.5271902887142278;0.37579382725138477;0.7228386152863693;0.5700428847143787;1.0682821764421668;0.5545819445071329;9.80602734272457;0.8282805482665148;0.0157096009770821;0.015320856828529471;0.6738226229767061;-1.1000025434916068;1.3208276180344911
88.380854;0.5271144075437008;0.37569654182081474;0.7230356425992325;0.5701997407199786;1.0683621133747019;0.554591180852482;9.80512826039986;0.8282741840217048;0.01570894789236432;0.015318232178622982;0.6736562150074487;-1.100002558270698;1.3208186565173685
88.390854;0.5270327229391087;0.37560400324802967;0.7232319355997602;0.5703510635304744;1.0684401458044972;0.5546004187154665;9.804237114570453;0.8282694984540753;0.015708223570583955;0.015315671781388188;0.673495765200163;-1.100002572426183;1.3207999508314576
88.400854;0.5269455331474882;0.37551625754904655;0.7234267290475097;0.5704969916077082;1.0685162900430676;0.554609675524639;9.803354085841187;0.8282668661826257;0.01570741813532939;0.015313180980230493;0.6733412796473646;-1.1000025859736142;1.3207709426924903
88.410854;0.5268532649452337;0.37543327260914766;0.7236194047737389;0.5706376327670607;1.068590469679939;0.5546189256293593;9.80247938688901;0.8282667259727327;0.01570652153249908;0.015310765243321128;0.673192796660037;-1.1000025989478877;1.3207310978038844
88.420854;0.5267564276009011;0.37535499024899976;0.7238094432858176;0.5707730251649813;1.0686624520332195;0.5546280800379587;9.801611762447182;0.8282695934153181;0.01570552417834699;0.01530842953168835;0.6730504572109927;-1.1000026113873955;1.320679833787741
88.430854;0.5266555396488296;0.3752813934496645;0.7239964667869156;0.5709031984498334;1.0687318163383164;0.5546369579066927;9.80074736028202;0.8282760329923818;0.015704418054161708;0.015306178836916238;0.672914410139018;-1.1000026233281779;1.3206166203026592
88.440854;0.5265510993682757;0.37521250838356474;0.7241803257114542;0.5710282234112434;1.0687980238926171;0.5546453396614781;9.799880236901458;0.8282865578783548;0.01570319636791937;0.015304017852614019;0.6727847709542494;-1.100002634802152;1.3205411830655027
88.450854;0.5264435665185759;0.37514834991523127;0.7243610996729205;0.5711481460075163;1.0688605594570795;0.5546530502801809;9.79900342667687;0.828301491331177;0.015701854102392103;0.015301949330629365;0.6726616966630166;-1.1000026458220475;1.32045358470209
88.460854;0.5263333059532301;0.37508888142543423;0.7245390031717154;0.5712629302335533;1.0689189768888936;0.5546599522633523;9.798109034333393;0.8283209280448545;0.015700389242964737;0.015299973213298875;0.6725454171981485;-1.1000026563622562;1.3203542271186706
88.470854;0.5262205638463566;0.37503401803942243;0.7247142543932309;0.5713725248211473;1.068972779061484;0.5546658803580571;9.797188692127145;0.8283447967649548;0.015698802357471557;0.015298088094151934;0.6724362325230778;-1.1000026663726648;1.3202439108683142
88.480854;0.5261055293832796;0.3749836486398129;0.7248869617941839;0.571476933903319;1.0690213288685577;0.5546706418761175;9.796235311353334;0.8283729488919551;0.015697095569067863;0.015296293086629009;0.6723345106894952;-1.100002675828073;1.3201238368543013
88.490854;0.5259884107532459;0.37493764459993606;0.7250570967758215;0.5715761999423155;1.0690638962371009;0.5546740745757311;9.795244202878255;0.8284052180047615;0.015695271653311194;0.015294588388901518;0.6722406299286957;-1.1000026847525264;1.3199954532184084
88.500854;0.5258694558724846;0.3748958631597159;0.7252245759560613;0.5716703676731583;1.0690996879522072;0.5546760687615763;9.794212855338841;0.8284414057140829;0.01569333250628363;0.01529297476588329;0.6721549241015381;-1.100002693185191;1.319860248996118
88.510854;0.5257489652312064;0.3748581538304699;0.7253893906632435;0.5717594854261453;1.0691277419554734;0.5546765361472618;9.793140942142003;0.8284812227330315;0.015691279027985415;0.015291451931976327;0.6720776750680657;-1.1000027011360503;1.3197195730907938
88.520854;0.5256273352039885;0.37482436128352725;0.7255517032060175;0.5718436265608274;1.069146848381565;0.5546753519936435;9.792030174980372;0.8285242528939537;0.015689113505038398;0.01529001672230718;0.6720091159677146;-1.1000027085773463;1.3195745122011533
88.530854;0.5255050574379095;0.3747943404612648;0.7257118510360172;0.5719228796547332;1.0691557286323492;0.5546722945125697;9.790882887039347;0.8285699917487159;0.015686841275222293;0.01528866263990495;0.671949449717466;-1.100002715466038;1.3194259066037048
88.540854;0.5253826687466406;0.37476796909682797;0.7258702703733122;0.5719972990910661;1.0691533481837643;0.5546670342790649;9.789700739202074;0.828617922144885;0.01568446995356018;0.015287381362506234;0.6718988360635568;-1.1000027217698114;1.319274392651546
88.550854;0.5252607316735038;0.3747451111428813;0.7260274139209317;0.5720668976208975;1.0691390894170045;0.5546591649173711;9.788484411941758;0.8286675191569303;0.015682008069763023;0.01528616534054995;0.6718573462117214;-1.1000027274808326;1.3191203135264538
88.560854;0.5251398278764683;0.37472554963196114;0.7261837064548021;0.5721317188068299;1.0691127072795488;0.5546482110907179;9.78723376105752;0.8287182086825902;0.01567946455506406;0.015285008486294898;0.6718249868814257;-1.1000027326239512;1.3189636868911387
88.570854;0.5250205097381001;0.3747089567131475;0.7263395417651393;0.5721918777667817;1.0690741579863186;0.5546336729456643;9.785948462208529;0.8287693829425918;0.015676848268393162;0.015283903481126545;0.671801745986445;-1.1000027372521037;1.3188043598636685
88.580854;0.5249032287077336;0.3746949327170621;0.7264953201541243;0.5722474758881501;1.069023468747066;0.5546151511394432;9.784628547819539;0.828820446900598;0.01567416653006954;0.015282838816127782;0.6717875787221366;-1.100002741426021;1.318642123905796
88.590854;0.5247882935232067;0.37468308653437227;0.7266514983763864;0.5722984913376341;1.0689606552859625;0.554592380207445;9.783274215859036;0.8288708441705234;0.015671423296390388;0.01528179868494901;0.6717824360962259;-1.1000027452014371;1.3184766763335536
88.600854;0.5246758964985241;0.37467311298616135;0.7268085899585773;0.5723447648249683;1.068885615356887;0.5545651007273574;9.781885390511636;0.8289200714392259;0.015668618146428125;0.015280765795600986;0.6717863595973089;-1.100002748619354;1.3183076151568858
88.610854;0.5245661867061475;0.37466483082153174;0.7269670767444928;0.5723860187630806;1.0687981066590047;0.5545329951096636;9.780461585358152;0.8289676450100688;0.01566574721550136;0.015279724760642028;0.6717994941106982;-1.1000027516895647;1.3181346086416994
88.620854;0.524459315802384;0.3746581566767179;0.7271272772215347;0.5724218610461985;1.068697880894083;0.5544957749925026;9.779002020807761;0.8290130649052181;0.015662805868039167;0.015278662791860666;0.6718219955975323;-1.100002754388701;1.3179575804917583
88.630854;0.5243554332280478;0.3746530513649129;0.727289293602294;0.5724518361128951;1.0685848655655317;0.5544532523966043;9.777505706542431;0.8290559049244368;0.015659790427955914;0.015277568117631922;0.6718539431662331;-1.1000027566779262;1.3177766692306114
88.640854;0.5242547002991785;0.3746494869918892;0.7274530977712045;0.5724755045391454;1.0684592338077208;0.5544053349899332;9.775972116467326;0.8290959140553852;0.015656698041769033;0.015276429634522784;0.6718953130294346;-1.1000027585216323;1.3175920318130614
88.650854;0.524157360693304;0.3746474330480156;0.7276186510744632;0.5724925193401528;1.0683212884058209;0.5543520049434068;9.774402322228493;0.8291329680082163;0.01565352635133171;0.015275237779943654;0.6719460232913023;-1.1000027598996849;1.3174036900609023
88.660854;0.524063807252142;0.37464686247456636;0.7277859000652415;0.5725027095053398;1.0681712910857375;0.5542932855143989;9.772799038944056;0.8291670008096907;0.01565027321172234;0.015273984252793478;0.6720060006590594;-1.1000027608133471;1.317211469913624
88.670854;0.5239745813010616;0.37464776943397665;0.727954648429636;0.5725060668825933;1.0680094584807758;0.5542291732145966;9.77116599402816;0.8291979572518818;0.015646936588268302;0.015272661530507825;0.6720751774439917;-1.1000027612785497;1.317015038715173
88.680854;0.5238902887261611;0.37465017114567256;0.7281244469150171;0.5725026069022802;1.0678361379586123;0.554159570365671;9.769507790550103;0.829225656351121;0.015643515579271957;0.015271264361478182;0.6721534412745814;-1.1000027613168435;1.3168139508593684
88.690854;0.5238114826043432;0.374654093609632;0.7282945968618245;0.5724922563457137;1.0676519520837298;0.5540843043394504;9.767829619232032;0.8292497617076264;0.0156400114231711;0.015269791842485675;0.672240644322824;-1.1000027609642602;1.3166076074272786
88.700854;0.5237386143751125;0.37465956646217596;0.7284642782789473;0.5724748583350122;1.0674578095924288;0.5540032436984857;9.766136690989956;0.829270010621391;0.015636427101553375;0.015268247101415779;0.6723366453647358;-1.1000027602817668;1.3163952443840585
88.710854;0.5236720484549581;0.374666657190764;0.7286327013561787;0.5724502630641983;1.0672548883285256;0.553916409238498;9.764434469508439;0.8292863843364976;0.015632765876673442;0.01526663514094976;0.6724412805838595;-1.100002759354884;1.3161760316297626
88.720854;0.523612036872462;0.374675524751098;0.7287991689794278;0.5724184246036336;1.0670446234558417;0.5538239837999834;9.762729333797347;0.8292990158648555;0.015629029492052925;0.015264961908962048;0.6725542811044102;-1.1000027582951204;1.3159491980980025
88.730854;0.5235586801615648;0.37468642193123586;0.7289630839075593;0.5723794455718826;1.0668285926730925;0.5537262189516242;9.761028064853575;0.829308071309409;0.01562521746967784;0.015263234398267574;0.6726752418865141;-1.1000027572259603;1.3157142019595347
88.740854;0.5235119561599515;0.3746996331054193;0.7291239235269489;0.5723335772534724;1.066608315390309;0.5536233310765312;9.759336708407691;0.8293137634321812;0.01562132772211564;0.015261459664697326;0.6728037112355681;-1.100002756254142;1.3154709613393432
88.750854;0.5234717787839402;0.3747154013807404;0.7292811898316163;0.5722811984074337;1.0663851557634663;0.5535154692425567;9.757661021446783;0.8293163662147219;0.015617356413018176;0.015259643601057213;0.6729393041768987;-1.1000027554516543;1.315219901043386
88.760854;0.5234380506121324;0.37473389681412383;0.7294344417940207;0.57222278583414;1.0661603873997425;0.5534027283834694;9.75600810741905;0.829316124474824;0.015613298123392958;0.015257791074417926;0.6730816782483608;-1.1000027548364806;1.3149616970644915
88.770854;0.523410712886103;0.37475524353148126;0.7295833801804293;0.5721588850249295;1.065935270986135;0.5532851497545126;9.754386584506886;0.8293131593975421;0.015609149025871316;0.015255907358117477;0.6732304471047806;-1.100002754366282;1.3146969528559758
88.780854;0.5233897505107122;0.37477955831739984;0.729727802871117;0.5720900699992276;1.0657110669057195;0.5531627204803868;9.752804806924194;0.8293074651420279;0.015604910203642349;0.015253999255098983;0.6733851875303226;-1.1000027539813644;1.3144260030804569
88.790854;0.5233751479849309;0.37480694972994966;0.7298674955884833;0.5720168783789453;1.065489052462569;0.5530354033547812;9.751269535635107;0.8292989189864871;0.015600587156768922;0.015252074484485746;0.6735455145636311;-1.1000027536622667;1.314148895860716
88.800854;0.5233668790286187;0.37483750514260283;0.7300022816604119;0.5719397684909131;1.0652705288434539;0.5529031905773665;9.749786119100042;0.8292872943793195;0.015596186679745046;0.015250140913203682;0.673711135204692;-1.1000027534375285;1.3138655449909014
88.810854;0.5233649593323703;0.37487129502257155;0.7301321564078298;0.5718591438827249;1.0650567353296077;0.5527661383148005;9.748358713976092;0.8292723643859122;0.015591714698347796;0.015248207179150038;0.6738818343072613;-1.1000027533465337;1.3135758808145521
88.820854;0.5233694666551956;0.37490838553223627;0.7302572606366651;0.5717753783890659;1.0648487675076475;0.5526243280425306;9.74698983126939;0.8292540160789805;0.01558717677787799;0.015246283065853537;0.6740574031635747;-1.1000027534330503;1.3132798543676187
88.830854;0.5233804739513055;0.37494883975235244;0.7303777035089228;0.5716888031732551;1.0646476019977698;0.5524777773233965;9.74568009062111;0.8292322538690884;0.015582579396839652;0.015244378717861643;0.6742375742138091;-1.1000027537969377;1.312977449293446
88.840854;0.5233979924264544;0.37499268211455594;0.7304934545266142;0.5715997190906752;1.0644541440254798;0.5523264195842803;9.744428961630575;0.8292071565656768;0.015577929933789869;0.015242504207527674;0.674422004521688;-1.1000027546341073;1.3126688094385743
88.850854;0.5234219944779183;0.37503985881352675;0.7306043659141036;0.5715084361107289;1.0642692268971503;0.5521702078356784;9.743235907477713;0.8291788722809276;0.015573236736956542;0.015240669642619756;0.6746102848281094;-1.100002756210782;1.312354259184711
88.860854;0.5234524392197396;0.3750902388619957;0.7307102041857599;0.5714152824088219;1.064093558437212;0.5520092305366949;9.742100678985441;0.829147595671321;0.015568510051790094;0.015238885248901454;0.6748019735329117;-1.100002758787682;1.3120341677625813
88.870854;0.5234892424593479;0.3751436284080027;0.7308106852624281;0.5713205800706829;1.0639276182120168;0.5518437356433568;9.741022208183837;0.82911351511972;0.015563761572114922;0.01523716193045632;0.6749966723378593;-1.1000027625457336;1.311708934876764
88.880854;0.5235322620996633;0.3751997752644023;0.7309055434422358;0.5712246350232927;1.0637715977274842;0.5516741113234058;9.739996870771222;0.829076798261451;0.01555900268880847;0.015235511521072217;0.6751940627421377;-1.100002767565528;1.3113790734555244
88.890854;0.5235813365748981;0.37525838469861145;0.7309945197730322;0.5711277396473097;1.063625496847983;0.551500891470481;9.73901794554755;0.8290375616213298;0.015554244159603867;0.015233945824837012;0.6753938542035174;-1.1000027738626545;1.311045071343215
88.900854;0.5236363011815021;0.3753191547274964;0.73107729894319;0.5710301308235699;1.06348928181407;0.5513247467546424;9.738077018353144;0.8289958146529532;0.015549497178925979;0.015232475391483721;0.6755957268844582;-1.1000027814385425;1.310707158021569
88.910854;0.5236969449111195;0.37538179745614153;0.7311535484756801;0.5709319530197849;1.0633629428595084;0.5511464155837437;9.737165945126815;0.8289515314146807;0.015544773522804076;0.015231108969331688;0.675799292821015;-1.1000027903088307;1.310365397209368
88.920854;0.5237629439278307;0.37544602656508463;0.7312230039695647;0.5708333083010441;1.0632465016885908;0.550966637146526;9.736277353601754;0.8289048548144533;0.015540084527456473;0.015229853711792191;0.6760040472268318;-1.100002800502671;1.3100199347992563
88.930854;0.5238338185015614;0.37551155165855093;0.7312855231661896;0.5707343045544288;1.0631400497356778;0.550786150822629;9.735403748228297;0.8288562748857241;0.015535441260222308;0.015228715759674832;0.6762093825530581;-1.1000028120571446;1.3096709537909366
88.940854;0.5239089573908357;0.3755781087935063;0.7313411372999421;0.5706350147953109;1.06304377775331;0.5506057014551642;9.734537498856161;0.8288066294335996;0.015530856133514808;0.015227700709888232;0.6764146937068184;-1.1000028250136413;1.3093185387506276
88.950854;0.523987691070313;0.37564548371945844;0.731390039028974;0.5705354512539018;1.0629579570474694;0.550425978144122;9.733672208491473;0.828756888609221;0.015526343054638554;0.015226813404307286;0.6766194525234881;-1.1000028394059038;1.3089628062315044
88.960854;0.5240693573612725;0.3757134853909921;0.7314325049842606;0.5704356312677797;1.0628828503888919;0.5502475570593104;9.732803509535406;0.8287079298932123;0.015521915978636287;0.015226056824146916;0.6768231511232194;-1.100002855238705;1.3086040332689708
88.970854;0.5241533445071299;0.37578189952599766;0.7314688777319026;0.5703356358730967;1.0628185483576726;0.5500709259295857;9.731928684651622;0.8286604835922204;0.015517589193125665;0.015225431311932333;0.6770252205061932;-1.1000028724576494;1.3082425056480997
88.980854;0.5242390956814802;0.3758504654777913;0.7314995450152594;0.57023560525888;1.062764845183892;0.5498965138668326;9.731046388444112;0.8286151744077623;0.015513379196549272;0.015224935562493472;0.6772250795229934;-1.1000028909278734;1.307878356372577
88.990854;0.5243260772611952;0.37591888784818445;0.7315248065107932;0.5701357081802904;1.0627212945481204;0.5497246639351158;9.730156808411458;0.8285725677712135;0.015509304128759428;0.015224568957211342;0.677422228189368;-1.1000029104598834;1.307511560397152
89.000854;0.5244137679680683;0.3759868840779253;0.7315447781656563;0.5700360818331713;1.0626873571100988;0.5495556256779636;9.729261324548373;0.8285332016526281;0.015505380629974645;0.015224333649494298;0.6776162510791701;-1.1000029308795682;1.3071418645867552
89.010854;0.5245016688108917;0.37605422805765415;0.7315594547475565;0.5699367774995235;1.0626625104403633;0.5493896244588982;9.72836165492742;0.8284975831599459;0.015501622100410449;0.01522423529453537;0.6778067859160097;-1.1000029520693497;1.3067686481414107
89.020854;0.5245892853344912;0.37612073409199964;0.7315688332488639;0.5698377642698752;1.0626463313218115;0.5492269312134849;9.727459538612784;0.8284661549890457;0.015498039279785531;0.015224282177833446;0.677993542293925;-1.1000029739454056;1.3063909240146687
89.030854;0.5246761068258091;0.3761862107223077;0.7315729994824571;0.5697389437590925;1.062638506592126;0.5490678545130107;9.726556699084643;0.8284392738564003;0.015494640583238108;0.015224483129840054;0.6781763147600749;-1.1000029964304332;1.3060075074986928
89.040854;0.5247616208616597;0.37625045225559034;0.7315721737503945;0.5696401481875897;1.0626388227550567;0.5489126853926819;9.725654387635497;0.8284172601758891;0.01549143137589804;0.015224845580871052;0.6783549089898127;-1.1000030194559383;1.305617182222589
89.050854;0.5248453327311874;0.37631326407743926;0.7315667258982018;0.5695411603635908;1.0626472196590555;0.5487616554507047;9.72475341349609;0.828400477592615;0.015488414108783481;0.015225375071322253;0.6785290923398343;-1.1000030429625063;1.3052187288437818
89.060854;0.5249267523569191;0.37637448551028774;0.7315571543400701;0.5694417281207832;1.0626637984018568;0.548614944114747;9.72385480726774;0.8283892700835047;0.015485589756444417;0.015226076014553468;0.6786986714423537;-1.1000030668760905;1.3048109458487644
89.070854;0.525005397812942;0.3764340081411298;0.7315440675757583;0.5693415326991379;1.0626887907290063;0.5484727238007059;9.722959930653312;0.8283838026822543;0.015482959303209311;0.01522695324267223;0.6788635679423957;-1.1000030910783707;1.304392760879931
89.080854;0.5250808783796321;0.37649177918633303;0.7315281800329914;0.5692401739316371;1.062722549331066;0.5483351978024824;9.722069992381266;0.8283841029111444;0.015480524145750723;0.015228013608530854;0.6790238250961549;-1.1000031154164525;1.3039633103938633
89.090854;0.525152976946807;0.37654776423565;0.7315102657499336;0.569137204621004;1.0627654428459377;0.5482026053678387;9.721185760660411;0.8283902796395246;0.015478284455659802;0.015229265841006277;0.679179626097942;-1.100003139752665;1.3035219691342372
89.100854;0.5252216418681629;0.3766019024284157;0.7314910794835287;0.5690321898160664;1.0628176821517519;0.5480751770219057;9.720307550286924;0.8284025966439093;0.015476237519558398;0.01523071885274279;0.6793313266806619;-1.1000031639998313;1.3030683328855468
89.110854;0.5252869251478762;0.37665410314528697;0.7314712926064715;0.5689247948429791;1.0628792230389041;0.5479530886095515;9.719435477807897;0.8284213654095487;0.015474378481153584;0.01523238076353065;0.6794794601338228;-1.1000031881288654;1.3026021307514284
89.120854;0.5253489025459778;0.37670427103572757;0.7314514446940276;0.5688148294890223;1.0629497201971292;0.5478364945868198;9.718570647059627;0.8284468508405621;0.015472702254818812;0.015234258621374015;0.6796247077043689;-1.1000032121693228;1.3021232400291514
89.130854;0.5254076032213277;0.37675233151203125;0.731431931866512;0.5687021878044003;1.0630284981967852;0.5477255782932176;9.717716561267313;0.8284792234604124;0.015471204750562946;0.015236358497386355;0.6797678362310736;-1.100003236198348;1.3016318692783775
89.140854;0.5254630043384066;0.3767982265406509;0.7314130687506138;0.568586772894613;1.0631146233474236;0.5476205173334686;9.716878885154392;0.8285185176884683;0.015469882570377794;0.015238686906027803;0.6799096016720326;-1.100003260312917;1.3011286741704065
89.150854;0.5255150698854649;0.37684187552942205;0.7313951499229927;0.5684684890253059;1.0632070532151647;0.5475214169014739;9.71606370057498;0.8285646340454885;0.015468732125537685;0.01524125190147968;0.680050634055253;-1.1000032846021224;1.3006146847812383
89.160854;0.5255637813574782;0.3768831537991052;0.7313783891282207;0.5683472593435958;1.0633047012733865;0.5474282978819459;9.715275960437094;0.8286173445678492;0.015467749502744738;0.015244062386552912;0.6801913618921785;-1.100003309139423;1.3000911518777962
89.170854;0.5256091542914823;0.37692189173661556;0.7313627934639455;0.5682230023391456;1.063406425435815;0.5473411236553151;9.7145189098356;0.8286762545939627;0.015466929736706351;0.01524712710659882;0.6803320024844672;-1.100003334006937;1.2995593761782755
89.180854;0.5256512163099123;0.3769578774910782;0.7313481484152705;0.5680955929330231;1.063511077838529;0.5472598045832823;9.713794059473171;0.8287408253420208;0.015466265480917361;0.015250453774288996;0.6804725955134759;-1.1000033593505734;1.2990205270092499
89.190854;0.5256899788020072;0.37699089485063886;0.7313341383191263;0.5679648585992055;1.0636175987643086;0.5471841777721733;9.713101639709778;0.8288104614190583;0.015465748033579646;0.015254048380184976;0.6806130805901113;-1.1000033854146352;1.2984755312507628
89.200854;0.5257254588076897;0.3770207828010685;0.7313204431180268;0.5678305900285426;1.0637250915042054;0.5471140311547019;9.712441872602744;0.8288845432037834;0.015465370379704281;0.015257915943851504;0.6807533796497686;-1.1000034125037792;1.2979251155388178
89.210854;0.5257576961531051;0.37704747247049747;0.7313067306143377;0.5676925468948814;1.063832869262435;0.5470491619185677;9.711816114235933;0.8289624086526176;0.015465128165567693;0.015262061302674814;0.6808934302656146;-1.1000034409230082;1.297369924916242
89.220854;0.5257867592152918;0.3770709812700012;0.7312926524294794;0.5675504987953148;1.0639404434209814;0.5469893855430471;9.711226822045283;0.8290433319162112;0.015465018147773221;0.01526648712296767;0.6810332030662736;-1.1000034709574409;1.2968105717516563
89.230854;0.5258127629043525;0.3770913805346801;0.7312778859127225;0.5674043107589813;1.0640474451791049;0.5469344960651954;9.710677197080964;0.8291264928183893;0.01546503740868374;0.015271191099082449;0.681172688363381;-1.1000035028623523;1.2962476266915917
89.240854;0.5258358494211663;0.3771087800014575;0.7312621223141692;0.5672539884084682;1.0641535381040783;0.5468842208620668;9.710171016169763;0.8292109713673496;0.015465183148268252;0.01527616620199053;0.6813118162240479;-1.100003536844335;1.2956816332299548
89.250854;0.5258561849727067;0.3771233255189425;0.7312449909400843;0.5670996328943367;1.0642583604082148;0.5468382056389697;9.70971232753866;0.8292958134429181;0.015465451413136126;0.015281402651293624;0.6814504128799916;-1.1000035730580078;1.2951130980045
89.260854;0.5258740250653896;0.37713518812950336;0.731226042458196;0.5669413983313057;1.06436148563047;0.5467960689171841;9.709305588320902;0.8293801362508071;0.015465836334867663;0.015286888869558765;0.6815882494479802;-1.100003611605309;1.2945424317614211
89.270854;0.52588973383262;0.37714454381979196;0.7312048439194164;0.5667795025184342;1.0644624206789972;0.546757491623956;9.708955760085697;0.8294631863585441;0.015466330435905026;0.015292612335350017;0.6817250920180095;-1.100003652520928;1.293969937133208
89.280854;0.525903696182041;0.37715153465369544;0.7311810693785936;0.5666141932941178;1.0645606875566338;0.5467222516409362;9.70866729517223;0.8295442749000966;0.015466924984052421;0.015298560833044358;0.6818607190647467;-1.1000036957737829;1.293395855483594
89.290854;0.5259162070836397;0.3771562186660554;0.7311545096552325;0.5664456817471714;1.0646559559192494;0.5466901800449007;9.708442864272053;0.8296226371577264;0.01546761059372827;0.015304723197604885;0.6819949658197518;-1.1000037413077217;1.2928204046924587
89.300854;0.5259274045503981;0.3771585579826562;0.7311250597296205;0.5662741631947273;1.0647480796315008;0.546661099204329;9.708283015740992;0.8296973770768352;0.015468377744511005;0.015311090015499507;0.68212778149505;-1.1000037890895769;1.2922438331757065
89.310854;0.5259372511112795;0.3771584689248668;0.7310926962016523;0.5660998674355715;1.0648369767546304;0.5466348229939991;9.70818729855265;0.8297675352261867;0.01546921727865886;0.0153176538588967;0.6822592128773551;-1.1000038391081701;1.2916665576832291
89.320854;0.5259455744199273;0.3771558703746398;0.7310574293291012;0.5659230309471073;1.0649225026741738;0.5466112232661006;9.708156419884919;0.8298321676593535;0.015470122142335715;0.015324407498330788;0.6823893335475555;-1.1000038913398336;1.2910893149972198
89.330854;0.5259521594708793;0.37715070036164733;0.7310192754788819;0.5657438554522987;1.0650044326953578;0.5465902615862634;9.708193294785953;0.8298903639802684;0.015471088866433964;0.015331341093410882;0.682518195622008;-1.1000039457482633;1.2905131540701396
89.340854;0.5259568291606952;0.377142944191111;0.7309782490504455;0.5655625115055033;1.065082498882717;0.5465719378448284;9.708302135807719;0.8299412372852433;0.015472116752630195;0.015338440950543826;0.6826457643680461;-1.100004002306749;1.2899392020529135
89.350854;0.5259594720475691;0.3771326552935775;0.7309343106520169;0.5653791446098309;1.0651564047554032;0.5465562244280018;9.708487716163603;0.8299839795925444;0.015473206916986667;0.015345690098974038;0.6827718195325789;-1.1000040609893413;1.289368403560717
89.360854;0.5259600194447908;0.37711993398605914;0.7308872931765343;0.5651938728071189;1.0652258052839505;0.5465430221711803;9.708755655587023;0.8300179824184434;0.015474362168110342;0.015353069121274153;0.6828959410016725;-1.1000041217318093;1.28880149833609
89.370854;0.5259583912913183;0.37710489072387077;0.730836897360215;0.5650068080794639;1.0652903290142044;0.5465321325410956;9.709112320599273;0.8300429005116102;0.01547558515755415;0.015360557021472846;0.6830176157631964;-1.100004184401256;1.2882391464168041
89.380854;0.5259544590732167;0.3770876282565716;0.7307827492739949;0.5648181073173608;1.0653496866259653;0.5465232911105115;9.709564378997305;0.8300586116349229;0.015476876010068932;0.015368132698810747;0.6831363619760561;-1.1000042488168653;1.2876819965165953
89.390854;0.5259480461295751;0.37706825954963075;0.7307244430344528;0.5646280174804692;1.0654037041285547;0.5465162712460281;9.710118482173925;0.8300651241379033;0.015478232729968275;0.015375776268360586;0.6832517893246762;-1.1000043148005152;1.2871306787186387
89.400854;0.5259389391560866;0.3770469298861808;0.7306615649421926;0.5644368645706763;1.06545221621958;0.5465109604342655;9.710780883909665;0.8300625015741093;0.01547965168365795;0.015383469263657887;0.6833636187172367;-1.1000043821899628;1.2865857007270518
89.410854;0.5259269117177788;0.3770238091618248;0.7305937545196123;0.5642449822916549;1.0654950282055933;0.546507305587939;9.711557559182735;0.8300508394900317;0.015481125126956211;0.015391194348806893;0.6834716888269146;-1.1000044508238085;1.2860473628226021
89.420854;0.5259117666298211;0.37699908601708637;0.7305207735917221;0.564052647359279;1.0655319811159116;0.5465051889236586;9.712454386059399;0.8300302452234397;0.015482639274448977;0.01539893569703458;0.6835758834766618;-1.1000045205391777;1.285515849013926
89.430854;0.5258933596557606;0.37697296301221067;0.7304424618400577;0.5638600699254066;1.0655629390306385;0.5465044168198554;9.7134767411343;0.8300008172575184;0.015484175618661524;0.015406679408237806;0.6836760170108546;-1.1000045911686642;1.2849913871513443
89.440854;0.5258716006494912;0.376945631290185;0.7303586302248357;0.563667409344983;1.0655876957474377;0.54650480818159;9.71462878198301;0.8299626918589015;0.015485713987238537;0.015414412676819218;0.6837718329960667;-1.100004662529396;1.2844743377785572
89.450854;0.5258464543782858;0.37691725389843544;0.7302690691069774;0.5634747759210113;1.065605922435564;0.5465062168313611;9.715912297541557;0.8299161087764028;0.01548723594755448;0.015422122545587742;0.6838630685587166;-1.1000047344217982;1.2839651937710883
89.460854;0.5258179125775424;0.37688794609353526;0.7301736111478477;0.5632822216428447;1.0656171852071887;0.5465084868384885;9.717325953268832;0.8298614000362247;0.015488726860765677;0.015429795473738087;0.6839494610666444;-1.1000048066342634;1.2834644646432811
89.470854;0.525785938148918;0.3768577496215496;0.7300721030530922;0.5630897610457476;1.0656210043948056;0.5465114510760001;9.718865524497541;0.8297989222607286;0.015490175009444026;0.015437417754429696;0.6840307641852308;-1.1000048789407466;1.2829725071865057
89.480854;0.5257504332823175;0.376826655001457;0.7299643386998375;0.5628974652640832;1.0656169531695123;0.5465149917801048;9.72052482614023;0.8297290145248446;0.015491569850365679;0.015444976773425075;0.6841068220544232;-1.1000049510959071;1.2824895429981014
89.490854;0.525711266210581;0.37679464815995956;0.7298500669450385;0.5627055808108057;1.0656047749257178;0.5465190865534512;9.72229774334373;0.8296520058856051;0.015492902646698425;0.015452461793448712;0.6841776004562595;-1.1000050228278302;1.282015822127153
89.500854;0.5256683436673061;0.3767617271761814;0.7297290677490541;0.5625145348452966;1.0655844801563727;0.5465237964796215;9.72418027577909;0.8295682165582073;0.015494168489422668;0.01545986331342588;0.6842431310974023;-1.1000050938404866;1.2815515851813721
89.510854;0.5256216502820479;0.376727910514168;0.7296011865056062;0.562324796226833;1.0655564312682824;0.5465292348142186;9.726170417637123;0.8294779480455642;0.015495366261473808;0.015467172734782958;0.6843034596987191;-1.100005163854001;1.2810968545713282
89.520854;0.5255712233220624;0.37669324596725756;0.7294663043109887;0.5621367470414831;1.0655213554031744;0.5465355625151652;9.72826599860668;0.829381526276683;0.015496496659949979;0.015474382317014201;0.6843586340408371;-1.1000052326389835;1.2806513672532904
89.530854;0.5255171274080311;0.37665779045828557;0.7293243297166419;0.561950692198495;1.0654802278708624;0.5465430141335629;9.730463031018473;0.8292793630733425;0.015497561087474233;0.015481484027658334;0.6844086829595233;-1.1000052999898144;1.2802147267656636
89.540854;0.5254594443361223;0.3766215802428728;0.7291752047123832;0.5617669617059922;1.0654341664084512;0.5465519149525502;9.73275605371558;0.8291719681830786;0.0154985618905054;0.015488468862179326;0.6844536101223835;-1.1000053656823257;1.2797866725832585
89.550854;0.5253982483196137;0.37658461993361964;0.7290188685717747;0.5615859710143554;1.0653843980921123;0.546562666181968;9.735139149483164;0.8290599467764559;0.015499502728965118;0.015495327903445207;0.6844934015892007;-1.1000054294701387;1.279367336956408
89.560854;0.5253335989993306;0.37654687716321344;0.7288552219820996;0.5614081685935389;1.0653321915864011;0.5465757184334197;9.737606898996281;0.828944003309589;0.015500388650377521;0.015502053639534191;0.6845280091769013;-1.1000054911110835;1.278957284791966
89.570854;0.5252655829872954;0.3765082957769585;0.7286841805127872;0.5612339378247075;1.0652787835396527;0.5465915428106763;9.740155202509165;0.8288249113496895;0.015501225215312083;0.015508639993948234;0.6845574076105903;-1.1000055503975597;1.2785572555120512
89.580854;0.5251943663092988;0.3764688316854576;0.7285058150124668;0.5610635282505277;1.0652253651076726;0.5466105960495982;9.742781034317463;0.8287034546773787;0.01550201678089035;0.015515081314722037;0.6845817227260568;-1.1000056071745352;1.2781678689588007
89.590854;0.5251202216437606;0.37642847148286945;0.7283204309130609;0.560897030904236;1.0651730856383788;0.5466332957817792;9.745481615466584;0.8285803896019148;0.01550276587599257;0.01552137192451046;0.6846012547849112;-1.100005661342819;1.2777895282172629
89.600854;0.5250435178095613;0.3763872336642853;0.7281284990007807;0.5607344261799528;1.0651230579700102;0.546660021366106;9.748253871472999;0.8284564282463591;0.015503474286803594;0.015527506846170384;0.6846163981197292;-1.1000057128440606;1.2774224418936582
89.610854;0.5249646542501303;0.37634518682252727;0.7279305609169652;0.5605756516673635;1.0650763795375702;0.5466911105793469;9.751094242233233;0.828332251117316;0.01550414468705441;0.015533482749544516;0.6846275828862876;-1.1000057616373788;1.2770666415482859
89.620854;0.5248839808663497;0.3763024880575108;0.7277271931977033;0.5604206088733276;1.0650341330006652;0.5467268338859556;9.753999524371427;0.8282085647160258;0.015504781201816047;0.015539297788696806;0.6846352525605072;-1.1000058077060328;1.2767220012637026
89.630854;0.524801785963795;0.3762593832107127;0.7275190069302188;0.5602691781230864;1.0649973118709852;0.5467674061343295;9.75696855301357;0.8280860809609342;0.015505387862948087;0.015544950409977007;0.6846398334412218;-1.1000058510780393;1.2763883080641514
89.640854;0.5247183313628927;0.3762161241263465;0.727306689683286;0.5601212927130774;1.064966723922527;0.5468130451620549;9.760002822598679;0.8279654071795397;0.015505966693823786;0.015550439187318816;0.6846416979013396;-1.1000058918028126;1.27606533896384
89.650854;0.5246338624863494;0.3761728910674961;0.727091021987973;0.5599769909908363;1.0649429517355082;0.5468639912856422;9.763105282740876;0.827847014919791;0.015506517608509594;0.01555576370662224;0.6846411604848379;-1.1000059299111065;1.2757528805526508
89.660854;0.5245486120035994;0.37612980334545887;0.7268727986009463;0.5598364189865245;1.0649263423390247;0.5469204640152772;9.766278758665683;0.8277312481552536;0.015507039669096055;0.015560924573599113;0.6846385305367304;-1.1000059654217709;1.2754507217533093
89.670854;0.5244628156497314;0.3760869573052937;0.7266527540246793;0.5596998248734506;1.064917048597882;0.5469826082251815;9.769524873555858;0.8276182995369192;0.01550753239736958;0.015565923071141345;0.6846341731308737;-1.1000059983717365;1.2751586587696329
89.680854;0.52437672089439;0.376044441169032;0.7264315737619625;0.5595675119124436;1.064915145825734;0.5470504724861229;9.77284304375988;0.827508252705782;0.01550799628853242;0.015570761373831395;0.6846284973533234;-1.1000060287954248;1.274876466250288
89.690854;0.5242906060812157;0.37600234824603423;0.7262099123776983;0.5594397461056076;1.064920694315474;0.5471240202181361;9.77622964991261;0.8274011499677205;0.015508432382504517;0.01557544228886186;0.684621891904013;-1.1000060566563974;1.2746037548248534
89.700854;0.5242047995460372;0.3759608006718645;0.7259883637590228;0.5593167128852179;1.0649336869520756;0.5472031484481572;9.77967790112199;0.827297000496481;0.015508841624212956;0.015579968193587208;0.6846146797189653;-1.1000060818305482;1.2743398215315145
