time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.710854;0.5241196643078946;0.37591997578008285;0.7257674072389423;0.5591985217096758;1.0649540342532988;0.5472877422446648;9.78317884620893;0.8271957933439031;0.015509223856053167;0.01558434036278233;0.6846071268227039;-1.1000061041768794;1.2740836926832293
89.720854;0.5240355672559671;0.375880096233155;0.7255473452126942;0.5590851885669674;1.0649816931078808;0.5473777585770023;9.786723190267185;0.8270975252337801;0.015509576527144337;0.01558856004287313;0.6845994978353181;-1.100006123602581;1.273834340702112
89.730854;0.5239528669042518;0.37584137862082573;0.7253282717120424;0.5589766227296874;1.0650167821987322;0.547473235191412;9.790302113792729;0.8270021990169253;0.015509894911991718;0.015592630187607651;0.6845920789220687;-1.1000061400553445;1.27359091971709
89.740854;0.5238719379127041;0.37580401476790776;0.725110102476414;0.5588726550823462;1.0650595514309826;0.5475742129115453;9.793906627959958;0.8269098044864495;0.015510173411725982;0.01559655475958012;0.6845851158706917;-1.100006153482708;1.2733528797951372
89.750854;0.5237932088244696;0.3757682011020526;0.7248926757167616;0.55877307779998;1.0651103270518103;0.5476806520833379;9.797527313474076;0.8268202962454141;0.015510405171967744;0.01560033670012751;0.6845787263888584;-1.1000061638268979;1.273119876320347
89.760854;0.523717176600341;0.37573414632964963;0.7246759092812207;0.5586776676158928;1.0651695378849817;0.5477923817067222;9.801154948946408;0.8267335710807444;0.015510580592799559;0.015603978363154518;0.6845728941746055;-1.1000061710622089;1.2728915407815964
89.770854;0.5236444021403218;0.37570203793148577;0.7244599174571916;0.5585862005785169;1.065237756141341;0.5479090971154574;9.804780674718167;0.8266494493909066;0.01551068813700117;0.015607484112820398;0.6845675533023748;-1.1000061752140855;1.2726673770361752
89.780854;0.5235754656274529;0.3756720082154001;0.7242449826863216;0.5584984789674856;1.0653156516238187;0.5480304078438101;9.808395781385434;0.826567660489641;0.01551071676679716;0.015610861982251222;0.6845626476444069;-1.1000061763278801;1.2724469536440708
89.790854;0.5235108743793644;0.37564412187845164;0.7240313950402362;0.5584143660418637;1.0654038556829277;0.5481558932094823;9.811992311937198;0.8264878272001334;0.0155106564171378;0.015614122296987755;0.6845581201761729;-1.1000061744231786;1.2722301393775663
89.800854;0.5234510080202579;0.3756183905066364;0.7238193232597752;0.5583338036332501;1.065502795590391;0.5482851116300719;9.815563615797924;0.8264095004730247;0.015510497573689051;0.015617274734306564;0.6845539005656361;-1.1000061694736578;1.2720170796645178
89.810854;0.523396174486597;0.3755948189919036;0.7236088355746659;0.5582568107000179;1.0656125544518706;0.5484175815261453;9.81910362369959;0.8263322724018994;0.015510232585936652;0.015620327041627672;0.6845499398087403;-1.1000061614196965;1.2718080305315405
89.820854;0.523346727933812;0.37557345344344323;0.7233999671094512;0.5581834861677891;1.0657328698284856;0.5485527847450428;9.822606307246515;0.8262558256646597;0.015509856743251104;0.015623284739109589;0.6845462680750317;-1.100006150193451;1.271603349630446
89.830854;0.5233031220837538;0.37555439607239016;0.7231927243027599;0.5581139967952657;1.0658633141585416;0.5486902019914935;9.826066473364683;0.8261798507549862;0.015509367908346526;0.015626150257713262;0.6845430165429663;-1.1000061357317124;1.271403614308324
89.840854;0.5232658640393402;0.3755377922941443;0.7229870761550753;0.5580484953391157;1.0660034785828905;0.5488293822879909;9.829480566222946;0.8261039803673448;0.015508766548401836;0.01562892333511102;0.6845404060091616;-1.1000061179733966;1.2712095778435097
89.850854;0.5232354480784707;0.3755237859363628;0.7227829710686168;0.5579870330000699;1.0661530013323919;0.5489699896289028;9.832846774017609;0.8260278305279805;0.015508054735955547;0.01563160313112624;0.6845387512509525;-1.1000060968654306;1.271021987269172
89.860854;0.5232122941288738;0.37551244116644733;0.7225803352674829;0.5579295836205612;1.0663114514004646;0.5491117652202451;9.83616482631999;0.8259511176138916;0.015507232808382426;0.015634189829566065;0.6845384513807489;-1.1000060723929017;1.2708414595917479
89.870854;0.5231966757247037;0.37550369808401657;0.7223790537934951;0.5578761281458452;1.066478212684845;0.5492544812856307;9.839435337352416;0.8258737481058827;0.015506297928542224;0.015636685103247637;0.6845399307596075;-1.1000060445959114;1.2706684466592053
89.880854;0.5231887082740373;0.37549741760945743;0.7221789917847222;0.5578266625183136;1.066652541890209;0.5493979471004532;9.842658944357177;0.8257957420139767;0.015505246501542481;0.015639092747380793;0.6845435742223273;-1.1000060135451717;1.2705033394934817
89.890854;0.5231884218314525;0.3754934615890543;0.721980056844753;0.5577811258412049;1.0668336820327697;0.5495420133145085;9.845835778658708;0.8257170813338954;0.01550407598713125;0.01564141928772375;0.6845496955724921;-1.1000059793210788;1.2703465998504777
89.900854;0.523195796973775;0.37549173106592354;0.7217822449530968;0.5577393803339706;1.0670208505793521;0.5496865286923065;9.848965132361082;0.825637703272123;0.015502783456824437;0.015643672981622746;0.6845585653229933;-1.1000059420164543;1.2701987269138555
89.910854;0.5232107047795266;0.37549216876767866;0.721585630542537;0.557701311368149;1.0672132653354987;0.5498312910840948;9.852045473454998;0.8255575897431001;0.015501363987106002;0.015645861992020643;0.6845704776376147;-1.1000059017242705;1.270060267768442
89.920854;0.5232328676934879;0.3754947417256622;0.721390279242898;0.5576669449379051;1.0674102752427235;0.5499760622652089;9.855075189070773;0.82547679642628;0.015499811719983651;0.015647993854017852;0.6845857718587816;-1.1000058585001868;1.2699320285425069
89.930854;0.5232619395023428;0.37549938998745785;0.7211961355511589;0.5576364445767872;1.067611352212944;0.5501205945334715;9.858053455649522;0.8253954551593217;0.015498121381221005;0.01565007638190431;0.684604817403823;-1.100005812344405;1.269815177367368
89.940854;0.5232976217989361;0.37550598169744503;0.7210030122675471;0.5576100032266743;1.0678159387814263;0.5502646264486872;9.860980564311056;0.825313816449726;0.015496287807382573;0.015652119356335318;0.6846280121368665;-1.100005763242667;1.269711094910922
89.950854;0.523339708080764;0.37551432462038914;0.7208107011838161;0.5575877755423815;1.0680234138700937;0.5504079544769391;9.863857646446565;0.8252322491560877;0.015494305510740042;0.015654135677418052;0.6846557493451298;-1.1000057112173836;1.2696211950520715
89.960854;0.523388078197509;0.375524215128761;0.7206190838564908;0.5575699058019922;1.068233161726467;0.5505505550490895;9.866685959531557;0.8251511132000305;0.015492169713643422;0.015656140010215445;0.6846883731615702;-1.1000056563289058;1.2695467903336126
89.970854;0.5234426838415553;0.37553546610401406;0.7204281428428527;0.5575565809630324;1.0684445829960376;0.5506925688428128;9.869466409865698;0.825070613642283;0.015489877688922927;0.01565814601314925;0.6847261990724928;-1.100005598659843;1.2694890104899221
89.980854;0.5235035129131711;0.37554789603649164;0.7202379151977656;0.5575480725230946;1.0686571087546872;0.5508341669111428;9.872199568887831;0.824990795494365;0.015487429699815545;0.015660165259065734;0.6847695283979396;-1.1000055383054281;1.2694488502607064
89.990854;0.5235705276421151;0.3755613339357216;0.72004847796204;0.5575447664952268;1.0688702255819258;0.5509754812239729;9.874885805618016;0.8249116164708875;0.015484829226298286;0.01566220844665867;0.6848185946906825;-1.1000054753608919;1.2694272225845005
90.000854;0.5236436334996006;0.3755756554993464;0.7198599655406304;0.5575471433337105;1.0690834490610701;0.5511166094908585;9.877525548141758;0.8248329297741162;0.015482082666222122;0.01566428693227779;0.684873526252802;-1.1000054099276726;1.2694249225169272
90.010854;0.5237227375992978;0.3755908063173352;0.7196725724359704;0.5575557026612262;1.0692963398470514;0.5512575850591392;9.880119237272345;0.8247543977315157;0.015479198320764102;0.015666412658978515;0.6849343144477121;-1.1000053421391347;1.2694426005163666
90.020854;0.5238078206727032;0.3756067869171428;0.7194864926073156;0.5575708972491632;1.0695085662617039;0.551398313139867;9.882666533891863;0.8246754909890827;0.015476184809799813;0.015668596964839476;0.6850007305540733;-1.1000052721805063;1.2694807590263768
90.030854;0.5238989377743178;0.3756235897866643;0.7193018152227214;0.5575931056296909;1.0697199343850687;0.5515385455642087;9.885165774192009;0.8245956365353475;0.015473050508755757;0.0156708499982609;0.6850723002383081;-1.1000052002857563;1.269539772215066
90.040854;0.5239961603740242;0.37564112374190256;0.7191185039355686;0.5576226172886074;1.069930453090614;0.5516779270754618;9.88761451982421;0.8245143772155165;0.015469804587374873;0.015673180612286484;0.6851483688618794;-1.1000051267038191;1.2696199981928882
90.050854;0.5240994683409101;0.3756591969425715;0.718936508391369;0.5576596192253751;1.0701404142457454;0.5518161053682348;9.890010502625259;0.8244313813629066;0.015466458318090208;0.015675595935990563;0.6852281346426924;-1.1000050516659585;1.2697219115358183
90.060854;0.5242086648630128;0.37567756501888167;0.7187558904918965;0.5577041830001526;1.0703503005353867;0.5519528079296535;9.8923519264305;0.82434639053265;0.015463024844697477;0.015678101093533486;0.6853106744675661;-1.1000049753899657;1.269846079719151
90.070854;0.5243234147800933;0.3756959771409574;0.7185768440642268;0.5577562430329889;1.0705605579153725;0.5520877950244331;9.89463702543793;0.8242592366308803;0.015459517588881923;0.015680699568556403;0.6853950568659695;-1.100004898093434;1.2699929426117196
90.080854;0.5244433314316266;0.375714180488256;0.7183996296710575;0.5578155800089142;1.0707715101304658;0.5522207855960011;9.896863439409172;0.8241698628069201;0.015455949243694866;0.015683393843057003;0.6854804440548335;-1.1000048199761365;1.270162574758598
90.090854;0.5245679868401223;0.375731923474018;0.7182245097633249;0.5578818200479846;1.0709834281250235;0.5523514801677021;9.899027837668905;0.8240783207087791;0.015452331886292426;0.01568618599106177;0.6855660821502604;-1.1000047411945466;1.2703546472087333
90.100854;0.5246968860538788;0.375748982031819;0.7180516757426108;0.5579544478482601;1.0711965178979435;0.5524796234685874;9.901126235431052;0.8239847981459011;0.01544867667716812;0.01568907823108194;0.6856512447243494;-1.1000046618781218;1.270568582729464
90.110854;0.5248294974471843;0.37576516658087417;0.7178811422358212;0.5580328737325941;1.0714108291138384;0.5526050084162717;9.903154852741654;0.8238896235118817;0.015444992587908334;0.0156920724467046;0.685735169659059;-1.1000045821696383;1.2708037186364776
90.120854;0.5249653140509238;0.3757803001885924;0.7177126996566736;0.5581165504717315;1.071626227818994;0.5527274700629493;9.905110683201062;0.8237932111927846;0.015441285796707534;0.01569516836109057;0.6858170193720516;-1.1000045022281293;1.2710593506150991
90.130854;0.5251038713754029;0.3757942078204455;0.7175460198597758;0.5582050408399075;1.0718424519345744;0.5528469208243498;9.906991939141502;0.8236960092316691;0.015437560267441818;0.01569836261204075;0.6858959586144466;-1.10000442219937;1.2713347334501128
90.140854;0.5252447132154012;0.3758067283150399;0.7173808234578261;0.558297968864863;1.0720592203393289;0.5529633461015935;9.908798759076705;0.8235984515825022;0.015433818603510282;0.015701649665715915;0.6859712633390622;-1.1000043422009105;1.2716291181725194
90.150854;0.5253873685444727;0.37581771983216955;0.7172169471755526;0.5583949089501546;1.0722763064810577;0.553076729459779;9.910533555244797;0.8235008938741104;0.015430063731478243;0.015705023043799594;0.6860422681960964;-1.1000042623271629;1.271941749160419
90.160854;0.5255313813381361;0.37582705813098904;0.7170543253054542;0.5584953302291634;1.0724935273384038;0.5531869924132711;9.91220043456636;0.8234035624351478;0.015426301402671866;0.015708476334782104;0.6861082483131589;-1.1000041826614713;1.2722718563473594
90.170854;0.525676360981952;0.375834683081883;0.7168929710707115;0.5585986303571173;1.0727106996653373;0.553294004512743;9.913803952800476;0.8233065370709721;0.015422540837768119;0.015712003062710225;0.6861684480572332;-1.1000041032827859;1.2726187146877
90.180854;0.5258219980617544;0.37584066902192975;0.7167329522582722;0.5587042198036462;1.0729275900345854;0.5533976238482072;9.91534797983688;0.823209800700124;0.015418792940141103;0.015715594842926894;0.6862222164258439;-1.1000040242406728;1.2729817002577843
90.190854;0.5259680241670733;0.37584521562580575;0.7165743441459841;0.5588116153418912;1.0731439005040777;0.5534977137622782;9.91683524858467;0.823113345678016;0.015415068748257531;0.015719240746669572;0.6862691037732146;-1.1000039455195494;1.2733603322788232
90.200854;0.526114194858915;0.3758485789930287;0.7164171813063654;0.5589204578159458;1.0733592637493214;0.5535941718172499;9.91826787478675;0.823017222521902;0.01541137943387485;0.015722928400535584;0.6863088767185896;-1.100003867060814;1.2737542399209165
90.210854;0.5262603537914345;0.37585102927301967;0.7162614460491976;0.5590304279193389;1.073573184496505;0.5536869973006658;9.919648516592511;0.8229215114986329;0.015407736928094379;0.01572664416308698;0.6863414940727873;-1.1000037888317884;1.2741629747845105
90.220854;0.5264064633513151;0.3758528206303311;0.716107095651779;0.559141170380459;1.0737850322246594;0.5537763279269992;9.920980980170425;0.8228263448397655;0.015404153378440952;0.01573037352795572;0.686367091484693;-1.1000037108357372;1.2745859348477615
90.230854;0.5265525283484866;0.3758541492141265;0.7159540938337281;0.5592522889509218;1.0739941916336755;0.5538624371907246;9.92226922394306;0.8227319909432397;0.01540063927546693;0.015734103326903153;0.6863859416878301;-1.100003633041271;1.2750225600573244
90.240854;0.5266985101527263;0.37585514423251937;0.7158024702285576;0.559363395717454;1.0742002964404904;0.553945725299308;9.923515498813984;0.8226388865590141;0.015397202834531401;0.0157378228853879;0.6863983621818549;-1.1000035553543124;1.2754724910499404
90.250854;0.5268443190233794;0.3758559068892421;0.7156524025461324;0.559474211192357;1.0744033490366058;0.5540266427814496;9.924719933249452;0.8225476076866782;0.015393851480043111;0.015741522340178143;0.6864046326131193;-1.1000034776814944;1.2759355152695822
90.260854;0.5269898765596549;0.37585654215795133;0.7155042301629959;0.559584618475765;1.0746035829096747;0.5541055440674755;9.92588186768559;0.8224587959809693;0.01539059266865259;0.015745190706062295;0.6864049505308627;-1.100003399985132;1.2764114269313847
90.270854;0.5271351834044518;0.3758571483303336;0.7153583621896196;0.5596945768157435;1.0748012174725476;0.5541826013511232;9.92700073737744;0.822373052119485;0.01538743366923493;0.015748815878656612;0.6863993995821155;-1.1000033222869938;1.2768999356754256
90.280854;0.5272803320329704;0.37585779381225926;0.7152151219270438;0.5598039978740708;1.0749963458849199;0.554257846768167;9.928075769064069;0.8222909032435769;0.015384382456014012;0.01575238582195923;0.6863879472992545;-1.1000032446594854;1.2774006178849562
90.290854;0.5274254497387029;0.3758585086977894;0.7150746454541447;0.5599127083837119;1.0751889212116292;0.5543312621148135;9.92910590785399;0.8222128478188212;0.01538144867195734;0.015755889808658333;0.6863705082857833;-1.1000031671931763;1.277912829081998
90.300854;0.5275705820094678;0.3758592945525393;0.7149369444576985;0.5600204785203036;1.0753787882557004;0.5544028179050441;9.930090280399279;0.8221393683356991;0.015378642873267782;0.015759318850069218;0.6863470562172687;-1.1000030899563242;1.2784357323576419
90.310854;0.5277156055022616;0.3758601601186284;0.7148020429837498;0.5601270550136168;1.0755657996557961;0.5544724548743146;9.931027942678119;0.8220709006525863;0.015375974447719955;0.015762664236969752;0.6863176891744105;-1.1000030130158482;1.2789685134893336
90.320854;0.5278602635393157;0.375861157689938;0.7146700544613308;0.5602322132976645;1.0757498687208256;0.5545400582673182;9.931917035021895;0.822007801098681;0.015373450365153907;0.015765915304458214;0.6862826252846487;-1.1000029364860378;1.2795105215522145
90.330854;0.5280042665485161;0.3758623806055394;0.7145412111735084;0.5603358357834753;1.0759308662869629;0.5546054800779663;9.932754565461302;0.8219503224374287;0.015371076552152755;0.015769059644452004;0.6862422209789024;-1.1000028605337433;1.2800612293140077
90.340854;0.5281473749091903;0.37586394432542286;0.7144158143247551;0.5604379341654853;1.0761085400575698;0.5546686048590116;9.933536453029093;0.821898599464271;0.015368859438021873;0.015772086573153755;0.6861969776917529;-1.1000027853600722;1.2806201261840888
90.350854;0.5282894290932033;0.3758659928131547;0.7142940929010003;0.5605386282670272;1.0762825780776946;0.5547293743452115;9.934256977943232;0.821852669903257;0.015366805804905154;0.01577499019451603;0.6861474713050081;-1.1000027111863375;1.2811867137732464
90.360854;0.5284303166137742;0.37586871747572437;0.7141761496449458;0.5606381613688428;1.0764526836618729;0.5547877504689677;9.934908675518436;0.8218125545445177;0.015364923456087445;0.015777768388728984;0.6860942887273145;-1.1000026382389314;1.2817605601441318
90.370854;0.5285699229588242;0.3758723567459765;0.7140620773839208;0.5607368695155566;1.0766185409119235;0.5548436830992277;9.935483890926704;0.821778337999926;0.015363222408583899;0.015780419066061032;0.6860380204470488;-1.1000025667387094;1.2823411549335897
90.380854;0.5287081007241319;0.3758771772389858;0.7139520927005215;0.560835074975516;1.0767797738802338;0.5548970913339208;9.935976603082088;0.8217502180616437;0.015361713507540928;0.015782937843769572;0.6859792779229067;-1.1000024969008104;1.2829277311897243
90.390854;0.5288446696956571;0.37588345377495413;0.7138465424151726;0.560933058252373;1.0769359931044573;0.5549478472154931;9.936382194155435;0.8217285583720493;0.015360406253108663;0.015785318916923256;0.6859187019774042;-1.1000024289430193;1.283519310909869
90.400854;0.5289794718820063;0.3758914470068312;0.7137458228145772;0.5610311073678299;1.0770868995541263;0.5549957679390685;9.936695642179213;0.8217138788318344;0.015359308840621783;0.015787557094859187;0.685856916274001;-1.1000023630993572;1.2841148080959182
90.410854;0.5291124510805545;0.37590136471692176;0.7136503369534384;0.5611295156580512;1.0772323892243951;0.5550406064933517;9.936910657900397;0.8217067416207086;0.015358428189196702;0.01578964887968202;0.6857944467450531;-1.1000022996059104;1.28471302752875
90.420854;0.5292436649983122;0.3759133158865633;0.7135604901952749;0.5612285567010123;1.0773725679999615;0.5550820872937337;9.93702047461607;0.8217076413654063;0.01535776858421299;0.01579159278094098;0.6857316938493649;-1.100002238644638;1.2853125800629333
90.430854;0.5293732136693007;0.3759272941219324;0.7134766462759756;0.5613284954202322;1.0775076675462931;0.5551199809276043;9.937018593348126;0.8217169550432456;0.015357331611057639;0.015793388641697388;0.6856689649647033;-1.100002180305076;1.2859118716635558
90.440854;0.529501193106639;0.3759432132767985;0.7133990484261327;0.5614295948676853;1.0776379323303797;0.5551540901474021;9.936898741768495;0.8217349155085804;0.015357117111440388;0.015795036337317457;0.6856064868806347;-1.1000021245998601;1.286509268931185
90.450854;0.5296277254188703;0.3759609656208433;0.7133277580445003;0.5615320896960642;1.0777635279955067;0.5551841714988073;9.936655189109773;0.8217616202388671;0.015357122933582297;0.015796535562501282;0.6855443954000063;-1.1000020715020407;1.2871032988752513
90.460854;0.5297529911992302;0.37598044505139283;0.7132626149841259;0.5616361648547128;1.0778845276385314;0.555209959405354;9.936283543635126;0.821797101975999;0.015357344707999683;0.015797886188642106;0.6854827801399702;-1.1000020209873265;1.2876927375820828
90.470854;0.5298772060381738;0.3760015330759699;0.7132031872201884;0.5617420054280434;1.0780009456820265;0.555231260583002;9.935781406594469;0.82184143548853;0.015357776747603774;0.01579908800085348;0.6854217840483243;-1.1000019730767754;1.2882766036086515
90.480854;0.5300005691040658;0.376024113115193;0.7131487638775451;0.5618498951860275;1.0781127524288057;0.5552479561405949;9.93514909593353;0.8218947948906622;0.015358413431739987;0.01580014016093991;0.6853616660116806;-1.1000019278276998;1.28885415550141
90.490854;0.5301232271476327;0.37604812793092085;0.7130984797347406;0.561960236268491;1.078219929975811;0.5552599266653871;9.934389522585995;0.8219573732834909;0.01535925051832202;0.01580104082333507;0.6853027646201824;-1.1000018852642446;1.2894249080972167
90.500854;0.53024523235627;0.37607360112183563;0.7130514939808349;0.5620734696506842;1.0783225827486527;0.5552670186633004;9.933506042091514;0.8220292458354251;0.015360284686583788;0.01580178723617792;0.685245442480783;-1.1000018453474467;1.2899886017839532
90.510854;0.5303664844889562;0.3761006048317274;0.7130070817699848;0.5621900207638061;1.0784209636510145;0.5552690769399558;9.932500527837634;0.8221103502851682;0.015361511880976425;0.01580237671763845;0.6851901241394025;-1.1000018080184029;1.2905451468803029
90.520854;0.5304867273386445;0.3761292431327384;0.7129646349778689;0.56231028470746;1.0785154270572386;0.5552659935201861;9.931373997844805;0.8222005723046033;0.015362927796731833;0.015802807757143083;0.6851373754590564;-1.1000017732396676;1.2910946154096166
90.530854;0.530605636382587;0.37615963971599253;0.7129236367819267;0.5624345721529915;1.07860646196526;0.5552577197467496;9.93012788861647;0.8222997761362129;0.015364529848274123;0.015803080286936888;0.6850878865174795;-1.1000017409977023;1.2916372982661077
90.540854;0.530722926414229;0.3761918828813259;0.7128836325756378;0.5625630697041559;1.0786946947831422;0.5552442506895878;9.928764166358343;0.8224077152835775;0.01536631724782067;0.015803196064504827;0.685042336175406;-1.1000017112801337;1.2921737774657411
90.550854;0.5308383812497056;0.37622597953236236;0.7128442244610467;0.5626958967600983;1.0787807325504335;0.5552256363752069;9.927285312050245;0.8225239112000293;0.015368289221768756;0.015803159426000035;0.6850012885502494;-1.1000016840567253;1.2927049162405122
90.560854;0.5309517983822846;0.3762618744481169;0.7128051159984691;0.5628331792043443;1.0788650393731702;0.5552020100894803;9.925694899737337;0.8226475996091628;0.015370444057844464;0.01580297737669619;0.6849652178725594;-1.1000016592861637;1.2932317529603128
90.570854;0.531062935883331;0.3762995045609484;0.7127661387168919;0.5629750421910875;1.078947878068888;0.5551735859423602;9.923998244801119;0.8227777851736399;0.015372780212516184;0.01580265921702248;0.6849345491855646;-1.1000016369302603;1.2937554091577728
90.580854;0.5311715249834981;0.3763388185524193;0.7127271981907061;0.5631215963199678;1.0790291989892187;0.555140639780185;9.922202137607236;0.8229133947831404;0.015375298550485762;0.015802215637217613;0.6849096367564139;-1.1000016169443507;1.294277047473173
90.590854;0.5312773039229937;0.37637972494788907;0.7126881853227136;0.5632729602741163;1.0791086573985231;0.5551034999559189;9.920313902817435;0.8230534194981848;0.015378003612550916;0.015801657025892077;0.6848907375120193;-1.1000015992487095;1.2947978415329575
90.600854;0.5313799915969785;0.37642203279071884;0.7126488970691139;0.563429212765939;1.0791858320519137;0.5550625170001566;9.91834158337652;0.823196957634822;0.015380901684210328;0.015800992166706437;0.6848779977062562;-1.1000015837132455;1.2953189220296115
90.610854;0.5314792278132257;0.37646546960562677;0.7126090300007071;0.5635902886148412;1.0792604114541584;0.5550180203538452;9.916295057563255;0.8233431917292368;0.015383997476625805;0.01580022855440986;0.6848714271522193;-1.1000015701633936;1.2958412372835182
90.620854;0.5315745872142306;0.3765097551300978;0.7125682880856188;0.5637559467806114;1.0793322454741197;0.5549703303746663;9.91418649220223;0.8234913265790093;0.01538729396717782;0.015799373872845867;0.6848709149176588;-1.100001558375971;1.2963654380031346
90.630854;0.5316656565834836;0.3765546696646548;0.7125264754052845;0.5639258089439964;1.0794012560349537;0.5549198185649135;9.912029529013795;0.8236405417546814;0.015390794259335705;0.015798437082413207;0.6848763393524958;-1.1000015480635392;1.296891916505814
90.640854;0.5317520751487002;0.3766000767960705;0.7124835079999557;0.564099389326142;1.0794672563426244;0.5548669430505738;9.909837348869024;0.8237900355042194;0.015394501277849113;0.015797428518266016;0.6848876743892992;-1.1000015389001934;1.2974208797884312
90.650854;0.531833549314607;0.3766458924261991;0.7124394272460306;0.5642761305040341;1.079529896029706;0.5548122257498643;9.90762171390853;0.8239391189204134;0.01539841645657816;0.015796359445985446;0.6849049880924529;-1.1000015305814368;1.2979523681132659
90.660854;0.5319098768407776;0.3766920399162632;0.7123943777767968;0.5644554697078531;1.0795887370021318;0.5547562211647274;9.905393928125049;0.8240872843363407;0.015402539488567023;0.01579524156530566;0.6849283999580249;-1.1000015228495894;1.2984862513143458
90.670854;0.5319809367928386;0.3767384169163502;0.71234850102918;0.564636870513986;1.0796432733145402;0.5546995265527371;9.903165131522767;0.8242342201313494;0.015406868020674069;0.015794087025777327;0.684958071980454;-1.1000015154801923;1.2990222570439496
90.680854;0.5320466595519445;0.3767848764718671;0.7123018373369437;0.5648198205621401;1.0796929493049687;0.5546427801327515;9.900945410736702;0.8243797340314527;0.015411397077568403;0.015792909369398398;0.6849941903645995;-1.1000015082650572;1.2995600600274242
90.690854;0.5321070305360104;0.3768312447060223;0.7122543035847696;0.5650038488393339;1.0797372317531553;0.5545866157728526;9.898743580652939;0.8245235927087168;0.015416118812656142;0.015791723922729282;0.685036925230165;-1.1000015010022666;1.3000992829564701
90.700854;0.5321621116833001;0.3768773859489517;0.7122057344248852;0.565188518858195;1.0797756111984425;0.5545315961639677;9.896567586933083;0.8246653672183378;0.015421022632148704;0.01579054537584366;0.6850864005433839;-1.1000014935002602;1.3006393300534007
90.710854;0.5322120377953818;0.3769232620733917;0.7121559662710766;0.5653733845965121;1.0798075082143823;0.5544781225540036;9.894424910742478;0.8248043736094371;0.0154260958776117;0.015789383975499227;0.6851426904057084;-1.1000014856153881;1.3011792907289916
90.720854;0.5322569827136067;0.37696892608918187;0.712104942319752;0.565557980989942;1.0798321689372756;0.5544263857241034;9.892323392084421;0.8249397530521423;0.015431324931534632;0.015788244374801676;0.685205846732133;-1.1000014772888516;1.301718068207243
90.730854;0.5322971030486103;0.377014471259833;0.7120527898338528;0.5657418387803036;1.0798486399479073;0.5543764118762342;9.890271914501405;0.8250706133392546;0.015436696210915826;0.01578712786640125;0.6852758982414465;-1.1000014685210413;1.3022545376850074
90.740854;0.5323324778007593;0.3770600019225872;0.7119998058383766;0.5659244708653434;1.0798558449489255;0.554328133648022;9.888279639949927;0.8251961049185563;0.015442196301750786;0.01578603424950025;0.6853527938544464;-1.1000014593210228;1.302787532616
90.750854;0.5323630998593661;0.3771056319331258;0.711946357403157;0.5661053692866638;1.0798526696029276;0.5542814208786337;9.886354196209243;0.8253154663302052;0.015447811730986721;0.015784960993840264;0.685436351308595;-1.1000014496741963;1.3033157361055534
90.760854;0.5323889192035859;0.3771514572618008;0.7118928006508807;0.5662840714912387;1.079838010444541;0.5542360884100302;9.884500088850517;0.825428103790911;0.015453529730255213;0.015783902349036753;0.685526253207129;-1.1000014395134545;1.303837704896342
90.770854;0.5324098763160255;0.37719752169008886;0.7118394826748115;0.5664602307224423;1.0798108491009961;0.5541919215953297;9.882718324281084;0.8255336554047824;0.015459338474044805;0.015782850677943324;0.6856221015961957;-1.1000014287245705;1.3043521133755736
90.780854;0.5324259223565725;0.37724383638261744;0.7117867674023639;0.5666336030848764;1.079770405314171;0.5541487181157569;9.881007661011123;0.8256320023470803;0.015465224964399346;0.015781798301379005;0.6857235012015371;-1.1000014171890367;1.3048579639319045
90.790854;0.5324370213164109;0.377290435741767;0.7117350256538343;0.5668039971440482;1.0797162946778558;0.5541063113061532;9.879366076591978;0.8257232043756796;0.015471173018514424;0.01578073776002092;0.685830111415301;-1.100001404813336;1.3053544885918664
90.800854;0.5324430748952949;0.3773374124245531;0.7116846088124017;0.5669712286957411;1.0796485616215803;0.5540645593063023;9.877790620791567;0.8258073620537988;0.015477163884117665;0.015779661247735503;0.6859416451890089;-1.100001391546289;1.3058409331970724
90.810854;0.5324438290529281;0.37738488019577954;0.711635825825298;0.5671350524886215;1.0795676013146973;0.5540233389927277;9.876276238112435;0.8258845248789627;0.015483178414295876;0.01577856213038438;0.6860578454078192;-1.1000013773931945;1.3063165333612898
90.820854;0.5324389141413732;0.3774328832304089;0.7115888758120114;0.5672951078240783;1.0794740023968308;0.5539825712756489;9.874815503956716;0.8259547561616822;0.015489198584618162;0.015777438028797556;0.6861784605200918;-1.100001362396389;1.3067805949391886
90.830854;0.5324279707442403;0.37748135413456047;0.7115437637718465;0.5674509433564788;1.0793683504998755;0.5539422252994018;9.87339960105697;0.8260182647750185;0.01549520764891324;0.01577629043598864;0.6863032218205887;-1.1000013465992762;1.3072324536039523
90.840854;0.5324106895843794;0.37753016012782037;0.7115003505886638;0.5676020763778455;1.079251128086394;0.553902286475846;9.872019928278805;0.8260753935887961;0.01550119038576848;0.015775120636233448;0.6864318431423297;-1.1000013300504927;1.307671314187615
90.850854;0.5323867684584201;0.37757917179830863;0.7114585195713663;0.5677480082703866;1.0791227409074173;0.5538627387179468;9.870669479172603;0.8261264608453012;0.015507133766398853;0.015773927910703305;0.6865640257917713;-1.1000013128414072;1.3080961949681018
90.860854;0.5323559093352443;0.37762828344806637;0.7114182520002514;0.5678882268980786;1.0789836101736903;0.5538235710220768;9.869342609628067;0.8261716853616284;0.015513027068256111;0.015772711791937625;0.6866994375716886;-1.1000012951252807;1.3085061366365416
90.870854;0.532317890821109;0.377677385061644;0.7113795508181951;0.5680222513207721;1.0788342843489527;0.553784796864746;9.868033769815327;0.8262112544046953;0.01551886161859396;0.015771474149965867;0.6868376814419067;-1.1000012771077696;1.3089004457586
90.880854;0.5322726116136351;0.37772633389056165;0.7113423280079744;0.5681496739016832;1.0786755055622737;0.5537464820278913;9.866736935490783;0.8262453466712727;0.015524629886768187;0.01577021916535649;0.6869782778359128;-1.1000012590328525;1.3092786451750473
90.890854;0.5322200353466554;0.3777749422740653;0.711306342198914;0.5682701587720722;1.0785081804376588;0.5537087476985004;9.865445815612897;0.8262740602066113;0.015530325080708453;0.015768952662431605;0.6871207042728118;-1.1000012411641127;1.3096402598508323
90.900854;0.5321601267896803;0.37782297980057916;0.7112712124070014;0.5683834476200724;1.0783333022001749;0.5536717318160772;9.864154150571238;0.826297393747476;0.015535942546654604;0.015767681044968066;0.6872644810901297;-1.1000012237556427;1.3099847970539629
90.910854;0.5320928254136706;0.37787019762345636;0.7112365129664358;0.5684893970883359;1.0781519498906946;0.5536355807903314;9.862855832726613;0.8263153268747861;0.01554148025560101;0.015766409631454027;0.6874092206535273;-1.1000012070337546;1.3103119136751193
90.920854;0.5320180017015875;0.3779163555064272;0.7112019218336592;0.5685880135814624;1.077965315992192;0.5536005026791241;9.861545140217073;0.8263279040347764;0.015546937756916748;0.015765141760190466;0.6875546536430183;-1.1000011911839316;1.3106215236494598
90.930854;0.5319354383361995;0.3779612324609914;0.7111673264585493;0.5686794369400446;1.0777746178379148;0.5535667907531555;9.86021748018551;0.82633523636862;0.015552316122996717;0.01576387954219395;0.6877006378321564;-1.100001176331578;1.310913837157851
90.940854;0.5318448779373889;0.37800463049123995;0.7111327929545171;0.5687638360858361;1.0775810095188876;0.5535347840924696;9.858870438285658;0.8263374162222811;0.015557617549546281;0.01576262525767375;0.687847083678919;-1.1000011625415973;1.311189403134531
90.950854;0.5317460439411685;0.37804635727353;0.7110984562730674;0.5688412972970619;1.077385588027949;0.55350482483907;9.857504632057427;0.8263344441793254;0.015562842453149893;0.015761381747184812;0.6879938685051601;-1.100001149835951;1.3114490632595874
90.960854;0.5316386168280589;0.37808619757096035;0.7110644682189805;0.5689118200112195;1.0771893612931542;0.5534772635786375;9.856123786391953;0.8263262513157562;0.01556798675257475;0.015760151092679926;0.6881408204503433;-1.1000011382117187;1.3116938603658583
90.970854;0.5315222676089199;0.37812392392625493;0.7110310061661093;0.5689753947486126;1.0769931929348873;0.5534525091443191;9.854733727522614;0.8263128080665;0.015573042559625331;0.01575893320044917;0.6882877198936;-1.100001127658169;1.3119250501491162
90.980854;0.5313967573237256;0.37815933876257657;0.7109982431885474;0.5690320616104825;1.0767978248121184;0.553431052095719;9.85334110005229;0.8262942417484905;0.015578000571632802;0.015757725985438936;0.6884343106527657;-1.1000011181680946;1.3121441472555389
90.990854;0.5312620162762182;0.378192313745018;0.7109663093763071;0.5690819167454008;1.076603913651511;0.5534134145596034;9.851952692723104;0.8262708856755111;0.015582850364039573;0.015756526255718217;0.6885803782840992;-1.1000011097513525;1.312352824376675
91.000854;0.531118133670372;0.3782228016733632;0.7109353528818718;0.5691251202135539;1.076412037451014;0.5534000628064427;9.85057527263851;0.8262433023043252;0.015587578949852427;0.015755330821940184;0.6887258421954141;-1.1000011024574823;1.3125526060618535
91.010854;0.5309652643947335;0.3782508111050693;0.7109056474285946;0.5691619107451333;1.0762227144269902;0.5533913430099591;9.849215929376884;0.8262122906510291;0.015592171564925643;0.015754138132711513;0.6888707091395874;-1.1000010963849962;1.3127445773177273
91.020854;0.5308035465193546;0.3782763713461052;0.7108776504717462;0.5691925930769178;1.076036406117387;0.5533874639235323;9.847882783960339;0.826178789775797;0.015596615486779972;0.0157529491958556;0.6890149333564315;-1.1000010916654717;1.3129293291699464
91.030854;0.5306331054257014;0.37829950290372133;0.7108520196269169;0.5692175187132129;1.0758534414665943;0.5533885041955763;9.846585129619152;0.826143734522562;0.015600903150992884;0.01575176736914216;0.6891583946457897;-1.1000010884409464;1.3131070001813843
91.040854;0.5304541152869745;0.378320204406046;0.7108295368437937;0.5692370734152465;1.0756739609460693;0.5533944106887795;9.845332982147932;0.8261079935405047;0.015605032076010389;0.015750597738284057;0.6893009799457891;-1.1000010868365373;1.3132773369924458
91.050854;0.5302668113976221;0.37833847005005394;0.7108109141283125;0.5692516754045858;1.075498040985765;0.5534049935944563;9.844137231943122;0.8260724046682711;0.015609003057702499;0.015749446428082438;0.6894426250169433;-1.1000010869300472;1.3134398856268035
91.060854;0.5300714102314301;0.3783543198823049;0.7107966676901181;0.5692617585156479;1.0753258597459856;0.5534199434931661;9.843010489529789;0.8260378788766889;0.015612817767559243;0.01574832026814134;0.6895833199283709;-1.100001088743238;1.313594192194306
91.070854;0.5298680480227942;0.37836781211715254;0.7107871940330436;0.5692676981931263;1.0751576473125601;0.553438871614795;9.84196714559906;0.8260054720639849;0.015616475890560191;0.01574722571621167;0.6897231104169773;-1.100001092237531;1.3137399042581561
91.080854;0.5296568209893052;0.3783789956063289;0.7107829022355353;0.569269769530087;1.074993448175236;0.5534613532018485;9.841021843087923;0.8259762993890174;0.01561997452055459;0.015746166451346223;0.6898620845373514;-1.1000010972987508;1.3138768732020878
91.090854;0.5294378592349471;0.3783878093672804;0.7107842532307457;0.5692682229120893;1.0748329428702297;0.5534869710920578;9.84018722935987;0.8259513725925482;0.015623310719482308;0.015745142947282176;0.6900003434785045;-1.1000011037517463;1.31400525175153
91.100854;0.529211360695885;0.3783940504015894;0.7107917587963999;0.5692633814942797;1.0746755390161018;0.5535153905872143;9.839472426715304;0.825931561987335;0.01562648329403519;0.015744154969732308;0.6901379532249449;-1.1000011114083852;1.3141254879550517
91.110854;0.5289775669602521;0.3783974572827189;0.7108059681531068;0.5692556588627845;1.074520646205442;0.5535464164595143;9.83888318719108;0.8259177129930454;0.015629491778481584;0.01574320338183003;0.6902749123641418;-1.1000011201096473;1.3142382116744586
91.120854;0.5287367049489236;0.3783977720834189;0.7108273684438455;0.5692455264383831;1.0743678865002726;0.5535799395387236;9.838423257309326;0.8259107403596236;0.015632334849129563;0.0157422900479268;0.6904111979622676;-1.1000011297417136;1.3143441347586038
91.130854;0.5284889784499581;0.3783947345552523;0.7108562643367727;0.5692334904101259;1.074217204513898;0.5536158321107177;9.838095322551446;0.8259115804069597;0.01563500990661909;0.015741416815524774;0.6905468549579612;-1.1000011402117993;1.3144440974096372
91.140854;0.5282346432197327;0.3783881055563551;0.7108927934746471;0.5692200767360552;1.074068885773379;0.553653895163084;9.837901047575397;0.8259210737902765;0.015637514215565952;0.015740584318577357;0.6906820430150502;-1.100001151387529;1.3145391556620905
91.150854;0.5279740911941045;0.37837770252329866;0.7109370381042898;0.5692058184818123;1.0739234065449181;0.5536938603410052;9.837840870398692;0.8259399086738276;0.01563984685208975;0.015739791843727004;0.6908170293356227;-1.1000011630521656;1.3146305089198034
91.160854;0.5277078863643304;0.37836339653767564;0.7109890812390628;0.5691912590922299;1.0737812452736077;0.5537354287309081;9.83791387149777;0.8259686763319423;0.015642009327772436;0.015739038424964165;0.6909521594569852;-1.100001174923896;1.314719355401367
91.170854;0.5274367568390081;0.3783451021258796;0.7110490051951028;0.5691769436036448;1.073642857958935;0.5537783143349924;9.83811782905114;0.826007960700288;0.015644005197427514;0.015738323232012776;0.6910878686529665;-1.1000011867161097;1.3148068281968543
91.180854;0.5271615408974769;0.37832275512240326;0.711116879549461;0.5691633982505846;1.0735087309020126;0.5538222271597849;9.838449098796506;0.8260583809615709;0.015645839944165758;0.015737643612078;0.691224709426033;-1.1000011981835267;1.3148939082111466
91.190854;0.526883109189616;0.3782962880001015;0.7111927053892547;0.5691511257939362;1.0733793785944932;0.5538667891726884;9.838902289181918;0.8261205534223409;0.015647520381810002;0.015736992786724316;0.6913632557370986;-1.1000012091286884;1.3149812798402642
91.200854;0.5266023299406617;0.3782656563366379;0.7112763355033234;0.5691405913244038;1.073255359588282;0.5539114735292848;9.839470479112325;0.826194934999938;0.015649053907363174;0.015736360074558923;0.6915039266702248;-1.1000012193789892;1.3150693147766996
91.210854;0.5263200910863128;0.37823090017994243;0.7113674781205975;0.5691321887155545;1.0731372914200394;0.5539556299854105;9.840145717009788;0.8262816780248753;0.015650448056550994;0.015735732981876444;0.69164692102053;-1.1000012287782628;1.3151582461262152
91.220854;0.5260373184870615;0.3781921671515143;0.7114657958265604;0.5691261848270289;1.0730257532753613;0.5539985681810422;9.8409192960119;0.8263806764797998;0.015651709543033267;0.015735098912326585;0.6917922833286848;-1.100001237200214;1.315248451682152
91.230854;0.5257549399615533;0.37814966504730996;0.711570961184623;0.5691226725087349;1.0729211893362716;0.5540396439676208;9.841782325601523;0.8264917336845582;0.01565284331546934;0.015734445807799105;0.6919399799304375;-1.100001244520545;1.3153407001730582
91.240854;0.5254738100129817;0.3781035900834388;0.7116826297531021;0.5691216252563133;1.0728239739920473;0.5540782834962141;9.842726471228211;0.8266146502372138;0.01565385247439612;0.015733762616735706;0.6920899667674413;-1.1000012505488002;1.315436071513065
91.250854;0.5251946384379295;0.3780540764766156;0.7118004365688391;0.5691229986111084;1.0727345255198824;0.5541139528442488;9.843743997136196;0.8267491344041671;0.015654739017572653;0.015733039564256996;0.6922422771403626;-1.1000012550141955;1.3155355123806043
91.260854;0.5249179744971378;0.37800117427335406;0.7119240266436315;0.5691267485527961;1.0726532999647074;0.5541461625689248;9.844827138157157;0.8268946811243324;0.01565550549386599;0.015732267905472976;0.6923970346659359;-1.100001257635537;1.3156394796218642
91.270854;0.5246442563678361;0.3779448695642594;0.7120530475055873;0.569132812884627;1.0725807194560777;0.5541744979823964;9.84596743614605;0.8270506424077121;0.015656156941383188;0.015731440108255383;0.6925543913692418;-1.100001258187412;1.3157480225013878
91.280854;0.5243738481560609;0.3778851264689181;0.7121870882494352;0.5691411215668174;1.0725171494522767;0.5541985993790866;9.84715577908134;0.8272164118349696;0.015656701262125854;0.015730550331227045;0.6927145128010314;-1.1000012564989332;1.315861106028635
91.290854;0.5241070487637401;0.37782191831216344;0.7123256094768748;0.569151581173161;1.0724629473455973;0.5542181189826486;9.848383447305336;0.8273914870272148;0.015657147403656993;0.01572959428430575;0.6928775594823051;-1.100001252429858;1.3159787385835904
91.300854;0.5238441383424753;0.3777552647699765;0.7124679458188009;0.5691640046279283;1.0724185260000652;0.5542327375099316;9.84964311703049;0.8275753905102482;0.015657503623224166;0.01572856835241527;0.6930436152004747;-1.1000012458651487;1.3161008284764173
91.310854;0.5235854403076424;0.37768526886124115;0.7126134213809131;0.5691780443980672;1.0723843290367225;0.5542422381161459;9.850928903761304;0.827767603760009;0.015657777611551165;0.015727469622330598;0.6932126855785407;-1.1000012367083811;1.3162271321316534
91.320854;0.5233313240873393;0.3776121197794167;0.7127614575622058;0.5691931682167491;1.0723606729948194;0.5542465642472927;9.85223602302089;0.8279675976841023;0.01565797805250369;0.01572629846448808;0.6933847555510966;-1.1000012248675846;1.3163573904845345
91.330854;0.5230821578726794;0.3775360765050652;0.7129115354458495;0.5692086679910418;1.0723476074894798;0.5542458035215251;9.85356071288557;0.8281749020453778;0.015658116704315682;0.015725060242174325;0.6935597497414813;-1.1000012102544532;1.3164913584763418
91.340854;0.5228382653172672;0.3774574627931408;0.7130631197075046;0.569223712733969;1.0723449870993094;0.5542400865758916;9.854900497533329;0.8283891091883755;0.01565820965912898;0.015723763324523327;0.6937374538834467;-1.1000011927971634;1.3166286988220581
91.350854;0.5225999078585855;0.3773766493323758;0.7132157078991903;0.5692374573783622;1.0723526616445058;0.5542294939252576;9.856254671905624;0.8286097721271063;0.01565827698555672;0.015722417103109246;0.6939175573607671;-1.100001172445147;1.316768870676555
91.360854;0.522367286635109;0.37729398777090895;0.7133689293744151;0.5692491636420356;1.0723705685281981;0.5542140718088949;9.85762435175497;0.828836321731268;0.01565834102337595;0.015721032018005558;0.694099736632285;-1.1000011491584154;1.3169110580151961
91.370854;0.5221405393649763;0.37720973087660253;0.7135225685605011;0.5692582290369621;1.0723987023245964;0.5541938945853471;9.859011654211686;0.8290681394857297;0.015658424357059414;0.015719619861748274;0.6942836623562891;-1.1000011228898796;1.3170542456440701
91.380854;0.521919746678987;0.377124017149957;0.713676535226609;0.5692640835700967;1.0724370320694432;0.5541690812412758;9.86041842915574;0.8293046705521546;0.015658549130698814;0.01571819419429221;0.6944689989155848;-1.1000010935654498;1.3171974081022226
91.390854;0.5217049598557153;0.3770369331202824;0.7138308242339794;0.56926610857368;1.0724854468539995;0.5541397688039448;9.861845287057392;0.8295453987049555;0.015658737169456583;0.01571677024089206;0.6946554447965722;-1.1000010610810187;1.3173396771661794
91.400854;0.5214961955094828;0.37694857869401494;0.7139854803660473;0.5692637123767198;1.0725437591591789;0.554106073767946;9.86329184395922;0.8297897354814654;0.015659008286898434;0.015715362978621743;0.6948427696162867;-1.1000010253443222;1.3174804175037411
91.410854;0.5212934191660168;0.37685908142586705;0.714140591436622;0.5692564542766366;1.0726116830197623;0.5540680808179356;9.864758134910124;0.8300369683542438;0.015659377137205208;0.01571398489882174;0.6950308144087631;-1.1000009863307854;1.3176191227018696
91.420854;0.5210965884014164;0.37676857718007944;0.7142962931183192;0.5692440827957522;1.072688761676681;0.5540258648032482;9.86624527058689;0.8302862726584286;0.015659851921680727;0.015712645861105504;0.6952194515511566;-1.1000009440895329;1.3177552338557308
91.430854;0.5209056899521078;0.37667718452543303;0.7144527515131631;0.5692265254508203;1.0727742913211222;0.5539795427898633;9.867754246958802;0.8305367356088473;0.015660436293198837;0.01571135499601859;0.6954085213755391;-1.1000008986988665;1.3178881694944
91.440854;0.5207207032843104;0.3765849855723716;0.714610153490762;0.569203883678142;1.0728673095537027;0.5539293811144799;9.869284856776718;0.8307874468310603;0.01566113195413818;0.015710122032948942;0.695597769049436;-1.1000008502318914;1.318017558899992
91.450854;0.5205415716369673;0.37649203799908554;0.7147687293941367;0.5691763976949565;1.0729667210998775;0.5538758901353851;9.870836249029933;0.8310376543268957;0.015661939625757595;0.01570895677621505;0.6957868391340504;-1.100000798777366;1.3181433473224966
91.460854;0.520368215515091;0.3763984234340379;0.7149287363210964;0.5691443799237902;1.0730714696695487;0.5538198269373656;9.872407746681715;0.8312868508210165;0.01566285969688604;0.015707868444347704;0.695975342289925;-1.1000007444823416;1.3182656995315436
91.470854;0.5202005241817136;0.37630428228991075;0.7150903683917841;0.5691081877673468;1.073180596286317;0.553762125874531;9.873998992195874;0.8315347704460134;0.015663892975759975;0.015706865425397797;0.6961628863638152;-1.1000006875515338;1.3183849676057897
91.480854;0.520038342752671;0.376209792734982;0.7152536676525209;0.5690682411524435;1.0732931963319845;0.5537037595413947;9.875609979916494;0.8317813672272565;0.01566504031749746;0.015705954988191165;0.6963490377340114;-1.1000006282021577;1.3185017509082322
91.490854;0.5198814908028628;0.37611512396031616;0.7154184923049992;0.5690250095632405;1.0734083997336168;0.5536455756217578;9.877240501081792;0.8320267504228323;0.015666302286073193;0.015705143139966495;0.6965333282463284;-1.1000005666242716;1.3186168292019604
91.500854;0.5197297683360697;0.37602040917732166;0.7155845502675418;0.5689789493753421;1.073525408906682;0.5535882346333363;9.878889288159833;0.8322710939194486;0.015667679531194415;0.015704433869040368;0.6967153099289061;-1.1000005029779147;1.3187309824403375
91.510854;0.5195829438025932;0.3759257439588573;0.7157514755451143;0.5689304507377626;1.0736435333984409;0.5535322701735556;9.88055510852525;0.8325145983338582;0.01566917305897082;0.01570382807564422;0.6968945480448169;-1.100000437410139;1.3188449139616456
91.520854;0.5194407578789317;0.3758312161810472;0.7159188771186583;0.5688798527661472;1.0737621826232497;0.5534781635630396;9.882238612264876;0.8327574814524872;0.015670784304692778;0.015703324092236414;0.6970706203625132;-1.1000003700686893;1.3189593424601365
91.530854;0.5193029256937636;0.3757369467339432;0.716086328866584;0.5688275056432441;1.0738808326311196;0.5534263367584068;9.883941456187053;0.8330000194448138;0.01567251462788014;0.01570291934865512;0.6972431970040961;-1.1000003011166612;1.3190750440647065
91.540854;0.5191691230637845;0.3756430923553622;0.7162533689761056;0.5687738017622159;1.073999049397614;0.5533770733131734;9.88566459800079;0.8332426573842094;0.015674365070835267;0.01570261085526535;0.6974120759546286;-1.1000002307502925;1.3191927175237943
91.550854;0.5190389948373538;0.37554983892343946;0.7164195215602146;0.5687191855146371;1.0741165683282252;0.5533304531995981;9.887408175551126;0.8334860270071165;0.015676337456629108;0.015702394272351386;0.6975771373239946;-1.1000001592206574;1.319312881773151
