time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.560854;0.5189122167114656;0.37545741311743686;0.7165842822779845;0.5686641815334245;1.0742332835136357;0.5532863775036166;9.889170719819738;0.8337308298455349;0.01567843431361408;0.015702263264320244;0.6977383078553847;-1.1000000868400954;1.3194358969676259
91.570854;0.5187885771054255;0.37536606402064693;0.7167471161375569;0.5686093783074708;1.07434918592835;0.5532446618922553;9.890947641914249;0.833977718463979;0.015680656772504298;0.015702210145680254;0.6978955258784537;-1.1000000139405306;1.3195619495507074
91.580854;0.5186680300677895;0.37527601756332324;0.7169075050379184;0.5685553398467655;1.0744643980738462;0.5532051166629158;9.89273175438629;0.8342272372531685;0.01568300345941439;0.01570222717872125;0.6980486753924876;-1.099999940814011;1.3196909762650813
91.590854;0.5185507002483244;0.3751874552964408;0.7170649633434222;0.5685025377428155;1.0745792170345319;0.5531675941443408;9.894515695817145;0.834479813943417;0.01568547105033834;0.015702306920113877;0.6981975675850156;-1.0999998676774954;1.3198226857985424
91.600854;0.5184368310668961;0.37510052332443306;0.7172190269248281;0.5684513529373559;1.0746940662090372;0.5531319770434285;9.89629345881976;0.8347357243368559;0.015688055210436414;0.01570244104709386;0.6983419982703034;-1.0999997946613738;1.3199567515281314
91.610854;0.5183267207614376;0.3750153267656296;0.7173693116145736;0.5684020801674966;1.0748094073678844;0.5530980875807763;9.89805990454418;0.8349950234038218;0.01569075103626964;0.015702618454142177;0.6984817938742315;-1.0999997218235065;1.3200930026452762
91.620854;0.518220685633547;0.37493188723678234;0.7175155917786629;0.56835489237934;1.0749256866460009;0.5530656518925396;9.899810025545007;0.8352575796081008;0.015693552973049904;0.015702823748071856;0.6986168304351228;-1.0999996491797228;1.3202313933365843
91.630854;0.5181190050215262;0.37485015234908425;0.71765776802431;0.5683098279842426;1.0750433122469067;0.5530343919669592;9.901538661457876;0.8355231933482352;0.015696455348313768;0.01570303724331105;0.6987470729787073;-1.0999995767410635;1.3203717976321478
91.640854;0.5180218716602502;0.37477011250299;0.7177957710270315;0.5682668423339743;1.0751625477799944;0.5530041178213455;9.903240172025914;0.835791649140279;0.015699452675441546;0.015703236009909215;0.6988726016212115;-1.099999504550873;1.3205138349527399
91.650854;0.5179294228037797;0.37469189411907183;0.7179295303032476;0.5682258686447786;1.07528336861077;0.552974739437312;9.904908923567646;0.8360627041110059;0.015702538396558496;0.015703395281465863;0.6989935678881108;-1.0999994326821805;1.3206567496560908
91.660854;0.5178417837940325;0.3746157194676808;0.7180589936116275;0.5681868396810194;1.075405505656934;0.5529461984927114;9.906540298498674;0.8363360943985753;0.015705703405886794;0.015703491604837146;0.699110112061679;-1.0999993612121226;1.320799366448224
91.670854;0.5177590284207024;0.374541816158515;0.7181841406172752;0.5681496792137484;1.0755286390215948;0.5529183691538014;9.908130698370307;0.8366115440916142;0.01570893597121367;0.01570350724770332;0.6992223249483969;-1.0999992902312759;1.3209403341869892
91.680854;0.5176811337929631;0.3744703823759878;0.7183050123220374;0.5681142668111847;1.0756525207154441;0.5528910150852006;9.909677121708233;0.8368887491707936;0.015712223250699098;0.015703431782227745;0.6993302887437832;-1.0999992198464295;1.321078514630479
91.690854;0.5176080138393551;0.3744015819093024;0.7184217487059952;0.5680804047223382;1.0757769810489932;0.5528637712734865;9.911177271474013;0.8371673771386131;0.01571555211509184;0.015703259715988505;0.6994341433969528;-1.0999991501417834;1.321213030034089
91.700854;0.5175395504423449;0.37433552899250827;0.7185345738542694;0.5680478511439724;1.0759018711666046;0.5528361307708127;9.912629460625617;0.8374470905642072;0.015718907839259486;0.015702988494371618;0.6995341030425414;-1.0999990811596119;1.321342999454376
91.710854;0.5174755659271318;0.374272300857201;0.7186437489504868;0.568016398205224;1.0760269894263121;0.5528074987363769;9.914032506978803;0.8377275553053215;0.01572227386273672;0.0157026188408868;0.6996304022969227;-1.0999990129165484;1.3214673993941364
91.720854;0.5174157842709461;0.37421196994924083;0.718749563315845;0.567985918090151;1.0761521226366364;0.5527772732585268;9.915386366714158;0.8380083953204771;0.015725633277500338;0.015702154859171348;0.6997232101177501;-1.099998945409452;1.3215851195168322
91.730854;0.5173598089314119;0.3741545900414769;0.7188523347852057;0.5679563417261435;1.076277237641876;0.5527448880814869;9.916692155950358;0.8382891216226245;0.01572896918369231;0.015701603403968447;0.6998125777090627;-1.0999988786135755;1.3216950011048214
91.740854;0.5173071254057143;0.3741001555376391;0.7189523882829906;0.5679275889820093;1.076402610739105;0.5527098449077559;9.917950826893028;0.8385691346022833;0.0157322652961162;0.015700973536879555;0.6998984545845975;-1.099998812502485;1.321795822893002
91.750854;0.5172571314040885;0.3740486023270121;0.7190500704981667;0.5678995216273199;1.076528765679811;0.5526717724657066;9.919161955158906;0.8388478018229001;0.015735508338221293;0.015700275327542684;0.6999807506008714;-1.09999874706619;1.3218863785300259
91.760854;0.5172091751941233;0.3739998318657124;0.7191457569383879;0.5678719723252296;1.0766563417513109;0.5526304671521726;9.920323357960937;0.8391245342554648;0.015738689594960453;0.015699518123131303;0.7000594069408973;-1.0999986823020698;1.3219656915208147
91.770854;0.5171625864803365;0.37395370073040696;0.7192397895436159;0.5678448098466011;1.0767859925833507;0.5525858666615334;9.921431337955543;0.8393988269584739;0.015741804392615362;0.01569870987127815;0.7001344297420943;-1.0999986182015138;1.3220331951987188
91.780854;0.5171167029820658;0.373910006844533;0.7193324348581437;0.567817942197995;1.0769182951037173;0.5525379976773752;9.92248154809258;0.839670233083262;0.015744850410988;0.01569785779696214;0.7002058854152683;-1.0999985547508089;1.322088714474663
91.790854;0.5170709013987363;0.37386854211909765;0.7194238738419049;0.5677912319431996;1.0770536984402794;0.5524869425860058;9.923470123707647;0.8399383008339643;0.015747825077724136;0.01569696825231156;0.7002738975618827;-1.0999984919347154;1.3221323157649536
91.800854;0.5170246305024467;0.37382916420707946;0.7195141911564213;0.5677644180136936;1.0771925568226217;0.5524328290980924;9.924394520438208;0.840202596467116;0.01575072349006758;0.01569604496984503;0.7003385860636735;-1.0999984297247154;1.3221641867768492
91.810854;0.5169774340759523;0.37379179800182966;0.7196034119282244;0.5677371375751943;1.077335176241519;0.5523758194960243;9.925253771887181;0.8404628035354816;0.015753538645883282;0.015695087977406437;0.7003999332680436;-1.0999983680661016;1.3221846480449233
91.820854;0.5169289482337054;0.3737564096725015;0.7196915211452048;0.5677090307478657;1.077481816963729;0.5523160786334055;9.926048034900123;0.8407187447685257;0.01575626288984254;0.015694095011605014;0.7004577446807311;-1.0999983068994645;1.322194341018496
91.830854;0.5168788752535609;0.37372302536041047;0.7197784242141848;0.5676798291299325;1.0776326421706597;0.5522537723376633;9.926777892213755;0.8409703254579559;0.015758889702512394;0.015693064474530782;0.7005117327801399;-1.0999982462007905;1.3221943775339235
91.840854;0.5168269756689895;0.3736917573967076;0.7198639634948909;0.5676493687607923;1.0777876420262023;0.5521891418234929;9.927444409975969;0.8412174889127864;0.015761415492626798;0.015691997547626794;0.7005615534782542;-1.099998185986499;1.3221861182707106
91.850854;0.5167730868615056;0.37366277449220814;0.7199479806045953;0.5676175557264322;1.0779466561943987;0.552122543437792;9.928049578101225;0.841460207187151;0.015763839069116825;0.015690898337802336;0.7006067818387329;-1.0999981262817597;1.3221708006866884
91.860854;0.5167171183135668;0.37363623814586067;0.7200303103986609;0.5675843199401664;1.0781094938524391;0.5520543412718105;9.928595863531923;0.8416984936196794;0.015766159328973694;0.01568977178478533;0.7006469298453152;-1.0999980670993295;1.322149500593538
91.870854;0.5166590224238402;0.37361227566438654;0.7201107275429575;0.5675495889934951;1.0782759566678373;0.5519847793308471;9.929085306800442;0.8419323378726128;0.015768374002778102;0.015688620343587742;0.7006814874110462;-1.0999980084508671;1.3221233044621064
91.880854;0.5165987751317684;0.3735910015654259;0.720188907022602;0.5675133085995404;1.0784457310775863;0.5519139830656042;9.929519456607533;0.8421615940209368;0.01577047934074577;0.015687442520931905;0.7007099565476286;-1.0999979503714714;1.322093281520056
91.890854;0.516536367360762;0.3735725464577045;0.7202644406260884;0.567475502867958;1.07861834162428;0.5518420146686385;9.929900253845457;0.8423860273065357;0.01577247012621698;0.015686234457401277;0.7007319020020831;-1.0999978929381866;1.3220603444367693
91.900854;0.5164718075298487;0.37355706424144297;0.7203369246746636;0.5674363843338244;1.0787932065252162;0.5517689089642698;9.930230997179244;0.8426054691096583;0.015774340269220654;0.01568499195298612;0.7007469911286432;-1.09999783627176;1.3220253510819806
91.910854;0.5164051299458153;0.37354472724239696;0.7204060249880571;0.5673964256186103;1.0789696263541562;0.5516947290762407;9.930517187875841;0.8428198598384595;0.01577608348238153;0.015683710959131736;0.7007549840181798;-1.0999977805108287;1.3219893486056198
91.920854;0.516336384453372;0.3735357260048508;0.720471490379952;0.5673562357905427;1.0791466954184843;0.5516195960047718;9.930767312790705;0.8430291969540794;0.015777693940829972;0.01568238736183793;0.7007556521073411;-1.0999977257897016;1.321953616377202
91.930854;0.5162656225834473;0.37353024818047553;0.7205331924900823;0.5673163334967297;1.0793233522536134;0.5515436270615446;9.930992482100187;0.8432334850216776;0.01577916736266007;0.01568101711216263;0.7007486577089405;-1.09999767225462;1.321919507922647
91.940854;0.516192930200279;0.37352843739233177;0.7205911673718989;0.5672770592751574;1.0794985709132476;0.55146686411574;9.931204854828206;0.8434327054938106;0.015780501950433116;0.01567959738067566;0.7007335464102453;-1.0999976200856156;1.32188822606983
91.950854;0.5161184946869706;0.37353039288673506;0.7206455983718751;0.5672386584889775;1.0796714324393903;0.5513893166016773;9.931416338781597;0.8436268834924279;0.01578169873966824;0.01567812765492137;0.7007098822255257;-1.0999975695013609;1.3218606648777382
91.960854;0.516042621524245;0.3735362079199761;0.7206967818528655;0.5672013626382203;1.079841089337405;0.5513110909781902;9.9316381654194;0.843816189180905;0.015782761760396117;0.01567660927858198;0.7006773245558746;-1.099997520753975;1.3218375175516368
91.970854;0.5159656621907975;0.37354598737359007;0.7207450782297947;0.5671653854090948;1.0800068101414886;0.5512324655251801;9.931880717783958;0.8440009113390567;0.01578369735588811;0.015675045439059385;0.7006355719868692;-1.0999974740959104;1.321819520036658
91.980854;0.5158879539933506;0.37355983906110923;0.7207908052760426;0.5671309054298176;1.0801679930244503;0.5511538797795276;9.932152956445874;0.844181383494281;0.015784512964537256;0.015673442124558883;0.7005843178484324;-1.0999974297336277;1.3218075408197842
91.990854;0.5158098685737277;0.37357784605357325;0.7208341544731055;0.5670980261015263;1.0803240363424973;0.551075881885369;9.932461935435535;0.8443579336488617;0.015785217259822036;0.015671807954878218;0.7005233148165987;-1.0999973878068943;1.32180253136398
92.000854;0.5157318545812357;0.3736000287106204;0.7208751961972641;0.5670666987287941;1.0804742517940429;0.5509990186946842;9.932813348248093;0.844530795606954;0.01578582057236182;0.015670152586653434;0.7004525022842184;-1.0999973483972092;1.321805432305984
92.010854;0.5156543777312486;0.3736263577575041;0.7209139197163268;0.5670367573142054;1.0806179594045782;0.5509237136716634;9.933212542901042;0.8447000312332225;0.0157863336646678;0.015668483562094052;0.7003720537187387;-1.0999973115627968;1.3218170870215038
92.020854;0.5155779082728653;0.37365681162284586;0.7209502688732123;0.5670080677937787;1.0807546617744144;0.5508502484221126;9.93366462856408;0.8448655370918938;0.015786766697745813;0.015666803136439852;0.7002822502132658;-1.0999972773851987;1.3218381496176677
92.030854;0.5155029847908233;0.3736913964387928;0.7209841711836469;0.5669806084142444;1.0808841302375718;0.5507788174330998;9.934174042832002;0.8450271156433006;0.015787129500520056;0.015665109027262824;0.7001833102343828;-1.0999972459868044;1.3218689373627082
92.040854;0.5154301897350397;0.37373013318337517;0.7210155548801939;0.5669544445224076;1.0810063317322607;0.5507095394713567;9.934744968762363;0.8451845610005972;0.01578743050854594;0.015663398690089748;0.700075355073895;-1.0999972175013426;1.3219093921450238
92.050854;0.5153600687183695;0.37377304768656805;0.7210443583092747;0.5669296753013311;1.0811213027621345;0.5506424389199043;9.93538219174653;0.8453377080589386;0.0157876747648069;0.015661671478801584;0.6999584724046948;-1.0999971920265663;1.321959235838165
92.060854;0.5152931127435358;0.3738201599141516;0.7210705309825645;0.5669064074182729;1.0812290853744333;0.5505774616013644;9.936091154370374;0.8454864270617499;0.015787864033006065;0.015659926808596708;0.6998327291037485;-1.0999971696159765;1.322018110680945
92.070854;0.5152297759415339;0.37387148983205576;0.7210939959927123;0.5668847797124037;1.0813296943036859;0.5505145085418747;9.936877369467195;0.8456306099530875;0.015787998052155684;0.015658162837415276;0.69969809701561;-1.099997150331781;1.3220855704564802
92.080854;0.5151704812647823;0.37392708357068494;0.7211146165878974;0.566865007047738;1.0814231814134967;0.5504534320868351;9.937746420437342;0.8457701549657082;0.015788075391575274;0.01565637791614678;0.6995544072451172;-1.0999971342996198;1.3221610265476664
92.090854;0.51511561314308;0.37398701470379886;0.7211322508226725;0.5668474059593509;1.0815098243664805;0.5503940042193493;9.938704721433627;0.845904941444176;0.015788094267784627;0.01565457258521463;0.6994014205987471;-1.099997121696449;1.3222438197706086
92.100854;0.5150654970080765;0.37405134930850126;0.7211468212818;0.5668323779269715;1.081590144528927;0.5503359426825704;9.93975978503274;0.8460348727314131;0.015788053186751902;0.0156527510009576;0.6992389207327009;-1.0999971126867467;1.3223333611083785
92.110854;0.5150203701623158;0.3741201142382411;0.7211583236310172;0.5668203204333321;1.0816646518646593;0.5502789790452202;9.940920034139099;0.8461599754433757;0.015787951429452936;0.015650920930786145;0.6990667392937284;-1.0999971073844588;1.3224291433858881
92.120854;0.5149803685128886;0.37419327679789993;0.7211668415718139;0.5668115153712361;1.0817336468214849;0.5502228454683268;9.942194633829686;0.8462804175458231;0.015787789147242687;0.015649091063889703;0.6988847745674179;-1.0999971058769995;1.3225307027490159
92.130854;0.5149455433626366;0.37427073193905486;0.7211725748319304;0.5668060764186545;1.0817972399313334;0.5501672048211771;9.943592233366092;0.8463964281028429;0.015787567304134664;0.01564726771205816;0.6986930223872482;-1.0999971082476574;1.322637664459099
92.140854;0.5149158853438522;0.37435231334544644;0.7211758318960169;0.5668039380502244;1.0818554607978939;0.5501116382032298;9.945118802192841;0.8465082047473915;0.01578728783504439;0.015645453741118562;0.698491562991096;-1.099997114545131;1.3227497145882507
92.150854;0.5148913340661595;0.3744378251027246;0.7211770143867667;0.5668048585523314;1.081908406946181;0.5500556779779671;9.946777202583812;0.8466158299991092;0.015786952854574838;0.0156436496849981;0.6982805651042385;-1.099997124753919;1.3228664739430642
92.160854;0.5148717803073345;0.37452709339249823;0.7211766066750502;0.5668084549928358;1.0819563511365216;0.5499988374980243;9.948568977323335;0.8467192514618752;0.015786563957364875;0.01564185562856797;0.6980603303437017;-1.0999971388060705;1.322987491758428
92.170854;0.5148570971599983;0.37462003023468904;0.7211751402430532;0.5668142640967397;1.081999682763184;0.5499406480653899;9.95049534997971;0.8468183534299458;0.015786123737503762;0.01564007204153823;0.6978312310961625;-1.0999971566088806;1.3231123515197403
92.180854;0.5148472193406239;0.37471664382650155;0.721173126930947;0.5668218188301326;1.0820388184088612;0.549880697989321;9.952556463733368;0.8469129449950967;0.01578563736039074;0.01563829908942495;0.6975935665355562;-1.0999971780625148;1.3232407501704222
92.190854;0.5148421950120099;0.3748169727184489;0.7211709838021935;0.5668307147329885;1.0820742461024646;0.5498186478393503;9.954750619728479;0.8470026534097944;0.015785111651078078;0.01563653627673934;0.6973475509120186;-1.0999972030551082;1.3233725470558015
92.200854;0.5148421281185149;0.37492103559542167;0.7211689910949287;0.5668406105871066;1.0821065799678555;0.5497542332021446;9.957074263783632;0.847087002514938;0.01578455353802797;0.015634782873563728;0.6970934487318134;-1.0999972314694078;1.3235078167454186
92.210854;0.5148470786057594;0.37502884226511135;0.7211672972950921;0.5668511757246288;1.0821364483327844;0.5496872625510852;9.959522258206578;0.8471656800128657;0.01578396979957657;0.015633038073612656;0.696831701107921;-1.0999972632312376;1.323646873590243
92.220854;0.5148570309271462;0.3751404061722144;0.7211659449239031;0.5668620708495574;1.0821642776719635;0.5496175850376683;9.962087994413444;0.8472387244348686;0.01578336665800916;0.015631300788068868;0.696562951802998;-1.099997298326263;1.3237902272065276
92.230854;0.514871909666887;0.3752557420598638;0.7211649027306792;0.5668730166917413;1.0821902163909298;0.5495450408933624;9.964763707733107;0.8473065522548953;0.015782748731026138;0.015629569394401462;0.6962879634363034;-1.0999973367338018;1.3239385187480794
92.240854;0.5148915896374957;0.3753748633531776;0.7211641095663325;0.5668838690751012;1.0822143172199732;0.5494694604689879;9.967541476501752;0.8473698381517833;0.015782119212259107;0.015627842491451244;0.6960074979681958;-1.0999973783848105;1.324092454448429
92.250854;0.5149159001328382;0.3754977652485947;0.7211635551549025;0.5668945772939014;1.0822367575272713;0.549390724650348;9.9704143070062;0.8474292909087991;0.01578148140179657;0.015626120793876343;0.6957222512195439;-1.0999974232151593;1.3242526346700685
92.260854;0.5149446246325217;0.375624420933477;0.7211633602950335;0.5669051016133173;1.0822578160039928;0.5493088238078675;9.973376693700267;0.8474855180946776;0.015780840384877044;0.015624408533866653;0.6954328045875836;-1.0999974712012777;1.3244193390645465
92.270854;0.5149775286910439;0.375754808022414;0.7211637364876385;0.5669154177974652;1.0822776913738013;0.5492238636928777;9.976425024620553;0.8475390609124003;0.015780203461783462;0.015622714151468925;0.6951395669454674;-1.0999975223132579;1.324592542942452
92.280854;0.5150144268516579;0.37588891941811464;0.7211648318363425;0.5669255247734442;1.0822964159684667;0.5491360128574235;9.979557467113482;0.8475904778744292;0.01577957814570921;0.015621049721984713;0.6948428203803858;-1.0999975764604726;1.3247721097710567
92.290854;0.5150552106419588;0.3760267517673416;0.7211666395375572;0.5669353652557348;1.0823139157623545;0.5490454427547496;9.98277285328595;0.8476403770415362;0.015778969061998886;0.015619427552075158;0.694542861062465;-1.0999976334698844;1.3249577940248796
92.300854;0.5150998182052201;0.37616830926787853;0.7211690628369036;0.5669447630455499;1.0823301266682623;0.5489523086792512;9.986069795214583;0.8476893533114577;0.015778376271824913;0.015617856705277142;0.694240060458206;-1.0999976930859248;1.3251491338603665
92.310854;0.5151482214663727;0.37631361040834804;0.7211720402271724;0.5669534478631817;1.082345036745001;0.5488567586704598;9.989446657201041;0.8477378803858611;0.015777795758803503;0.015616343135930659;0.6939348417719482;-1.0999977549853348;1.3253455736013082
92.320854;0.5152004282216601;0.37646266138397005;0.7211756035001428;0.5669610881384595;1.08235863465235;0.5487589505743564;9.992901718027463;0.8477862848507217;0.01577722077684441;0.015614891219244779;0.6936276717090192;-1.099997818803473;1.325546749859248
92.330854;0.5152564399780507;0.37661544119734125;0.7211798350284089;0.5669673188501257;1.0823708904455627;0.548659061589142;9.996432951355338;0.8478347641191369;0.015776642877101725;0.015613503925543787;0.6933190287855779;-1.0999978841693712;1.325752662191447
92.340854;0.5153162063587927;0.37677193659087493;0.7211847924052615;0.5669718064091059;1.0823818112429322;0.5485572538802697;10.000037440500517;0.8478833371505546;0.015776053551166874;0.015612183181962934;0.6930093224832524;-1.0999979507259432;1.3259636332229696
92.350854;0.5153796447852494;0.37693214525450713;0.7211904737646428;0.5669742918880967;1.0823915136988276;0.5484535922669761;10.003711399507333;0.8479318282275039;0.015775446734146246;0.015610930997423176;0.6926988538100014;-1.0999980181279772;1.3261801768556873
92.360854;0.5154466793247864;0.3770960215004654;0.7211968079289812;0.5669745496263853;1.0824002141188571;0.548347986240688;10.007450940561535;0.8479799500992626;0.01577481960316139;0.015609749893271801;0.692387889015998;-1.0999980860615775;1.3264029015041874
92.370854;0.515517240305538;0.3772634484699459;0.7212036612606728;0.5669723292577161;1.0824081175486449;0.548240218500006;10.011252483669416;0.8480273569490635;0.015774170856245592;0.01560864339006025;0.6920767900843223;-1.0999981542790953;1.3266324413749406
92.380854;0.5155912595840685;0.377434254078065;0.721210910305625;0.5669674064581105;1.0824153502365783;0.5481300339700202;10.01511268470454;0.848073641933014;0.01577349877809568;0.015607617229363182;0.6917660433221767;-1.099998222591136;1.3268694289552847
92.390854;0.5156686638504824;0.3776082349341001;0.7212185347953775;0.5669596814057046;1.0824220220038818;0.5480172078799661;10.019028392107161;0.8481183274843608;0.015772800690840517;0.015606679637558912;0.6914561546906177;-1.099998290844373;1.327114528961283
92.400854;0.5157493191333317;0.3777851677285869;0.721226605333826;0.5669491511607155;1.0824283764725875;0.5479015532820857;10.022996546083942;0.8481608429819428;0.015772073379525964;0.015605839339654471;0.6911475649923188;-1.0999983589327151;1.3273683819034559
92.410854;0.5158329773401674;0.37796480295975576;0.7212351782836589;0.5669358176034044;1.0824349215439615;0.5477829203186378;10.027014009401105;0.8482005597421965;0.0157713132970113;0.015605102260078989;0.6908406358626888;-1.099998426790481;1.3276314347546463
92.420854;0.5159192989229253;0.37814686178885715;0.7212442175746142;0.5669196661851501;1.082442452248215;0.5476611977779563;10.031077429767397;0.8482368963659408;0.01577051655903435;0.015604469819148092;0.6905356292652611;-1.0999984943490069;1.3279038811611152
92.430854;0.5160079072109024;0.37833101680487535;0.7212535864179533;0.5669006697603878;1.0824519978261984;0.5475362992757721;10.035182792777062;0.8482693801045648;0.015769679298989706;0.01560393987134432;0.6902327047600172;-1.099998561520963;1.328185737859643
92.440854;0.5160984215715215;0.37851683766170185;0.7212630830973434;0.56687882659596;1.0824647397947043;0.5474081779481867;10.039324879472364;0.8482976572442654;0.015768797728364734;0.015603508312978373;0.6899319808804205;-1.099998628211969;1.3284769046175813
92.450854;0.5161904580884673;0.37870377671790634;0.7212724938752959;0.5668542621644435;1.0824819216729271;0.5472768502111794;10.043497639603054;0.8483214848068015;0.01576786810240993;0.015603170741075907;0.6896335638925695;-1.0999986943067814;1.328777166409421
92.460854;0.516283591666505;0.3788912317086255;0.7212816601603547;0.5668272617048286;1.0825047792564755;0.5471423990353116;10.047695326294873;0.8483406373694794;0.015766887792813912;0.015602924086705484;0.6893374848377094;-1.0999987596513365;1.3290861988374836
92.470854;0.5163773625634099;0.37907862735502945;0.7212905350679417;0.5667982026642212;1.0825344606356482;0.5470049820180467;10.05191313330193;0.848354761574847;0.015765856751556305;0.015602767068045706;0.6890436934122361;-1.0999988240924443;1.3294035953061867
92.480854;0.5164713810259673;0.37926547574472474;0.7212991660910941;0.5667675118799791;1.0825719335834585;0.5468648232890027;10.05614732733494;0.8483633459238574;0.015764777726008067;0.01560269999245965;0.6887522059058377;-1.0999988875414908;1.329728931765893
92.490854;0.5165654407542675;0.37945139122458826;0.7213076284994444;0.5667356752330927;1.0826179799629618;0.5467221738148801;10.060395306772593;0.8483658469783024;0.015763655491817623;0.01560272449891585;0.6884632592695211;-1.0999989499580825;1.3300619104001428
92.500854;0.5166595775962916;0.3796360570470175;0.7213159697879458;0.5667032487578397;1.0826732878900573;0.5465772753462242;10.06465480887467;0.8483618262793409;0.015762496784691868;0.015602842727173008;0.6881773313613102;-1.0999990112679663;1.3304023965824883
92.510854;0.5167540561419747;0.3798191881089391;0.7213241469610592;0.5666708515217507;1.082738479681823;0.5464303306196624;10.068922410073267;0.8483509964516197;0.015761310664302898;0.01560305717708231;0.6878950664483537;-1.099999071338959;1.3307502284305845
92.520854;0.516849254585042;0.3800005105378598;0.721332008276916;0.5666391275612571;1.082813996077675;0.5462814638971846;10.073192752119658;0.848333204473326;0.01576010749492055;0.015603372168905942;0.6876171974062949;-1.0999991300481742;1.3311050991144608
92.530854;0.5169455043086907;0.3801797475301824;0.7213393747499706;0.5666086858406537;1.0829000320778803;0.5461307298100909;10.07745876330313;0.8483083687086123;0.015758897392212846;0.015603795129055072;0.6873445086477231;-1.099999187342103;1.33146667769733
92.540854;0.5170430118128205;0.38035660590929454;0.7213460938069473;0.5665800390310902;1.0829966123618353;0.5459781784696406;10.081712426815889;0.8482763500262418;0.015757690245060282;0.015604336194945436;0.687077825816556;-1.0999992432044856;1.3318346646528514
92.550854;0.5171419075716851;0.38053075330010466;0.721352006794736;0.5665535474837352;1.0831035738434993;0.5458238959432159;10.085946115428989;0.8482367921958379;0.015756496977199896;0.015605006081278015;0.6868179752046586;-1.0999992975840556;1.3322085867478317
92.560854;0.5172423389237122;0.3807017934466575;0.7213569377277597;0.5665294217837074;1.0832204496480382;0.5456680308682006;10.090153661622935;0.8481890515741061;0.015755330155694434;0.015605813554135874;0.6865657091964599;-1.099999350392009;1.332587631294192
92.570854;0.5173444904090057;0.3808692748128007;0.7213607108012877;0.5665077821994079;1.0833464980844265;0.5455108247622746;10.094329802949787;0.8481323171868791;0.015754202173449288;0.015606765151954048;0.6863216734035171;-1.0999994015666148;1.3329707976243304
92.580854;0.5174485062944794;0.38103273021554224;0.7213631463997302;0.566488686540104;1.0834808169551569;0.545352612783037;10.098469021326014;0.8480657955282417;0.015753121858707718;0.015607866750689144;0.6860864079669263;-1.0999994511097582;1.3333571855696837
92.590854;0.5175544180826835;0.3811916933335534;0.7213640546140745;0.5664721216276295;1.0836223906114995;0.5451938145338401;10.102565804992857;0.8479887475139687;0.01575209320359057;0.015609123423921513;0.6858603239319617;-1.0999994990673636;1.3337461304502385
92.600854;0.5176621693053451;0.38134568114278933;0.7213632336854854;0.5664580002772838;1.0837701723064563;0.5450348980322268;10.106615624143709;0.8479004470992111;0.015751116364914587;0.015610537614674312;0.6856436828637579;-1.0999995455167122;1.3341371268190239
92.610854;0.5177716949807107;0.3814941997444351;0.7213604786725394;0.5664461745421684;1.0839232231486273;0.5448762734630183;10.110614877242474;0.84780023224651;0.015750187814290283;0.015612109204637877;0.685436554195253;-1.0999995905806237;1.3345296377795886
92.620854;0.5178829625915327;0.3816367897184261;0.7213556150599866;0.5664364553665459;1.0840807417838523;0.5447182128042449;10.114559972406479;0.8476875980706016;0.01574930018491716;0.015613837873389309;0.6852387230900198;-1.0999996344178538;1.3349229884516656
92.630854;0.5179959657839848;0.3817730475518812;0.7213485480201645;0.5664286242924639;1.0842419861654284;0.5445608911023685;10.118446802929162;0.8475622491206029;0.015748443829665688;0.015615724499630768;0.6850496951630876;-1.0999996771772966;1.3353164480187425
92.640854;0.5181107266484815;0.38190259281826056;0.7213393452009916;0.566422445584074;1.0844062710091644;0.5444044377778152;10.122270896389942;0.8474241113876495;0.015747609246509038;0.015617770831472722;0.6848688637028765;-1.0999997189580135;1.335709294438936
92.650854;0.5182273015937674;0.38202504309537927;0.721328312555489;0.5664176623041429;1.0845730719551192;0.5442489163455415;10.126027639900165;0.84727325894015;0.01574678846103053;0.015619979141132207;0.684695688431871;-1.099999759799615;1.3361007526933588
92.660854;0.5183457373850717;0.3821400343156369;0.7213159172368916;0.5664139403867681;1.0847420940447132;0.5440943576398322;10.129713017406527;0.8471098146231787;0.01574597530438423;0.015622351685547995;0.684529771832297;-1.0999997996879014;1.3364899067777922
92.670854;0.5184660105265287;0.38224724995411524;0.7213026075917883;0.566410795670746;1.0849132767023155;0.5439408747676906;10.133324883112754;0.8469339631124311;0.015745166037109806;0.015624888879342639;0.6843708388591649;-1.0999998385621073;1.3368755959080811
92.680854;0.5185880182953895;0.3823464465107393;0.7212887536993546;0.5664076040154603;1.0850867862997382;0.543788684584537;10.136863249826472;0.8467459948182776;0.015744359239089317;0.015627587385433638;0.684218648380502;-1.0999998763294174;1.3372564000680258
92.690854;0.5187116081526666;0.38243746555452085;0.721274707611213;0.5664037020278089;1.0852629364528066;0.5436379897078976;10.140329162352085;0.8465462970963127;0.01574355351188029;0.01563044067344575;0.6840729079915523;-1.0999999128871778;1.3376307828696608
92.700854;0.518836623160828;0.3825201797096242;0.7212608635958699;0.5663984577546598;1.0854419726273385;0.5434888855246638;10.143723161009932;0.8463354029695255;0.015742745750635403;0.01563344114269685;0.6839332265161001;-1.099999948139707;1.337997199859905
92.710854;0.5189629714368977;0.3825944096783539;0.721247663562824;0.5663912604095338;1.085623819570249;0.5433413982510084;10.14704441623154;0.8461140925623117;0.015741931792347504;0.015636580799611884;0.6837990699231378;-1.0999999819875077;1.338354089603027
92.720854;0.5190906938243254;0.3826599371362669;0.7212355269672095;0.5663815043553605;1.0858079862133307;0.5431955828278536;10.150290813302686;0.8458834015033786;0.015741106394264355;0.01563985063334076;0.6836697854461528;-1.1000000142954922;1.3386998430822088
92.730854;0.5192199577548159;0.38271660403328644;0.721224818056907;0.5663686195816274;1.0859937398802288;0.5430515484009135;10.15345903832765;0.8456445518297327;0.01574026086150613;0.01564324008536628;0.6835446798984293;-1.1000000448821816;1.3390328044168909
92.740854;0.5193509491688798;0.38276436985287576;0.7212158850443366;0.5663521047016236;1.086180462367804;0.542909401758852;10.15654412439321;0.8453989273669444;0.01573938154111529;0.015646737496751727;0.6834230308133359;-1.100000073542024;1.339351315335655
92.750854;0.5194837638329862;0.38280329352660153;0.7212090324436831;0.5663315198701206;1.0863678596036477;0.5427692187164643;10.159539634322087;0.8451480548960105;0.01573845113531611;0.01565033150106838;0.6833040863382364;-1.1000001000928665;1.3396538248360383
92.760854;0.5196183914514162;0.382833497179965;0.7212044715017568;0.5663064515810454;1.0865558348703523;0.5426310802124361;10.162439216216022;0.8448935116128811;0.015737450929233333;0.015654011233997015;0.6831871157953554;-1.100000124439591;1.339939009622657
92.770854;0.5197547440167907;0.3828551473047705;0.721202373943308;0.5662764607981433;1.0867443009083475;0.5424951330557805;10.165238169546747;0.8446368327227154;0.015736362119985126;0.015657765880196194;0.6830714516466138;-1.1000001466126643;1.3402057940436105
92.780854;0.5198926551283412;0.3828684627560855;0.7212029429393052;0.5662410631395931;1.0869331322119138;0.5423616493857505;10.167934100262142;0.8443794724501523;0.015735165578329147;0.015661585993953574;0.6829565112366456;-1.1000001667599528;1.340453304365673
92.790854;0.5200318777084479;0.38287372240915585;0.7212063915144012;0.566199784585602;1.0871221210478017;0.5422310068139127;10.17052698404894;0.8441227819761561;0.015733841607290484;0.015665464351448957;0.6828418338441542;-1.1000001851193149;1.3406807942374086
92.800854;0.5201721391265756;0.38287122723371275;0.721212858284872;0.56615224755443;1.0873109087265715;0.5421035764945893;10.173018228358812;0.8438679497386413;0.015732371796501606;0.01566939432685559;0.6827271245774131;-1.1000002019923558;1.3408874847567007
92.810854;0.5203132017335361;0.38286124105670033;0.7212223481433225;0.5660982365803031;1.0874990071665458;0.5419796831219971;10.175409415055412;0.8436158421915337;0.015730741383887338;0.015673368539714776;0.6826122260972668;-1.1000002177153396;1.3410724506739133
92.820854;0.5204548523113227;0.3828439663076062;0.7212347384967301;0.5660377073003876;1.0876858947034567;0.5418596617948638;10.177702996714222;0.8433668718417582;0.01572894017229852;0.01567737885829658;0.682496976431062;-1.1000002326277194;1.3412346726617446
92.830854;0.5205968811323859;0.382819550805484;0.7212497865401002;0.5659707302180869;1.087871043787437;0.5417438678001081;10.179903842101506;0.8431210799037405;0.015726962591804308;0.01568141552742117;0.6823810399606022;-1.1000002470546546;1.3413731255921104
92.840854;0.5207391031599484;0.3827881035105601;0.7212670849552413;0.5658974050671798;1.0880538461410838;0.5416326417014067;10.18201843559986;0.842878327917124;0.015724807757220457;0.015685465769516307;0.6822638708766285;-1.1000002613046278;1.3414868216125475
92.850854;0.5208813566777979;0.38274971937334223;0.7212860380515894;0.5658177810071204;1.088233538039894;0.5415262925183199;10.184052904019854;0.842638441903616;0.0157224793024588;0.01568951484284855;0.682144874965259;-1.1000002756711533;1.3415747923104304
92.860854;0.5210234657354383;0.3827045027846767;0.7213059421615583;0.5657318527148715;1.0884091606699107;0.5414250920042547;10.186012624149672;0.842401318483833;0.01571998456649026;0.015693549603959887;0.6820235872714384;-1.1000002904342285;1.3416360153879385
92.870854;0.5211652204204688;0.38265259952044894;0.7213261030161056;0.565639654464128;1.0885795257651527;0.5413292931427048;10.187902473691583;0.8421669702794847;0.015717333985176392;0.015697561369893448;0.6818996928190649;-1.100000305847569;1.3416693888797404
92.880854;0.5213063908295434;0.3825942497810973;0.7213458425569276;0.5655413406931266;1.088743247725184;0.5412391585200387;10.189726569272613;0.8419354689258107;0.015714540891890495;0.015701545463304448;0.681772997738195;-1.1000003221116752;1.3416737233274718
92.890854;0.521446772228338;0.38252979727113917;0.7213644489334088;0.5654371783140784;1.0888989300072316;0.5411549626087815;10.191488317342287;0.8417068683214488;0.015711620123547907;0.015705497949446975;0.6816434764127356;-1.100000339359742;1.3416477367169373
92.900854;0.5215862217289593;0.3824596253234564;0.7213812386215056;0.5653274765931415;1.089045379325239;0.541077001736564;10.193190660765463;0.841481244563364;0.015708585839580794;0.015709412693071544;0.6815113469667794;-1.1000003576732034;1.3415902853346604
92.910854;0.521724619382045;0.38238410933931466;0.7213956349042262;0.5652124834934312;1.089181642917873;0.5410056008936494;10.19483608539301;0.841258840740269;0.015705451067639056;0.015713281230133755;0.6813770660716243;-1.100000377109235;1.3415007958640657
92.920854;0.5218617787151348;0.3823036311151343;0.7214070909141737;0.5650923337175677;1.0893069269937625;0.5409410700160395;10.196426607801635;0.8410401265906107;0.015702228771511888;0.015717095070672323;0.6812412385276609;-1.1000003977091706;1.3413794742002776
92.930854;0.5219974133350599;0.38221861377070215;0.7214149840626761;0.5649671192577991;1.0894206044524566;0.5408836589870163;10.197963267234355;0.8408256959885896;0.01569893177100135;0.01572084812268103;0.6811045622924597;-1.1000004194883688;1.3412271916449618
92.940854;0.5221311796142731;0.38212956109432045;0.721418614402678;0.5648369990979757;1.0895223202732849;0.5408335574566889;10.199445047900726;0.8406161338523467;0.01569557132432966;0.015724537741308588;0.6809678236670884;-1.1000004424232273;1.3410452484202786
92.950854;0.5222627169028806;0.3820370896595716;0.7214172466239049;0.5647022787795974;1.0896120137410934;0.540790928070155;10.200868424256534;0.840411952871276;0.015692157003941488;0.015728164478946184;0.680831865788399;-1.100000466451829;1.3408350492813104
92.960854;0.522391653752633;0.3819418997286465;0.7214102146055172;0.5645634280375321;1.0896898419186205;0.5407559290961717;10.202228321993001;0.8402135923678173;0.015688698087687226;0.015731731592472865;0.6806975486194401;-1.1000004915029336;1.340597870385815
92.970854;0.5225175901904668;0.3818446812747853;0.7213970915921385;0.5644209988189708;1.0897561333622037;0.5407286724742648;10.203519742358674;0.8400214375027187;0.01568520350956947;0.01573524518745823;0.6805657226995331;-1.10000051750712;1.3403349881660893
92.980854;0.5226400903283006;0.38174604765253445;0.7213777855168778;0.5642755534713219;1.0898113897679207;0.5407091600816611;10.204738465122425;0.8398358674899167;0.01568168000624532;0.015738713882765126;0.6804372126599318;-1.1000005443587875;1.340047999025739
92.990854;0.5227587263259404;0.38164655941021786;0.7213524756700289;0.5641276803651148;1.0898562600851507;0.540697262123762;10.205880536671431;0.8396573286930616;0.01567813111016728;0.01574214696849276;0.680312829295107;-1.100000571905047;1.3397389628952772
93.000854;0.5228731528699029;0.38154677021950545;0.7213214569042807;0.5639779912942272;1.0898914450227486;0.5406927230338996;10.206941968867701;0.8394863104028332;0.015674558006065577;0.01574555273742585;0.6801933653464527;-1.1000005999962275;1.3394102553098197
93.010854;0.5229832027431763;0.3814472005712793;0.7212850458426907;0.5638270739425115;1.0899176295568298;0.5406951964215863;10.207919276480112;0.8393231949671015;0.0156709615508682;0.015748938947710834;0.6800795334514732;-1.100000628517872;1.3390642921133138
93.020854;0.5230889401835591;0.38134827646578384;0.7212435563910246;0.5636754776530348;1.0899354711949443;0.5407043232923257;10.208809785310539;0.8391681702622319;0.015667344040932736;0.01575231469206348;0.6799719003961355;-1.1000006573662808;1.3387033437727114
93.030854;0.5231905454753942;0.38125032182614943;0.7211972539678814;0.56352371027534;1.0899455606750363;0.5407198121759519;10.209611284245993;0.8390213305475587;0.015663708920750283;0.01575569184698446;0.6798708755181188;-1.100000686424308;1.3383294309843226
93.040854;0.5232881322350569;0.3811535981632331;0.7211463691491858;0.5633721991957491;1.0899484520143057;0.5407414682749643;10.21032221119818;0.83888279599137;0.015660059869806925;0.01575908560489948;0.6797767619683;-1.100000715556939;1.3379442333937919
93.050854;0.5233817091956684;0.38105835915423747;0.7210911855700018;0.5632212757032841;1.08994480998192;0.5407691736997609;10.210942562938108;0.8387526794267058;0.01565640239888456;0.015762513455171677;0.679689817974695;-1.1000007445942095;1.3375490684207234
93.060854;0.5234712561792751;0.380964913313214;0.7210320679551658;0.56307121647714;1.0899354527668592;0.5408028502040145;10.211473807407126;0.8386310424017995;0.015652746169140593;0.015765993112176;0.6796102699657179;-1.1000007733164023;1.3371449507670379
93.070854;0.5235567681992699;0.3808736460953013;0.7209694207035164;0.5629222833405488;1.089921185851872;0.540842410819812;10.211917288881168;0.838517942478185;0.01564910416458745;0.01576954144860053;0.6795382814544206;-1.1000008014618685;1.33673266982614
93.080854;0.5236382301339814;0.3807849630154439;0.7209036390475864;0.5627747581738275;1.0899027149158451;0.5408877453735589;10.21227272805344;0.8384134497488733;0.015645489252510598;0.015773172856914354;0.6794739241645898;-1.100000828742398;1.336312846814217
93.090854;0.5237155631061206;0.3806992237893015;0.7208350808359989;0.5626290017250292;1.0898808328023135;0.5409387797813822;10.212537821244156;0.8383176266742317;0.015641911813900497;0.01577689563094184;0.6794172186055072;-1.1000008548619071;1.335885996402895
93.100854;0.5237886019810821;0.38061673911715327;0.7207640578531942;0.5624854497959025;1.0898565195992038;0.5409954917714579;10.212708561799712;0.8382305613670308;0.015638380035448592;0.01578070966158556;0.6793682080972794;-1.1000008795369316;1.335452629908339
93.110854;0.5238571449322584;0.38053778603333926;0.7206908205928666;0.5623445044185639;1.0898306655932857;0.5410578165201027;10.212780105998593;0.8381524309570235;0.01563490010041707;0.015784607162510973;0.6793269669408105;-1.100000902516371;1.335013378829197
93.120854;0.5239210200140988;0.38046259774016616;0.7206155685110331;0.5622064558974655;1.0898037821668163;0.5411255974834481;10.212748204978471;0.8380835196260052;0.015631474399592917;0.015788574618695376;0.6792935766305779;-1.1000009236021007;1.334569033995347
93.130854;0.523980072973832;0.3803913549476787;0.7205385085668669;0.5620715080035568;1.089776060939661;0.5411986454994002;10.21261057404391;0.8380241250087899;0.015628100873898623;0.01579259459753528;0.6792681098539632;-1.100000942660266;1.3341204041431012
93.140854;0.524034104447259;0.38032419025075015;0.7204598571677807;0.5619398188992343;1.089747573647573;0.5412767864184084;10.212367500383893;0.837974383236123;0.015624775647813699;0.015796647960858966;0.6792505857101803;-1.1000009596117928;1.3336680887967483
93.150854;0.524082846759015;0.3802611995032492;0.7203797694615626;0.5618115127319847;1.089718350131178;0.5413598415984224;10.212021796571259;0.8379341757496396;0.015621496161660491;0.015800717095248707;0.6792409438790817;-1.1000009744036043;1.333212343979602
93.160854;0.5241260141888454;0.38020247271171115;0.7202983307743206;0.5616867163486365;1.089688396274564;0.541447581087387;10.211578768183319;0.8379031753441528;0.015618262154138635;0.015804788334098884;0.6792391152743905;-1.100000986975984;1.3327531270808581
93.170854;0.5241633900548476;0.38014812991336155;0.7202156028337525;0.5615656471766863;1.0896577520637984;0.5415397078776685;10.211045974186707;0.8378809412952588;0.015615074826669545;0.015808851302636796;0.679245162544066;-1.1000009972449252;1.3322903122135241
93.180854;0.5241948494572675;0.38009832120679066;0.7201316080183309;0.5614486666969267;1.0896265411969128;0.5416358793361904;10.21043198316732;0.837867009172755;0.015611935542839949;0.0158128963371697;0.6792593752300569;-1.100001005098144;1.3318239382344312
93.190854;0.5242203042526421;0.3800532039386663;0.7200462849816515;0.5613362001410189;1.0895949249749215;0.5417357225525948;10.209744718794648;0.8378609147386593;0.015608844609858214;0.015816912565994438;0.6792822266168177;-1.1000010103987279;1.3313543302642514
93.200854;0.5242396618288566;0.38001296560907877;0.719959550614002;0.5612285864373178;1.089562984493576;0.5418388545172124;10.208991118377027;0.8378621420453259;0.015605799843542984;0.015820887734026595;0.6793142465270514;-1.1000010130131166;1.3308820897568359
93.210854;0.5242528221145044;0.37997788189736814;0.7198714090482896;0.5611260210022238;1.089530650508381;0.5419449281629685;10.208178719568513;0.8378701118743934;0.015602795371890148;0.0158248099857978;0.6793559111034182;-1.1000010128369482;1.3304080223600947
93.220854;0.5242596858630715;0.3799483007534561;0.7197819346043934;0.5610286381349894;1.0894977328727318;0.5420536811105555;10.207317020319058;0.8378842197020866;0.0155998216656959;0.015828670124361403;0.679407546126969;-1.1000010097717814;1.3299330482562075
93.230854;0.5242601655226803;0.3799245586769675;0.7196911875268404;0.5609366224704236;1.0894640317348134;0.5421649679233521;10.206416322463877;0.8379038253683607;0.015596867895146003;0.015832462579442926;0.6794692469804935;-1.1000010037124324;1.3294581347171952
93.240854;0.5242542155089563;0.37990694526666197;0.7195991478709428;0.5608502239722107;1.0894294810923213;0.5422787622045623;10.205485521542494;0.8379282156992376;0.01559392609923974;0.015836185259782098;0.6795409007410681;-1.10000099458962;1.3289842408346924
93.250854;0.5242419010435131;0.3798957079585418;0.7195056529734213;0.5607696747161324;1.0893942244138384;0.5423951344182615;10.204531754117891;0.8379566494676738;0.01559099323515666;0.015839838405149097;0.6796222960453921;-1.1000009823882209;1.328512263365732
93.260854;0.5242234525778121;0.3798910310563923;0.7194104616852418;0.5606951108450028;1.0893586234875943;0.5425142409642781;10.203561785902838;0.837988482987317;0.01558806957248934;0.015843422780381318;0.6797131676335562;-1.100000967110536;1.3280429899916708
93.270854;0.5241992411346251;0.37989302584854867;0.719313432294438;0.5606265901839917;1.0893232196235614;0.5426363329444255;10.202582809855704;0.8380232296008685;0.015585156764379486;0.015846939009704908;0.6798131196349391;-1.1000009487514595;1.3275770070770931
93.280854;0.5241697105076237;0.37990176670704917;0.7192145594174725;0.5605641511537497;1.0892885373465502;0.5427617320524865;10.201601862952902;0.8380604668244945;0.0155822574781054;0.01585038852833418;0.67992154944237;-1.100000927322651;1.327114595267261
93.290854;0.5241353382592671;0.3799173118951734;0.7191138416609018;0.5605077980409456;1.0892548076157298;0.542890727773729;10.200624927732084;0.8380996808659722;0.015579376106827497;0.01585377377556632;0.6800376920864403;-1.1000009028964755;1.3266557770376946
93.300854;0.5240966485590228;0.3799396649160273;0.7190111923332683;0.5604574467812217;1.0892219240834045;0.5430234742450445;10.19965575583917;0.8381401935550855;0.015576519544300546;0.015857096441117432;0.680160735507523;-1.100000875617315;1.326200548007287
93.310854;0.5240542358716231;0.37996874184128493;0.7189064936342493;0.560412916351293;1.0891896427923689;0.5431599915720879;10.198694614843426;0.8381812244394506;0.015573696763303889;0.01586035547784513;0.6802898917336324;-1.100000845672497;1.325749065236573
93.320854;0.5240087233323082;0.3800043858056628;0.7187997313110002;0.5603739777018057;1.0891576522720365;0.5433002228700126;10.197739438845772;0.838222002707949;0.01557091754475116;0.01586354636403148;0.6804244376612999;-1.1000008132754353;1.3253016263765027
93.330854;0.5239606867870162;0.38004635574293655;0.7186910749681954;0.5603404350457308;1.0891254613795547;0.543444073433797;10.196788715055423;0.8382618141748776;0.015568190792978729;0.0158666622847471;0.680563771943357;-1.1000007786675983;1.3248585802292137
93.340854;0.5239106440095973;0.3800942812221348;0.7185807917989601;0.5603121851714146;1.0890924254114498;0.5435914423729028;10.195841976761322;0.8382999975685299;0.01556552331965743;0.015869696859617963;0.6807074333124565;-1.1000007420943212;1.3244202770402462
93.350854;0.523859062055114;0.3801476830510257;0.7184690994977371;0.5602892250475858;1.0890579212037765;0.5437422236952365;10.194898254743453;0.838335965928894;0.015562920707016665;0.015872646513003182;0.6808550260113595;-1.1000007037674928;1.3239870012622816
93.360854;0.5238063286572016;0.3802060519909939;0.718356139432364;0.5602716050679227;1.0890214231921833;0.5438962441410463;10.193955820663556;0.8383692453802727;0.015560388222526216;0.015875511971318687;0.6810061144655096;-1.1000006638413609;1.3235589365143272
93.370854;0.5237527648715361;0.3802688949783888;0.718242012645004;0.5602593358659302;1.088982452367842;0.544053196630502;10.193013390735455;0.838399504077592;0.015557930096451133;0.015878299565689254;0.6811601896910817;-1.1000006224001377;1.3231362187418187
93.380854;0.5236986705122094;0.3803357531275723;0.7181268010625095;0.5602523190808768;1.088940596079452;0.5442126563459325;10.192071082682128;0.8384266003106792;0.0155555490098686;0.015881020656909765;0.6813166817926956;-1.100000579479491;1.322719034135636
93.390854;0.5236443178569442;0.3804062105870224;0.7180105966130396;0.5602503618534854;1.0888956577645867;0.5443741906171751;10.191130723676368;0.8384506127473115;0.01555324604339432;0.015883688120499423;0.681474945821107;-1.1000005351149826;1.3223077549271418
