time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.400854;0.5235899276645993;0.38047987918577614;0.7178935051077139;0.5602532217103876;1.0888477220206396;0.5445374886803098;10.190196015365457;0.8384717524629068;0.01555102069747514;0.015886313233941456;0.6816342874218212;-1.1000004893730142;1.3219030423406972
93.410854;0.5235357016390224;0.3805563911361608;0.7177756342951334;0.5602606071622054;1.0887970421932929;0.5447024153791606;10.189272256202443;0.8384902076622746;0.015548871501866028;0.015888905481157126;0.6817940827383521;-1.100000442373921;1.3215058082232054
93.420854;0.5234818761211436;0.3806354164375051;0.7176570994095272;0.5602721632518106;1.0887438813143067;0.5448689669222263;10.188365011724088;0.8385060292514687;0.015546796860350978;0.015891472545991398;0.6819538711625929;-1.1000003943241516;1.3211170367800968
93.430854;0.523428706357053;0.38071668050059365;0.7175380141639952;0.560287504714869;1.0886883654846053;0.545037192824168;10.187478276032973;0.8385190609738588;0.015544795760206549;0.015894018379278597;0.6821132949675763;-1.1000003455251925;1.3207375313310292
93.440854;0.5233763845533728;0.38079996198641086;0.7174184493668082;0.560306280842589;1.0886304253337338;0.5452071228830102;10.186613416569417;0.8385289479793432;0.015542867690923777;0.01589654232508705;0.6822719388400597;-1.1000002963413034;1.3203677647739709
93.450854;0.5233250044004363;0.380885042190626;0.7172984066202698;0.5603282171639002;1.0885699160771953;0.5453787283345813;10.18576954780263;0.8385352525869837;0.015541010986485679;0.01589904158646007;0.6824292494455646;-1.1000002471336903;1.3200079461334586
93.460854;0.5232746335693189;0.3809716388765742;0.7171778632121121;0.5603531251788271;1.0885068029445324;0.5455519590965017;10.18494455832548;0.8385375597088013;0.015539220698445984;0.015901514030987496;0.6825846301290609;-1.100000198201834;1.3196581621930543
93.470854;0.5232254046313007;0.3810594096899002;0.7170568419495922;0.5603809038122597;1.0884412462413575;0.5457267873250733;10.184135244598597;0.8385354774226916;0.015537487918380381;0.015903958228015554;0.682737586307166;-1.1000001497872733;1.3193184470973967
93.480854;0.5231775028158681;0.3811480104900304;0.7169354468275753;0.5604115073922363;1.0883735493947373;0.5459031945976689;10.183336390796544;0.8385286283651804;0.0155358010282622;0.015906372338628266;0.6828877334846876;-1.1000001021000272;1.3189887468041717
93.490854;0.5231310720903468;0.38123713790712516;0.716813895678427;0.5604448719081522;1.088304063196135;0.5460811660233957;10.182540285746661;0.8385167014166729;0.015534148422298267;0.015908754688083077;0.6830346796238046;-1.1000000552874694;1.318668882006811
93.500854;0.5230861655740551;0.381326527144342;0.71669253100002;0.5604808678682974;1.088233153786983;0.5462606970642276;10.181736911265244;0.8384994660133944;0.015532521028696072;0.015911106038046876;0.6831779470525398;-1.1000000093932825;1.3183586162882823
93.510854;0.5230427680484923;0.38141591078495096;0.7165717523177689;0.5605192999524492;1.0881611993234719;0.5464417652965107;10.1809140274665;0.8384767660571307;0.015530912488516622;0.015913430760350632;0.6833170300570064;-1.099999964390124;1.3180577100310724
93.520854;0.5230008232343479;0.3815050055828063;0.7164519345013809;0.5605599266238329;1.088088562493192;0.5466242951264847;10.180057728519197;0.8384486128182727;0.015529318048357341;0.015915734880643205;0.6834515328854516;-1.0999999202333441;1.3177658961326852
93.530854;0.5229602374687587;0.3815935512651919;0.7163334416727297;0.5606024730850492;1.0880156349951016;0.5468081570325911;10.179153794569126;0.8384152530157373;0.01552773458564869;0.015918022980973567;0.6835812218570395;-1.099999876864724;1.3174828731871226
93.540854;0.5229208715824517;0.381681323916809;0.7162166903751689;0.5606466297729825;1.0879429678359371;0.5469932108449719;10.17818898954713;0.8383770840053194;0.015526161214698695;0.015920296527474707;0.6837059433884591;-1.09999983420441;1.3172082701045962
93.550854;0.5228825480832766;0.3817681222808948;0.7161021104968048;0.5606920686963324;1.0878712569045619;0.5471793415481663;10.177151654741655;0.8383345598488252;0.015524598811165628;0.015922554195522326;0.683825525540883;-1.0999997921696996;1.3169415337234127
93.560854;0.5228450897109311;0.381853778575239;0.7159900307946209;0.5607384681053613;1.0878011476165421;0.5473664127002574;10.176031194425313;0.838288185775089;0.01552304918839711;0.01592479423470854;0.6839397110990044;-1.0999997506842114;1.3166818468074277
93.570854;0.5228083525366382;0.3819381602750511;0.7158806582260544;0.5607855387195975;1.0877331634723149;0.5475541995420005;10.174816950710182;0.8382385600495901;0.015521515445055221;0.015927017510855884;0.6840481133863715;-1.099999709656439;1.3164281761027532
93.580854;0.5227722118271859;0.382021142054086;0.7157741595748047;0.5608330693758012;1.0876677967463015;0.5477424198462013;10.17349800663884;0.8381863910589311;0.0155200026376104;0.015929229112762528;0.684150212660629;-1.099999668982054;1.3161794613408455
93.590854;0.5227365345945556;0.3821025850614576;0.7156707177639241;0.5608809630835975;1.0876055036615366;0.5479308291516298;10.17206413436133;0.8381324068533123;0.015518517185351698;0.01593143808623756;0.6842454116550425;-1.0999996285932112;1.3159348277960394
93.600854;0.5227011881300074;0.38218233356500403;0.7155705385880063;0.5609292538071902;1.0875465996359273;0.5481192669708391;10.170506529293284;0.8380772509789265;0.01551706513972405;0.015933655449859817;0.6843331163358257;-1.0999995884795102;1.3156936389990999
93.610854;0.5226660797115592;0.3822602370651842;0.715473886740881;0.560978100512391;1.0874911996077294;0.5483076361638979;10.168817810976096;0.8380214953729671;0.015515651058316789;0.01593589089192746;0.6844127657381902;-1.0999995486489447;1.3154553278705015
93.620854;0.5226312127348719;0.38233618977418893;0.7153811268363477;0.5610277311103932;1.0874392273935451;0.5484958500597878;10.166992088546444;0.8379656864498698;0.01551427847205394;0.01593815003521844;0.6844838527864299;-1.0999995091009902;1.3152191587888218
93.630854;0.5225967127206118;0.3824101370105132;0.7152926860333427;0.5610783643899135;1.0873904809273651;0.5486837680846648;10.165025420676935;0.8379103714631385;0.015512950537090928;0.01594043384698659;0.6845459884695375;-1.0999994698486897;1.3149841334523926
93.640854;0.5225627802372739;0.38248206318339123;0.7152089910493844;0.5611301600687262;1.0873447003785524;0.5488711684149888;10.16291609701573;0.8378560949092371;0.015511670128039536;0.01594273946877312;0.6845989109393709;-1.099999430947726;1.3147491192480418
93.650854;0.5225296140912955;0.38255198987853006;0.7151304578640365;0.561183215563168;1.087301560261678;0.5490577656886232;10.16066440571244;0.8378032935034283;0.01551043966707699;0.01594506063331068;0.6846424174930417;-1.0999993925010636;1.3145131048720364
93.660854;0.5224973319091567;0.38261995597690407;0.7150575068649305;0.5612375880553838;1.0872606177223596;0.5492432141615424;10.158272009114304;0.8377521959346892;0.015509259933684611;0.01594738699370805;0.6846763293092013;-1.099999354660684;1.3142753234410334
93.670854;0.5224659001157458;0.38268600043391676;0.7149905730213187;0.5612932966814994;1.0872213237848845;0.5494270811478255;10.155741478294392;0.8377028349187913;0.015508129199844296;0.015949703842504315;0.6847005274432981;-1.0999993176344003;1.3140351111828943
93.680854;0.5224351359335198;0.3827501629775075;0.7149301396310024;0.5613503267415416;1.087183103547407;0.5496088568283184;10.15307648565292;0.8376551012503665;0.015507044821403037;0.015951994069724692;0.6847150295054182;-1.099999281667215;1.313791688919965
93.690854;0.5224047687720231;0.38281245754601817;0.7148767977452938;0.5614086521414182;1.0871454680865746;0.5497880162061287;10.15028234038415;0.8376088114388824;0.015506004490922666;0.015954240681502557;0.6847200610479548;-1.0999992470011943;1.3135440948737327
93.700854;0.5223744826745025;0.38287282923857835;0.7148312750845653;0.5614682015955865;1.0871081339123332;0.5499640393290882;10.147366285052042;0.8375637704756719;0.015505004872167723;0.015956426803145674;0.6847160578203878;-1.0999992138513344;1.313291324841621
93.710854;0.522343914653217;0.38293114408410067;0.7147944271500193;0.5615287819762455;1.0870710458734505;0.5501363904247437;10.144337458954773;0.8375198047677275;0.015504040856984163;0.015958534761894887;0.6847035649086363;-1.099999182416802;1.3130325428437923
93.720854;0.5223126441957257;0.382987202850206;0.7147672366817994;0.5615900883410692;1.0870342739860193;0.5503045543173372;10.141206680852783;0.8374767960573476;0.015503107133677347;0.01596054676784658;0.6846830989626395;-1.099999152905165;1.3127671601182487
93.730854;0.5222802192993686;0.38304073951037904;0.7147507707402065;0.5616518336058084;1.0869978672030198;0.5504680971010034;10.137985323377904;0.8374346816640899;0.015502199542630464;0.015962446083835687;0.6846551024445665;-1.099999125529587;1.3124946901256527
93.740854;0.5222462028802463;0.3830914224681179;0.7147460362020934;0.5617138713041732;1.0869616951704184;0.5506266615991914;10.134682909440443;0.837393395394514;0.015501314104476104;0.01596421803298318;0.6846199904123494;-1.099999100500979;1.3122145402498386
93.750854;0.5222102183406031;0.3831388953483471;0.7147538396399269;0.5617761774415823;1.0869253845573745;0.5507799419667195;10.131305257827746;0.8373528239586494;0.015500445007554646;0.01596585065145688;0.6845781909852638;-1.0999990780667845;1.3119259344121346
93.760854;0.5221720005047547;0.3831828184905247;0.7147747050168674;0.561838763713393;1.0868884702773067;0.5509277246552944;10.127854525490982;0.8373128037279622;0.015499584836305692;0.015967334173888573;0.6845301701484076;-1.099999058546021;1.3116278394173762
93.770854;0.5221314048763773;0.38322288839032914;0.7148088117249852;0.561901694823047;1.0868505464560356;0.551069947506922;10.124330767412474;0.8372731341497698;0.015498727193542488;0.01596866047583323;0.6844764416603295;-1.0999990422807808;1.3113188812368346
93.780854;0.5220883546311108;0.3832588515472069;0.7148560364252554;0.5619651587517932;1.0868111798121645;0.5512066819276653;10.12073395582572;0.8372336255568505;0.015497868910012619;0.015969822975043787;0.6844175128286836;-1.0999990295724635;1.3109975142271206
93.790854;0.5220428003145625;0.38329050043768936;0.7149160991976947;0.5620294483321487;1.086769769154896;0.5513380675916921;10.117064408335368;0.8371941810055957;0.015497010221087263;0.01597081618996287;0.6843538138186117;-1.099999020697429;1.3106623775384232
93.800854;0.5219947257478192;0.38331766281774554;0.714988645445333;0.5620948752484828;1.0867255555490871;0.5514642467341309;10.11332157435771;0.8371548508819914;0.015496153262188181;0.015971635494066785;0.6842857182612682;-1.0999990159405104;1.310312479592241
93.810854;0.5219441504035797;0.3833402100127361;0.7150732325300544;0.5621616753752084;1.0866777128926441;0.5515852628173497;10.109503800263816;0.8371157952286956;0.015495301128514322;0.015972277575744435;0.684213613558081;-1.0999990155742547;1.3099471126476505
93.820854;0.5218911282926104;0.38335809399644877;0.7151693377786476;0.5622299383044139;1.086625476111069;0.5517009858657638;10.105609170044511;0.8370771919309055;0.015494458369107846;0.01597274169061136;0.6841378960696607;-1.099999019824683;1.3095657635412838
93.830854;0.5218357729425007;0.38337137969933294;0.715276434031187;0.56229961957607;1.0865683185026145;0.5518111658946611;10.101635375873656;0.8370391966046693;0.015493629926257376;0.015973031420423844;0.684058919104283;-1.0999990288560622;1.3091682182989122
93.840854;0.5217782713174097;0.38338022341749284;0.7153940736103556;0.5623706274578298;1.086506027595155;0.5519155096525602;10.097579026952344;0.8370019548282996;0.015492818064895605;0.015973154886810816;0.6839769783842579;-1.099999042762335;1.3087546751887738
93.850854;0.5217188470037268;0.38338483926992645;0.7155218987789073;0.562442871717158;1.0864385681374276;0.5520136934371166;10.093436288373514;0.8369655851882758;0.015492021033477686;0.01597312200831618;0.6838923155288754;-1.0999990615590485;1.3083256062461486
93.860854;0.5216576824614291;0.3833855011246163;0.7156596053235614;0.5625162259473425;1.0863659025141483;0.5521054010854743;10.089204827172006;0.8369301214777862;0.015491234169019945;0.015972941364464324;0.6838051267796929;-1.0999990851743202;1.3078815028306072
93.870854;0.5215948687300778;0.3833825291957125;0.7158069433913985;0.5625904981384894;1.086287963745512;0.552190406451115;10.08488505786867;0.8368954740631138;0.015490451069855023;0.0159726197165455;0.6837156086027839;-1.0999991134551996;1.307422836337998
93.880854;0.5215304361658197;0.38337623742932453;0.7159637561536402;0.5626654806434606;1.0862047506316923;0.5522686161289629;10.080479850985634;0.8368614329827293;0.01548966445745482;0.015972163425101483;0.6836240085663166;-1.0999991461945415;1.306950185688036
93.890854;0.521464398761762;0.3833669003597811;0.7161300318088146;0.5627410270000537;1.086116404163213;0.5523400591314304;10.07599415100108;0.8368277131138001;0.015488867952160102;0.01597157959990886;0.6835306331849541;-1.0999991831676477;1.3064642531775672
93.900854;0.5213967626048429;0.38335474220511934;0.7163059031563458;0.5628170540159206;1.0860232285770521;0.5524048983978623;10.071434956976244;0.8367940410231914;0.015488058048210452;0.015970875979115035;0.6834358717123991;-1.099999224187064;1.3059657879257063
93.910854;0.5213275293634556;0.3833399066214423;0.7164915568141261;0.5628934707139778;1.0859257485397307;0.5524634673603137;10.06681088411601;0.836760192985689;0.015487234584334585;0.015970060317758602;0.6833402586537008;-1.099999269142326;1.3054556068223149
93.920854;0.5212566826948182;0.3833224429015817;0.7166871903728858;0.5629701480702133;1.0858247772855374;0.5525162549330572;10.062131662614314;0.8367259583360409;0.01548640049978442;0.01596914057598658;0.6832444570977816;-1.0999993179660659;1.3049346940625943
93.930854;0.5211841664601535;0.38330235999542644;0.7168930965134764;0.5630469411748212;1.0857213719403567;0.5525638341871272;10.057407983575896;0.8366911492707506;0.015485561433743791;0.015968125648372373;0.6831491365452725;-1.0999993705543722;1.3044042459270615
93.940854;0.5211099191614863;0.38327969948846935;0.7171097271262629;0.5631236946190189;1.085616715245286;0.552606779089138;10.052651099636531;0.8366556577402177;0.01548472419662316;0.01596702634361664;0.6830548727693189;-1.0999994267231492;1.3038656297133537
93.950854;0.521033936908695;0.3832545321089569;0.7173376170967348;0.5632002419753299;1.0855120250344754;0.552645599121957;10.047871685813012;0.8366194138529955;0.015483895410567876;0.015965855675139112;0.6829621353213385;-1.0999994862197613;1.303320296380415
93.960854;0.5209562839560942;0.38322690505041185;0.7175772249145369;0.5632764247810242;1.085408471887665;0.5526807311086557;10.043078834943953;0.8365822469484007;0.015483081528545179;0.015964627340293438;0.6828713309105703;-1.099999548744845;1.302769701846093
93.970854;0.5208770990569176;0.38319683372572655;0.7178287973678262;0.5633521422661717;1.085307072958139;0.5527125857280717;10.038280776857285;0.8365438397751781;0.01548228879279085;0.015963353809096237;0.6827828922316603;-1.0999996139618549;1.3022152732181462
93.980854;0.5207966337577788;0.3831643156238216;0.7180923430213311;0.5634274040324255;1.0852086720463106;0.5527415713734957;10.033486500580523;0.8365038118290896;0.01548152198934142;0.0159620447217064;0.6826973485859842;-1.0999996815233468;1.3016584111744862
93.990854;0.5207152210146665;0.383129333216554;0.7183677153548622;0.5635022881733208;1.0851140489295412;0.5527680732184961;10.028705846876887;0.8364617888929394;0.015480783114957535;0.01596070548005105;0.6826152493183392;-1.0999997511213981;1.3011005048955588
94.000854;0.5206331870606726;0.38309188805294747;0.7186546746085796;0.5635768455408143;1.0850239635394403;0.5527924527245955;10.023948167160361;0.836417447286861;0.015480071308913629;0.015959337622951472;0.682536999898233;-1.0999998225138612;1.3005429375453303
94.010854;0.5205508101947562;0.3830520633125112;0.7189528904556499;0.563651086260092;1.0849390760634592;0.5528150576978244;10.019221464287755;0.8363705634237422;0.015479383251783599;0.015957940933149516;0.6824627852939553;-1.0999998955122312;1.2999870522833163
94.020854;0.5204683038645116;0.38301005131525345;0.719261966644667;0.5637249916386027;1.084859919673985;0.552836197626737;10.014532562906854;0.836321021887822;0.015478713750256877;0.01595651517801818;0.6823925835751543;-1.0999999699651632;1.299434061369017
94.030854;0.5203857979503804;0.38296610571331297;0.7195814473443785;0.5637984894798945;1.0847869726080401;0.5528561306123654;10.00988743110164;0.8362688037906426;0.015478056763975054;0.015955060786944444;0.6823261866715258;-1.100000045738927;1.2988849864295136
94.040854;0.5203033721504081;0.3829204661168453;0.7199107657325863;0.5638714849683726;1.0847206780803933;0.5528750628091685;10.005291415272621;0.8362139916532255;0.015477405424239313;0.015953579611666366;0.6822631967464381;-1.1000001226955836;1.298340690746077
94.050854;0.520221131262592;0.38287334344715573;0.7202492314237345;0.5639439291131648;1.0846613035493788;0.5528931167647521;10.000749872830129;0.8361567757921567;0.01547675146142026;0.01595207611379285;0.6822030383199648;-1.1000002007027498;1.2978018967460734
94.060854;0.5201392283618298;0.3828249640295412;0.7205960856357263;0.564015808723107;1.0846087816157899;0.5529103229929125;9.996268613376177;0.836097451328221;0.01547608634277532;0.015950556792068804;0.6821450448000344;-1.1000002796705082;1.2972691858145664
94.070854;0.5200578389242745;0.3827756036715142;0.7209505222587329;0.564087076832385;1.084562748832956;0.5529266615698512;9.991853355251946;0.8360363772299171;0.015475403500180767;0.01594902707163944;0.6820886100921592;-1.1000003595741434;1.296743050894944
94.080854;0.5199771901619664;0.3827255895236931;0.7213116420954367;0.5641576308357831;1.0845227082642286;0.5529420999531991;9.9875088124072;0.8359739027035472;0.015474699325824143;0.015947488518861894;0.6820333432666086;-1.100000440437343;1.2962239982295365
94.090854;0.5198976189241399;0.3826752848447548;0.7216784321581089;0.5642273423535903;1.0844881187665065;0.5529566077991305;9.983238021015792;0.8359103152192225;0.0154739727995721;0.015945938530483247;0.6819791097524146;-1.1000005222758327;1.2957127239169475
94.100854;0.5198195304926571;0.38262505829455645;0.7220498310212449;0.5642960933237726;1.0844584316318002;0.5529701614070808;9.979041893192015;0.8358458242503048;0.015473224485517117;0.015944372588372613;0.681925954274226;-1.1000006050585307;1.2952102384801
94.110854;0.5197432874006515;0.38257523442501057;0.7224248144827036;0.5643638258790837;1.0844331400020162;0.5529827312805732;9.97491937526108;0.8357805694223187;0.01547245495106513;0.015942787452192027;0.6818740491557927;-1.1000006887327738;1.2947177716893619
94.120854;0.5196691659143182;0.3825260645714875;0.7228024223594594;0.5644305457735337;1.0844118025475875;0.5529942556039162;9.97086823617449;0.8357146557881562;0.015471663676887211;0.01594118181109809;0.6818236688811102;-1.1000007732508414;1.2942366134379089
94.130854;0.5195973822227512;0.3824777520165805;0.7231817589226759;0.5644962458096664;1.0843940534738936;0.553004647986693;9.96688564700369;0.8356481905291913;0.015470849457534989;0.015939553724956444;0.6817751331045983;-1.100000858546044;1.2937680857561293
94.140854;0.519528104999189;0.3824304642092041;0.7235619964413438;0.5645608599438677;1.0843796426091081;0.5530138292248469;9.962967974428018;0.8355812708092163;0.015470011503215792;0.01593789860561441;0.6817287603273392;-1.1000009445191719;1.2933135421113917
94.150854;0.5194614645551725;0.3823842890914342;0.7239423413673739;0.5646242824014059;1.0843684988173947;0.5530217281614673;9.959110173403664;0.8355139283254935;0.015469150479005695;0.015936210001137995;0.6816848400710596;-1.100001031085102;1.2928743240735334
94.160854;0.5193975954298147;0.3823392141706678;0.7243219592937704;0.5646863773680573;1.084360770166737;0.5530282683223674;9.955305298046499;0.8354460989669137;0.015468268899578258;0.015934481238400557;0.6816436081873495;-1.1000011182215779;1.2924517453481161
94.170854;0.5193366789529614;0.3822951498077317;0.7246999249951929;0.5647469616302738;1.0843567458030599;0.5530333422302537;9.951544533727596;0.8353776713480868;0.015467370129531048;0.015932706235538694;0.6816052301906868;-1.1000012059557525;1.2920470046263466
94.180854;0.5192789559421325;0.38225192575585026;0.7250752288050608;0.5648058151409103;1.0843566428747382;0.5530367757211815;9.947818253366636;0.8353085973067248;0.015466456681633642;0.015930880077540763;0.681569797403782;-1.1000012943165924;1.2916610293262762
94.190854;0.5192247022227859;0.38220928748263994;0.725446792615121;0.5648627442504711;1.0843604595358136;0.5530383636963351;9.944117176460654;0.8352389874781593;0.015465529166228469;0.015928999832621346;0.6815373235030366;-1.100001383306404;1.2912944713589867
94.200854;0.5191741624310904;0.3821669765277388;0.7258135156614313;0.5649176169713774;1.0843680419222068;0.5530379873745074;9.94043275935096;0.8351691110416848;0.015464586351245306;0.015927065184350202;0.681507729322437;-1.1000014728928065;1.2909478303321498
94.210854;0.5191275081166747;0.3821248373758282;0.7261743824182206;0.5649703202965992;1.0843791770167515;0.5530356918833205;9.936757269700923;0.8350993077999019;0.015463626480135037;0.01592507847453323;0.6814808467997319;-1.100001563011465;1.2906215203413616
94.220854;0.51908487180698;0.38208283454737785;0.7265285256117187;0.5650207112783969;1.0843935231173965;0.5530316622337623;9.933082971950446;0.835029887813491;0.015462649332293988;0.01592304477232363;0.681456446552827;-1.1000016535890762;1.290315869710033
94.230854;0.5190463804089257;0.3820409991622097;0.7268751805029506;0.5650685890018825;1.0844105152897965;0.5530261883476932;9.929401351155345;0.8349610581699137;0.01546165721445997;0.015920972071932604;0.6814343036529203;-1.1000017445751782;1.2900311546142915
94.240854;0.5190121156132967;0.3819993872308606;0.727213635245318;0.5651136707852575;1.0844294001465418;0.5530196751261608;9.92570475779476;0.8348929029100582;0.015460654097577447;0.015918871298351445;0.681414324904672;-1.100001835957555;1.289767712063385
94.250854;0.5189820531879138;0.3819580580004177;0.7275432413722954;0.565155691804058;1.084449304162961;0.5530126194307909;9.921988702437128;0.834825374990323;0.01545964421654723;0.01591675669800787;0.6813966400118471;-1.1000019277563966;1.2895259944803001
94.260854;0.5189560660119737;0.3819170594264632;0.7278634264812942;0.5651946545266195;1.084469231037391;0.5530055250247816;9.918251869870018;0.8347582157007405;0.015458631525729957;0.015914645855711507;0.6813815590978705;-1.1000020200040834;1.2893064625540644
94.270854;0.5189339473577528;0.3818764454638106;0.7281737076136118;0.5652309377228879;1.0844880491240818;0.5529988229036618;9.914494807519889;0.8346908930576027;0.015457620691255392;0.015912557933871713;0.6813694491345395;-1.1000021127118742;1.2891094872205529
94.280854;0.5189153744676069;0.38183631584992794;0.7284737332319389;0.5652651147607873;1.0845045344597881;0.5529928461614305;9.91071904024846;0.8346227036769659;0.015456618962697401;0.015910510238310933;0.6813606550415371;-1.100002205825737;1.2889354156025064
94.290854;0.5188998817624525;0.38179684633925054;0.7287632958469544;0.5652977150615519;1.0845174254927563;0.5529878705002474;9.90692691853563;0.834552958612243;0.015455636533539109;0.01590851520143302;0.681355517221076;-1.1000022991912908;1.2887847512457258
94.300854;0.5188869230790928;0.38175831033140534;0.7290423039730974;0.5653291343537576;1.0845254735476937;0.5529841648974614;9.903122627475277;0.8344810699179293;0.015454684013135593;0.015906580381185205;0.6813544115942736;-1.1000023925511744;1.2886582577889016
94.310854;0.5188759625330102;0.3817210659824135;0.7293107681608599;0.5653596812857566;1.0845275398444993;0.5529819764050604;9.89931355311042;0.8344065134667087;0.015453768924099555;0.01590471097857365;0.6813577282849349;-1.1000024855792836;1.2885567728397587
94.320854;0.5188664902655782;0.38168549840397714;0.7295687823275542;0.5653896595525737;1.0845226470351317;0.5529814682684119;9.895510062249683;0.8343287539058402;0.015452894381225254;0.015902912210983354;0.6813657862415822;-1.1000025779408231;1.2884809087569022
94.330854;0.518857973869279;0.3816519773507367;0.7298164787153135;0.565419380129601;1.0845098868780374;0.5529826850432003;9.89172416146763;0.8342471527737255;0.015452060454069742;0.015901190035016215;0.6813787502472907;-1.1000026693513059;1.2884309831512022
94.340854;0.5188498613520184;0.3816208535112347;0.7300540343826772;0.5654491025427864;1.084488303902831;0.5529855935521172;9.887968469784871;0.8341608971468071;0.015451265698492906;0.015899549852261722;0.6813966388870539;-1.1000027596073543;1.2884070495083628
94.350854;0.5188416591455851;0.3815924523474355;0.7302817482101863;0.56547901062883;1.084456883577535;0.5529901882162861;9.884255885465098;0.8340690406115162;0.015450507835368645;0.015897993797269923;0.6814193984969876;-1.1000028485838513;1.2884088219957976
94.360854;0.5188329975066621;0.3815670632140018;0.7305000574422573;0.5655092512755434;1.0844146410088935;0.5529965696702265;9.880600028882105;0.8339706526441505;0.01544978508566896;0.01589651885913999;0.6814469623878258;-1.1000029361955825;1.2884356495680447
94.370854;0.5188236303619322;0.3815449698084903;0.7307094481735312;0.5655399797565682;1.0843607199958767;0.5530049328477086;9.877015307281454;0.833864933027198;0.015449097511385249;0.015895117801015934;0.6814793083072465;-1.1000030223432609;1.2884866679992935
94.380854;0.518813383034961;0.3815264937380005;0.7309103605628025;0.5655713920651284;1.084294422227417;0.5530154945121664;9.873515855178763;0.8337511809036051;0.015448446667232163;0.015893782009636058;0.6815164722426451;-1.100003106894578;1.2885610234649223
94.390854;0.5188021016497043;0.38151197078979143;0.7311031322895103;0.565603711842877;1.0842151785178131;0.5530284138795029;9.870114789013346;0.8336287470200751;0.015447834521520114;0.015892503506105063;0.6815584875341729;-1.1000031897043843;1.2886579854879592
94.400854;0.518789624850034;0.38150170001183664;0.7312879608936269;0.5656371055932531;1.084122505327093;0.5530437628574999;9.866824557235184;0.8334970867635381;0.015447262854207154;0.015891274585142903;0.6816053820024739;-1.1000032706359326;1.2887768252379643
94.410854;0.5187757443946686;0.38149595123936053;0.7314649160986137;0.5656716269045058;1.08401600078446;0.5530615421857471;9.863657938057742;0.8333557840576274;0.01544673220278655;0.015890085663531766;0.6816572425586311;-1.1000033495727712;1.2889165557990352
94.420854;0.5187601870973929;0.38149499071014764;0.7316340474727928;0.5657072754469533;1.0838954162935404;0.5530816835190485;9.860629154160979;0.8332044786226949;0.01544623978537873;0.0158889236011348;0.681714199037427;-1.1000034264423224;1.2890757501842678
94.430854;0.5187426736109783;0.3814990765301203;0.7317955196055369;0.565744084619325;1.0837607197096464;0.5531040601868111;9.85775383834479;0.8330428021600216;0.015445779129392346;0.01588777336409224;0.6817763799001533;-1.1000035012540892;1.289252576807436
94.440854;0.5187230070887773;0.38150845127070687;0.7319496567960382;0.5657821375159532;1.0836120468644235;0.5531285322088053;9.855047871661684;0.832870382830394;0.015445342423431053;0.01588662194938395;0.6818439926097253;-1.1000035740954832;1.2894451371110938
94.450854;0.5187011269984854;0.3815233239614951;0.7320968694809902;0.5658215290261586;1.0834495975907534;0.553154967665229;9.852526463557117;0.8326869175329582;0.015444922025946089;0.015885460063542543;0.6819174055515688;-1.1000036450727682;1.2896519036183227
94.460854;0.5186771030520098;0.381543828453309;0.7322375121042242;0.5658623500185639;1.0832735625549352;0.553183238431373;9.850203148093211;0.8324922791808944;0.015444509713510166;0.015884280957630156;0.6819970502066991;-1.100003714281766;1.2898718633302078
94.470854;0.5186510760349726;0.38156998605182324;0.7323717759879337;0.5659047189825711;1.0830840705796978;0.5532132326720924;9.848088598905262;0.8322865288468083;0.015444095443140703;0.0158830792400972;0.6820832607477008;-1.100003781826891;1.290104373534684
94.480854;0.5186232031371768;0.38160167959754404;0.7324996569671409;0.5659488040104236;1.0828811744915072;0.5532448794811317;9.846190757871682;0.8320697975320286;0.01544366681020419;0.0158818499425609;0.6821762278812192;-1.1000038478170093;1.2903489888775534
94.490854;0.5185936355833312;0.38163863980201124;0.7326209302813798;0.5659948038268696;1.0826648908262824;0.5532781672724066;9.844516258648152;0.831842210727201;0.015443209276132923;0.01588058766119181;0.6822760487572441;-1.1000039123280272;1.2906052788262403
94.500854;0.518562503484845;0.3816804600033056;0.7327351631980716;0.56604292032775;1.0824352705503895;0.5533131219435347;9.843071469918113;0.8316039445404081;0.015442707165563117;0.01587928690202813;0.6823827831285855;-1.1000039753920918;1.290872641675467
94.510854;0.5185298936152907;0.38172665737869693;0.7328418289184996;0.5660933575361193;1.0821925075655812;0.553349749294801;9.841862304298747;0.8313553242432133;0.015442146630849649;0.01587794263150818;0.6824964588906561;-1.1000040370261548;1.2911502718029353
94.520854;0.5184958303709127;0.38177677996592246;0.7329404500785178;0.5661463435005724;1.0819369993579695;0.5533880029343837;9.840892903463194;0.8310968776136648;0.015441519747347697;0.015876550157617436;0.6826170314074338;-1.1000040972575262;1.2914372510647292
94.530854;0.5184602686920007;0.38183048679579457;0.7330307005455787;0.5662021434086346;1.0816692697591062;0.5534278062398361;9.840163837288648;0.8308293424910799;0.015440824842046856;0.01587510542539133;0.682744365789518;-1.1000041561353204;1.2917325528658108
94.540854;0.518423102133453;0.38188753779115153;0.7331124201173836;0.5662610569429191;1.0813898494856753;0.5534691046468678;9.839671682489595;0.8305536394060589;0.015440062373483618;0.015873605476259052;0.682878237792079;-1.1000042137333594;1.2920349864381333
94.550854;0.5183841921249924;0.3819477508987683;0.7331854979633453;0.5663234208875438;1.0810991668478251;0.5535118841448575;9.839410767592033;0.8302707972835549;0.01543923215722391;0.015872048883060482;0.6830183070959194;-1.1000042701351034;1.2923432921521663
94.560854;0.5183433935092829;0.3820109996264271;0.7332497561869051;0.566389568278587;1.0807975665587166;0.5535561305697743;9.839375136570848;0.829981868478221;0.015438334057876417;0.01587043674137906;0.6831641081477866;-1.1000043254122325;1.292656302277812
94.570854;0.5183005630616974;0.3820772212637692;0.7333049861953405;0.5664597084492444;1.0804855967067344;0.5536017761024381;9.839559194712681;0.8296879044310564;0.015437368281720676;0.015868774472107047;0.6833151016986028;-1.100004379628318;1.2929728797596274
94.580854;0.5182555834170489;0.38214638533976925;0.7333511261704091;0.5665338489783016;1.0801643327902273;0.5536486815489956;9.839957821707312;0.8293899634591021;0.015436334650165855;0.01586707319563468;0.6834707405990593;-1.1000044328596847;1.293291751657241
94.590854;0.5182083958875379;0.38221844846755143;0.7333884346220491;0.5666118772336989;1.0798353951082256;0.5536966719233558;9.840566276616405;0.8290891297894691;0.015435232831935833;0.01586534836027794;0.6836305120616484;-1.10000448518051;1.2936115174032008
94.600854;0.5181590468002726;0.3822933343891713;0.7334175236054846;0.5666936802138813;1.0795007032070951;0.5537455775004555;9.841379466839877;0.8287865814690177;0.015434062953980561;0.015863616056898136;0.6837939475407262;-1.1000045365993996;1.29393080587272
94.610854;0.51810775805231;0.3823709320007301;0.7334392699661823;0.5667791536455928;1.0791622102930905;0.5537952758965907;9.84239095186203;0.8284836276946385;0.015432826192967633;0.015861890704948336;0.6839605948357889;-1.1000045870247062;1.2942484137444856
94.620854;0.5180549277243081;0.3824511190552708;0.7334546956079393;0.5668681270270429;1.078821772717732;0.5538457843024632;9.843592250223947;0.8281815998611544;0.015431525662500726;0.015860184826839617;0.6841299743148929;-1.1000046362971285;1.2945632982081208
94.630854;0.5180010319533346;0.3825338058797178;0.733464868790406;0.5669602980506449;1.0784811978975768;0.5538973183973457;9.844973295561417;0.8278816604327421;0.015430166647040902;0.015858508786791767;0.6843015674608177;-1.10000468424177;1.2948744469399394
94.640854;0.5179465681213296;0.3826189591533667;0.7334708310429572;0.5670552534714182;1.0781423229507967;0.5539502161651424;9.84652414850106;0.8275847044915177;0.015428755416587805;0.015856870485708257;0.6844748719788594;-1.1000047307134506;1.295180840518312
94.650854;0.5178920690486319;0.3827066006428697;0.7334735110346342;0.5671525449054157;1.0778069819451384;0.5540047934372797;9.848236058089803;0.8272914128342458;0.015427297362637631;0.015855274913658037;0.6846494817896778;-1.1000047756205202;1.295481569865788
94.660854;0.5178380825410481;0.3827967991102204;0.7334736348633446;0.5672517096739619;1.0774769290446025;0.5540612505813615;9.850101106914174;0.8270023506803381;0.015425796378938803;0.015853722371355343;0.6848251006722602;-1.100004818909274;1.295775911665976
94.670854;0.5177851325231277;0.38288967027715454;0.7334717175250915;0.5673522383973074;1.0771537827375939;0.554119682817348;9.852111393682566;0.8267180443930076;0.01542425641539999;0.015852207188449142;0.6850014624120762;-1.1000048605284047;1.29606327874562
94.680854;0.5177337148841382;0.38298538082358613;0.7334681706105307;0.5674535795745713;1.0768390157321996;0.5541801657796769;9.854257974164117;0.8264390703996399;0.015422683711284637;0.015850719337459632;0.685178230608825;-1.1000049004183992;1.2963431700200085
94.690854;0.5176842715139393;0.3830841300009061;0.7334634160557506;0.5675552078432033;1.0765339546875188;0.5542428224758899;9.856530566638005;0.8261661436588071;0.015421087539281352;0.01584924712498806;0.6853549721427147;-1.100004938536847;1.29661523474114
94.700854;0.5176371153124877;0.38318610659350133;0.7334578838128389;0.5676566872565656;1.0762397010326061;0.5543078148108187;9.858918748424271;0.8259001365144308;0.015419478879590606;0.01584777866103293;0.6855312102771828;-1.1000049748599332;1.2968793648251373
94.710854;0.5175923800445259;0.3832914454928626;0.7334519523027961;0.5677576609385476;1.0759570350889522;0.5543752815898197;9.861412169948801;0.8256420231048062;0.01541786859140356;0.015846302509508678;0.6857064881385246;-1.1000050093363545;1.2971356324910424
94.720854;0.5175500530737137;0.38340019995802;0.7334459461450711;0.5678577992603311;1.0756863858787118;0.5544452735627221;9.86399869492343;0.8253928141434539;0.015416266133728946;0.01584480744541443;0.6858804047125531;-1.1000050418497382;1.2973841078143662
94.730854;0.5175100692840798;0.3835123521715875;0.7334401587279354;0.5679567473348799;1.0754278880148826;0.5545177345024652;9.866663508460325;0.8251534860359171;0.015414678682298278;0.01584328125471928;0.6860526240940796;-1.1000050722263026;1.2976247391830626
94.740854;0.5174723720961468;0.3836278711939027;0.7334348436929622;0.5680540556466833;1.0751814893027167;0.5545925100184195;9.869390708409096;0.8249248687710239;0.015413112344262693;0.015841710573989625;0.6862228596003433;-1.1000051002846876;1.2978573776895148
94.750854;0.5174368681429048;0.3837467441454613;0.7334302360427716;0.5681491398680311;1.0749469933583342;0.5546693347082763;9.872165457275873;0.8247075490990207;0.015411575894779535;0.015840082187361278;0.6863908330092521;-1.1000051258952808;1.2980819112841566
94.760854;0.5174033790444232;0.38386892807603273;0.7334266201426058;0.5682413332234875;1.0747240667082862;0.5547478286318173;9.874974807018544;0.8245018630424751;0.015410082831044216;0.01583838331871812;0.6865562295764075;-1.1000051489997391;1.2982984502535777
94.770854;0.5173716971779811;0.3839942925181986;0.7334243497999581;0.5683300171918703;1.074512277060252;0.5548275562224446;9.877807249418472;0.8243079468560988;0.015408649378114519;0.015836600288985755;0.6867187170903276;-1.1000051695934088;1.2985074155992824
94.780854;0.5173416301985592;0.38412260972166956;0.7334237807161795;0.5684147657247645;1.0743111425917091;0.5549081063911072;9.880652508265195;0.8241258030216037;0.015407291410590628;0.0158347184896745;0.6868780181004102;-1.1000051877161625;1.298709340128146
94.790854;0.5173129517109515;0.3842535811696968;0.7334251909082852;0.5684953999189685;1.0741202006332964;0.5549890978354852;9.88350187159137;0.8239553806025938;0.015406023109515323;0.01583272513703865;0.6870338936487685;-1.100005203454713;1.2989045673264785
94.800854;0.517285363423792;0.38438687293096824;0.7334287735211961;0.5685719279170174;1.0739390188361135;0.5550701305032372;9.886348384075546;0.8237966118510954;0.015404857074187721;0.015830612445053415;0.6871860295061382;-1.100005216933466;1.2990932362289007
94.810854;0.5172585199573171;0.3845221279760085;0.7334346643556126;0.5686444686280807;1.0737670716073717;0.5551507640025503;9.889187138714306;0.8236493646988807;0.015403804279923078;0.015828378416945576;0.6873339864126724;-1.1000052283019306;1.2992754940608848
94.820854;0.5172320675452523;0.3846589669105088;0.7334429183272799;0.5687132067361595;1.0736036391992094;0.5552305194027128;9.892015185036147;0.8235133669011745;0.015402873181984284;0.015826023999863548;0.6874772594320974;-1.1000052377177345;1.2994515637544912
94.830854;0.5172056603145001;0.38479701037930514;0.7334534897931044;0.5687783321748757;1.073447916312537;0.5553089367619954;9.894830639656076;0.8233881776657774;0.015402068739468477;0.015823549006941908;0.6876153826184005;-1.1000052453033866;1.2996215982819797
94.840854;0.517178942085718;0.3849359002153153;0.7334662947049266;0.5688399766640975;1.0732991935273748;0.5553856793320785;9.89763221984589;0.8232732447259806;0.015401391875203993;0.015820950758341536;0.6877480347346552;-1.1000052510981713;1.2997856105770338
94.850854;0.5171515470955442;0.38507528546835573;0.7334813157577293;0.5688982172635516;1.073156902576865;0.5554605447847248;9.90041954846295;0.8231679884393817;0.01540083942641469;0.015818225555772208;0.6878750446337568;-1.100005255047255;1.2999435352647413
94.860854;0.5171231542113983;0.3852148044285364;0.7334986953568191;0.5689531072494141;1.0730206269788638;0.5555333878581601;9.903193072923171;0.8230718563090716;0.01540040446897634;0.015815371090552185;0.6879962403628606;-1.1000052570145118;1.300095233111746
94.870854;0.5170935223786489;0.38535411102864936;0.7335187586615067;0.5690046769718978;1.0728901314648356;0.5556040747188584;9.905953112198649;0.8229844008742673;0.015400076882983584;0.015812388453980728;0.68811131897667;-1.1000052567890497;1.3002405274467859
94.880854;0.5170624561387579;0.38549293289342546;0.7335419401383549;0.5690529612777442;1.0727652858313173;0.5556724721355439;9.908698867394886;0.822905375014897;0.015399845075109829;0.0158092829116955;0.6882199334638937;-1.1000052541009242;1.3003793576627773
94.890854;0.517029724016768;0.38563110613995105;0.7335686613872847;0.5690980354998152;1.072645940364642;0.5557384492169506;9.911428397365915;0.8228346948572852;0.015399698376751259;0.015806062906741466;0.6883219069926791;-1.1000052486536684;1.3005118509523652
94.900854;0.5169950253272627;0.3857685647209517;0.7335992228807036;0.5691400088773596;1.0725318546386235;0.5558018887565969;9.914139082424693;0.8227722645744614;0.015399627853681047;0.01580273735623874;0.6884173595573649;-1.1000052401567766;1.3006382444785658
94.910854;0.5169580877640539;0.385905305204506;0.7336337769812104;0.5691790390378693;1.0724226985733667;0.5558626984401145;9.916827515492978;0.8227178634332382;0.015399625869370756;0.015799313621647635;0.6885066858500841;-1.1000052283692003;1.3007587434600418
94.920854;0.516918761534109;0.3860413569184831;0.7336723476837186;0.5692153420691312;1.0723181163454827;0.5559208541663883;9.91948934471939;0.8226711696409951;0.01539968560383309;0.01579579816067678;0.6885904408374147;-1.100005213147332;1.3008733910683041
94.930854;0.5168769686417098;0.3861767885619831;0.7337147876256679;0.5692491229361376;1.0722177535530433;0.5559764355215163;9.922119857101205;0.8226318412820207;0.015399799517162551;0.01579219838098132;0.688669237299023;-1.1000051944456168;1.3009820490692214
94.940854;0.5168326222193848;0.3863117367324095;0.7337607412189437;0.5692805098022998;1.0721212278244228;0.5560295945349817;9.924715146529;0.822599556380065;0.015399958220162198;0.015788523269457597;0.6887437268904654;-1.1000051722695634;1.3010844509601263
94.950854;0.516785617580048;0.38644640035562494;0.7338097372785342;0.5693095718532399;1.0720281557173919;0.5560805387643306;9.92727300000584;0.8225739720097172;0.015400153130309709;0.015784782337636496;0.6888145873124836;-1.1000051466416636;1.301180249570673
94.960854;0.5167358323167975;0.3865810105549955;0.7338613303717662;0.5693363656230881;1.0719382351268898;0.5561295584993777;9.929792386333107;0.8225546613365161;0.015400380336196904;0.015780984250612824;0.6888824735797913;-1.1000051175993193;1.3012690833489298
94.970854;0.5166831295766782;0.3867158283002936;0.7339151518436523;0.5693609667010014;1.0718512622039438;0.5561770110873836;9.932272072676044;0.8225410642757996;0.015400640545818392;0.01577713637915128;0.6889480328568977;-1.100005085198037;1.3013506052302286
94.980854;0.5166274169169963;0.38685115919034224;0.7339708709849502;0.569383516439287;1.0717671347906668;0.5562232502478677;9.934709673142121;0.822532478922457;0.015400936484733462;0.015773245271023324;0.6890119554605824;-1.100005049509507;1.3014244641955863
94.990854;0.5165687003780958;0.3869873324402566;0.7340281611350461;0.569404270159414;1.0716859376373928;0.5562685654638768;9.937101340443986;0.8225281107832476;0.015401271737258922;0.015769316826384563;0.689074949305556;-1.1000050106331982;1.3014903479177045
95.000854;0.5165070862110281;0.38712463992719803;0.7340867093549296;0.5694235668623404;1.0716079073625597;0.5563131742142807;9.939441986748815;0.8225271224907565;0.015401650640472667;0.015765356074095918;0.6891377037898202;-1.1000049687164406;1.3015480112436695
95.010854;0.5164428026951762;0.38726329894680117;0.7341462216747523;0.5694417121552697;1.071533247944245;0.5563572520153348;9.941725883236053;0.8225286999723134;0.015402077099720196;0.01576136834050575;0.68920093405337;-1.1000049239367313;1.3015971939598443
95.020854;0.5163762329302519;0.38740346493798505;0.7342064011818099;0.5694588837524444;1.071462085534219;0.5564009398007412;9.943947313300939;0.82253218911074;0.015402552345785822;0.015757361125886916;0.6892654334706686;-1.1000048764571446;1.3016375871230128
95.030854;0.5163078739619122;0.3875452519167189;0.7342669505658916;0.5694751276178424;1.0713944735694663;0.5564443090448505;9.94610131232117;0.8225371898808204;0.015403073517559542;0.01575334395247283;0.6893320190236837;-1.1000048264138755;1.301668933539102
95.040854;0.5162382607231683;0.38768872852871955;0.7343275999683448;0.569490392072886;1.0713302741844002;0.5564873597968228;9.94818461530502;0.8225434802400635;0.015403633989738728;0.01574932622091594;0.6894013622963473;-1.1000047739285794;1.301691111269061
95.050854;0.5161679494058822;0.38783388302385996;0.7343880735514688;0.5695045540640651;1.0712691761580522;0.5565300996918294;9.950196008607918;0.8225508859557759;0.015404224184230677;0.015745315427113285;0.6894738613753596;-1.1000047191110325;1.3017041249482977
95.060854;0.5160975619466291;0.3879805936578335;0.734448011657814;0.569517465366405;1.0712108984854214;0.5565726249028492;9.952135522779825;0.8225592504659287;0.015404832965966115;0.015741317149022084;0.689549680452933;-1.1000046620591797;1.3017080737468698
95.070854;0.5160278013147056;0.3881286519358876;0.7345069269701096;0.5695290228099174;1.0711552712494135;0.5566151227831507;9.954003760307357;0.8225684576577722;0.015405450371949618;0.015737335522229758;0.6896288455429987;-1.100004602864421;1.3017031250206725
95.080854;0.5159593717112624;0.3882778205528263;0.7345641924093034;0.5695392067954291;1.071102187644563;0.5566578261780046;9.955802146252779;0.8225784321201877;0.015406069298371902;0.01573337237918808;0.6897112852901771;-1.1000045416160724;1.3016894881822738
95.090854;0.5158928954457468;0.3884278745827108;0.7346190751391516;0.5695480757150233;1.0710515530782183;0.5567009633207778;9.95753294425353;0.8225891454058525;0.015406684148454588;0.015729426341363272;0.6897968677871716;-1.100004478408748;1.3016673837578543
95.100854;0.5158289293673075;0.3885786040757329;0.7346708177983139;0.569555743532779;1.07100315227302;0.5567447137032113;9.959198648332382;0.8226006857028991;0.01540728887154966;0.01572549364938247;0.6898854237071873;-1.1000044133427025;1.3016369658430513
95.110854;0.5157680103805485;0.3887297998857538;0.7347187112660069;0.5695623224840783;1.0709565469440254;0.5567892005996743;9.960801607190005;0.8226133246874532;0.01540787680373111;0.01572156902003304;0.6899767090348444;-1.1000043464995137;1.3015982330005504
95.120854;0.5157106636892006;0.3888812466873682;0.7347621737860799;0.5695678777360592;1.0709112228941742;0.556834503501633;9.962343789691694;0.8226274495568121;0.01540844132798605;0.01571764519818108;0.6900703850493262;-1.100004277917831;1.3015510349391224
95.130854;0.5156574015677416;0.3890327126142662;0.7348008272345752;0.5695725110338687;1.0708667982816886;0.5568806339374254;9.963825979507904;0.8226434199207495;0.015408976898700551;0.015713713938121925;0.6901660663783583;-1.1000042075882281;1.3014951877448813
95.140854;0.5156087081119982;0.38918392967468995;0.7348344485858229;0.5695764724196947;1.0708230469042899;0.5569275079646703;9.965246928677532;0.8226614814446687;0.015409480593321406;0.01570976927750496;0.6902633540394882;-1.1000041354436199;1.301430624940772
95.150854;0.5155650072901078;0.3893345839573667;0.7348628232305603;0.5695800936820695;1.0707798252276313;0.5569749800698566;9.966603800284929;0.8226817523328607;0.015409952698689616;0.0157058088558873;0.6903618114961446;-1.100004061361779;1.3013574684210485
95.160854;0.51552664848124;0.3894843122561983;0.7348857004760012;0.5695836334955167;1.0707369765679182;0.5570229194510566;9.967893778892241;0.8227042639557218;0.015410395376031005;0.015701831961475815;0.6904609395095325;-1.1000039852009327;1.3012759331205512
95.170854;0.5154938920944662;0.3896326993441495;0.7349028816328728;0.5695872317423859;1.0706942466572742;0.5570712793918381;9.96911535083635;0.8227290284900408;0.015410810598219768;0.015697837976596313;0.6905601808880486;-1.100003906830404;1.3011861511646705
95.180854;0.5154668557980229;0.3897792902427314;0.7349142811745015;0.5695909578536185;1.0706513180783266;0.5571201452545028;9.970268918025562;0.8227560991661416;0.015411199522138312;0.01569382600303782;0.6906589496592906;-1.1000038261383573;1.301088108118382
95.190854;0.5154454635850336;0.389923601915512;0.7349198877531316;0.5695948731699019;1.0706078985680128;0.5571697437093421;9.971357114513577;0.8227856317421602;0.015411563807480263;0.015689793794179546;0.6907566804183592;-1.100003743027972;1.3009817479980055
95.200854;0.5154294745001334;0.3900651167018667;0.734919676746768;0.5695990892294384;1.0705637621765882;0.5572203835634109;9.972384420589599;0.8228179659854469;0.015411906866336172;0.015685736771118407;0.6908528737559101;-1.1000036574162477;1.3008671135936236
95.210854;0.5154185582807479;0.39020327126677284;0.7349135402840076;0.5696037901913945;1.070518759673894;0.5572723520186541;9.973356624189238;0.8228536090301033;0.015412233692183282;0.015681648103431402;0.6909471096739294;-1.1000035692435015;1.3007444156673624
95.220854;0.515412338683547;0.39033746048996926;0.7349012888879851;0.569609174464393;1.070472754674193;0.5573258572533373;9.974281010240574;0.8228930176599317;0.015412550111156078;0.01567751910804316;0.6910390492151084;-1.1000034784803614;1.300614034135086
95.230854;0.5154104457514176;0.3904670505174039;0.7348827289607959;0.5696153808361444;1.0704255206758257;0.5573810607360323;9.975166709612788;0.8229363822520261;0.015412861301733324;0.015673339909787375;0.691128471566145;-1.1000033851362474;1.3004764700192946
