time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.240854;0.5154126047330887;0.3905913740544883;0.7348577647045672;0.5696225155992325;1.0703767515404952;0.5574381081067864;9.976024414038955;0.822983605621776;0.015413169487352071;0.015669100112237187;0.6912153378090695;-1.1000032892732787;1.3003323056927947
95.250854;0.5154186664200151;0.3907097270164289;0.7348264418693702;0.569630720453797;1.070326132134344;0.5574970828992053;9.97686547105761;0.8230344005371785;0.015413473993871303;0.01566478834386115;0.6912998026457602;-1.1000031909952226;1.3001822555370588
95.260854;0.5154285549999809;0.39082140221440625;0.7347888762305678;0.569640158146681;1.0702733591942148;0.5575579524161779;9.97770119756929;0.8230884342653787;0.01541377451953185;0.01566039136887386;0.6913821378814854;-1.100003090397344;1.3000272570784022
95.270854;0.5154421860956913;0.39092574807298386;0.7347451681583284;0.5696509582882304;1.0702181813676306;0.557620581877838;9.97854260774451;0.823145452024572;0.015414073234351915;0.01565589454895535;0.6914626551132026;-1.1000029875208743;1.2998684463187986
95.280854;0.5154593506322095;0.3910222167961254;0.7346954435299909;0.5696632035553701;1.0701604741471695;0.5576847906986472;9.979400515387784;0.8232052712345116;0.015414373937807358;0.015651283420357178;0.6915417132929279;-1.1000028823509005;1.2997070055341338
95.290854;0.5154796263636059;0.3911103641818886;0.734639941332014;0.5696769243480243;1.070100238260032;0.5577503886078453;9.98028673704155;0.8232676994563104;0.015414681463485404;0.01564654588839945;0.6916197790506103;-1.1000027748389352;1.2995440437133956
95.300854;0.5155024289594203;0.39118980616718235;0.7345789651164909;0.5696920661068263;1.0700375141827418;0.5578171642493978;9.981215028568727;0.8233324720429411;0.015415002347470964;0.015641674456065204;0.6916974695782339;-1.100002664945744;1.2993805528405002
95.310854;0.5155271422394366;0.39126017565156535;0.7345127341064037;0.5697084746856814;1.0699723874799802;0.557884844772178;9.982199908133511;0.8233992273467818;0.01541534453547684;0.015636666124148;0.6917755309110197;-1.1000025527019603;1.2992173807149794
95.320854;0.5155531887216604;0.39132110554630384;0.7344413338878597;0.5697259335582052;1.069905119095551;0.5579530775398837;9.98325465694753;0.823467555053828;0.015415716616210611;0.01563152032440736;0.6918547397809826;-1.1000024382177451;1.2990552812880616
95.330854;0.5155800379255239;0.39137225122771596;0.7343647512091324;0.5697442252689213;1.0698362139249031;0.558021467821017;9.984390078877997;0.8235370781354096;0.015416128164355959;0.015626238220145465;0.6919357470687124;-1.100002321617393;1.2988950251765088
95.340854;0.5156072333898276;0.39141332379931426;0.7342828384619972;0.569763173037438;1.069766374616526;0.5580896332161424;9.985614081203126;0.8236074408640467;0.015416590131988095;0.015620823594799306;0.6920189627730943;-1.1000022029790106;1.2987374156388103
95.350854;0.5156344361975372;0.3914440900819144;0.7341952839916469;0.5697826244042504;1.0696963522886564;0.5581572171401487;9.986931988402572;0.823678246534034;0.015417114545910944;0.015615282635302243;0.6921046457244678;-1.1000020823376837;1.298583181591644
95.360854;0.5156614021350585;0.3914643737600208;0.7341016643877084;0.5698023881702086;1.0696266798075005;0.558223868041975;9.988347219787098;0.8237491018515863;0.015417713270457665;0.015609621372446997;0.6921931035722491;-1.1000019597258461;1.2984328257475473
95.370854;0.5156878996539093;0.39147408735102307;0.7340014632372627;0.5698222125365751;1.0695574653877125;0.5582892131448797;9.989861762022299;0.8238196821367106;0.015418395639109265;0.015603842919302415;0.6922847643490656;-1.1000018352003247;1.2982865553869465
95.380854;0.5157136894677115;0.39147325334968336;0.7338940886865611;0.569841812138615;1.0694884532088937;0.5583528433204432;9.991476443750964;0.8238896570966265;0.01541916663029193;0.015597947876363157;0.6923801254083886;-1.1000017088411362;1.2981444056817375
95.390854;0.5157385940353967;0.3914620022343601;0.7337789960613897;0.5698608465034914;1.069419248631351;0.5584143352295152;9.993191204214266;0.8239585973358192;0.015420027329238495;0.015591937337298722;0.6924796588103811;-1.1000015807431989;1.298006440614635
95.400854;0.5157625330982419;0.3914405601717317;0.7336558224476556;0.5698788823895197;1.0693494596620559;0.5584732968294032;9.995005318210097;0.8240260189999405;0.015420977440870799;0.015585814672456242;0.6925837214991849;-1.1000014510134024;1.2978728562036053
95.410854;0.5157854710847068;0.3914092160413181;0.7335244193746343;0.5698954249446989;1.069278778044069;0.558529391206352;9.996917470113413;0.8240914792742025;0.015422017665228384;0.015579585064957257;0.6926925269721877;-1.1000013197655738;1.2977440074839826
95.420854;0.5158073684641808;0.3913682785847023;0.7333848038350043;0.5699099635712571;1.0692070765344106;0.5585823251291454;9.998925441629682;0.8241545944085732;0.015423151056591415;0.015573254702253583;0.6928061348878235;-1.1000011871242203;1.2976203667642794
95.430854;0.515828178668973;0.39131805319233703;0.7332371261371401;0.5699219746220856;1.0691344176048159;0.558631811632336;10.001025599437046;0.8242150427935377;0.015424384615188488;0.015566830307323415;0.6929244237889215;-1.1000010532338214;1.2975023946104272
95.440854;0.5158478213621486;0.39125886127113063;0.7330817165484258;0.5699309458520442;1.0690610410123236;0.5586775529284769;10.003213124720455;0.8242726118021151;0.015425729729884574;0.015560318161290524;0.693047096351798;-1.100000918244543;1.297390496607624
95.450854;0.5158661253230409;0.39119108318166496;0.732919127669738;0.5699364814307917;1.0689874362260308;0.5587192720754822;10.005482986592567;0.8243271980556384;0.015427199202273008;0.015553723587100285;0.693173748367455;-1.1000007822962272;1.2972850870071795
95.460854;0.5158828325395652;0.39111515858121654;0.7327500814012903;0.569938383796338;1.0689143689574738;0.5587567311860291;10.007830127507482;0.8243787643839048;0.015428802924120839;0.01554705231395343;0.6933039573022932;-1.100000645540693;1.2971865910677973
95.470854;0.5158976775543714;0.39103155482191077;0.7325753745727729;0.5699366220655029;1.0688427958365523;0.5587896996305186;10.010248871336563;0.8244273450491694;0.015430546271656898;0.015540311409694349;0.6934373403633188;-1.1000005081883775;1.2970954874922345
95.480854;0.5159104593433129;0.39094076081544193;0.7323958020158031;0.5699312707188923;1.068773792634867;0.5588179222230368;10.012733213377564;0.8244731017711895;0.015432431656762492;0.015533508581986996;0.6935736127043977;-1.1000003705352195;1.2970124457083054
95.490854;0.5159210468301723;0.3908432766820349;0.7322121193835116;0.5699224893648416;1.0687085722439118;0.5588411161429684;10.015277759057904;0.8245163474924858;0.015434459894342768;0.015526652189794297;0.6937126244089364;-1.1000002329432064;1.2969383037954763
95.500854;0.5159293259860741;0.3907395784712582;0.7320250941683757;0.5699105247359372;1.0686484715961044;0.5588589954865522;10.01787811040648;0.8245574665641967;0.015436629866209112;0.015519751187470327;0.693854312861065;-1.1000000958031675;1.2968738790578929
95.510854;0.5159351569748226;0.3906301119079504;0.7318355959267877;0.5698956998525;1.0685948086471104;0.5588713243889596;10.020530799014836;0.8245968367326167;0.01543893865949197;0.015512813534565009;0.6939986452687783;-1.0999999595206806;1.2968198491549139
95.520854;0.5159383846442489;0.3905153357873823;0.7316445923924164;0.5698783810962118;1.0685487106480664;0.5588779438633861;10.023233430155425;0.8246348428362663;0.015441382226254985;0.015505846001509269;0.6941455906139082;-1.0999998245026132;1.2967767007252866
95.530854;0.5159388682495188;0.39039575779416175;0.7314530335398731;0.5698589676024907;1.0685110165461096;0.5588787552588319;10.025984771563428;0.824671864350485;0.015443954576698591;0.015498856277879726;0.6942950382086781;-1.0999996911102605;1.2967447077702754
95.540854;0.5159364924045774;0.3902719122455358;0.7312617231735381;0.5698379142050485;1.0684822973161994;0.5588737356135519;10.02878369737829;0.8247082207331563;0.01544664754132377;0.015491854014427818;0.6944466989797439;-1.099999559613989;1.2967240536236084
95.550854;0.5159311604097367;0.39014431231398233;0.7310712117861771;0.569815739393429;1.0684629860719563;0.5588629687543352;10.031627926581319;0.8247442028323726;0.01544945214314045;0.015484850401263878;0.6946000768403909;-1.0999994302003977;1.2967150169294814
95.560854;0.5159227889122696;0.39001342316849735;0.7308817049391099;0.5697929982060725;1.0684534829648198;0.5588466331175617;10.03451426282579;0.8247801348939545;0.015452358327256482;0.015477858076187297;0.6947544861518851;-1.0999993030228872;1.2967179870267511
95.570854;0.5159113002729235;0.3898796451181551;0.7306930898474089;0.5697702270853384;1.0684541668951175;0.5588249735247028;10.037439350039593;0.8248162825405294;0.015455353225056858;0.015470890721032306;0.6949090857059096;-1.0999991782536447;1.2967333473612983
95.580854;0.5158965983545768;0.3897433029567534;0.7305051217014286;0.5697478791903494;1.0684654185082556;0.5587982793078845;10.040399822490127;0.8248526798460576;0.015458420598995718;0.01546396216004088;0.6950629124052793;-1.0999990560905362;1.2967614586537692
95.590854;0.5158785735476203;0.38960466790150866;0.7303175993654311;0.5697262827214477;1.068487699548386;0.5587668756011706;10.04339240244711;0.8248891428472199;0.0154615416661207;0.01545708560205468;0.6952148994534502;-1.0999989367071084;1.2968027236440043
95.600854;0.5158571712081056;0.3894639918029803;0.7301304047098698;0.5697056619801665;1.0685215556873364;0.5587311222787963;10.04641413227421;0.824925466652744;0.01546469667523202;0.015450273570026546;0.6953639139255591;-1.099998820216984;1.2968576284246336
95.610854;0.5158324599571031;0.3893215173295703;0.7299434927069821;0.5696862402011561;1.068567460116115;0.5586913936750659;10.049462077824025;0.824961559410962;0.01546786635324397;0.015443539761883139;0.695508853470637;-1.0999987066956975;1.2969267555749386
95.620854;0.51580464765676;0.3891774895334005;0.7297568958402165;0.5696683479189016;1.0686256791632882;0.5586480413552555;10.05253269216258;0.8249974096174522;0.0154710325126005;0.015436901039523318;0.6956487866027592;-1.0999985961996035;1.2970106490371551
95.630854;0.5157740650343777;0.3890321741757822;0.729570701281527;0.5696524203079323;1.0686963203531314;0.5586013616349137;10.055621912523359;0.8250330104339568;0.015474177559216519;0.015430376601952725;0.6957830371848881;-1.0999984887669931;1.297109594885502
95.640854;0.5157411230185258;0.38888585198507825;0.7293850396663633;0.5696388814003821;1.0687794330620997;0.5585516139975532;10.058725829248433;0.8250683579540695;0.015477283457160202;0.01542398560929453;0.6959111295976537;-1.0999983844592567;1.2972235785690516
95.650854;0.5157062204494205;0.38873880801891214;0.7292000971674296;0.5696280219855052;1.0688750241606997;0.5584990465599816;10.061841072452232;0.8251034654218087;0.015480332515063795;0.015417745924252386;0.6960326696858636;-1.0999982834055306;1.2973523804117335
95.660854;0.515669648449222;0.3885913301353987;0.7290160736241862;0.569619952886619;1.0689830490414536;0.5584438353854161;10.064964437899162;0.8251383299990924;0.015483310342130265;0.015411674288896941;0.696147292169808;-1.0999981857787158;1.2974956241515558
95.670854;0.5156315631992809;0.3884436953327854;0.7288331210650123;0.5696146530559779;1.0691034208820238;0.5583860462628376;10.068091621478573;0.8251729210092079;0.015486207790695357;0.015405786693894875;0.6962546742085373;-1.0999980917494476;1.2976527526120811
95.680854;0.5155920193406351;0.38829613956257725;0.7286513056864338;0.569612078373084;1.069235955475974;0.5583256852348333;10.071216291327193;0.825207229439467;0.015489019711345977;0.015400098856360006;0.6963545200057706;-1.0999980014668638;1.2978230382011142
95.690854;0.5155510404239138;0.3881488443415485;0.728470577274338;0.5696122144898125;1.0693802900661358;0.5582627207256267;10.074330652565559;0.8252413043598983;0.015491741987293322;0.01539462654965112;0.6964464936036524;-1.0999979150369656;1.2980056800698325
95.700854;0.5155087007374098;0.3880019685770522;0.7282908209315554;0.5696150119374691;1.0695359097664108;0.5581970735189085;10.077426777717383;0.8252752291870481;0.015494370634992542;0.01538938403384683;0.6965301686759057;-1.0999978325135473;1.2981999048411377
95.710854;0.515465176510882;0.3878556683070413;0.7281119900759103;0.5696203308347517;1.0697022130642664;0.5581286322745459;10.080497822313308;0.8253090874348267;0.015496903763421423;0.015384382028968054;0.6966050317410921;-1.0999977539300834;1.2984050473144884
95.720854;0.5154207427250036;0.38771005925659574;0.7279341888627796;0.5696279943301965;1.0698785025613993;0.5580572792884733;10.083538883087597;0.8253429804256701;0.015499341960861907;0.015379628651660492;0.6966705285286614;-1.0999976793109354;1.2986206160084846
95.730854;0.5153757241750818;0.3875651976713326;0.7277576901087831;0.5696378552175988;1.0700639564800658;0.5579829363740966;10.086546781014773;0.8253770867637265;0.015501685651522431;0.015375132198422159;0.6967261355993223;-1.099997608641237;1.2988462102053897
95.740854;0.5153304659212379;0.38742112950414653;0.7275829295740188;0.5696497721556397;1.0702576338128282;0.5579056374944845;10.089518683782455;0.8254116678400685;0.015503933840766211;0.015370902157430527;0.6967713963357006;-1.0999975418702999;1.2990812889056051
95.750854;0.515285347674414;0.3872779378418449;0.7274104182617664;0.5696635297192829;1.070458502026744;0.557825560409678;10.092450810582305;0.8254469932512278;0.015506085025730868;0.015366948450961043;0.6968058694261984;-1.09999747895505;1.299325083790199
95.760854;0.5152407867459919;0.3871357406156017;0.7272405484588733;0.5696788177964593;1.0706655040169821;0.5577430018292963;10.095338308787616;0.8254833105764328;0.015508137532969797;0.015363280801628106;0.6968290608277485;-1.0999974198853018;1.2995766915025633
95.770854;0.515197218428764;0.3869946728642804;0.7270734472451857;0.5696953037415505;1.070877625315171;0.5576583520691534;10.098176819079237;0.8255208812985799;0.015510090323810228;0.015359907897256239;0.6968404565129861;-1.0999973646727554;1.2998350265823617
95.780854;0.5151551017821511;0.3868548749858231;0.7269090583412614;0.5697126964503612;1.0710938572731061;0.5575720662434257;10.10096447711702;0.8255599778989324;0.015511944806826765;0.015356836427845008;0.6968396368459312;-1.0999973133193506;1.3000986705717748
95.790854;0.515114962276241;0.3867164993685353;0.7267473640098427;0.5697307506166542;1.0713130675159641;0.5574846094322545;10.103702062253092;0.8256008642816453;0.015513705426043651;0.015354070594104326;0.6968263658698489;-1.099997265794351;1.3003659260973885
95.800854;0.5150774048432574;0.38657974464790246;0.726588485477413;0.5697492771596468;1.0715339177306495;0.5573963967641118;10.106391532840576;0.8256437848324518;0.015515378772822833;0.015351611206596893;0.6968006498630613;-1.0999972220438;1.3006350250283183
95.810854;0.5150430643435667;0.38644487241934083;0.7264326166111502;0.5697681904804637;1.0717549146551135;0.5573077863776291;10.109034760012975;0.8256889398886136;0.015516972916779644;0.015349455769851339;0.6967627772010658;-1.099997182024869;1.3009042938325088
95.820854;0.5150125640956057;0.38631217918945476;0.7262799515232045;0.5697875236171899;1.0719745415331121;0.557219168885651;10.111633352346418;0.8257365360245561;0.015518498160998982;0.015347600726965935;0.6967132807942834;-1.0999971457280038;1.3011722198186662
95.830854;0.5149865233313454;0.3861819601456658;0.7261306974815778;0.5698073657812328;1.0721914030101276;0.5571310694325633;10.114189217775138;0.8257868853234374;0.01551996726188711;0.015346042955105147;0.6966528693368218;-1.099997113163663;1.3014374087141585
95.840854;0.5149655682190226;0.38605448108958423;0.7259851198198636;0.5698277614041605;1.0724043900752462;0.5570441206311895;10.116704939208244;0.8258403740981131;0.015521393479228408;0.015344779458310597;0.6965823766380411;-1.0999970843395317;1.3016986075246368
95.850854;0.5149503080495816;0.3859299536930258;0.7258435040097446;0.5698486559404958;1.0726128131981916;0.5569589400399553;10.119184138801405;0.8258973264467495;0.015522789096073512;0.015343806888806195;0.6965026354694739;-1.0999970592629464;1.3019548652761885
95.860854;0.5149412777036716;0.3858085205098653;0.7257060591560593;0.5698699396731192;1.072816380883116;0.5568760993202161;10.121631856089895;0.8259579567261776;0.015524165076697483;0.015343121453918238;0.6964143191385356;-1.0999970379627653;1.3022055285844383
95.870854;0.5149388911408818;0.38569025618095487;0.7255729096889905;0.5698914992031765;1.073015014939831;0.5567961874836819;10.12405377545258;0.8260224415887242;0.01552553030210916;0.015342718988780145;0.6963179342248622;-1.0999970204770162;1.3024500034859368
95.880854;0.5149434650059822;0.38557519670716384;0.7254441673345582;0.5699131937197172;1.073208628629365;0.5567197829599438;10.12645453014171;0.8260910075523266;0.015526891263572179;0.015342594786505194;0.6962139093833505;-1.0999970067876363;1.3026875694150128
95.890854;0.5149552866834822;0.38546335900593165;0.7253199488887229;0.5699348148538037;1.0733969978862077;0.556647346749011;10.12883662961615;0.826163961135664;0.015528252442156899;0.01534274354058841;0.696102588449085;-1.0999969967796954;1.3029173692680078
95.900854;0.5149746460614424;0.3853547195292601;0.7252003530573332;0.5699560838019551;1.073579729639059;0.556579191238118;10.1312006097407;0.8262416142047725;0.015529615705968414;0.015343159232391709;0.6959841732367236;-1.0999969902632962;1.3031385503895723
95.910854;0.5150017977103352;0.3852492178654232;0.7250854845448595;0.5699766797224369;1.073756299178654;0.5565155169189622;10.133545336794585;0.826324169625767;0.015530978421936598;0.015343834370994206;0.6958587582371512;-1.0999969869994992;1.303350463826767
95.920854;0.5150368634193514;0.3851467931056941;0.7249754409437638;0.5699962866091496;1.073926142549203;0.5564564305157464;10.135867558902659;0.8264116843300823;0.01553233260453543;0.01534476000866675;0.6957264161734751;-1.0999969867050319;1.3035527596398973
95.930854;0.5150797524966239;0.3850473766965958;0.7248702228045517;0.5700146340184408;1.0740886841340052;0.5564019520096247;10.138162293837823;0.8265040749401253;0.015533667289748762;0.015345927306549144;0.6955872060108061;-1.0999969890607342;1.3037453574518723
95.940854;0.5151301879317427;0.3849508581606421;0.7247696995926166;0.570031503239304;1.0742433246179452;0.5563520397776783;10.140424851593771;0.8266011144801002;0.01553497207257679;0.015347329041091606;0.6954411081881038;-1.0999969937293996;1.3039283440523155
95.950854;0.5151877765202396;0.3848570925292166;0.7246736751530037;0.5700467405210151;1.0743895722391998;0.5563066268873609;10.142652198359098;0.8267024713609049;0.015536238231115022;0.015348959412418818;0.695288030828263;-1.0999970003830901;1.3041017892443216
95.960854;0.5152520459105134;0.38476592732057574;0.7245819747769098;0.5700603208508435;1.0745273000895812;0.5562656663390215;10.144842768055108;0.8268077678947454;0.015537457908537125;0.015350812719383482;0.6951279104741921;-1.0999970087488713;1.3042656113568158
95.970854;0.5153225051389508;0.38467720874228045;0.724494450731295;0.5700723800142284;1.0746568891386141;0.5562291538769389;10.14699585128504;0.8269166000342653;0.015538623506725156;0.015352883294923406;0.6949607599990113;-1.0999970186489518;1.3044196689289607
95.980854;0.5153987396230467;0.3845908047761802;0.7244108951925675;0.5700831482905463;1.0747790582653516;0.5561971030782416;10.149110651176622;0.8270286132218042;0.015539727666214531;0.015355166686177882;0.6947866332545357;-1.0999970299869422;1.3045639272713883
95.990854;0.515480455070742;0.38450664789292316;0.7243309951425989;0.5700928553872369;1.0748945195514823;0.5561694955648913;10.151185446654509;0.8271436464257592;0.015540763639447777;0.015357659717132481;0.6946056067664166;-1.0999970426899794;1.3046984720397274
96.000854;0.5155674440276268;0.38442473205370054;0.7242544235338142;0.5701016982162644;1.0750037619619273;0.5561462371565801;10.153218122797464;0.8272617583317625;0.015541725729007754;0.015360359580021079;0.6944177975024991;-1.0999970566737018;1.3048234382295036
96.010854;0.5156595010904736;0.38434504614605924;0.7241809787593508;0.5701098719365275;1.0751070617403848;0.5561271626282526;10.155207472682973;0.8273831089573076;0.015542609377415167;0.015363263711205142;0.6942233877168885;-1.0999970718522971;1.3049390077572196
96.020854;0.5157563118513385;0.3842675071032159;0.7241105903882169;0.5701175807658455;1.0752046337580554;0.5561120925337739;10.157153537511054;0.8275078292790243;0.015543411392127754;0.015366369807204842;0.6940226728510072;-1.0999970881532053;1.3050454966869836
96.030854;0.5158574019042561;0.3841919642026962;0.7240431956051037;0.5701249735016316;1.0752967626412067;0.556100877378092;10.159056763199054;0.827635927119035;0.01554413051412407;0.015369674824153058;0.693816117374883;-1.099997105499357;1.305143436353631
96.040854;0.5159621904394008;0.38411824481837725;0.7239787121112669;0.5701320791305157;1.0753838009458678;0.5560933850737867;10.160917413661336;0.8277672374024465;0.015544766697239976;0.01537317451862384;0.6936043563057814;-1.099997123781403;1.3052335991557615
96.050854;0.5160700501180706;0.3840461685038883;0.7239171862335795;0.5701388377244797;1.0754661368759302;0.5560894540206952;10.162736270701297;0.8279014346831501;0.015545318316076251;0.0153768645971016;0.6933881528304591;-1.0999971428749296;1.3053169981186135
96.060854;0.5161803251265883;0.3839755394213307;0.7238589432932097;0.5701451688417583;1.0755442686932606;0.5560888555634874;10.16451567660021;0.828038074484403;0.015545780279630548;0.015380741860281925;0.6931683427898441;-1.0999971626714256;1.3053948152212602
96.070854;0.5162923501190485;0.3839061468365189;0.7238045626515343;0.570151004657414;1.0756188418108668;0.5560912961539342;10.16625956550604;0.8281766278562568;0.015546145531712656;0.015384804219776997;0.6929457287705104;-1.0999971830752484;1.3054682388395382
96.080854;0.5164054717907064;0.3838377657078452;0.7237547064482535;0.5701563045849929;1.0756904412664587;0.5560964745048428;10.167972696652726;0.8283165620439782;0.015546406767422418;0.015389049625556752;0.6927209809145854;-1.0999972040118173;1.3055383105549443
96.090854;0.5165190649029616;0.3837701619212087;0.7237099895914406;0.5701610320875222;1.0757593094602644;0.5561041498242747;10.169660201207174;0.8284574227510058;0.015546554948547868;0.015393473852164037;0.6924946663648648;-1.0999972254411245;1.3056058919830928
96.100854;0.5166325414895513;0.38370312372089443;0.7236709538875395;0.5701651079938941;1.0758253375983102;0.5561141461220155;10.171328029789384;0.8285987569646203;0.015546577318118888;0.015398067994965693;0.6922673197932789;-1.099997247325082;1.3056717645708547
96.110854;0.5167453500455335;0.38363651036627733;0.723638072367148;0.5701684026099485;1.0758882985963683;0.5561263122910439;10.172983547447982;0.8287400157642855;0.015546458212787788;0.01540281778181244;0.69203940518127;-1.099997269581239;1.3057367645385656
96.120854;0.5168570068622825;0.38357027187665105;0.7236117625803851;0.570170728914976;1.075947994154982;0.5561405111901923;10.174634621234459;0.8288806729258156;0.015546180908960613;0.015407705561275256;0.6918112617434167;-1.0999972920646837;1.3058018584527313
96.130854;0.5169671503367849;0.38350442469439366;0.7235924035882406;0.570171797234566;1.0760042267775458;0.5561566432964542;10.176287492444867;0.8290203771053894;0.01554572836665638;0.01541271274521675;0.6915831514427597;-1.099997314582948;1.3058681392236833
96.140854;0.5170754997368447;0.38343902223990495;0.7235803264741576;0.5701711946100457;1.0760567641992873;0.5561746405733402;10.17794612161185;0.8291589230889896;0.01554508422687495;0.015417820553123811;0.6913553343525481;-1.0999973369291818;1.3059367882142223
96.150854;0.5171817326298127;0.3833741357370542;0.7235758049701754;0.5701684224775614;1.07610535225824;0.5561943821364775;10.179613207138836;0.829296166497615;0.015544234147194202;0.015423009906880697;0.6911280797514002;-1.0999973589074141;1.3060090590200926
96.160854;0.5172854631302155;0.38330982938321323;0.7235790878990547;0.5701629555450887;1.0761497229564523;0.5562156224388478;10.1812903707819;0.8294319949827855;0.015543165561466392;0.015428261662993197;0.6909015996715009;-1.0999973803598033;1.306086238591178
96.170854;0.5173863466504289;0.38324616042234316;0.7235904343979408;0.5701543213667385;1.0761896304321672;0.5562380400497046;10.182977707394192;0.8295662887671764;0.015541866897383594;0.01543355681513567;0.6906759912994987;-1.0999974012060671;1.3061695364232302
96.180854;0.5174841348651716;0.38318321758296225;0.7236101022165841;0.5701421762852195;1.0762249301377835;0.5562613285252836;10.18467422128;0.8296988679449026;0.015540327035165507;0.015438876106361;0.6904512835689863;-1.0999974214628194;1.3062600212552984
96.190854;0.5175786089401087;0.3831211335091603;0.7236383115131133;0.570126301185919;1.0762556295122758;0.5562852150126345;10.186378434212642;0.8298294979609437;0.015538534020551687;0.015444200216540246;0.690227507018568;-1.0999974412231008;1.30635870454293
96.200854;0.517669525678837;0.3830600701818699;0.7236751886841971;0.5701065520741321;1.076281850157177;0.556309426568342;10.188088395194704;0.8299579176414056;0.01553647549613792;0.015449511541072108;0.6900046988118022;-1.099997460612807;1.3064666382082044
96.210854;0.5177566613903855;0.38300022366050107;0.7237206761798104;0.5700828369375665;1.0763036817377838;0.556333682718979;10.189801215377859;0.8300838799762827;0.015534141892748718;0.015454795008430946;0.6897828992737992;-1.0999974797463976;1.306584909121097
96.220854;0.5178398699623185;0.38294180866958666;0.7237745013126773;0.5700550937457879;1.0763210408064985;0.5563577147291286;10.191512556208357;0.8302072253731272;0.015531527997170067;0.015460036571453591;0.6895621875680974;-1.0999974987014876;1.30671462579316
96.230854;0.5179190949950101;0.38288502343267117;0.7238362552059765;0.5700232609701678;1.0763337023485826;0.5563812637393577;10.193217051513;0.830327879446595;0.015528631426851586;0.015465221802956852;0.6893427432152401;-1.0999975175253962;1.3068569536987968
96.240854;0.5179943533885769;0.38283005644794693;0.7239054755879828;0.5699872566531036;1.0763414688930422;0.5564040782936568;10.194909607257335;0.8304457510494565;0.015525451621178151;0.015470335969566072;0.6891248511858399;-1.0999975362484573;1.307013105550926
96.250854;0.5180656849580805;0.38277709352139205;0.7239816914628315;0.5699469678978843;1.076344292126019;0.5564259130869774;10.196586119210213;0.8305606533551952;0.01552199104634128;0.015475365170627552;0.6889087597445649;-1.0999975548762253;1.30718424511947
96.260854;0.5181331005272681;0.3827262978025293;0.7240644707248524;0.5699022814110946;1.076342211231296;0.5564465064002813;10.198243192947851;0.8306722840537927;0.015518256237823188;0.015480297744930314;0.688694495492752;-1.099997573381904;1.3073713830313807
96.270854;0.5181966006145645;0.3826778193083815;0.7241534149763058;0.5698531404403135;1.0763351971556727;0.5564655986003727;10.199877794935931;0.8307802251329816;0.015514256610486282;0.015485124906877196;0.6884818327038272;-1.0999975916971034;1.3075753583497374
96.280854;0.5182562304849256;0.382631819155412;0.7242480621514942;0.5697995479900431;1.0763231273823792;0.5564830163981028;10.201487365456712;0.8308839901301619;0.015510001876707896;0.01548984063372085;0.6882704063243487;-1.099997609677777;1.3077968653779315
96.290854;0.5183120812595302;0.3825884817013103;0.7243478094268229;0.5697414996403178;1.0763059348740036;0.556498729035172;10.203070326560757;0.8309831337983585;0.015505500704723918;0.015494441659925456;0.6880598353386139;-1.0999976270831253;1.3080363608576415
96.300854;0.518364245757265;0.3825480269494156;0.7244519159699881;0.5696789323894137;1.0762837843101996;0.5565128171258266;10.204626244440755;0.8310773399280852;0.015500762622958707;0.01549892765858509;0.6878498145301288;-1.0999976435939627;1.3082938913492916
96.310854;0.5184127807040527;0.3825106835024108;0.7245595368328922;0.5696117647354816;1.0762570530482851;0.5565254005477419;10.206154824947891;0.8311664072669337;0.015495801311272966;0.015503301409296318;0.6876401737914366;-1.0999976588499583;1.3085690526653773
96.320854;0.5184576823637362;0.3824766123690437;0.7246698194561251;0.5695400062024824;1.0762260948408384;0.5565365757109989;10.207654559930045;0.8312501412105756;0.015490635878218235;0.015507567908256265;0.6874308697097177;-1.0999976724870604;1.308861039652732
96.330854;0.518498899012862;0.3824458779844028;0.7247820623701213;0.5694638370525208;1.0761911055266267;0.5565463833813586;10.209122625961708;0.8313282432067816;0.015485289433602008;0.015511731511893176;0.6872219096981327;-1.0999976841464616;1.3091687077904004
96.340854;0.5185363785246448;0.3824185044658795;0.7248957861165207;0.5693835724773122;1.0761522510212138;0.5565548093975136;10.210556017927226;0.8314002701749816;0.015479786098208635;0.015515793726607009;0.6870132938380484;-1.0999976934661846;1.3094907586495503
96.350854;0.5185701116353961;0.38239451191097573;0.7250106485332017;0.5692995742774871;1.0761099088481676;0.5565617840404432;10.211952658562577;0.8314656644458043;0.015474149238221806;0.015519754538175941;0.6868050173580474;-1.099997700105022;1.3098260072220396
96.360854;0.5186001743112412;0.3823738839036863;0.725126354781433;0.5692122153450944;1.0760648322937776;0.5565671721346969;10.213312016094628;0.831523854801471;0.015468402493198535;0.015523615472870907;0.6865970718782175;-1.09999770379363;1.310173551364527
96.370854;0.5186267577928572;0.38235654962808546;0.7252427001934858;0.5691218643784465;1.076018013810741;0.5565707824902584;10.21463509606409;0.8315743587842401;0.015462571324520991;0.015527380222291592;0.6863894221212162;-1.0999977043643077;1.3105327885705955
96.380854;0.5186501788112596;0.38234240808923886;0.7253596288885718;0.5690288639379131;1.0759703437112031;0.5565724126861845;10.215923481049812;0.8316167822396293;0.015456683278858435;0.015531052473851165;0.686181973708686;-1.0999977017387292;1.3109033532556331
96.390854;0.5186708617690503;0.3823313388559472;0.7254771463260618;0.5689335306001622;1.075922509091639;0.5565719224088072;10.217178462064664;0.8316507590867097;0.015450766362653348;0.015534634125851503;0.6859745134225909;-1.099997695900834;1.311285022993609
96.400854;0.5186892391257479;0.3823231837967791;0.7255951741815142;0.5688361781386596;1.075875126956147;0.5565692538333992;10.218401332855027;0.8316759359654364;0.015444845810073346;0.015538124833837265;0.685766704942762;-1.099997686860336;1.3116775568040524
96.410854;0.5187056082831255;0.38231772982915335;0.725713513948729;0.5687371689090781;1.0758287713613433;0.5565643572165446;10.21959358875719;0.8316920710005926;0.015438941809937797;0.015541522649608917;0.6855581983055378;-1.099997674593993;1.3120805328024998
96.420854;0.5187200613969866;0.3823147311454706;0.7258319208811406;0.5686369368380813;1.0757839383782388;0.5565571607504217;10.220756305475001;0.8316991703380727;0.015433069901855381;0.015544826046981718;0.6853486915750989;-1.0999976590248153;1.3124933260030067
96.430854;0.5187325385132492;0.3823139590322138;0.7259501568883372;0.568535924520878;1.0757410957654172;0.5565476305032377;10.221890030924076;0.8316974665065208;0.015427243046666555;0.015548035670115081;0.6851378886062441;-1.0999976400777371;1.3129151728992197
96.440854;0.5187429683081043;0.3823152201853432;0.7260679766097521;0.568434511944391;1.0757006688965023;0.5565357750937313;10.222995221820398;0.8316873007522738;0.015421472706568018;0.015551154402802948;0.6849254552889391;-1.0999976177319313;1.3133451831524918
96.450854;0.5187513690661313;0.3823183385211818;0.7261851623592098;0.5683330263661618;1.0756628830173676;0.5565216010816103;10.224072287765589;0.8316690767680393;0.015415768255326676;0.015554186585170195;0.6847110212334416;-1.0999975920139613;1.3137823310408037
96.460854;0.5187577958818412;0.38232313164895526;0.7263016038601562;0.5682318246367407;1.0756276976918104;0.5565051449275045;10.225121298475269;0.831643242756982;0.01541013752708957;0.015557137809417958;0.6844942902087044;-1.0999975629672314;1.3142255077670093
96.470854;0.5187622330267045;0.3823293995347014;0.7264172808794452;0.568131343310654;1.0755949644349099;0.5564865498932814;10.226141702726766;0.8316102774285484;0.015404588407189355;0.015560015453150123;0.684275180238193;-1.099997530628159;1.3146736076658923
96.480854;0.5187645905951341;0.3823369346669349;0.726532173006338;0.5680320263959049;1.0755645739163602;0.5564660789287105;10.227132483466201;0.8315706855228727;0.015399128786632544;0.015562828778393805;0.6840538197045978;-1.099997495036625;1.315125634317396
96.490854;0.5187647653724501;0.38234553255121395;0.7266462212056608;0.5679342094261502;1.0755364366767846;0.5564440678470576;10.228092527354796;0.8315249575285114;0.015393765949734649;0.015565588540120998;0.6838304628553458;-1.0999974562895911;1.3155807603984728
96.500854;0.5187626790423611;0.3823549858215508;0.7267593288279652;0.5678380865150015;1.075510445127585;0.5564208876269754;10.229020657884124;0.8314735365667218;0.015388506847974763;0.015568306708280456;0.6836054250586345;-1.099997414575255;1.3160382193322289
96.510854;0.5187583087246986;0.3823650911155741;0.7268713243486723;0.5677437481032873;1.0754864758951932;0.5563969300752251;10.229915866029659;0.831416840395508;0.015383358146238306;0.015570996522807266;0.6833790387368511;-1.0999973701536612;1.3164971045526155
96.520854;0.5187517379494254;0.3823756755716957;0.7269818827603997;0.5676512259559727;1.0754643965428368;0.5563726065851531;10.23077776394628;0.8313553232984034;0.015378325879626736;0.015573673162740647;0.6831516674650845;-1.0999973233229199;1.3169562231686114
96.530854;0.5187431634985807;0.3823866050827336;0.7270904718056098;0.5675605363358404;1.0754441592279214;0.5563483284894588;10.23160587526647;0.8312895666720254;0.015373415375988348;0.015576353556803821;0.6829237397687947;-1.099997274402757;1.3174140249376125
96.540854;0.5187327791935185;0.3823977852904419;0.7271964010240757;0.5674717108996041;1.0754258889316652;0.556324445855557;10.232397940776723;0.8312203125978006;0.015368631812629038;0.015579053293480572;0.6826957234630354;-1.0999972237271787;1.3178686194243914
96.550854;0.5187206563302248;0.38240919126272965;0.7272989131600145;0.5673847971479848;1.0754097857105072;0.5563012223162589;10.233149743737505;0.8311483520046298;0.015363981541178684;0.015581783200686199;0.6824680806313868;-1.0999971716316004;1.318317927219661
96.560854;0.5187067650481164;0.38242088570877153;0.7273971713842258;0.567299850478406;1.075395963593869;0.5562788914107772;10.23385732961448;0.8310743393086465;0.0153594728609537;0.015584549333813778;0.6822412342719086;-1.0999971184477362;1.3187598786932035
96.570854;0.5186910496429231;0.3824329824502985;0.7274902036399699;0.5672169451706521;1.0753843847808855;0.55625770998611;10.234519336825958;0.8309986450076955;0.015355114831531754;0.015587354758742726;0.6820155597494063;-1.0999970645102588;1.31919248158135
96.580854;0.5186734614669102;0.38244559972877495;0.7275769463909127;0.5671361935775674;1.0753748711016382;0.556237947515297;10.235137129846363;0.8309213238131308;0.015350915292254968;0.015590201186447616;0.6817914547381554;-1.0999970101529386;1.3196137485284145
96.590854;0.5186539827610479;0.38245885821598014;0.7276563392002264;0.5670577394218714;1.0753671773843503;0.5562198447363832;10.235713101778005;0.8308422443172699;0.015346880574224361;0.015593090579462171;0.6815694158562978;-1.09999695569676;1.3200216174949266
96.600854;0.5186326434122753;0.38247288981845556;0.7277273954316233;0.5669817079756155;1.0753610620380412;0.5562035871395825;10.236249223348494;0.8307612687231749;0.015343016442683075;0.015596025460912991;0.6813500141398151;-1.0999969014556021;1.3204140095990893
96.610854;0.5186095105777992;0.38248780453058556;0.7277892447421015;0.5669081673182292;1.0753562596799768;0.5561893029830898;10.236746753145594;0.8306783351283586;0.015339327781311158;0.015599008166118407;0.6811338208248464;-1.0999968477521;1.3207890239885154
96.620854;0.5185846899653822;0.3825036655601678;0.7278411379514357;0.5668371508136671;1.0753524593843728;0.5561770761098024;10.237206233200752;0.8305934834314542;0.015335818097435566;0.015602040448761918;0.6809213881440563;-1.0999967949014957;1.3211450652586318
96.630854;0.5185583366147593;0.3825205213206288;0.7278824321886961;0.5667686765721662;1.0753494000118882;0.5561669708092319;10.237626999067963;0.8305068599711203;0.015332490926809212;0.015605123548735741;0.680713263085702;-1.0999967431656992;1.321480831982043
96.640854;0.5185306150890877;0.38253844258607494;0.7279125669888414;0.566702705990735;1.0753469569959815;0.5561590493762097;10.238007032863022;0.8304186171872244;0.015329351169272731;0.015608259455994639;0.6805099593945779;-1.0999966927347848;1.321795280574878
96.650854;0.5185016433191066;0.38255752420057787;0.7279310469162259;0.5666390817163094;1.075345141186767;0.5561533534721302;10.238343762960644;0.8303287839372536;0.015326404977156916;0.01561145248991043;0.6803119563832204;-1.0999966437624085;1.3220876541630184
96.660854;0.5184715095395086;0.38257784739825157;0.7279374571949818;0.5665775032370466;1.075344081432912;0.5561498791341777;10.238634376525418;0.830237252027312;0.015323659332563966;0.01561470888518095;0.680119739175379;-1.0999965964191571;1.3223575710769866
96.670854;0.5184403423384384;0.38259942182911677;0.7279314832357222;0.5665175746374608;1.0753439736674477;0.5561485927805687;10.23887508754838;0.8301438439493116;0.01532112044137894;0.015618035291908259;0.6799337541175327;-1.099996550903098;1.3226050491621584
96.680854;0.51840833237945;0.382622185510855;0.7279128849058446;0.5664589022357471;1.0753449837638027;0.5561494749205189;10.239061414881204;0.8300484141216101;0.015318790430346091;0.015621437777348186;0.6797543263080195;-1.0999965074006106;1.3228304530770343
96.690854;0.5183756853665041;0.38264608708259096;0.7278814293433264;0.5664011505051756;1.0753472241252162;0.5561525474560898;10.239190046401776;0.8299509695786503;0.01531666506942138;0.015624921113693305;0.6795816375195349;-1.099996466057268;1.32303450804816
96.700854;0.5183425917150255;0.3826711657976318;0.7278368739550377;0.566344036302179;1.0753508267169773;0.5561578630390829;10.239259627552622;0.8298517180881247;0.01531473352150206;0.015628488156386778;0.6794157266528924;-1.0999964269849631;1.3232183498436585
96.710854;0.5183092333168287;0.3826975704762731;0.7277790042136769;0.5662873243814605;1.0753559745352859;0.5561654490691531;10.239269309747073;0.8297509826574598;0.015312979173678366;0.01563213886513475;0.6792565642878108;-1.0999963902808807;1.3233834193986809
96.720854;0.5182757947199728;0.38272552514293;0.7277076290704961;0.5662307884498633;1.0753628321541868;0.5561752438215233;10.239217184974715;0.8296490863218697;0.01531138274346448;0.015635869072800564;0.6791042315629846;-1.0999963560419244;1.3235312478897077
96.730854;0.5182424960239188;0.38275527436444173;0.7276226012381879;0.566174116279263;1.0753714973935597;0.556187098596351;10.239100484581709;0.8295463640922361;0.01530992651517317;0.01563967061511377;0.678958998383643;-1.0999963243678272;1.3236633675766012
96.740854;0.5182096006193136;0.3827870405755005;0.727523939847974;0.5661168815274048;1.0753820960010108;0.5562008202023566;10.238916925282396;0.829443223596867;0.015308595505453331;0.01564353257420517;0.6788212058133692;-1.099996295344759;1.3237813064208332
96.750854;0.518177328712216;0.382820985940196;0.7274119140723352;0.5660586412010578;1.075394908163242;0.5562161760749005;10.238665404389822;0.8293401047160042;0.015307375946327265;0.01564744062416499;0.6786911280510717;-1.0999962690178848;1.3238865182227113
96.760854;0.5181457663420073;0.3828571851449384;0.7272869682932344;0.5659990769009406;1.0754103452180028;0.556232869500792;10.23834618522225;0.8292374605912062;0.015306254225685727;0.015651374838695428;0.678568927541503;-1.0999962453826957;1.3239803154747987
96.770854;0.5181148893750814;0.38289565773359635;0.7271495866239005;0.5659380512273717;1.0754288052745387;0.5562505455397109;10.237961486719012;0.829135837509301;0.01530521701249125;0.015655310523584487;0.6784546977946319;-1.0999962243922239;1.3240638255997346
96.780854;0.5180846597640782;0.38293643259069315;0.727000261982273;0.5658755299920881;1.0754505079263652;0.5562688409275105;10.237515402054418;0.8290358589353285;0.015304252461789632;0.015659222078740397;0.6783485704600599;-1.099996205951366;1.3241379184448514
96.790854;0.5180551095081634;0.3829795534912977;0.7268395583638309;0.565811496099914;1.0754753895660447;0.5562874189386986;10.23701281113719;0.8289380603744996;0.01530335179282914;0.01566308531474137;0.6782507831217178;-1.0999961899140938;1.3242031938747572
96.800854;0.5180263756032271;0.3830250250378202;0.7266681240283686;0.5657459505682199;1.0755031365882233;0.5563059881861244;10.236458537125289;0.8288427768016489;0.01530250965613436;0.015666878263565227;0.6781616479126747;-1.0999961761026198;1.3242600718106556
96.810854;0.5179986406937529;0.38307278002869766;0.7264866437795813;0.5656789244733387;1.0755332881169708;0.556324340784284;10.235857381464983;0.8287501875317312;0.01530172316947048;0.015670582790965143;0.6780815183075622;-1.0999961643406917;1.3243088359708908
96.820854;0.517972035551655;0.38312268745138645;0.7262957805047355;0.5656104389080793;1.0755653216821397;0.5563423442901478;10.235214975428086;0.8286604701347478;0.015300990873043813;0.0156741852736812;0.6780107788384948;-1.0999961544915398;1.3243495677212114
96.830854;0.5179466306009868;0.3831745485509788;0.7260961360874941;0.5655404666431183;1.0755987324361476;0.556359840969013;10.234537841668333;0.8285739133057244;0.015300312217267749;0.015677675463953013;0.677949789906319;-1.099996146474754;1.3243820818754262
96.840854;0.5179225244253786;0.38322807916397195;0.7258883056687325;0.5654689787586914;1.0756330789843185;0.556376540826823;10.233831447526596;0.8284908509453001;0.01529968728313392;0.015681045897576847;0.6778988599862164;-1.0999961402494005;1.3244059364469665
96.850854;0.5178999436067515;0.383282919894889;0.7256729514759954;0.5653960620942934;1.0756679808498864;0.5563920178188354;10.233098318633585;0.8284115767420984;0.015299116432421734;0.015684292958688797;0.6778582898421185;-1.099996135786102;1.324420526145673
96.860854;0.517879243423775;0.3833386813559107;0.7254507768052962;0.5653219917796802;1.0757031213573234;0.5564058046145336;10.232338353878383;0.8283363676335399;0.01529860030673709;0.015687417626232235;0.6778283850859441;-1.0999961330562353;1.3244252528017642
96.870854;0.5178608156884869;0.3833949990590404;0.7252224904000335;0.565247195586375;1.075738275340885;0.5564174976116532;10.231550989774602;0.8282654674915065;0.015298140258961904;0.015690424226085423;0.6778094281741127;-1.099996132037248;1.324419702723796
96.880854;0.5178450469393233;0.3834515634799329;0.7249887963248889;0.5651721672572098;1.0757733046744438;0.5564268076151759;10.230737450446883;0.828199040412072;0.015297738138076831;0.015693319585895787;0.6778016847524801;-1.0999961326945296;1.3244037285519412
96.890854;0.5178323174931558;0.3835081100317991;0.7247503419321677;0.5650973787125063;1.075808113496979;0.5564335359931188;10.229901325730214;0.8281371890443596;0.015297395546199787;0.01569611344641286;0.6778054158293548;-1.0999961349379028;1.324377428349021
96.900854;0.517822961063274;0.3835643842454811;0.7245077144279481;0.5650231845935764;1.075842638366751;0.5564375137518506;10.229047498392395;0.8280799690531485;0.015297114040954813;0.015698816998429604;0.6778208119780651;-1.0999961386124963;1.3243410990469902
96.910854;0.5178172508353879;0.38362013184066823;0.7242615152245341;0.5649497558671817;1.075876869159227;0.5564385633687934;10.228180432412602;0.8280273944287858;0.015296896160486576;0.01570143989694011;0.6778478916167382;-1.099996143535388;1.3242952092746665
96.920854;0.5178154159203262;0.3836751358907165;0.7240123707707813;0.5648770876853534;1.0759108380157023;0.5564364961635818;10.22730241968441;0.8279794660872912;0.015296746466648864;0.01570398849949845;0.6778864992203399;-1.0999961495241428;1.3242404191356958
96.930854;0.5178176031842857;0.3837292556334789;0.7237608541045358;0.5648050617273089;1.0759445759634483;0.5564311281894442;10.22641309019955;0.827936181624644;0.015296671984656156;0.015706465910581637;0.6779364053166185;-1.099996156404214;1.3241775614467215
96.940854;0.5178238061144662;0.38378244063031486;0.7235073964704882;0.5647335192801329;1.0759780871889695;0.5564223036821142;10.225510723555315;0.8278975394915092;0.015296680652626172;0.01570887357957681;0.6779973921613434;-1.099996164028797;1.3241075396457562
96.950854;0.5178338468406672;0.3838347184490515;0.7232522742151648;0.5646623379799833;1.0760113914509482;0.5564099316145229;10.224593336175587;0.8278635663070935;0.015296779064178164;0.01571121295421029;0.6780692678093564;-1.0999961723006855;1.3240313176725407
96.960854;0.5178474501383438;0.383886162118496;0.7229957120217216;0.564591522998916;1.07604458847525;0.5563940227103938;10.22365841936053;0.8278343547782449;0.015296972026227932;0.015713485672639887;0.6781518160448967;-1.0999961811576513;1.3239499741629468
96.970854;0.5178643484528321;0.3839368802455535;0.7227379650669211;0.5645212505254409;1.07607780755046;0.5563746767522385;10.222702396734048;0.8278100717408832;0.015297262584928601;0.015715693231705234;0.6782447346118365;-1.099996190538774;1.3238646499750988
96.980854;0.5178843197702858;0.38398704238928644;0.7224792597662711;0.5644518086160504;1.0761111048686751;0.5563520240367172;10.22172040437295;0.82779087106751;0.015297652081942646;0.01571783673397263;0.6783476090719597;-1.0999962003714356;1.3237764322637136
96.990854;0.517907167177302;0.3840368874186834;0.7222197295847025;0.5643834816851157;1.076144514231194;0.5563261781497639;10.220706485862019;0.8277767697301632;0.015298141760205098;0.0157199158813083;0.6784598935122154;-1.0999962105745047;1.3236862527440725
97.000854;0.5179327116195017;0.3840866813984404;0.7219594625811229;0.5643164401166728;1.0761781717284835;0.5562971926449787;10.219654063996492;0.827767630782474;0.015298733458718409;0.015721927624933425;0.6785808982143309;-1.0999962210655585;1.3235948387356837
97.010854;0.5179608095557708;0.3841366641243043;0.7216985766412272;0.5642507095545948;1.076212333237366;0.5562650110386518;10.218556238926734;0.8277632372035661;0.015299427235911925;0.015723866459023583;0.678709832393144;-1.09999623177545;1.323502785586583
97.020854;0.5179913453882125;0.3841870150984056;0.7214372577963458;0.5641862574833952;1.0762473252871285;0.5562294528287463;10.217406144993621;0.8277633550501141;0.015300219814099576;0.015725726942869257;0.6788458760593103;-1.099996242646581;1.323410698334844
97.030854;0.5180241731845705;0.38423783101449677;0.7211757383245372;0.5641230948883736;1.0762835212891126;0.5561902316641371;10.21619769369817;0.8277677436428513;0.015301107093056031;0.015727505694395922;0.6789882195656749;-1.0999962536037422;1.3233191702509577
97.040854;0.5180590735564266;0.38428913617366806;0.7209142069115795;0.5640613125979352;1.0763213522907362;0.5561470134522809;10.214925958746726;0.8277760763588203;0.015302087026807467;0.015729200790971037;0.6791360749458192;-1.0999962645347525;1.3232285707828737
97.050854;0.5180957928240704;0.3843409273476949;0.7206527360595035;0.56400108699739;1.0763613092943525;0.5560995313941035;10.21358615084167;0.8277878663078199;0.015303159715340416;0.015730809986663378;0.6792887061624397;-1.0999962753046617;1.323138936727509
97.060854;0.5181341097962212;0.3843932005306923;0.7203912929141424;0.5639426553143773;1.0764038812310561;0.5560476495818754;10.2121719066292;0.8278025605965347;0.01530432728488679;0.015732329884001944;0.6794454888916486;-1.0999962857956775;1.3230500956253186
97.070854;0.5181738145627686;0.38444592766742647;0.7201298205146646;0.5638862374346094;1.0764494139947858;0.5559913179859589;10.210674969536033;0.8278196882340729;0.015305594367543505;0.015733756578628307;0.6796059526154599;-1.0999962959500074;1.32296184339851
