time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.080854;0.5182146153893358;0.38449900907367807;0.7198683119001253;0.563831966195974;1.0764979855599248;0.5559305292374598;10.209086560857827;0.8278388896359893;0.015306966818560289;0.015735086240282477;0.6797697641617922;-1.099996305797124;1.3228740006875088
97.090854;0.5182561087403187;0.3845522604972743;0.7196067741958061;0.5637798823665442;1.0765493890144446;0.5558653436348381;10.207399038205859;0.8278598840908806;0.01530844913717279;0.01573631498363759;0.6799366815229002;-1.0999963154645112;1.3227863538048215
97.100854;0.5182978574872011;0.38460545374117594;0.7193451424681466;0.5637299685199935;1.0766031470218322;0.5557959424330885;10.205606799401409;0.8278823714527583;0.015310043498978841;0.015737438935141953;0.6801065398149316;-1.0999963251698364;1.3226985463438803
97.110854;0.5183395072440901;0.3846583696131855;0.7190833142959124;0.5636821997871111;1.0766585258051355;0.5557226322743979;10.203706022297188;0.8279058774905355;0.0153117509898231;0.015738454926175028;0.6802792948440674;-1.099996335196189;1.3226100138060086
97.120854;0.5183808630595439;0.38471081845675;0.7188212939609109;0.5636365906442445;1.0767146460799089;0.5556457560565653;10.201694041307022;0.8279297567991956;0.015313572338997106;0.015739362272790998;0.680455059615311;-1.0999963458702098;1.3225200882840444
97.130854;0.5184218706101518;0.38476261825097563;0.7185592542803858;0.5635931881358083;1.0767706199189548;0.5555655981006202;10.199569835609523;0.8279533711337487;0.015315506791270046;0.0157401645418321;0.6806340266540003;-1.099996357553029;1.3224281693255766
97.140854;0.518462508873166;0.38481357909618025;0.7182974599259273;0.5635520388479333;1.0768255879112807;0.5554823761435226;10.197335372971107;0.8279762038677282;0.015317550641095494;0.015740869828653952;0.6808163147993839;-1.099996370614469;1.3223337379098992
97.150854;0.5185027053773694;0.38486353562341813;0.7180362090980709;0.5635132001535951;1.076878751113133;0.5553962767971874;10.194996093944287;0.8279978369918439;0.015319696841933872;0.015741490282510866;0.6810019169460915;-1.0999963853733625;1.322236224931272
97.160854;0.5185423392680886;0.38491238586579735;0.717775840320614;0.5634767507683995;1.0769294364834336;0.5553074586056614;10.192560042417377;0.8280179299734007;0.015321935921001709;0.01574204036046693;0.6811907969782869;-1.0999964020549626;1.3221349215890088
97.170854;0.5185812530344669;0.3849600942352309;0.7175167031946669;0.5634427339362432;1.0769770659844335;0.5552159899012252;10.190036458609764;0.8280361993535954;0.01532425779125916;0.015742533398098217;0.681382983003832;-1.099996420815456;1.3220290535837327
97.180854;0.5186192414897953;0.385006664356885;0.717259088422943;0.563411100100445;1.0770211118216582;0.5551217775224361;10.187434392294474;0.8280522993837022;0.015326654591154627;0.015742979835002942;0.6815785511429647;-1.0999964417873154;1.321917953206693
97.190854;0.5186560805194746;0.3850520907589876;0.7170031720969356;0.5633817164291899;1.0770612235663366;0.5550245915381995;10.184761975109655;0.8280657670933533;0.015329122751058672;0.015743388233202586;0.6817775642843913;-1.099996465072983;1.3218012014305336
97.200854;0.5186915733954017;0.3850963060409668;0.7167489981651467;0.5633544060333957;1.0770973648475135;0.5549241771108608;10.182026872498204;0.8280761479826266;0.01533166096196563;0.01574376656106473;0.6819800243621379;-1.0999964907140622;1.321678682540901
97.210854;0.5187255637978773;0.38513915797020454;0.7164964765679757;0.5633289870854381;1.0771296820145342;0.5548203553774169;10.179236772017418;0.8280831109019754;0.015334266238443682;0.015744123282758572;0.682185825087765;-1.0999965186839882;1.3215505186039604
97.220854;0.5187579367368845;0.3851804354249555;0.7162453545308953;0.5633052992361394;1.0771582257900305;0.5547130558675729;10.17639881592224;0.8280864661970267;0.015336932763941949;0.01574446798033366;0.6823947475968138;-1.099996548887143;1.3214169047075495
97.230854;0.5187886085422183;0.3852199185607696;0.7159952026698674;0.563283211278126;1.0771828799019043;0.5546023138827989;10.17351862833269;0.8280861484278834;0.015339653094313328;0.015744810592703072;0.6826065323074881;-1.099996581176351;1.3212779758437116
97.240854;0.5188175025349815;0.385257418260509;0.71574546456832;0.5632626244696259;1.0772035481243405;0.5544882931206789;10.17059962760266;0.8280821653939743;0.015342418789442218;0.015745160510659714;0.682820926792246;-1.0999966154067016;1.3211338235518684
97.250854;0.5188445453731579;0.3852927903097608;0.7154955196742034;0.5632434293621906;1.0772202993868096;0.5543712805021213;10.16764319809696;0.8280745495626718;0.015345220428463612;0.01574552644752126;0.6830376238459581;-1.0999966514771857;1.320984650077649
97.260854;0.5188696840614575;0.3853259165281382;0.7152447366442793;0.5632254275477899;1.0772333109985737;0.554251617193939;10.164649756579818;0.8280633445438237;0.015348048467212654;0.01574591685631723;0.6832561805624487;-1.099996689333364;1.3208309174865422
97.270854;0.518892885142498;0.3853566613364864;0.7149925346919718;0.5632083348967715;1.0772428103643594;0.5541296702070708;10.16161972074511;0.8280485770312073;0.015350893452047019;0.015746339913448898;0.6834760417290494;-1.0999967289510761;1.3206733219857778
97.280854;0.5189141160035124;0.3853848443199352;0.7147384024256719;0.5631918555388767;1.0772491413733503;0.5540058523073706;10.158554007260719;0.8280302261616204;0.015353744196969754;0.01574680166148265;0.6836965955763361;-1.099996770319821;1.320512558897197
97.290854;0.5189333587083966;0.3854102730973997;0.7144818705243804;0.5631757243705433;1.0772528310526843;0.5538805881004851;10.15545426767349;0.8280082283027832;0.015356586316006239;0.015747304276636582;0.683917181699078;-1.0999968134375542;1.32034907537414
97.300854;0.5189506681570145;0.3854328076384661;0.7142225000585997;0.5631597281329492;1.0772545527262487;0.5537542251147789;10.15232302427319;0.8279824546146466;0.015359403126351423;0.015747846650449294;0.6841371470596792;-1.0999968583037794;1.3201830667562808
97.310854;0.5189662066420894;0.3854523741858636;0.7139598957689333;0.5631437177163393;1.0772549998664567;0.5536269653085142;10.149164270514847;0.8279526501539862;0.015362178220398164;0.01574842552609406;0.6843559369032034;-1.099996904897865;1.3200146531768746
97.320854;0.5189801987635113;0.3854689387518034;0.7136937277096934;0.5631275703495765;1.0772548094858319;0.5534988671201773;10.145985012741617;0.8279184082386866;0.015364897193660887;0.015749036363743515;0.6845731061408791;-1.0999969531656528;1.3198439937869406
97.330854;0.518992841094642;0.3854825173485449;0.713423737685348;0.5631111565618125;1.0772546698178178;0.5533698987642833;10.142796820098;0.8278792123012242;0.015367546662103028;0.01574967386765341;0.6847882995595035;-1.0999970030127588;1.3196712791148295
97.340854;0.5190042529241313;0.38549321582748997;0.7131497453073576;0.5630943709022532;1.0772554975686;0.5532399972000608;10.13961583961355;0.8278345579658186;0.015370112523117463;0.015750331263778033;0.6850012727468535;-1.0999970542856239;1.3194966276760856
97.350854;0.5190145086633966;0.3855012329832768;0.712871688612414;0.5630771640957273;1.0772584392335514;0.5531091193217005;10.136460774372651;0.8277840858795926;0.015372579704586156;0.015750999628675304;0.6852119097679685;-1.0999971067814884;1.319320028895635
97.360854;0.519023693144701;0.38550681070263243;0.7125896968844252;0.5630595298629563;1.0772647075481188;0.5529772672805253;10.133350138019269;0.8277276229393097;0.015374933289859965;0.015751668191271367;0.6854201678286725;-1.0999971603118368;1.3191415361985113
97.370854;0.5190319135991823;0.38551018771835216;0.7123041966534255;0.5630414494786209;1.0772754388345982;0.5528444917612844;10.130301208837894;0.8276651819538644;0.015377160677973267;0.015752325011934628;0.6856259459784716;-1.099997214750956;1.3189614703413335
97.380854;0.5190392996762753;0.3855116097053397;0.7120159571693716;0.5630228077567055;1.0772916044383958;0.552710901938638;10.127330400980588;0.8275969590219507;0.015379253174028017;0.015752958033172882;0.6858289663767768;-1.099997270014445;1.3187802686466406
97.390854;0.5190460429981844;0.3855113529183943;0.7117259677831342;0.5630033399246647;1.0773139403000158;0.5525766791883576;10.1244527896925;0.8275232722666366;0.0153812051782186;0.01575355599179456;0.6860287641528056;-1.099997326003844;1.3185982223449872
97.400854;0.5190524178132342;0.38550969878817154;0.7114352822903106;0.5629826571772715;1.0773429330507887;0.5524420973166874;10.121681455401626;0.8274444674665591;0.015383011792301275;0.0157541085928837;0.6862248129358336;-1.0999973825693439;1.3184154101479542
97.410854;0.5190586931919199;0.38550689001410315;0.7111449498876996;0.5629603434642861;1.0773788979820202;0.5523075235807771;10.119028298536644;0.8273608667283675;0.015384667293034764;0.015754605833368907;0.6864167030419301;-1.0999974395192584;1.318231716236221
97.420854;0.5190650061173221;0.3855031332703055;0.7108559296820599;0.5629360410366391;1.0774220695975867;0.5521733598496785;10.116505243319454;0.827272791763931;0.01538616617896676;0.01575503670950017;0.6866042144638234;-1.0999974966710746;1.3180468878000136
97.430854;0.5190713151788046;0.38549864813560886;0.7105690065672452;0.5629094371554137;1.0774726305722424;0.5520399858751752;10.114124072965282;0.8271806452003232;0.015387504525889082;0.015755388668155002;0.6867872709706806;-1.0999975538806825;1.3178606280541894
97.440854;0.5190774157591259;0.3854936892743291;0.7102848303277753;0.5628802053336197;1.0775307385672062;0.551907782884482;10.111895223779241;0.8270849978955163;0.015388678169409266;0.015755648365269395;0.686965905727901;-1.099997611020624;1.3176725388731674
97.450854;0.5190829723391008;0.38548849289701603;0.7100039817210078;0.5628479978528322;1.0775965475781561;0.5517772122407618;10.109826969317641;0.826986610554623;0.015389680781924462;0.015755802382501606;0.6871402360085731;-1.0999976679496386;1.3174819841386407
97.460854;0.5190875715966183;0.38548321020269033;0.7097269594631496;0.5628124825476729;1.0776701380629408;0.5516488441865923;10.107925423209604;0.8268863716247282;0.015390506697672692;0.01575583750569172;0.6873103994834886;-1.0999977245141694;1.31728816406764
97.470854;0.5190907872972198;0.3854779104944237;0.7094541941091446;0.5627733738255292;1.0777514012803706;0.5515232564803806;10.10619483215271;0.8267852608630866;0.01539115471175346;0.01575574109287043;0.6874765231101168;-1.0999977805786147;1.3170903146089215
97.480854;0.5190922450835252;0.38547262603890253;0.709186115790057;0.5627304637219817;1.077839978019261;0.5514008975757992;10.104637908468039;0.8266843945325567;0.015391626564412349;0.015755501142582326;0.6876387342266186;-1.0999978360341676;1.3168877910142318
97.490854;0.5190916744328088;0.3854673736802829;0.7089231765284599;0.5626836592200279;1.077935254887557;0.5512820772030969;10.103256765389212;0.8265850150801073;0.015391923295143058;0.015755106533856655;0.6877971820062769;-1.0999978907801167;1.3166800865866646
97.500854;0.5190889115609637;0.3854621492780971;0.7086658450586013;0.5626329813538057;1.0780364071995712;0.5511670391271055;10.102054142867892;0.8264883578234572;0.015392045794560445;0.015754548145543598;0.6879520804351732;-1.0999979447296517;1.316466815743938
97.510854;0.5190838404678118;0.3854569233814344;0.7084146349797787;0.5625785438465468;1.078142465944174;0.5510559768797632;10.101032972397052;0.8263955331529601;0.015391997552791411;0.01575381897978355;0.6881037252943755;-1.099997997823691;1.3162475637564701
97.520854;0.5190763440624453;0.38545166078562565;0.7081701766842745;0.5625205693172105;1.078252378491914;0.5509490134214124;10.10019438357585;0.8263075009796557;0.015391785283410422;0.015752912521669125;0.6882524531356276;-1.0999980500241713;1.316021727142962
97.530854;0.5190663147445533;0.38544633254485683;0.7079332772942523;0.5624594151021656;1.078365105778339;0.5508462187218656;10.099536755731103;0.8262250794194324;0.015391418080052979;0.01575182169497985;0.6883985621810744;-1.0999981013304265;1.3157885613298546
97.540854;0.5190536739938115;0.3854408725141115;0.7077048257494493;0.5623955494395655;1.0784797265581865;0.5507476364803873;10.099056486268976;0.8261489772357498;0.015390906509163332;0.01575053892153953;0.688542251456363;-1.0999981518066553;1.3155474005773777
97.550854;0.5190383825569536;0.3854351265270588;0.7074855547633067;0.562329478053045;1.0785954829455022;0.5506532514458697;10.098749207491664;0.8260798759338045;0.015390261853056614;0.01574905660484829;0.6886836868996624;-1.0999982015641134;1.3152978188429985
97.560854;0.5190204728837031;0.38542886977139096;0.7072759011664442;0.562261671286686;1.078711748575657;0.5505629197945182;10.098610598817784;0.8260185077074731;0.015389495805161564;0.01574736808586647;0.6888231478599243;-1.0999982507279604;1.315039681418232
97.570854;0.519000060477201;0.3854218702538933;0.7070760713583337;0.5621925522285047;1.0788279137005738;0.5504763646188986;10.0986362779337;0.8259656687408014;0.015388619394725923;0.015745467898196752;0.6889610396119947;-1.0999982994365265;1.3147732016650666
97.580854;0.5189772900785966;0.38541392444171974;0.7068861703835088;0.5621225614774868;1.0789433234638108;0.550393249845805;10.098820898184853;0.8259222132605011;0.015387640810168541;0.01574335123191828;0.6890977330542515;-1.0999983478409432;1.3144988673821045
97.590854;0.51895229742143;0.3854048504287855;0.7067062468105393;0.5620522154416595;1.079057332301215;0.5503132403766505;10.099157901145736;0.8258890415689788;0.015386565154116665;0.01574101373630667;0.6892334437218883;-1.099998396070657;1.3142171895439398
97.600854;0.5189252302650355;0.38539447974938285;0.7065362787124913;0.5619820539323017;1.0791693745275461;0.5502360219297657;10.099640744480213;0.8258670087993849;0.015385396505848708;0.015738451758054224;0.6893682580589569;-1.0999984442006232;1.313928581262091
97.610854;0.5188962630530628;0.3853826430011066;0.7063762306106378;0.5619125347107319;1.0792790327349275;0.5501613447303609;10.100264029329072;0.8258568161442913;0.015384139786035927;0.01573566344098248;0.6895021610195741;-1.0999984922402029;1.3136334423050704
97.620854;0.5188655952062724;0.38536913460934175;0.7062261264274016;0.561844001116293;1.079386037655814;0.5500890693453774;10.101023404314942;0.8258589989337227;0.015382801856770208;0.015732650034051048;0.6896349879998531;-1.0999985401258479;1.3133322068580817
97.630854;0.5188334486334963;0.38535370851478024;0.7060859572817797;0.5617766947250181;1.079490166096531;0.550019120721414;10.101914862118853;0.8258739384801657;0.015381391270492735;0.01572941531716151;0.6897664079501208;-1.0999985877488634;1.3130252858081812
97.640854;0.5188000442930952;0.38533612159202985;0.7059554907316925;0.5617107733929112;1.0795912000885441;0.549951401100719;10.102933849486563;0.8259018541448987;0.015379916640655956;0.01572596376700039;0.6898959726698674;-1.0999986350300324;1.3127130962899893
97.650854;0.5187655786127108;0.3853161633709015;0.7058342345441018;0.5616463539310405;1.0796889442648123;0.549885765529339;10.104074504866977;0.8259428437677235;0.015378385359490378;0.015722299719866755;0.6900231786016975;-1.099998681961247;1.312396216674951
97.660854;0.5187302348749427;0.38529363766533453;0.7057215837969495;0.5615835326758405;1.0797831834307623;0.5498220412530195;10.105329451748455;0.825996897554252;0.015376803848628983;0.015718427909387264;0.6901475364631349;-1.099998728573238;1.3120754644618564
97.670854;0.5186942238900011;0.38526834945640687;0.7056169474302996;0.5615223819573791;1.079873740853423;0.549760054180335;10.106690361988353;0.8260638512624586;0.015375178569028416;0.015714354209916286;0.6902686285525442;-1.0999987748840825;1.3117518828056796
97.680854;0.5186577993662562;0.3852401572981135;0.7055197745662095;0.5614629592542971;1.0799606863351723;0.5496996412237918;10.108148800482015;0.8261434177575986;0.015373515765051776;0.015710085494460374;0.6903861086242707;-1.09999882088711;1.3114267151249488
97.690854;0.5186212022265587;0.38520902956479186;0.7054295555528953;0.561405316130291;1.080044375753936;0.549640645648848;10.109696781803985;0.8262352703520309;0.015371820429048734;0.01570562944901854;0.6904996553219848;-1.0999988665752582;1.311101297973792
97.700854;0.5185846110479776;0.3851750101500312;0.7053457923555932;0.5613495353052593;1.080125272882583;0.549582926274983;10.111327347492017;0.8263390335581532;0.015370096118131628;0.015700994622999575;0.690608932241522;-1.0999989119472153;1.310776863124614
97.710854;0.51854817614286;0.38513815033734966;0.7052678949424926;0.5612957658445342;1.080203863135865;0.5495263593946962;10.113034881215011;0.8264542047568568;0.015368345072142154;0.0156961889341879;0.6907136068388317;-1.0999989569776343;1.3104543229954457
97.720854;0.518512057736331;0.38509851243873383;0.7051951441552686;0.5612441641286047;1.0802807300806492;0.5494708434740639;10.114814166573495;0.8265801059042502;0.015366568908966559;0.015691217989472084;0.6908133758166539;-1.099999001583433;1.3101341714635604
97.730854;0.5184764190762963;0.3850562122220131;0.7051268417524029;0.561194820105805;1.0803565991585729;0.5494163495857333;10.11665855247297;0.8267158967435724;0.015364770826730514;0.01568608539372323;0.6909079260545185;-1.0999990456166509;1.309816608871762
97.740854;0.5184414349371422;0.38501140118307753;0.7050624609451644;0.561147783313433;1.0804322763201246;0.5493629790750021;10.11855894819562;0.8268606426050401;0.015362956964223783;0.015680793870875554;0.6909969231670885;-1.0999990889066946;1.309501724118264
97.750854;0.51840729347474;0.3849641941133146;0.7050016362027395;0.5611031256512578;1.0805085642413972;0.5493109874807142;10.120504062714929;0.8270134289627584;0.015361134501302307;0.01567534703618571;0.6910800878807568;-1.0999991313275073;1.3091895534988864
97.760854;0.518374156984258;0.38491462922578823;0.7049441088474437;0.5610609705795391;1.0805861666765153;0.5492607439042213;10.122480850805882;0.8271734297489037;0.01535930880429017;0.015669751602438588;0.691157294152009;-1.0999991728205778;1.3088801126114187
97.770854;0.5183421435667794;0.3848626817819151;0.7048897346689583;0.5610215253282088;1.0806655497466588;0.549212639811805;10.124475140202538;0.827339825533982;0.015357482861129947;0.015664018210453858;0.6912286199055853;-1.09999921335412;1.308573456348347
97.780854;0.5183113415395312;0.3848082969232564;0.7048384895703488;0.5609851095260346;1.0807468303099894;0.5491670421216049;10.126472863906159;0.8275117073902023;0.015355658512009863;0.01565816119961951;0.6912942924945151;-1.0999992528767388;1.3082697128054854
97.790854;0.5182818290845581;0.3847514397227145;0.7047903869095591;0.5609521297872281;1.0808297895708725;0.549124300013293;10.128461405350551;0.8276881761361794;0.015353837658939223;0.015652197953867162;0.6913545857960058;-1.0999992913117405;1.3079690867792213
97.800854;0.5182537102983484;0.3846921423886088;0.7047453560636864;0.5609230504441277;1.0809139720002514;0.5490847419780421;10.13043036024209;0.8278685763322625;0.01535202314714869;0.015646147383731924;0.6914097795161005;-1.0999993285694536;1.3076717837190286
97.810854;0.518227146891994;0.384630515828005;0.7047032385402117;0.5608984084696113;1.08099873280824;0.5490486690442078;10.13237102185285;0.8280526297190393;0.01535021882699257;0.015640027769649324;0.6914601427670665;-1.0999993645458526;1.3073779089121038
97.820854;0.518202338574549;0.3845667363220831;0.7046639255543343;0.5608787861374503;1.081083303545708;0.5490163873023964;10.13427463160074;0.828240339592378;0.015348428701693772;0.015633855770903995;0.6915059122732305;-1.0999993991243238;1.3070875023946469
97.830854;0.5181794706315059;0.3845010042996141;0.7046274437327019;0.5608647015615716;1.081167032399831;0.5489882696147893;10.136131286010011;0.8284317130373443;0.015346657069915769;0.015627649121064065;0.6915473322170499;-1.0999994321922972;1.306800605066995
97.840854;0.5181587006284797;0.384433502923895;0.7045938548749557;0.5608565404323206;1.0812496161426797;0.5489647798512697;10.13793026603967;0.8286265137744668;0.015344909234442846;0.015621430550147085;0.6915846822032469;-1.0999994636306245;1.3065171989807975
97.850854;0.5181401881877665;0.3843644191028476;0.7045631093682376;0.5608545708839419;1.0813310834766894;0.5489464415484597;10.139660396277083;0.8288242886698391;0.015343189661527723;0.015615227877282232;0.6916181883544701;-1.099999493288126;1.3062371650629423
97.860854;0.5181241133480903;0.3842939843408882;0.7045350463913318;0.5608589287953915;1.0814116446047006;0.5489337890618823;10.141310587079117;0.8290246292998487;0.015341498527079186;0.01560907107003941;0.6916479353067985;-1.0999995210016384;1.3059603295826612
97.870854;0.5181106667964996;0.38422247106954627;0.7045095020954246;0.5608695703034845;1.0814915503691152;0.548927305526374;10.14287097082501;0.8292273667223004;0.015339830963094613;0.01560298923797718;0.6916739079755244;-1.0999995466269652;1.305686448384123
97.880854;0.5181000126539517;0.38415017129225015;0.704486406309061;0.5608863157941966;1.0815709744033268;0.5489273704141462;10.14433333001402;0.8294325340459435;0.015338179544468719;0.015597008317130703;0.6916960930557081;-1.099999570049559;1.3054151276710304
97.890854;0.5180922485719199;0.38407738785557544;0.7044658395882359;0.560908968814915;1.0816500362891628;0.5489342874539508;10.145690551863147;0.8296402423617635;0.015336536555492355;0.015591150554490136;0.6917145176133468;-1.0999995912009028;1.3051457870791041
97.900854;0.5180874127764291;0.38400443673138623;0.7044480145688632;0.5609373684281553;1.0817289576423124;0.5489483623959469;10.146936364398298;0.8298506161961118;0.01533489431321313;0.01558543617624209;0.6917291993207542;-1.0999996100520926;1.3048776586301212
97.910854;0.5180855257817341;0.3839316585369975;0.704433209370478;0.5609713643494177;1.0818081438735059;0.5489698980597028;10.148065686652275;0.8300637807615189;0.01533324504723882;0.015579884613841846;0.6917400966172221;-1.0999996265780425;1.304609810985544
97.920854;0.5180866028316794;0.3838594166256551;0.7044217282844384;0.5610107994404858;1.081888144062113;0.548999116198802;10.149074408216618;0.8302799411524384;0.015331582168212069;0.0155745130700623;0.6917471650859476;-1.0999996407264867;1.3043412292588394
97.930854;0.5180906249984915;0.3837880479550667;0.7044138182940369;0.5610555173527971;1.0819695910956775;0.5490361361928886;10.149958522018533;0.8304995248149909;0.01532990247925461;0.015569334382369794;0.6917504600956597;-1.0999996523756035;1.3040709517620839
97.940854;0.5180975211363112;0.38371778890072816;0.7044094996560486;0.5611053826506929;1.0820531774011022;0.5490810100250593;10.150714028851;0.8307231767119962;0.015328206813212562;0.015564356172722374;0.6917501400825368;-1.0999996612871117;1.3037982038117713
97.950854;0.5181071772873211;0.3836487528621292;0.7044084547692558;0.5611603235588685;1.0821396042615317;0.5491337331824039;10.151337611692755;0.8309515447540311;0.015326498598331097;0.015559580403807978;0.6917464066622566;-1.0999996671082266;1.303522401858162
97.960854;0.5181194344940373;0.383580983209003;0.7044100790647547;0.5612203539127999;1.0822294719304788;0.5491942264793539;10.151827087033544;0.831185065929534;0.015324782051690432;0.015555003869961309;0.6917394856992192;-1.0999996694392902;1.3032430522244647
97.970854;0.5181340537770021;0.38351450862691255;0.7044136175819049;0.5612855119555197;1.0823232173294635;0.5492623238515926;10.152181784262773;0.8314239389251434;0.01532306104094283;0.015550620473278803;0.6917296189455732;-1.099999667936554;1.3029597286012935
97.980854;0.5181506825615648;0.38344935125835194;0.704418270042258;0.5613557686634699;1.0824211034891829;0.5493377815476307;10.152403242654149;0.8316682394907932;0.015321339447782696;0.015546423032329193;0.6917170543430295;-1.099999662398568;1.3026721105306978
97.990854;0.5181688679225349;0.3833855053160764;0.7044232597727635;0.5614309822183129;1.082523153860738;0.5494203128433782;10.152495520278848;0.8319180191710596;0.015319622694913647;0.01554240334790209;0.6917020828992629;-1.0999996527958829;1.30237995009978
98.000854;0.518188112466235;0.38332291256289824;0.7044279087341103;0.5615109283863514;1.0826290865009582;0.5495096688443679;10.152464219500386;0.832173330870839;0.015317918543533862;0.015538552585871343;0.6916850815326065;-1.0999996392388536;1.3020830605094307
98.010854;0.5182079600291476;0.3832614838060662;0.7044316739895432;0.5615953919859172;1.0827383703007527;0.5496057487019407;10.15231490594335;0.8324342229210795;0.01531623581061406;0.015534863041296127;0.69166650359287;-1.0999996219191535;1.3017814362385127
98.020854;0.5182280646609129;0.3832011758935399;0.704434089781574;0.5616842159764571;1.0828503128000047;0.5497086312661889;10.15205225060355;0.8327007278017926;0.015314582482790816;0.015531329690016332;0.69164683182756;-1.0999996010733541;1.3014753179800371
98.030854;0.5182481409532212;0.3831420319435117;0.7044346755047348;0.5617772774316098;1.0829641064854356;0.5498184770188238;10.151679515333205;0.8329728714558758;0.015312966537798208;0.015527950213403691;0.6916265114590632;-1.0999995769728503;1.3011650427240602
98.040854;0.5182678472467118;0.38308414709383987;0.7044328878156298;0.5618744771829658;1.083078960802303;0.5499354037032999;10.151198384547651;0.8332506818990939;0.015311398571286673;0.015524723974270533;0.6916058974297098;-1.0999995499113846;1.3008508561942629
98.050854;0.5182867876708235;0.38302762718097183;0.7044281168792162;0.5619757611015693;1.083194210234996;0.5500594308868687;10.15061030636977;0.833534156113762;0.01530989181499137;0.015521651138717053;0.691585293171516;-1.0999995201905945;1.300532829256308
98.060854;0.5183045968974782;0.38297256820303494;0.7044197223134598;0.5620811220115235;1.0833092253969958;0.550190488425436;10.149917955564135;0.833823245922498;0.015308458804680625;0.015518732393561925;0.691565037467001;-1.099999488124086;1.3002108065246483
98.070854;0.5183209247095091;0.3829190492961436;0.7044071076421256;0.5621905672653604;1.083423324283158;0.5503284652849361;10.149124532714962;0.8341179161993516;0.015307108769436618;0.015515968448340715;0.6915454984725914;-1.0999994540296227;1.2998844412951238
98.080854;0.5183353758453277;0.38286714901096114;0.7043897852424331;0.5623040850921366;1.0835357746315106;0.5504732817710515;10.148231805500604;0.8344182129218146;0.01530584842808297;0.015513358688200519;0.6915270101330838;-1.0999994181709416;1.2995533961907781
98.090854;0.5183475488212103;0.3828169803434;0.7043673795679711;0.5624216198671591;1.083645777999083;0.550624928716799;10.14723938108564;0.8347242602131494;0.01530468419881919;0.015510900259956557;0.6915098465216679;-1.0999993806995236;1.299217543022263
98.100854;0.5183571239947928;0.3827687124317817;0.7043395935840431;0.5625430227769522;1.0837525280793003;0.5507834233451646;10.146145934848754;0.8350361968682827;0.015303624441078698;0.015508588264562778;0.6914941846097391;-1.0999993416572404;1.2988770180337883
98.110854;0.5183639067629974;0.3827225529363101;0.7043062108127349;0.5626679782577154;1.0838553952991163;0.5509487303214529;10.144951097503498;0.8353541269282506;0.015302681236278252;0.015506416127143515;0.6914800487148988;-1.0999993010343387;1.298532140440783
98.120854;0.5183678171007032;0.38267872209829007;0.704267165877429;0.5627959600421781;1.083954045760736;0.5511207247780799;10.14365645884631;0.8356780939963201;0.015301869992589099;0.015504376159038583;0.6914673037786274;-1.0999992588389231;1.2981832375557827
98.130854;0.5183688700216222;0.38263744809036193;0.7042226375039138;0.5629262503527559;1.0840483786508568;0.5512991939074944;10.14226551432513;0.8360080140073558;0.015301207899796275;0.015502459879346656;0.6914557093476515;-1.099999215118205;1.2978305347521566
98.140854;0.5183671899363775;0.3825989647915471;0.7041730449747766;0.5630579963128939;1.0841384280555066;0.5514838387692573;10.140783213180988;0.8363435824940593;0.01530071216785865;0.015500657305639822;0.691445021267751;-1.0999991699391263;1.2974742392937342
98.150854;0.5183630225587444;0.3825635009942373;0.704118938721114;0.563190265979694;1.0842243826071811;0.5516742808029547;10.139214965585067;0.8366842442052803;0.015300396461541781;0.015498956117367884;0.6914351032019158;-1.0999991233865327;1.2971146805695828
98.160854;0.5183566956740729;0.38253124976210423;0.7040609582461467;0.5633221168226624;1.0843066246744755;0.5518701056833035;10.137565235700817;0.8370292379999797;0.0153002668256353;0.01549734177753137;0.6914260054305815;-1.0999990755811369;1.2967522801054217
98.170854;0.5183485589950235;0.3825023152260508;0.7039999078160483;0.5634527009862307;1.0843856238531764;0.5520709200193629;10.13583686919673;0.8373776698497032;0.015300321028818125;0.0154957984821741;0.6914179988257385;-1.0999990267005468;1.2963873559251713
98.180854;0.5183389462720641;0.3824766839503959;0.7039368024658242;0.5635813356954493;1.0844617718108542;0.5522763604083425;10.134031465708276;0.8377285743784584;0.015300552133359827;0.015494310304448481;0.6914115304716119;-1.099998976994956;1.2960199877406655
98.190854;0.5183281728397735;0.38245426252476655;0.7038728163746897;0.5637074865448105;1.0845353708538115;0.5524860531831561;10.132149835762295;0.8380809425132656;0.015300952752974103;0.015492863163738683;0.6914071113628537;-1.0999989267815076;1.2956500558278508
98.200854;0.5183165512350456;0.38243494963810704;0.7038091884863839;0.563830753201835;1.0846067272096342;0.5526995484263074;10.130192485305002;0.8384337093602113;0.015301516854058889;0.015491448038581246;0.6914052551783074;-1.0999988764201574;1.2952773284932833
98.210854;0.5183043886259819;0.3824186584085012;0.7037471354496374;0.5639508922643698;1.0846761533916562;0.5529162711426917;10.128160918412233;0.8387857687919192;0.015302238938658414;0.015490062833121347;0.6914065039577554;-1.0999988262913998;1.2949014984996983
98.220854;0.5182919693341329;0.3824052685016912;0.7036877931551834;0.5640678168391631;1.0847439151733989;0.5531355562150828;10.1260578513198;0.8391360884191946;0.015303112279662771;0.01548871089891012;0.6914114336230401;-1.0999987767855;1.294522203948182
98.230854;0.5182795282203975;0.3823945886803217;0.7036322052306153;0.5641815845208418;1.084810250642326;0.5533567367999209;10.123884603634117;0.8394838083607559;0.015304128512653961;0.015487398047332412;0.6914206033465762;-1.0999987282859636;1.2941390737752672
98.240854;0.5182672262127594;0.3823863849890882;0.7035813434875522;0.5642923882414199;1.0848754074435905;0.5535791993555171;10.121638995580675;0.8398282235697765;0.015305279098338126;0.015486130778283671;0.6914344924387855;-1.0999986811449898;1.293751834853261
98.250854;0.5182551933266308;0.3823804459335802;0.7035360701008571;0.5644005047950715;1.0849395966619222;0.5538023744416292;10.119316280268672;0.8401687536454213;0.015306556998191393;0.01548491664906504;0.6914534453226527;-1.099998635680648;1.2933604519751039
98.260854;0.5182435965731013;0.38237663254177967;0.7034970268062684;0.5645062129320026;1.0850028929895321;0.5540256526910231;10.116910805783027;0.8405049438136468;0.0153079571198217;0.015483765250763363;0.6914776567244912;-1.0999985921856459;1.2929651245553055
98.270854;0.5182326210108404;0.38237486193799103;0.7034645861183763;0.5646097324399486;1.0850651273292131;0.554248312789455;10.114416971074775;0.8408364708208788;0.015309475322933917;0.015482687430211294;0.691507204587838;-1.0999985509080887;1.2925661244363944
98.280854;0.5182224299257353;0.3823750193838413;0.7034389243356228;0.5647111904271417;1.0851257696493521;0.5544695882997713;10.111830637530838;0.8411631541332617;0.015311107405619742;0.015481693160681783;0.6915420518422705;-1.0999985120181786;1.2921637173094571
98.290854;0.5182131953131814;0.38237691014916103;0.7034201208416868;0.5648106148320836;1.0851838953206063;0.5546887675393728;10.109150814899213;0.841484936327194;0.015312849474316846;0.015480790542813708;0.6915819821446759;-1.099998475602156;1.2917581804714953
98.300854;0.5182051264821714;0.38238031770655156;0.7034081951517893;0.5649079869704966;1.0852383733489201;0.5549051770530607;10.106379762834004;0.8418018500943196;0.01531469887434363;0.015479986832692662;0.6916265772861474;-1.0999984416915964;1.291349761119398
98.310854;0.5181984447266391;0.3823850453385112;0.7034030951960332;0.5650033304304414;1.085288206562436;0.5551181336747805;10.103520913348941;0.8421140257299824;0.015316654746704237;0.015479290359451763;0.691675272142794;-1.0999984103176959;1.2909386960721039
98.320854;0.5181933645396564;0.3823908698592215;0.703404699694916;0.565096741805619;1.0853327391422196;0.5553269494720525;10.10057643086651;0.8424216730713863;0.01531871783257747;0.015478711525191985;0.6917273998192265;-1.099998381571505;1.2905253470713898
98.330854;0.5181900986691945;0.38239751177135173;0.703412850884033;0.5651883610879836;1.0853716076965532;0.5555309399823046;10.097546926888674;0.8427249791844929;0.015320888883171502;0.01547826226130662;0.6917822567500074;-1.0999983556275292;1.2901102403888935
98.340854;0.5181888500583034;0.3824046840375028;0.7034273662031992;0.5652783292958447;1.0854046229697634;0.5557294322628843;10.09443321182108;0.8430240281557866;0.015323166861008774;0.015477954947155648;0.6918392168174442;-1.099998332699433;1.2896939891618615
98.350854;0.5181897972889353;0.3824121626663874;0.7034480037804547;0.5653667228192888;1.0854317160751055;0.5559218049216667;10.091237548005557;0.8433188189438278;0.015325548836635736;0.015477802141173431;0.6918977870877009;-1.0999983129765971;1.2892772656170233
98.360854;0.5181930837489911;0.3824198109767444;0.7034744418475208;0.5654535487882644;1.0854528844229518;0.5561075225274473;10.087963821612007;0.8436093458014183;0.015328031315865976;0.015477817448282897;0.6919575879549651;-1.0999982966165027;1.2888608495699136
98.370854;0.5181988265434136;0.38242754442319504;0.703506310387709;0.5655388800109674;1.0854680958614358;0.5562861296706537;10.084617746542563;0.8438956595086113;0.015330611087898046;0.015478015072060695;0.6920183354867976;-1.0999982837613813;1.2884456286128962
98.380854;0.5182071870133573;0.3824352734121488;0.7035432691462167;0.5656229652160474;1.0854772073997612;0.556457205046923;10.081206684012551;0.8441778421619163;0.01533328454178222;0.015478406332256268;0.6920798240073837;-1.099998274510754;1.2880324948658861
98.390854;0.5182184545271662;0.38244286500682023;0.7035851068069271;0.5657061473509997;1.0854799827373056;0.5566203168193545;10.077738543003628;0.8444559794719677;0.01533604665675314;0.015478996573742878;0.6921418584948057;-1.099998268878604;1.2876222265969173
98.400854;0.5182330301637773;0.3824501396721116;0.7036317461691874;0.5657887073391381;1.0854761781621882;0.5567750628099227;10.07422084597267;0.8447301728148902;0.015338891142598206;0.015479786077087205;0.6922041551346234;-1.0999982667955495;1.287215423591788
98.410854;0.5182513397967919;0.382456886091041;0.7036830982473377;0.5658708084635005;1.0854655571319547;0.5569211624310045;10.070660233690118;0.8450005326081339;0.015341811871614063;0.015480773247668845;0.6922663119691289;-1.0999982681535776;1.2868125239969168
98.420854;0.5182738034856755;0.3824628684205538;0.7037389238611892;0.565952510877227;1.0854478509391359;0.5570584998067265;10.067061558325662;0.8452671829685542;0.015344804678817025;0.015481956561536251;0.6923278938130408;-1.099998272842431;1.286413898290012
98.430854;0.5183008405727133;0.3824678482536142;0.7037988884670896;0.5660337962703718;1.0854227663077105;0.5571871293720275;10.06342785946755;0.8455302586661069;0.015347867763645174;0.015483334937426332;0.6923885117873485;-1.0999982807559796;1.2860199458294796
98.440854;0.518332800063218;0.3824716299531651;0.7038627250789032;0.5661146020063282;1.0853900199724174;0.557307264349697;10.059762409497758;0.845789846708964;0.015350999870521312;0.01548490727124646;0.6924478100069185;-1.099998291793211;1.2856311152794258
98.450854;0.5183698532353372;0.3824740591706576;0.7039302601441246;0.5661948319614036;1.0853494062571691;0.5574192245369842;10.056070589581921;0.8460459231108188;0.015354197920409722;0.015486670691837637;0.6925054602775383;-1.0999983058643923;1.2852478448128728
98.460854;0.5184119656874582;0.3824749581000543;0.7040013469411174;0.5662743710883404;1.0853009261274882;0.5575233585954825;10.052359676703174;0.8462983590447108;0.01535745596331457;0.015488619124795896;0.6925612022911951;-1.0999983229114116;1.284870570066046
98.470854;0.5184589330978766;0.3824741040497722;0.7040758981573899;0.5663531566512182;1.0852448999500979;0.5576199801193997;10.048637371601096;0.8465470290858121;0.015360765139005033;0.015490744628565105;0.6926148372002267;-1.0999983429400084;1.2844998447984997
98.480854;0.5185104198607184;0.38247131483983304;0.7041539580030491;0.5664312308943288;1.0851819650395005;0.5577093280768196;10.044910688147807;0.84679191131827;0.015364113695680423;0.015493040032196924;0.6926661886126573;-1.0999983660251416;1.284136363740901
98.490854;0.5185660350563612;0.3824665465860045;0.7042356817122746;0.566508683880131;1.0851129558120929;0.5577915239584533;10.041185847871741;0.8470330305929265;0.015367487515082557;0.015495499810006875;0.6927151079533347;-1.0999983922827417;1.2837808184135564
98.500854;0.5186254404831722;0.3824598876843411;0.7043212146495441;0.5665855879119575;1.085038730976957;0.5578665517038874;10.03746853460537;0.8472703230063398;0.01537087200248818;0.015498118908987267;0.6927615317959437;-1.099998421831382;1.2834337251034107
98.510854;0.5186884129717849;0.38245147377302585;0.704410552690463;0.5666620287594575;1.0849600265324406;0.557934338600554;10.033763869017166;0.8475035914302307;0.01537425375266936;0.015500890494060055;0.6928055259637882;-1.0999984547738386;1.283095390962656
98.520854;0.5187548439468879;0.3824414294187967;0.7045035043232316;0.5667381189579335;1.0848774631549363;0.557994915699378;10.030076309168198;0.8477325122197433;0.015377619819109857;0.015503803479230827;0.6928472452085831;-1.099998491223604;1.2827660917140236
98.530854;0.5188246851496083;0.3824298621089931;0.7045997905785565;0.5668139470738973;1.0847917132494167;0.558048530507859;10.02640990573267;0.8479566191980651;0.015380956661841048;0.015506841652892428;0.6928868626876598;-1.0999985313381166;1.282446236988051
98.540854;0.5188978702087219;0.3824168467519375;0.7046991733773297;0.5668895685775601;1.084703572036982;0.5580956146031699;10.02276853490388;0.8481753395088073;0.015384251227821317;0.015509985042750456;0.6929245743716445;-1.0999985753111508;1.2821363449366716
98.550854;0.5189742945500534;0.38240241028324445;0.7048014935978613;0.5669650315821037;1.0846138179040146;0.5581366363649533;10.01915578491537;0.8483880917468957;0.015387492433212841;0.01551321191356402;0.6929606301787414;-1.0999986233297105;1.2818369603939948
98.560854;0.5190538554869922;0.38238657978315505;0.7049066475893813;0.5670403655334209;1.084523081986942;0.5581719678159012;10.015575177091895;0.8485943851766073;0.01539067145359808;0.015516500837559438;0.69299528012797;-1.0999986755204683;1.2815485739932444
98.570854;0.5191364723791818;0.3823694429979928;0.7050145760278694;0.5671155509471053;1.084431835463186;0.5582018712478948;10.01203038934153;0.8487938967957444;0.015393781236286546;0.015519833344014253;0.6930286913385265;-1.0999987319281677;1.2812715149261373
98.580854;0.5192220657891278;0.38235115762905386;0.7051252313743105;0.5671905319449292;1.0843404376845294;0.5582265818967305;10.008524634260008;0.8489865096168703;0.015396815972215826;0.015523195439814817;0.6930609565615228;-1.099998792538122;1.28100592545163
98.590854;0.5193105381310519;0.38233194144577365;0.705238517620819;0.5672652623069077;1.0842492200965366;0.5582463567882479;10.005059911642942;0.8491723073519598;0.01539977177245082;0.015526576863082878;0.6930921714659999;-1.099998857299008;1.280751879160825
98.600854;0.5194017678847905;0.38231204653650397;0.7053542895219874;0.5673397292866956;1.0841585045079625;0.558261453799032;10.001636851567229;0.8493515317657327;0.015402648593686447;0.015529970608285884;0.6931224973313297;-1.0999989261339234;1.2805095180159012
98.610854;0.5194955924511607;0.38229169644144;0.7054724118389182;0.5674139333729095;1.0840685721798007;0.5582721345486445;9.998255175836816;0.8495245233192494;0.015405451012096309;0.015533373937946642;0.6931521661629784;-1.09999899894068;1.280279105270885
98.620854;0.519591811138948;0.3822710262920247;0.7055927930856255;0.5674878542933216;1.083979670422658;0.5582786613471648;9.99491484403396;0.8496916645842757;0.015408186696447534;0.015536788456502184;0.6931814216114784;-1.0999990755669233;1.2800609764762185
98.630854;0.519690246692195;0.382250080078764;0.705715372919925;0.5675614444161973;1.083891944219733;0.5582812223180058;9.991616978980833;0.8498533680037732;0.01541086472548902;0.01554021775642228;0.6932104443622137;-1.0999991557921236;1.2798553709682894
98.640854;0.5197908045587122;0.382228872713058;0.705840101672696;0.5676346254343232;1.083805310488435;0.5582799352021893;9.988363457609472;0.8500101197844212;0.015413494834276318;0.015543664820113235;0.693239337177147;-1.0999992393396916;1.279662276914095
98.650854;0.5198934451992527;0.3822074611065242;0.7059669106198069;0.5677072638380646;1.0837194159165717;0.5582749839610381;9.985156169715001;0.8501624446640338;0.015416086276511243;0.015547131967258258;0.6932681973797306;-1.0999993259055096;1.279481449546923
98.660854;0.5199980880153923;0.3821859543574962;0.7060956471489223;0.5677791359044845;1.0836336428396374;0.55826667396972;9.981996830746336;0.8503107413136259;0.015418646619071958;0.01555062259569808;0.6932971763141645;-1.0999994151886938;1.2793125259606615
98.670854;0.5201045716221009;0.3821644713666568;0.7062260204665696;0.5678499020217455;1.0835471613229697;0.5582553354147075;9.978886143857803;0.8504551830778961;0.015421181880357763;0.015554142252477211;0.6933264095586303;-1.0999995068942177;1.2791550493204293
98.680854;0.5202127083131937;0.38214311204552587;0.7063576465036276;0.5679191624134045;1.0834591261843893;0.5582412310037081;9.975822753342415;0.8505957941027266;0.015423697401683135;0.015557698201906922;0.693355923139129;-1.0999996007123016;1.2790083809861235
98.690854;0.5203223169228841;0.38212196607232624;0.7064902217114211;0.5679865856609528;1.0833689172522014;0.5582245236598359;9.972803722745342;0.8507325538367259;0.015426198163533458;0.015561298175451184;0.6933856667687055;-1.099999696321982;1.2788717067214086
98.700854;0.5204331781799666;0.382101116549108;0.7066237047792783;0.568051991134714;1.083276159114059;0.5582052482584592;9.969825608579288;0.8508654072164191;0.01542868867136048;0.015564949343443832;0.6934156078017536;-1.0999997934149033;1.2787441730495845
98.710854;0.5205449775159978;0.3820806177125479;0.7067582968752254;0.5681153595949806;1.083180525877436;0.5581833011116082;9.966885079441457;0.8509942418179552;0.01543117282910423;0.015568657564008392;0.6934457782295554;-1.099999891694753;1.2786249473405162
98.720854;0.5206573127154945;0.3820604970482667;0.7068942607039349;0.568176790009575;1.0830815759829582;0.5581584928288347;9.963979832173205;0.851118889398236;0.015433653959163551;0.015572426405346727;0.6934762691106603;-1.099999990863591;1.2785132348207515
98.730854;0.5207697589586567;0.3820407813696031;0.7070318265385641;0.5682364009920934;1.0829787109192206;0.5581306471046441;9.961109566510995;0.8512391131428403;0.015436135465621541;0.015576256401805242;0.6935072102618414;-1.1000000906232275;1.2784083717237351
98.740854;0.5208818949973413;0.382021471726707;0.7071711983046598;0.5682942586048577;1.0828712340834605;0.5580996589737877;9.958275841961873;0.851354587558734;0.015438620882864986;0.015580146073274216;0.6935387942059669;-1.1000001906699166;1.2783098992094515
98.750854;0.5209932983859088;0.3820025025006091;0.7073125242540397;0.5683503959207895;1.0827584536936095;0.5580654527269253;9.955480722088025;0.8514649358593768;0.015441112151890753;0.015584094797179591;0.6935713350200668;-1.1000002906907107;1.27821753084714
98.760854;0.5211036133893882;0.3819837637376342;0.707455841997165;0.5684048619993217;1.0826396966405796;0.5580279026636038;9.95272521533819;0.8515697942947064;0.01544360904655079;0.015588104251193764;0.6936052692708381;-1.1000003903855038;1.2781310534912105
98.770854;0.5212126218467121;0.3819651196993133;0.7076010759663539;0.5684577249328782;1.0825142233117528;0.5579868336913124;9.950008509590528;0.8516688504909777;0.015446110997826067;0.015592177183294486;0.693641090603971;-1.1000004894812359;1.2780503103092102
98.780854;0.5213201919121396;0.3819463819828277;0.7077480786031389;0.5685090444236981;1.0823811925723348;0.557942087328281;9.947328822835;0.8517618637736322;0.015448617822326573;0.01559631623467695;0.6936793179179044;-1.1000005877221397;1.2779753068990474
98.790854;0.52142620249947;0.3819273235140491;0.7078966290853979;0.5685588722110423;1.0822397298874253;0.5578935218587786;9.944685177950074;0.851848635271843;0.015451128631218329;0.015600523480767339;0.6937205036617183;-1.1000006848632582;1.2779062363868898
98.800854;0.5215305565899481;0.3819077588956361;0.7080464001129395;0.5686073014479882;1.0820890417461344;0.5578409727261956;9.942078031422387;0.8519289549034172;0.015453642036508945;0.015604799882074458;0.6937651690919696;-1.1000007806800465;1.2778433433795942
98.810854;0.5216332221299418;0.38188761077385996;0.7081969805852857;0.568654527715654;1.081928496907627;0.5577842858501041;9.939509397663302;0.8520026551644568;0.015456157967853297;0.015609144052139569;0.6938137078193904;-1.1000008749810741;1.2777868360210156
98.820854;0.5217342451517684;0.3818668980514173;0.7083479372465664;0.568700844781505;1.0817575921581444;0.5577233635407157;9.936983460743471;0.8520697499980022;0.015458678617413749;0.015613550176645175;0.6938663934405109;-1.1000009676050857;1.277736958260507
98.830854;0.5218337229398952;0.38184567961339566;0.7084988542631809;0.5687465553526635;1.0815758587230704;0.5576581459832496;9.934505474334088;0.8521304167966901;0.015461207972162739;0.015618007315662409;0.6939234035553877;-1.100001058413151;1.2776941139484197
98.840854;0.5219317253719455;0.38182402497228146;0.7086493647771842;0.5687918988398063;1.0813828496430389;0.5575885905270624;9.932078500494612;0.8521847733530507;0.01546375037574925;0.01562250024322686;0.6939847432350008;-1.1000011473062778;1.277658955438125
98.850854;0.522028213685621;0.3818020181289524;0.7087992423441133;0.5688370497774776;1.0811782430978705;0.5575147047124099;9.929700667534357;0.8522327694805939;0.015466307793449168;0.015627009931012344;0.6940501897929716;-1.1000012342537768;1.2776323063071813
98.860854;0.5221230160056594;0.38177976845847933;0.7089484938974895;0.5688821338952534;1.080961953521445;0.5574365741954979;9.92736517958691;0.8522743485528297;0.015468877844925033;0.015631514707666175;0.694119395550048;-1.1000013192846563;1.2776148825613625
98.870854;0.5222158576731125;0.3817574128943985;0.7090972627786508;0.5689272700660607;1.08073408066723;0.557354341367049;9.925063141538558;0.8523096495986322;0.015471454825975518;0.015635992595579247;0.6941920436420579;-1.1000014024556064;1.2776071351445586
98.880854;0.5223063905865719;0.38173509435387204;0.7092456092613006;0.5689726245352775;1.080494758378768;0.5572681956592289;9.922786332713489;0.8523390356595683;0.015474031317091977;0.015640423455566075;0.6942678645000303;-1.1000014838376106;1.277609389781607
98.890854;0.522394193991737;0.3817129310323102;0.7093934368022259;0.5690184068922454;1.080244138731761;0.5571783707711822;9.92052776920355;0.8523630054890848;0.015476598169562825;0.01564479017581214;0.694346548301355;-1.100001563503868;1.2776220269227725
98.900854;0.5224787972759901;0.3816910102588158;0.7095405679672009;0.5690648293944198;1.0799824903134627;0.5570850710694122;9.918281479967167;0.8523821638114468;0.015479144420216064;0.015649078451189093;0.6944277153355933;-1.1000016415075722;1.27764546252906
98.910854;0.5225597553446432;0.38166939950571666;0.7096867972535165;0.5691120705450049;1.0797102456344991;0.5569883855575242;9.916042354793293;0.8523972077713042;0.015481659193942584;0.0156532766779563;0.6945109473891228;-1.1000017178781978;1.2776799869046211
