time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.920854;0.5226367254558508;0.3816481433533633;0.7098318898608402;0.5691602570079075;1.0794279915187213;0.5568882998668557;9.913805584702724;0.8524087526764054;0.015484134765815574;0.01565737736802946;0.6945958345898617;-1.100001792639244;1.277725683777135
98.930854;0.5227094569851172;0.3816272527899423;0.7099755912596155;0.5692094693356318;1.0791364397419831;0.5567847828036196;9.91156654977717;0.8524171211627558;0.015486567554992373;0.015661377824732023;0.6946820676273666;-1.1000018658149953;1.2777824852153397
98.940854;0.5227777082309654;0.3816066988991391;0.7101176266433162;0.5692597523694697;1.0788363476807907;0.5566778485952557;9.90932106124265;0.8524223594145887;0.015488956931017659;0.015665279142134253;0.6947695250355153;-1.1000019374104888;1.277850244672084
98.950854;0.5228412133495722;0.3815864059948256;0.7102576723184586;0.569311146144644;1.0785284137443794;0.556567545698344;9.907065074039291;0.852424408236087;0.015491303617447187;0.01566908514485123;0.6948582492417287;-1.100002007392088;1.2779287551782716
98.960854;0.5228996925638701;0.3815662548766649;0.7103954004840011;0.5693637577984337;1.078213257840498;0.5564539381674526;9.904794905239926;0.852423198135211;0.015493607732882728;0.015672801543914507;0.6949483096525649;-1.1000020756962041;1.278017658678348
98.970854;0.5229528444292293;0.3815460939317963;0.7105305841915617;0.5694178161812112;1.0778914667452486;0.5563371372446247;9.90250814025277;0.8524186590981173;0.015495867823484588;0.015676435323659137;0.6950396577673598;-1.100002142252668;1.2781163149610004
98.980854;0.5230003766269954;0.38152575443556347;0.7106631050054943;0.5694736323216578;1.0775635675731563;0.556217296051228;9.900203680488806;0.8524107534089761;0.01549808157412329;0.015679994048256908;0.6951321095277747;-1.1000022069906963;1.2782238598203155
98.990854;0.5230420767668327;0.38150506826159925;0.7107928653628596;0.5695315141136559;1.0772299410484607;0.5560945287868687;9.897880988538072;0.8523995203044945;0.015500245378560921;0.015683485108196706;0.69522546709627;-1.1000022698282146;1.2783394520503266
99.000854;0.5230778628707807;0.3814838702864937;0.7109197431698948;0.56959173173046;1.0768907716518465;0.555968894718551;9.895539442926474;0.8523850740867991;0.015502352309473093;0.01568691640747951;0.6953196111053445;-1.1000023306688707;1.2784624048409514
99.010854;0.5231077881764844;0.38146201373214705;0.7110436129891127;0.5696544948185451;1.0765460646304068;0.5558404903658283;9.89317794788815;0.8523675667682076;0.01550439248176164;0.015690297146664457;0.6954144247649039;-1.100002389405555;1.2785920714294752
99.020854;0.5231319751875181;0.38143941533935516;0.7111643366097572;0.5697199107723956;1.0761956931925936;0.5557094976256027;9.890795067018944;0.8523471691552682;0.015506356395545135;0.015693636569951677;0.6955096797030242;-1.1000024459258309;1.2787277201712741
99.030854;0.5231505283240074;0.38141607814553014;0.711281709123449;0.5697879918644597;1.0758394481678772;0.5555761549042508;9.888389635586742;0.8523241070568406;0.015508236458727849;0.015696942652842407;0.695605112598257;-1.1000025001370155;1.2788686225309962
99.040854;0.5231635175438027;0.38139207336795816;0.7113954453610779;0.5698586898788703;1.0754771463756339;0.5554407434739773;9.88596135774223;0.852298687033704;0.015510025586932215;0.015700221749302055;0.6957005898630909;-1.1000025519965968;1.2790141997168787
99.050854;0.5231710304587757;0.38136750870097924;0.7115052069786814;0.5699319066077438;1.0751087409904105;0.5553035641313002;9.883511173591582;0.8522712226995035;0.015511716507668994;0.01570347830497398;0.6957961134861579;-1.10000260150961;1.279163965202542
99.060854;0.5231732141027674;0.38134248778568797;0.7116106049341259;0.5700075257731616;1.074734277993554;0.5551648792508698;9.881041250840799;0.8522419018901349;0.015513302693658417;0.01570671573003425;0.69589172266884;-1.100002648705635;1.2793174141260204
99.070854;0.523170225073156;0.38131706208876454;0.7117112123962777;0.5700854717848044;1.0743538022149968;0.5550248916990753;9.878554795196719;0.8522107452100789;0.015514779528706038;0.01570993772355792;0.695987417969085;-1.1000026936327563;1.279474098637842
99.080854;0.523162132549211;0.3812912098080708;0.7118066589994333;0.5701657442319249;1.073967398281729;0.5548837664133945;9.876056057275708;0.8521777219639184;0.015516144875590708;0.01571314736144972;0.6960830992732293;-1.1000027363641316;1.2796336622047706
99.090854;0.5231489200219924;0.38126486224688;0.7118966981260284;0.5702484244361425;1.0735752818509146;0.5547416552480701;9.873550104491752;0.8521428753631648;0.015517398989967781;0.01571634461809976;0.6961785486368586;-1.1000027769895147;1.2797956101589947
99.100854;0.5231305762172047;0.38123793686931234;0.7119811665243742;0.5703336425786933;1.0731778330767783;0.5545987087968394;9.871041874294804;0.8521063400517399;0.01551854365115913;0.015719525363451444;0.6962734916355005;-1.1000028155955517;1.279959134564791
99.110854;0.5231071531381069;0.38121033471465976;0.7120599440195658;0.5704214920240706;1.0727755845121667;0.554455044612521;9.868535299492109;0.852068339659897;0.015519580691166285;0.015722683416413325;0.6963677030131179;-1.1000028522611067;1.2801232947122199
99.120854;0.5230787641275587;0.38118191335316065;0.7121329387593637;0.5705119639349956;1.0723691138430598;0.5543107275384388;9.866033668626423;0.8520292043738377;0.015520512332107722;0.01572581430207126;0.6964610887936771;-1.1000028870713356;1.2802872652903023
99.130854;0.5230455349201609;0.38115246861997343;0.712200106767921;0.570604994835236;1.0719588630851853;0.5541658343964838;9.863541131184004;0.8519893202587403;0.015521343386944365;0.015728917656595176;0.6965536644880741;-1.1000029201407415;1.2804503452383313
99.140854;0.523007528525448;0.38112174762560364;0.7122615179653016;0.5707005966145919;1.0715451116349022;0.5540205197565407;9.861064089488357;0.8519490115150902;0.015522082138726712;0.015731997276244407;0.6966454745534703;-1.1000029516381395;1.2806118608559727
99.150854;0.522964727202957;0.38108950427921906;0.7123173514848603;0.5707989124263768;1.0711281926167395;0.553875001691358;9.85861151019669;0.8519084767341976;0.015522739175232525;0.015735060388547516;0.696736573961256;-1.100002981776286;1.2807710886978128
99.160854;0.5229171117396136;0.38105556609284197;0.7123677824831652;0.5709001173989202;1.0707087288973243;0.5537295071057314;9.856194107277775;0.8518678366965128;0.01552332535255068;0.015738117106627182;0.6968270455327779;-1.1000030107462921;1.2809272303417534
99.170854;0.5228647582641099;0.3810198384290436;0.7124128766853017;0.5710042931686884;1.0702876949020734;0.5535842582422876;9.853823041636089;0.8518272118561503;0.015523850774693124;0.015741179680194176;0.6969169589705096;-1.100003038668026;1.2810794963641543
99.180854;0.5228078910045925;0.38098225302322375;0.7124526379507617;0.5711114160819789;1.0698662464966837;0.5534395085898169;9.851508783113085;0.8517867309024962;0.015524326172488508;0.01574426138204994;0.6970062833302574;-1.1000030656007553;1.2812272125575352
99.190854;0.5227469016129886;0.3809427445873765;0.7124871663064251;0.5712214313040881;1.0694453683610483;0.5532955458797669;9.849259871321152;0.8517464738994246;0.015524763989585846;0.01574737607925435;0.6970948395513548;-1.1000030915667405;1.2813698952708399
99.200854;0.5226823245448152;0.38090127206996677;0.7125167303776815;0.5713343354671132;1.0690256550067514;0.5531526810676679;9.847082035063114;0.8517064641640961;0.015525176448621166;0.015750538679658407;0.6971823403410978;-1.1000031165802762;1.2815073211375294
99.210854;0.5226147567439444;0.3808578500188392;0.7125417287759646;0.5714502000508574;1.0686074367794178;0.5530112625493822;9.844979052542016;0.8516667338238995;0.01552557279548819;0.015753763906465632;0.6972684777963465;-1.1000031407025432;1.2816395383126484
99.220854;0.5225447554147477;0.3808125552610734;0.7125626002654639;0.5715691045806304;1.0681910221208668;0.5528716325184033;9.842954460757317;0.8516273401740919;0.015525958048442092;0.015757062711270593;0.6973529732948289;-1.1000031640600059;1.28176676512018
99.230854;0.5224727743110129;0.38076548376993824;0.7125797050283713;0.5716910662614775;1.067776868954038;0.5527340332480835;9.841012085558962;0.8515883247167133;0.015526332898530797;0.015760440008914915;0.6974355352584128;-1.1000031867773339;1.2818891536176926
99.240854;0.5223991631388551;0.3807166932558108;0.7125932542233878;0.5718160184928931;1.0673656601082895;0.5525985534989682;9.839155283900133;0.8515496714801216;0.01552669402243517;0.01576389536639204;0.6975158107970559;-1.1000032089024865;1.282006564569776
99.250854;0.5223241873613029;0.38066620370267873;0.7126033195753619;0.5719437943848231;1.0669581725400148;0.5524651501254002;9.837386104475828;0.8515112435431751;0.015527034239895177;0.015767424136234987;0.697593468965788;-1.1000032304069396;1.2821185924450207
99.260854;0.5222480589829412;0.3806140618162753;0.7126098990932268;0.5720741310981464;1.0665550160476702;0.5523337368543213;9.835705225160208;0.851472731907289;0.015527343115878755;0.015771017949559252;0.6976683394193004;-1.1000032512366174;1.2822247448140804
99.270854;0.522170991320426;0.38056037954578814;0.7126130278567983;0.5722067359739278;1.0661565107920157;0.5522042689972546;9.834112434309882;0.8514336971599727;0.015527608862894329;0.01577466604971722;0.6977403996519309;-1.1000032713507086;1.282324515365774
99.280854;0.5220932157636844;0.38050529601221506;0.7126128368396281;0.5723413670390661;1.0657627858155543;0.5520767700061697;9.832607465738215;0.8513936894095222;0.015527820513611897;0.015778357961819967;0.6978096170139173;-1.100003290725516;1.2824173746207017
99.290854;0.5220149306530005;0.38044893148329406;0.7126095015497065;0.5724778339099038;1.0653739774831605;0.5519513311144854;9.831190967225858;0.8513523481584874;0.015527968877689485;0.015782085219595707;0.6978758684065343;-1.1000033093336565;1.282502754965935
99.300854;0.521936256106195;0.3803913908230477;0.7126032087012703;0.5726159188967433;1.0649904021927417;0.5518281203833602;9.829864433381225;0.8513094192509366;0.015528045804092084;0.01578583975892486;0.6979390221900403;-1.1000033271243304;1.2825800044055307
99.310854;0.5218572498524205;0.3803327893966438;0.7125942036454431;0.5727553298642318;1.0646126179588051;0.5517073958165036;9.828629502172058;0.8512646976608075;0.015528042032587602;0.01578961111998188;0.6979990480910077;-1.1000033440226613;1.2826484115956232
99.320854;0.5217779770434557;0.38027326464448885;0.71258280161024;0.5728957180375689;1.0642413266087596;0.5515894959858184;9.827488276825457;0.8512179658989607;0.015527945676692093;0.015793386874306568;0.6980560848256563;-1.1000033599346903;1.282707321928237
99.330854;0.5216986070472354;0.38021296162091306;0.7125693146458421;0.5730366774076648;1.0638771735961898;0.5514748076176522;9.826443642345813;0.8511689961144302;0.015527743020670696;0.015797155283539362;0.6981104559655193;-1.1000033747605698;1.2827562209797432
99.340854;0.5216194652888151;0.3801519897013067;0.7125539837153931;0.5731777199123596;1.0635205425410637;0.5513637437379396;9.82549791275105;0.8511175861479725;0.015527419901273409;0.015800905886921644;0.6981625970471107;-1.1000033884232543;1.2827947872767145
99.350854;0.5215409572433076;0.3800903927813473;0.712536944606496;0.57331830847587;1.0631714498176872;0.5512567361895276;9.824651491589096;0.8510635751680413;0.015526962991051406;0.01580462833563344;0.6982129794073003;-1.100003400878979;1.2828228980813758
99.360854;0.5214634224884503;0.3800281772031733;0.7125182176732098;0.5734579365801699;1.0628296155582637;0.5511542335626708;9.823903092831406;0.8510068293048695;0.015526362022041702;0.015808312588318305;0.69826212785827;-1.1000034121019067;1.2828405455773766
99.370854;0.521387090566159;0.3799653447160877;0.7124977837751991;0.5735961654881644;1.0624946056886935;0.5510567088486086;9.82324994827288;0.8509472346616921;0.01552561099867451;0.015811950543359567;0.6983106766782975;-1.1000034220698853;1.2828477986455873
99.380854;0.5213121553892214;0.3799018991216378;0.7124757026896011;0.5737326104794882;1.0621659771270713;0.5509646544429652;9.82268752595823;0.8508847591303305;0.01552470716564833;0.01581553682377188;0.6983593554449558;-1.1000034307508582;1.282844881537007
99.390854;0.5212388038476088;0.37983786897701927;0.7124521413400225;0.5738668980485669;1.0618434467093447;0.5508785505175569;9.822210250614923;0.8508195038888033;0.015523649777834042;0.01581906803771492;0.6984088377886343;-1.1000034380932762;1.2828322642938246
99.400854;0.52116714462754;0.3797733404294999;0.7124273540028399;0.5739986030765586;1.0615269016173365;0.5507988097507586;9.821812733286459;0.8507516176154833;0.01552243878946923;0.0158225415703421;0.6984595506342737;-1.1000034440407012;1.2828106703104196
99.410854;0.5210971629568342;0.3797084782876862;0.7124017021061114;0.5741272493282058;1.0612161744589284;0.5507257222333823;9.821490230694147;0.8506812048278273;0.015521072474560135;0.01582595475801628;0.6985116469098408;-1.1000034485442747;1.2827809556664505
99.420854;0.5210287885640187;0.37964353278946034;0.7123756454255558;0.5742523908473962;1.060910871113278;0.5506594622204251;9.82123877821262;0.8506083997320193;0.015519545759024896;0.01582930478636354;0.6985651421584584;-1.1000034515557944;1.2827439888212409
99.430854;0.520962011446907;0.37957881786998365;0.7123496497224713;0.5743736630909311;1.0606104613335892;0.5506001717745158;9.821055344983515;0.8505334463158514;0.015517850639161005;0.01583258921311232;0.6986200221385186;-1.1000034530330676;1.2827006750787102
99.440854;0.5208969453854357;0.37951467085078167;0.712324068358111;0.5744907813766982;1.060314474214258;0.5505480541358904;9.820937512348765;0.8504566100983442;0.01551597797560792;0.01583580634069883;0.6986762296150569;-1.1000034529459735;1.2826519872792812
99.450854;0.5208338438568423;0.3794514352558925;0.7122990943402058;0.5746035604725773;1.0600225646867667;0.5505033731745392;9.820882904682092;0.8503780549435984;0.015513919421205367;0.015838955080950103;0.6987335961814056;-1.1000034512828492;1.2825988749069508
99.460854;0.5207731016699505;0.37938946269055324;0.7122748385320414;0.5747119563371261;1.0597344440610699;0.5504663534659658;9.820889258842936;0.8502978257034116;0.015511668030602695;0.015842035607702046;0.6987917934791805;-1.1000034480914764;1.2825421523269225
99.470854;0.5207152084278136;0.3793290812583028;0.7122514657097101;0.5748160550163467;1.059449765345177;0.5504371187245666;9.820955079562218;0.8502159201176839;0.015509218273802408;0.015845050460234322;0.6988503397107019;-1.1000034435123858;1.2824824913049222
99.480854;0.5206606627852566;0.3792705529653255;0.7122292931703769;0.5749160234203818;1.059168057634164;0.5504157014881946;9.821079907548292;0.8501323546984727;0.015506566977303753;0.015848004222798508;0.6989086684149312;-1.1000034377609844;1.2824205126486072
99.490854;0.5206099189138989;0.3792140841012661;0.7122087944870134;0.5750121045733982;1.0588888595425605;0.550402033130839;9.821263853803632;0.8500471314355951;0.015503713461151187;0.015850903139402694;0.6989661919136694;-1.100003431081119;1.282356864713814
99.500854;0.5205633788628992;0.37915986910342714;0.7121904706525894;0.5751045915190891;1.0586119966707177;0.5503959396187413;9.821507181129755;0.8499601936798564;0.01550065810351584;0.01585375605852231;0.6990223087677143;-1.1000034236909821;1.2822922805493204
99.510854;0.5205214198915369;0.37910810068811895;0.7121747083703507;0.5751937163961275;1.0583376641138762;0.5503972024626307;9.82181065960141;0.8498714982539401;0.015497402008670617;0.01585657457134139;0.6990764367039218;-1.1000034157473912;1.2822276472187437
99.520854;0.5204844384526539;0.3790589146003575;0.7121617750822645;0.5752795857581169;1.0580662503022422;0.550405624503268;9.822176090318885;0.8497811376154548;0.01549394776337468;0.0158593703613437;0.6991280848157718;-1.1000034073434162;1.2821639243843301
99.530854;0.5204528346592161;0.37901234247072013;0.7121518742940789;0.5753622285226563;1.0577982289791688;0.5504210474182235;9.822606243022753;0.8496893604360368;0.01549029926415357;0.015862151269170316;0.699176859058801;-1.10000339852376;1.2821018863289302
99.540854;0.5204269180134949;0.37896835749903657;0.7121451333046286;0.5754416395319694;1.0575341661124085;0.5504433627055194;9.823104382135625;0.84959644986654;0.01548646122681211;0.015864919601225068;0.6992224188859092;-1.100003389315938;1.2820420132275663
99.550854;0.520406834434749;0.37892694057935183;0.7121415434634175;0.5755177632327442;1.057274619948782;0.5504725154379173;9.823673554567593;0.8495026208351972;0.015482439118054327;0.015867673208746144;0.6992644482072475;-1.1000033797633813;1.2819846466798013
99.560854;0.5203925908966085;0.37888808633470467;0.7121409414199439;0.5755905053274005;1.0570200341070428;0.5505084503059016;9.824315932130162;0.8494080609281521;0.015478239179759466;0.015870406696377806;0.6993026254542964;-1.1000033699226788;1.2819301111923889
99.570854;0.5203841152248422;0.3788517850511335;0.7121431020446074;0.5756598040341585;1.056770804388724;0.5505510611791475;9.825032402255452;0.8493130059054468;0.015473867932025251;0.015873111574441972;0.6993366098051383;-1.1000033598151737;1.2818786887752343
99.580854;0.5203812593035465;0.37881799699032165;0.7121478834043309;0.5757256743272805;1.0565273707778682;0.5506002161948774;9.825822231436572;0.8492177646903879;0.015469331279888204;0.015875775887661425;0.6993660683540539;-1.1000033493858001;1.2818306369347248
99.590854;0.5203837773103992;0.3787866211912797;0.7121552431773897;0.5757881734093516;1.0562901931236135;0.5506557727998943;9.826683185041142;0.8491227183326114;0.01546463469302376;0.01587838410111351;0.6993907485391534;-1.1000033385425063;1.2817862723783613
99.600854;0.5203913139042273;0.3787575080856813;0.7121651428338194;0.5758473277171356;1.0560596981687875;0.5507175066047605;9.827612281054156;0.8490282789888195;0.015459784017705772;0.015880918499353896;0.6994105699573714;-1.100003327242517;1.281745990292746
99.610854;0.5204033680703253;0.37873051030564325;0.7121775002521106;0.575903100165645;1.0558363062961786;0.5507850561879769;9.828606136986389;0.8489348444990273;0.01545478579690307;0.01588336216679883;0.6994256422019928;-1.1000033155111861;1.281710156937452
99.620854;0.5204192882708402;0.3787055148182673;0.712192199579674;0.5759554439562234;1.0556205465545458;0.5508579670277169;9.829660269371972;0.8488428048094878;0.01544964752095159;0.015885701917221766;0.6994362183619076;-1.1000033033933516;1.2816788773236447
99.630854;0.5204383635674248;0.37868245545185025;0.7122091411121975;0.576004404304798;1.0554131283841737;0.5509357477715731;9.830768418497124;0.8487524972966336;0.015444377750622093;0.015887929423620037;0.6994427070490072;-1.1000032909350674;1.2816518217137358
99.640854;0.5204599261991322;0.378661312208332;0.7122282974856102;0.5760501633423668;1.0552147989521798;0.5510178832865567;9.83192274182386;0.8486640569903784;0.015438986306548226;0.015890039570740047;0.6994457156432826;-1.1000032782093772;1.281628291472574
99.650854;0.5204834167202528;0.3786420986118399;0.7122496860986471;0.5760929681952737;1.0550261029508365;0.5511038544225149;9.833114349528673;0.8485773170968295;0.015433485274511974;0.015892027866952582;0.6994460103274728;-1.100003265326127;1.2816073968956687
99.660854;0.5205084582425875;0.37862488010341777;0.7122732641902388;0.576133020071748;1.0548473429874532;0.5511931720705315;9.83433379931942;0.8484918291714835;0.015427890053765119;0.015893889690815226;0.6994443880893282;-1.1000032524075702;1.2815881968972491
99.670854;0.5205348929670738;0.3786098137451473;0.7122988136792872;0.576170446719977;1.054678727248148;0.5512853877890961;9.835571984065195;0.8484069356779905;0.01542221864135825;0.015895620783508937;0.6994415310658336;-1.1000032395629848;1.281569770319956
99.680854;0.5205627377819977;0.3785971330232952;0.7123259427486984;0.5762053643795828;1.0545204614368366;0.5513800710463246;9.836821534821858;0.8483218729998975;0.015416489842778887;0.015897217531381083;0.6994379806525587;-1.1000032268955984;1.2815512062132304
99.690854;0.520592129655745;0.3785870778657698;0.7123542344665176;0.5762379279447971;1.0543727029905403;0.5514767558552127;9.838077361345572;0.848235867550541;0.015410723328055981;0.015898677365363083;0.6994342670690354;-1.1000032145294907;1.2815315864134078
99.700854;0.5206232844276544;0.3785798578640251;0.7123833327252951;0.5762683330971913;1.0542354546364565;0.551574884845651;9.839335386798222;0.8481481673772228;0.015404940908828364;0.015899999800121828;0.6994309956519378;-1.100003202614405;1.2815100031695332
99.710854;0.520656424868494;0.3785756531299424;0.7124128991626331;0.5762968041291485;1.0541085139669306;0.5516738427892224;9.840591113496357;0.8480580452256726;0.015399165666446071;0.01590118796070265;0.6994287754791944;-1.1000031912983907;1.2814855831068366
99.720854;0.5206916974361667;0.3785745649931638;0.7124425645289978;0.5763235451129736;1.0539915373493836;0.5517730877245257;9.841839804197472;0.8479648592557811;0.015393419609275268;0.015902248742201766;0.69942811931413;-1.1000031806996897;1.2814575251717832
99.730854;0.5207291241899389;0.3785765446647678;0.7124718876081996;0.576348690838582;1.0538841167893807;0.5518722269030831;9.843077703357508;0.8478681921042327;0.015387723320939092;0.015903190294670324;0.6994294328024806;-1.1000031709075233;1.2814251247417672
99.740854;0.5207685809507021;0.37858141599020506;0.7125003419585592;0.576372358558282;1.053785810928001;0.5519709788734123;9.844302494395901;0.8477679641495052;0.015382097510443593;0.015904019634027263;0.6994330652421022;-1.100003162004693;1.2813877464344385
99.750854;0.5208098066632904;0.3785889641668242;0.7125274048360152;0.5763947500274004;1.0536961902876527;0.5520691080772308;9.84551237432368;0.8476643895162329;0.015376563767439733;0.015904743079799458;0.6994393496947146;-1.1000031540813773;1.2813447773168287
99.760854;0.5208524634894803;0.37859897104641005;0.7125526624052589;0.5764161859896431;1.0536149005233673;0.552166381857363;9.846704961481393;0.8475578346707586;0.015371143524646346;0.01590536796775004;0.6994485726923098;-1.100003147233716;1.281295605177511
99.770854;0.5208962030070838;0.37861118614580797;0.71257578790806;0.5764370573338098;1.0535417192463177;0.5522625755562407;9.847877126509026;0.8474487412203833;0.015365856281505845;0.015905903056156454;0.6994609018708784;-1.1000031415672822;1.2812396936558748
99.780854;0.5209406779690328;0.3786253056515704;0.712596472065211;0.576457729456687;1.0534765677959523;0.5523574909806203;9.849025213542927;0.8473376134205202;0.015360719028919733;0.015906357720451098;0.6994763505331402;-1.100003137200272;1.2811767748981662
99.790854;0.5209855188293879;0.3786410156288528;0.7126144297144316;0.576478470015704;1.0534194727141042;0.5524509237345998;9.850145592240375;0.847224979197453;0.015355746724137356;0.01590674123735175;0.699494765684331;-1.1000031342369854;1.2811069592248452
99.800854;0.5210303300645766;0.37865807065659496;0.7126294251096466;0.5764994605014516;1.0533705147082126;0.5525426360425392;9.851236257521865;0.8471113792334077;0.015350951425543083;0.01590706239165043;0.6995158522095141;-1.1000031327310635;1.281030600126315
99.810854;0.5210746968873117;0.37867631232906984;0.7126412743879322;0.5765208417939331;1.053329767219966;0.5526323627077673;9.852297333400438;0.8469974624643715;0.015346340739449524;0.01590732896040391;0.6995392513968413;-1.1000031326884567;1.2809481468254582
99.820854;0.5211181917556438;0.37869563486016833;0.7126498423202312;0.5765427296693568;1.0532972306991455;0.5527197944321893;9.8533284903767;0.8468840559297358;0.015341918294868511;0.015907546633286692;0.6995646110098478;-1.1000031341013305;1.2808602197300372
99.830854;0.5211604175343147;0.37871597230519616;0.712655037304991;0.5765652335661411;1.0532727605762773;0.5528045813453306;9.854326293302192;0.846772116150305;0.015337685775315957;0.015907718591115637;0.6995916345646327;-1.1000031369638419;1.28076766796826
99.840854;0.5212010704382222;0.3787372797136111;0.7126568303361112;0.5765885065526278;1.0532560259901003;0.5528863893602723;9.855284739656101;0.8466626300358525;0.01533364462612666;0.015907846596727844;0.6996201158788803;-1.100003141239716;1.2806713701627301
99.850854;0.5212399402353999;0.37875949114757684;0.7126552792599522;0.5766127592919329;1.0532465466548808;0.5529649076936929;9.856197552025048;0.8465564884798898;0.015329796508857895;0.01590793181812602;0.6996499271894325;-1.1000031467984688;1.2805720809385193
99.860854;0.5212768577732116;0.37878250683796016;0.7126505026787803;0.5766381748185768;1.053243756442403;0.553039800300577;9.857059351643878;0.8464543697553882;0.015326141925008776;0.01590797587147496;0.6996809426060284;-1.1000031533831602;1.280470619648654
99.870854;0.5213116878822998;0.37880619128107734;0.7126425805527861;0.5766648018108707;1.0532470383624426;0.5531107246658458;9.85786589915064;0.8463567267279967;0.01532267856715901;0.015907983161416388;0.6997129320821156;-1.1000031606538756;1.2803681203571349
99.880854;0.5213443605175163;0.37883035252034974;0.7126314540848688;0.5766925434501102;1.0532557368797704;0.5531773835712267;9.858614529748428;0.8462638788671382;0.015319401896650835;0.015907960671042942;0.699745508051158;-1.100003168279962;1.2802659944066208
99.890854;0.521374892765446;0.37885474903772814;0.7126169458303105;0.5767211969657746;1.053269149400824;0.5532395185854386;9.859304326793668;0.8461760811821825;0.015316307258367766;0.015907914329660225;0.699778171963024;-1.1000031760091027;1.2801656993654764
99.900854;0.521403387717417;0.37887913128579376;0.7125988838612639;0.5767504617325532;1.0532864673659412;0.553296927266867;9.859936369480325;0.8460934914353453;0.015313390864229674;0.01590784718232964;0.6998104400193857;-1.1000031836731399;1.280068556122377
99.910854;0.5214299671114414;0.3789032640900911;0.7125772212998427;0.5767799742590167;1.0533067266414982;0.553349525017656;9.860514133647445;0.8460161329171535;0.015310648879929832;0.01590776001158795;0.6998419791712952;-1.100003191153355;1.279975683464073
99.920854;0.5214547009804013;0.37892694186634746;0.7125520814556909;0.5768093891068306;1.0533289038297362;0.553397363980262;9.861042563819932;0.8459439509633507;0.015308075847002186;0.015907651712652435;0.6998726438624312;-1.1000031983447276;1.2798879916948471
99.930854;0.5214776362939344;0.3789500261256487;0.7125237281316043;0.5768384088450431;1.0533521296495272;0.5534406448347238;9.86152652951262;0.8458768821506925;0.015305663965096713;0.015907520577703223;0.699902384173725;-1.1000032051512787;1.279806163310258
99.940854;0.5214988596097074;0.3789724594216784;0.712492566968312;0.5768667613304332;1.053375835107968;0.5534797436332631;9.861970565906123;0.845814802359001;0.015303404304640812;0.015907366416314038;0.6999311630509948;-1.1000032115005656;1.279730613698355
99.950854;0.5215185044570865;0.3789942290979534;0.7124592273895941;0.5768942009289673;1.053399695460256;0.5535151586252156;9.862379182080396;0.8457574061668998;0.015301289355609215;0.01590719132037153;0.6999589357669554;-1.1000032173392862;1.2796614580099512
99.960854;0.5215367304372869;0.37901531174502046;0.7124245982815686;0.5769205251184657;1.0534234290515476;0.5535473890267889;9.86275653685943;0.8457042035262616;0.01529931442030107;0.01590699980085115;0.6999855977581331;-1.1000032226401544;1.2795985106077423
99.970854;0.5215537090567818;0.3790356346189512;0.712389724241265;0.5769455660796567;1.053446665461186;0.5535768712830121;9.863105969471619;0.8456546853906824;0.015297476098681484;0.015906798404759035;0.7000109640244783;-1.1000032274368199;1.2795413427187186
99.980854;0.5215695818197414;0.3790550759425009;0.7123556063214243;0.5769691873133969;1.0534689800541241;0.5536039894151581;9.863429950201072;0.8456085074635928;0.015295769388256417;0.015906593985179622;0.7000348636438062;-1.1000032318215958;1.2794893529892537
99.990854;0.5215844143746767;0.3790734956038575;0.7123230121415934;0.5769913138924043;1.0534900246402379;0.5536290650782508;9.863730349328089;0.8455655043256254;0.01529418657216459;0.01590639267600927;0.7000572214959799;-1.1000032358878304;1.2794418381418136
100.0;0.5215982258562543;0.37909077788246576;0.7122923870193988;0.577011942761559;1.0535096400182615;0.5536523209791094;9.86400881240044;0.8455255536466856;0.01529271870364226;0.015906199816555056;0.7000780450850647;-1.1000032396825088;1.2793981236858223
