time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0446164208794746;0.8334060155987891;0.7979186414699614;-4.2857849603740724e-07;-3.3871087607751103e-07;1.0450444721244618;9.998572498860195;0.8337382245003438;0.015563406271949458;0.015560689508135661;0.7976112938578229;-0.014894964132639285;0.797871771839589
0.0;1.044615675430863;0.8334053346278394;0.7979186360403595;-4.286028219509297e-07;-3.387705650460653e-07;1.0450436510956147;9.998578021796687;0.8337385648933429;0.015563395214395816;0.015560693090688896;0.797611350081388;-0.014894964100191511;0.7978720462044421
1e-06;1.0446148753848115;0.8334046030556598;0.7979186292107796;-4.286298108227831e-07;-3.3883509099888823e-07;1.0450427686647197;9.998583984723298;0.8337389320689296;0.01556338327959544;0.015560696879147561;0.797611410690037;-0.014894964067710974;0.7978723406450958
2e-06;1.0446140207245955;0.8334038202318144;0.7979186212472363;-4.286601143512832e-07;-3.3890461274868395e-07;1.0450418231970326;9.998590423825055;0.8337393270776633;0.01556337041322815;0.015560700814678441;0.7976114768897131;-0.014894964037523436;0.7978726566557871
4e-06;1.04461311277933;0.833402986656619;0.7979186139012862;-4.2869412617791836e-07;-3.389788412544296e-07;1.0450408131741187;9.998597370665882;0.8337397505103128;0.01556335658847671;0.015560704836966978;0.7976115505428396;-0.014894964012244515;0.7978729970982898
8e-06;1.0446121538430557;0.8334021036935719;0.797918610588581;-4.287320206764171e-07;-3.3905702907255614e-07;1.045039736044958;9.998604848948442;0.8337402028144284;0.015563341791596201;0.015560708891753153;0.7976116339347906;-0.014894963994453066;0.7978733663017465
1.6e-05;1.0446111469457715;0.8334011733683862;0.797918615442722;-4.287741089883794e-07;-3.3913796145913555e-07;1.0450385885134301;9.998612872751801;0.8337406840966888;0.015563326004031127;0.015560712920213805;0.7976117295071715;-0.014894963986444736;0.7978737693147336
3.2e-05;1.0446100958382978;0.8334001983063012;0.7979186315204512;-4.2882123280870663e-07;-3.392197900963634e-07;1.0450373680907044;9.998621445181495;0.8337411940789428;0.015563309206220259;0.015560716858382817;0.7976118395148579;-0.014894963990035894;0.7978742107811604
6.4e-05;1.0446090047536718;0.8333991816798234;0.7979186601294703;-4.288746243051691e-07;-3.393001634604429e-07;1.0450360736640736;9.998630559718569;0.8337417320389935;0.015563291394849068;0.015560720650695862;0.7976119661185394;-0.014894964006452356;0.7978746942692334
0.000128;1.0446078778922179;0.8333981270863393;0.7979187017472384;-4.2893533714532947e-07;-3.393768879343821e-07;1.0450347046750408;9.998640202411877;0.833742296529067;0.015563272604690849;0.015560724252178672;0.7976121116527468;-0.014894964036292844;0.7978752222273936
0.000256;1.0446067195812514;0.8333970381781953;0.7979187569786819;-4.290040263429704e-07;-3.3944845571447805e-07;1.0450332608880235;9.998650355721166;0.8337428857408598;0.015563252922186323;0.01556072762190217;0.7976122783496855;-0.014894964079589137;0.7978757961791336
0.000512;1.0446055351935035;0.8333959181561583;0.7979188263610949;-4.2908103151093923e-07;-3.395139269904645e-07;1.0450317434014413;9.998661005660628;0.833743498377296;0.015563232473337957;0.01556073073623054;0.7976124679222899;-0.014894964135886316;0.7978764163504546
0.001024;1.044604331642634;0.8333947693470481;0.7979189093436597;-4.2916628247882665e-07;-3.3957255866120634e-07;1.045030154954607;9.998672143122839;0.8337441336228119;0.015563211394791106;0.015560733603567767;0.7976126817645025;-0.014894964204388402;0.7978770806077862
0.002048;1.0446031173069807;0.8333935928113364;0.7979190040878191;-4.2925917977205847e-07;-3.3962372994699236e-07;1.0450284987602607;9.998683756932211;0.8337447898978153;0.015563189809976237;0.015560736249927667;0.797612921577446;-0.014894964284239146;0.7978777838868331
0.004096;1.0446019012113803;0.8333923878718116;0.7979191083203607;-4.2935885487042604e-07;-3.39667094593375e-07;1.0450267781373734;9.998695824511408;0.8337454637970558;0.015563167820058487;0.015560738694251057;0.7976131896992005;-0.014894964374777426;0.7978785186741398
0.008192;1.0446006915180401;0.8333911516902875;0.7979192197220951;-4.2946479438705293e-07;-3.3970267552058525e-07;1.0450249977402315;9.998708308878772;0.8337461504899332;0.01556314550901986;0.015560740939780944;0.7976134888022629;-0.014894964475671365;0.7978792759674752
0.016384;1.0445994953098439;0.833389879483095;0.7979193353187025;-4.295772302971879e-07;-3.3973088822075175e-07;1.0450231635221616;9.998721173330607;0.8337468453356277;0.015563122959471732;0.015560742981467252;0.7976138212330021;-0.014894964586926657;0.7978800463653266
0.026384;1.0445983197460287;0.8333885652945139;0.7979194507891493;-4.296969534061044e-07;-3.3975245347230834e-07;1.0450212802858454;9.998734398735337;0.8337475450162899;0.015563100273125314;0.015560744817663126;0.797614188423393;-0.014894964708672907;0.7978808211831392
0.036384;1.0445971721403426;0.8333872023239067;0.7979195609575602;-4.298250542700109e-07;-3.397680568335329e-07;1.0450193494583053;9.998747977570533;0.8337482471700313;0.015563077581168925;0.015560746456258032;0.7976145906186983;-0.014894964840803963;0.7978815924723086
0.046384;1.044596058613365;0.8333857828970843;0.7979196613171723;-4.299628246114365e-07;-3.397780318924044e-07;1.0450173692638018;9.998761896211379;0.8337489497079021;0.015563055036609257;0.015560747911793012;0.7976150271152278;-0.014894964982799633;0.7978823515021108
0.056384;1.0445949830043384;0.8333842989936611;0.7979197489598078;-4.301113879604604e-07;-3.3978255221019825e-07;1.0450153366291797;9.998776128326773;0.8337496507239566;0.015563032800473765;0.015560749202388566;0.7976154967399753;-0.014894965133808133;0.7978830880179695
0.066384;1.0445939466459813;0.8333827429414361;0.7979198223163634;-4.3027124064692014e-07;-3.3978209454352195e-07;1.045013248939146;9.998790639698868;0.8337503482739946;0.01556301102935954;0.015560750352922788;0.7976159978571923;-0.014894965292737596;0.7978837912318176
0.076384;1.0445929490339398;0.8333811077205846;0.7979198806545088;-4.3044238234066717e-07;-3.397776095839881e-07;1.0450111049474151;9.998805400172637;0.8337510395869181;0.015562989861007508;0.015560751384988572;0.7976165280305282;-0.014894965458316057;0.7978844509242352
0.086384;1.0445919896349876;0.8333793872998939;0.7979199240676803;-4.3062494199437433e-07;-3.397704247976368e-07;1.045008904875482;9.998820398054173;0.8337517206637038;0.01556296940475059;0.01556075229166698;0.7976170842885094;-0.014894965629187962;0.7978850582603955
0.096384;1.0445910695671357;0.8333775768000858;0.7979199537792501;-4.3081965649455094e-07;-3.397620717788083e-07;1.0450066500232738;9.998835646408528;0.8337523869304625;0.015562949734115258;0.015560753031451652;0.7976176636548611;-0.01489496580401401;0.7978856063748079
0.106384;1.0445901915804332;0.8333756723677573;0.7979199724899917;-4.310279205883998e-07;-3.39754049217851e-07;1.0450043420427189;9.998851175402718;0.8337530338496836;0.015562930872630455;0.015560753543145171;0.7976182628854928;-0.014894965981528778;0.797886090198145
0.116384;1.0445893581176107;0.8333736713876525;0.7979199843304164;-4.312516281030849e-07;-3.3974764269991135e-07;1.045001981379313;9.998867018629884;0.8337536567059552;0.015562912792048057;0.015560753752894958;0.7976188781139283;-0.014894966160510115;0.7978865061588897
0.126384;1.0445885687500918;0.8333715727607615;0.7979199938999307;-4.314931207994643e-07;-3.397439039610654e-07;1.0449995660411873;9.998883207056682;0.8337542501027841;0.01556289542756892;0.015560753573649758;0.7976195050389498;-0.0148949663399442;0.7978868524905924
0.136384;1.0445878199464815;0.8333693769579297;0.7979200052786588;-4.317551091368306e-07;-3.39743682261433e-07;1.0449970921543739;9.998899768909075;0.8337548076922277;0.015562878689863233;0.01556075291123371;0.7976201391996802;-0.014894966519569596;0.7978871293959565
0.146384;1.0445871075929187;0.8333670861531997;0.7979200220508491;-4.320403075007868e-07;-3.397475084659563e-07;1.0449945554081497;9.998916726846499;0.8337553222566798;0.015562862479266951;0.015560751671835312;0.7976207764393811;-0.014894966700300202;0.797887338507924
0.156384;1.04458642908531;0.8333647039983914;0.7979200472710715;-4.3235111837342253e-07;-3.397554216185043e-07;1.044991951875491;9.998934100486359;0.8337557859249246;0.015562846703441944;0.015560749762508791;0.7976214130194618;-0.014894966884049596;0.7978874821735332
0.166384;1.044585783199899;0.8333622349817907;0.7979200824319793;-4.3268965694705755e-07;-3.397670953231928e-07;1.0449892780623078;9.998951917740483;0.8337561905039869;0.01556283128236564;0.015560747091182039;0.7976220450806165;-0.014894967072987516;0.7978875629798671
0.176384;1.0445851683042562;0.8333596843205271;0.7979201271358763;-4.3305778715593094e-07;-3.3978230177911215e-07;1.0449865311652615;9.998970214151063;0.8337565282391914;0.015562816146761357;0.01556074357457956;0.7976226687414703;-0.014894967268852628;0.7978875836331798
0.186384;1.0445845810168477;0.8333570581086115;0.7979201804325361;-4.334568686062137e-07;-3.398013838298715e-07;1.0449837096554295;9.998989018251248;0.833756793043282;0.015562801235239654;0.01556073914751107;0.7976232808275325;-0.01489496747303655;0.797887547248733
0.196384;1.0445840172958303;0.8333543624829176;0.7979202419669411;-4.3388731352064354e-07;-3.398253132346826e-07;1.0449808133600185;9.999008348785646;0.8337569811541352;0.015562786483338191;0.015560733766462345;0.7976238792086427;-0.014894967687119457;0.7978874575132481
0.206384;1.0445834743120872;0.8333516020668257;0.7979203117773832;-4.3434829248428655e-07;-3.3985522470794507e-07;1.0449778430692749;9.999028219964234;0.833757090176444;0.015562771814676338;0.015560727410539175;0.7976244630048537;-0.014894967912931555;0.7978873180114091
0.216384;1.044582950288639;0.8333487791999329;0.797920389146971;-4.348379747057206e-07;-3.398919078968579e-07;1.0449748004302266;9.999048634324774;0.8337571176993569;0.01556275715057758;0.015560720076039394;0.7976250329570314;-0.014894968152121883;0.7978871314244385
0.226384;1.0445824426742096;0.8333458945930157;0.7979204713455432;-4.353542398088531e-07;-3.399357738594555e-07;1.0449716881668665;9.999069574136048;0.833757060717023;0.015562742435484733;0.015560711763560093;0.7976255916983229;-0.01489496840603655;0.7978868995454331
0.236384;1.0445819466499544;0.833342948719323;0.7979205532630531;-4.358952509060949e-07;-3.39987205233859e-07;1.0449685098664567;9.999091003332284;0.833756915885602;0.015562727657850595;0.015560702472086888;0.7976261436789785;-0.014894968676038971;0.7978866232987148
0.246384;1.0445814551796948;0.83333994325333;0.7979206282556318;-4.36459632484177e-07;-3.4004683165468523e-07;1.0449652694376217;9.9991128730184;0.833756680948964;0.01556271285603349;0.015560692207185882;0.7976266943151413;-0.014894968963532162;0.7978863023753168
0.256384;1.044580960178949;0.8333368821407827;0.7979206900069127;-4.370464213366679e-07;-3.401157286673538e-07;1.0449619711089142;9.999135131891013;0.8337563559729728;0.015562698104768721;0.015560680995026104;0.7976272483852047;-0.01489496926959087;0.7978859354486453
0.266384;1.0445804529867384;0.8333337716934751;0.7979207345081039;-4.376548483382418e-07;-3.401956689006738e-07;1.044958620062282;9.999157739882671;0.83375594263995;0.015562683480218404;0.015560668890776164;0.7976278089683916;-0.014894969594784936;0.797885520958329
0.276384;1.044579924249599;0.8333306196276962;0.7979207605354801;-4.382842931610198e-07;-3.402889126937784e-07;1.0449552228723487;9.999180665233192;0.8337554429388847;0.015562669033976798;0.015560655974009548;0.7976283781960265;-0.014894969939172793;0.7978850574376508
0.286384;1.044579364773837;0.8333274337512527;0.7979207687515578;-4.389345598515665e-07;-3.4039742243423485e-07;1.0449517870737228;9.999203865935877;0.8337548589182426;0.015562654793652046;0.015560642340967908;0.7976289584209881;-0.014894970302108042;0.7978845430676796
0.296384;1.0445787664922441;0.8333242208356615;0.7979207613872434;-4.396059461853202e-07;-3.405222402982588e-07;1.0449483206264478;9.999227282468098;0.8337541931205544;0.015562640772790643;0.015560628102614452;0.7976295519819234;-0.01489497068202479;0.7978839754743615
0.306384;1.0445781222896744;0.8333209861362951;0.7979207426404445;-4.4029887634982333e-07;-3.4066333605901825e-07;1.044944832209358;9.999250842613318;0.8337534489013518;0.015562626982663615;0.015560613370794297;0.7976301609602854;-0.014894971076577654;0.7978833524803779
0.316384;1.0445774251816669;0.8333177340443566;0.7979207182219843;-4.410134306073022e-07;-3.408197381486416e-07;1.0449413316486154;9.999274462010119;0.8337526301437338;0.015562613433652632;0.0155605982306146;0.7976307878481218;-0.014894971483144358;0.797882672811627
0.326384;1.044576667701799;0.8333144691287686;0.7979206940678382;-4.4174919149152954e-07;-3.409899034887563e-07;1.0449378298204521;9.999298047461757;0.833751740414266;0.015562600122871246;0.015560582731956978;0.7976314357452731;-0.0148949718993799;0.7978819359066278
0.336384;1.044575841681707;0.8333111963606435;0.7979206759131929;-4.425055592087417e-07;-3.4117216573116053e-07;1.0449343379997589;9.999321508368984;0.833750782601136;0.015562587038529769;0.015560566910417713;0.7976321079050132;-0.014894972323468406;0.7978811415214131
0.346384;1.0445749384802008;0.8333079205518114;0.7979206699699083;-4.4328219853336576e-07;-3.413649239317524e-07;1.0449308663734858;9.999344764752804;0.8337497595255766;0.015562574181525688;0.01556055080565738;0.7976328075536274;-0.014894972753916732;0.797880289915783
0.356384;1.044573950615243;0.8333046457544545;0.7979206827547978;-4.440790503419873e-07;-3.415665931478716e-07;1.0449274228298173;9.999367750317015;0.8337486744282823;0.015562561563681602;0.015560534459119642;0.7976335380177058;-0.014894973189228018;0.7978793826148805
0.366384;1.0445728740218259;0.833301374828372;0.7979207201146794;-4.448958949704724e-07;-3.4177559263342726e-07;1.0449240135541016;9.999390415614258;0.8337475307947663;0.015562549184458306;0.015560517910244225;0.7976343022259852;-0.014894973627951835;0.7978784230618365
0.376384;1.0445717083272719;0.8332981093168346;0.7979207874989287;-4.4573222537555035e-07;-3.4199017079249963e-07;1.0449206440165357;9.999412727302454;0.8337463320618774;0.015562537027108464;0.015560501192310207;0.7976351014015759;-0.014894974069031598;0.7978774164356839
0.386384;1.0445704550275945;0.8332948503445085;0.7979208907299502;-4.4658774276418655e-07;-3.422081080652132e-07;1.0449173180769675;9.999434664850204;0.8337450810569224;0.015562525078264316;0.015560484312102598;0.7976359341608681;-0.014894974512051597;0.7978763689045165
0.396384;1.0445691158233747;0.833291599841225;0.7979210356919955;-4.474627951414705e-07;-3.4242698452702437e-07;1.044914036427222;9.999456222331915;0.8337437795850711;0.015562513340945243;0.01556046723606143;0.7976367968965842;-0.014894974957086997;0.7978752869469504
0.406384;1.044567693171576;0.8332883608284648;0.7979212279514992;-4.4835824210537683e-07;-3.4264480648644707e-07;1.0449107974104137;9.999477403726349;0.8337424291973575;0.01556250182231321;0.015560449909122392;0.7976376848474652;-0.014894975404080284;0.7978741771132677
0.416384;1.0445661922280753;0.8332851372677105;0.7979214726301709;-4.4927505654740454e-07;-3.4286015359631163e-07;1.0449075996287691;9.999498203658844;0.8337410319686264;0.015562490507119163;0.015560432287806196;0.7976385929562462;-0.014894975852323692;0.7978730460023773
0.426384;1.044564620644968;0.8332819336071525;0.7979217734128916;-4.50214160133222e-07;-3.4307204897376155e-07;1.0449044433603725;9.999518598659625;0.8337395899967135;0.015562479346304071;0.015560414360663128;0.797639516925394;-0.01489497630055042;0.7978718996843327
0.436384;1.0445629858686971;0.8332787538863692;0.797922131290078;-4.5117648134907995e-07;-3.432801059486427e-07;1.0449013304810368;9.99953856104446;0.8337381048855136;0.015562468270030713;0.015560396150874685;0.7976404546289815;-0.014894976747186024;0.7978707431535679
0.446384;1.0445612930232369;0.8332756014826127;0.7979225444991097;-4.521629503799548e-07;-3.434845430730626e-07;1.0448982637002056;9.999558072747554;0.8337365783255295;0.015562457205746876;0.015560377702192046;0.7976414066224681;-0.014894977190439298;0.7978695807086965
0.456384;1.0445595444005893;0.833272479714007;0.7979230098126169;-4.5317437963251553e-07;-3.436857557208672e-07;1.0448952453466096;9.99957712424264;0.8337350131267706;0.01556244608890506;0.015560359053410803;0.797642375274473;-0.014894977628583732;0.7978684163933464
0.466384;1.044557739545125;0.833269391998351;0.797923523998959;-4.5421126532797526e-07;-3.4388401561507206e-07;1.0448922770410976;9.99959570194006;0.8337334135923543;0.015562434868005036;0.015560340223771523;0.7976433636343224;-0.014894978060472863;0.7978672541872158
0.476384;1.0445558757146818;0.833266341180064;0.7979240841121296;-4.5527360981156084e-07;-3.4407950067020236e-07;1.0448893606292462;9.999613773362837;0.8337317848941749;0.015562423504619748;0.015560321224864393;0.7976443749499985;-0.01489497848595645;0.797866098281547
0.486384;1.0445539496633764;0.8332633294795546;0.7979246867756719;-4.5636100725656124e-07;-3.442722285409122e-07;1.0448864989814144;9.999631284218127;0.8337301320881709;0.015562411972299928;0.015560302079416447;0.797645412314626;-0.014894978905894392;0.797864952615403
0.496384;1.0445519602623698;0.8332603598447137;0.797925327605624;-4.574728779698875e-07;-3.4446185089097436e-07;1.0448836958341305;9.999648172133384;0.833728459413892;0.015562400255488572;0.01556028281609359;0.7976464776572613;-0.014894979321720226;0.7978638200230515
0.506384;1.0445499096305328;0.8332574375008639;0.7979260008198674;-4.5860843159009035e-07;-3.4464763649825533e-07;1.044880954751515;9.999664385425524;0.8337267704391862;0.015562388339918454;0.015560263441992008;0.7976475707328307;-0.014894979734930596;0.7978627023487342
0.516384;1.0445478028631556;0.833254570234648;0.7979266987950486;-4.597662808264129e-07;-3.4482873320973685e-07;1.0448782781473844;9.999679891925512;0.833725068988788;0.015562376197628422;0.015560243938021944;0.7976486892705259;-0.014894980146767137;0.7978616011729642
0.526384;1.0445456480074555;0.833251766968386;0.7979274124101419;-4.6094423131296617e-07;-3.450046310735523e-07;1.0448756672535424;9.999694673221034;0.8337233589721339;0.015562363778751039;0.015560224296022673;0.7976498299220266;-0.014894980558160936;0.797860518213882
0.536384;1.0445434555559903;0.8332490357678957;0.797928132474893;-4.621397110424584e-07;-3.451755706347043e-07;1.0448731223888317;9.99970871543895;0.8337216423714758;0.015562351011879945;0.015560204545848909;0.7976509891611036;-0.01489498096993705;0.7978594551507134
0.546384;1.0445412366850904;0.8332463830683167;0.7979288509536867;-4.633503010529605e-07;-3.4534258192327845e-07;1.0448706422282241;9.999722006622514;0.8337199178965419;0.015562337814529181;0.015560184739440932;0.7976521641516764;-0.01489498138288091;0.7978584131539975
0.556384;1.0445390013802645;0.8332438140351885;0.7979295609050006;-4.64573785692453e-07;-3.455072404923807e-07;1.044868222229947;9.999734536368747;0.8337181815317997;0.015562324107477522;0.015560164923228342;0.7976533534501856;-0.014894981797505768;0.7978573930026853
0.566384;1.0445367572885187;0.8332413327326216;0.7979302559679544;-4.658081418349291e-07;-3.4567134587654533e-07;1.044865854192076;9.999746295122183;0.8337164278650812;0.015562309822836573;0.01556014512340308;0.7976545568772148;-0.01489498221403243;0.7978563957829311
0.576384;1.0445345094081706;0.8332389421286817;0.7979309304336375;-4.670517800494576e-07;-3.4583659613722317e-07;1.0448635280889673;9.999757279026852;0.8337146515116548;0.015562294909027392;0.015560125340342554;0.7976557743926853;-0.014894982632768807;0.7978554230006726
0.586384;1.0445322607502285;0.8332366446469225;0.7979315792164048;-4.683036905639624e-07;-3.460043232971318e-07;1.0448612343877075;9.999767497576608;0.8337128474390268;0.015562279329289724;0.015560105556673745;0.7976570051849949;-0.014894983054399484;0.7978544760935514
0.596384;1.044530013395868;0.8332344426938266;0.7979321975772314;-4.695632231987907e-07;-3.4617542804142587e-07;1.0448589649672422;9.999776973857472;0.8337110101575176;0.015562263051336846;0.0155600857603458;0.7976582477332553;-0.01489498347999206;0.7978535561399099
0.606384;1.0445277690678458;0.8332323386046594;0.7979327815454169;-4.708297275534767e-07;-3.4635048463495446e-07;1.0448567133590123;9.999785739662729;0.8337091338667731;0.015562246036525732;0.015560065967254582;0.7976595001096692;-0.01489498391093625;0.7978526640936144
0.616384;1.0445255293779552;0.8332303347148944;0.7979333284209938;-4.721025406731021e-07;-3.465297294905485e-07;1.0448544748845237;9.999793832204107;0.8337072136899137;0.015562228232567647;0.015560046229142324;0.7976607602677179;-0.014894984348763142;0.7978518014472741
0.626384;1.0445232959026387;0.833228433326629;0.7979338363745297;-4.733811910515868e-07;-3.467129471951435e-07;1.044852246313978;9.999801290783507;0.833705246558046;0.015562209576420747;0.015560026618397237;0.7976620263580532;-0.014894984794792883;0.7978509703909726
0.636384;1.0445210700014698;0.8332266361374848;0.7979343038833784;-4.746651757561674e-07;-3.4689934858487787e-07;1.0448500260651616;9.99980815278207;0.8337032312614312;0.015562190010407076;0.015560007198640072;0.7976632967787808;-0.014894985249949002;0.7978501731492753
0.646384;1.0445188531824356;0.8332249442807066;0.7979347298295503;-4.759533554814071e-07;-3.4708749123583565e-07;1.0448478150405307;9.999814450454512;0.833701167985935;0.015562169495264016;0.015559988000860735;0.7976645700722015;-0.014894985714912053;0.7978494110639854
0.656384;1.0445166479748977;0.8332233587193918;0.7979351137539243;-4.772436342211641e-07;-3.4727550995914727e-07;1.044845615609884;9.999820210293784;0.8336990580190188;0.015562148001086544;0.015559969014888165;0.7976658450995838;-0.014894986190311111;0.7978486837370461
0.666384;1.0445144581973198;0.8332218800159402;0.797935455525148;-4.785330728085502e-07;-3.474614933952968e-07;1.0448434291235205;9.999825454749786;0.8336969034920689;0.01556212548903791;0.015559950201787654;0.7976671216211734;-0.014894986676781227;0.7978479893674091
0.676384;1.0445122883332645;0.8332205084985417;0.7979357547664949;-4.798179134917534e-07;-3.4764361954033233e-07;1.0448412552945001;9.999830200067438;0.8336947067186311;0.01556210191488145;0.015559931515964348;0.7976684005176511;-0.014894987174997099;0.7978473265871696
0.686384;1.0445101423019876;0.8332192450170399;0.7979360109025708;-4.810935691088272e-07;-3.478201147735294e-07;1.0448390934383325;9.999834449390516;0.8336924696596869;0.015562077246897057;0.015559912913688285;0.7976696831066798;-0.014894987685493296;0.7978466956954744
0.696384;1.0445080224240544;0.8332180911868914;0.7979362235620051;-4.823550932796979e-07;-3.479891503310305e-07;1.0448369435894096;9.99983819001694;0.8336901938246277;0.015562051468582503;0.01555989434956311;0.797670970093981;-0.01489498820817334;0.7978460983144223
0.706384;1.044505929782434;0.8332170491983599;0.7979363923731686;-4.835978776325076e-07;-3.481486248947568e-07;1.04483480732734;9.999841399259134;0.8336878805003456;0.01556202456272121;0.01555987577943982;0.7976722605155798;-0.014894988742112416;0.7978455367707308
0.716384;1.044503865582672;0.8332161215452428;0.7979365164532503;-4.848180710067105e-07;-3.4829603809795924e-07;1.044832688630214;9.99984405442009;0.8336855313667507;0.015561996491548425;0.0155598571713289;0.7976735512633667;-0.014894989285833557;0.7978450140357365
0.726384;1.0445018315361405;0.8332153103906429;0.7979365944026594;-4.860125394172056e-07;-3.4842879607908406e-07;1.0448305938572293;9.999846140472263;0.8336831489910499;0.015561967196427173;0.015559838505608372;0.797674837926664;-0.014894989837460671;0.7978445338200412
0.736384;1.0444998288147738;0.8332146167142598;0.7979366245683378;-4.871784760306436e-07;-3.485444956078462e-07;1.0448285303818239;9.99984765114702;0.8336807367728934;0.015561936626856773;0.01555981976293834;0.7976761160904321;-0.01489499039457773;0.7978441003046317
0.746384;1.0444978573586272;0.8332140401271931;0.797936605163061;-4.883130501386991e-07;-3.486406873346867e-07;1.0448265052786752;9.999848582618984;0.8336782987508636;0.015561904777715699;0.015559800920582565;0.7976773819486588;-0.014894990954183335;0.7978437178513629
0.756384;1.0444959166717505;0.833213579534725;0.7979365344666813;-4.894133321916997e-07;-3.4871482103944137e-07;1.0448245250638952;9.999848922639437;0.8336758393246434;0.0155618717140557;0.015559781960313305;0.7976786321765363;-0.014894991512978857;0.797843391158119
0.766384;1.0444940071219433;0.8332132334990937;0.797936411389528;-4.904765758010582e-07;-3.487646565300982e-07;1.0448225962476472;9.999848643316874;0.833673362496621;0.015561837571134692;0.015559762878286474;0.7976798634552665;-0.014894992067591659;0.7978431253009538
0.776384;1.0444921301451757;0.8332129996134936;0.797936236272926;-4.915007313448773e-07;-3.487884669853666e-07;1.0448207260061195;9.999847704369634;0.8336708709559054;0.015561802527614485;0.015559743692218618;0.7976810721606085;-0.014894992614369523;0.7978429251905809
0.786384;1.0444902872374044;0.8332128738564664;0.7979360115817669;-4.924847489328256e-07;-3.4878491935673373e-07;1.0448189221952926;9.999846062021582;0.833668365836059;0.015561766775794886;0.015559724440340157;0.7976822544014969;-0.014894993149445304;0.7978427947194217
0.796384;1.0444884792852116;0.8332128512158005;0.7979357419124605;-4.93428416648597e-07;-3.487528312748384e-07;1.0448171929259087;9.999843675107382;0.8336658473454818;0.015561730506192724;0.015559705170042383;0.7976834064148195;-0.01489499366939398;0.7978427360816012
0.806384;1.0444867069694983;0.833212927109877;0.797935433281137;-4.943319198135267e-07;-3.486910190723582e-07;1.0448155463079627;9.999840506762014;0.8336633154269218;0.015561693895499487;0.015559685925000507;0.797684525423373;-0.014894994171702201;0.7978427495646907
0.816384;1.0444849710866952;0.8332130976304458;0.7979350924387648;-4.951955041789946e-07;-3.4859850268555125e-07;1.0448139903433185;9.999836527357257;0.8336607697321265;0.015561657101343444;0.015559666745282209;0.7976856102656693;-0.014894994654791605;0.7978428336644975
0.826384;1.0444832722625381;0.8332133581121733;0.7979347262572581;-4.960194146850867e-07;-3.4847473250875923e-07;1.0448125326111328;9.999831720895594;0.8336582095705266;0.015561620281008234;0.015559647677264843;0.7976866607922052;-0.014894995117843004;0.7978429855527855
0.836384;1.0444816111731707;0.8332137018244764;0.7979343414015703;-4.968039275650908e-07;-3.4831955450383516e-07;1.0448111795164439;9.999826085005749;0.83365563438436;0.015561583608768947;0.015559628772288225;0.7976876764226629;-0.01489499556057769;0.7978432020296026
0.846384;1.0444799895350296;0.8332141199579951;0.7979339449998304;-4.975493016361819e-07;-3.481332883944219e-07;1.044809935431994;9.99981962407078;0.8336530436814746;0.015561547261871776;0.015559610069020765;0.7976886553568809;-0.014894995983007678;0.7978434804737495
0.856384;1.0444784105906266;0.8332146020859745;0.7979335451155158;-4.982558026088922e-07;-3.479169362006131e-07;1.0448088024079394;9.999812344437922;0.8336504361809723;0.015561511404598188;0.01555959157638249;0.7976895951898106;-0.014894996384951491;0.7978438192189296
0.866384;1.0444768786506984;0.8332151363561953;0.7979331498720891;-4.989239378597566e-07;-3.47672057860455e-07;1.0448077805330884;9.999804249566928;0.8336478096773201;0.015561476190515372;0.015559573273889018;0.7976904938332265;-0.014894996765615773;0.7978442174372197
0.876384;1.0444753982343284;0.8332157100278372;0.7979327667632813;-4.995545755122114e-07;-3.474003525046354e-07;1.0448068682899392;9.999795340444798;0.8336451618022741;0.015561441754458928;0.015559555132516814;0.7976913494164023;-0.014894997123678142;0.7978446749525646
0.886384;1.0444739730645414;0.8332163104051852;0.7979324031725943;-5.001488148888543e-07;-3.4710338749879503e-07;1.0448060626682385;9.999785628699872;0.8336424905576625;0.015561408197327702;0.01555953714453272;0.797692159754029;-0.014894997457592554;0.7978451918750267
0.896384;1.044472605146831;0.8332169253308124;0.7979320666867243;-5.007080029546196e-07;-3.467827169486025e-07;1.044805359468973;9.999775149881993;0.83363979415778;0.01556137559542583;0.015559519339870652;0.79769292247326;-0.014894997765810028;0.7978457679428919
0.906384;1.0444712941409264;0.833217543461601;0.7979317640158986;-5.012338981065048e-07;-3.4644029548930524e-07;1.0448047537425398;9.999763963724808;0.8336370705269869;0.015561344027306469;0.015559501776243;0.7976936355218713;-0.014894998046885741;0.797846402216409
0.916384;1.044470037501938;0.8332181550679455;0.7979314995772457;-5.017285475546496e-07;-3.460787195089518e-07;1.0448042402092317;9.999752138622824;0.8336343174699739;0.015561313589404486;0.015559484525943225;0.7976942975069412;-0.014894998299420144;0.7978470933814348
0.926384;1.0444688313979602;0.8332187530208932;0.7979312754826523;-5.02193998900905e-07;-3.4570105421650013e-07;1.0448038139711315;9.999739732820881;0.8336315335303814;0.015561284385428876;0.015559467676979313;0.7976949080176912;-0.014894998522082484;0.7978478400638492
0.936384;1.0444676709647795;0.8332193328943849;0.7979310927771484;-5.026322864007527e-07;-3.453104817028549e-07;1.0448034708968037;9.999726793488119;0.8336287180230906;0.015561256501243821;0.015559451325888346;0.7976954679008333;-0.01489499871399059;0.7978486408469413
0.946384;1.0444665495793568;0.8332198920641176;0.7979309525767926;-5.030454193669231e-07;-3.4490995832758315e-07;1.0448032071692055;9.999713368599698;0.8336258702723146;0.015561229998218257;0.0155594355560859;0.7976959791008567;-0.014894998874945466;0.7978494946049142
0.956384;1.0444654587996403;0.8332204284970222;0.7979308563035531;-5.034350549680022e-07;-3.445021715229869e-07;1.0448030190068134;9.999699508593855;0.8336229892786535;0.015561204928666682;0.015559420419348205;0.7976964439592557;-0.014894999004938778;0.7978504010781845
0.966384;1.044464389133302;0.8332209397961898;0.797930805029685;-5.038023544032456e-07;-3.4408985998022356e-07;1.0448029026152372;9.999685254941634;0.8336200737204246;0.015561181348740408;0.015559405923923148;0.7976968640900016;-0.014894999103425096;0.7978513603416268
0.976384;1.044463330070731;0.8332214230497045;0.7979307987776529;-5.041483582631848e-07;-3.4367598657681283e-07;1.0448028536337184;9.999670631722921;0.8336171221893534;0.015561159319952274;0.01555939203727823;0.797697239564445;-0.014894999169223105;0.7978523717267241
0.986384;1.0444622698828088;0.8332218751094261;0.7979308365546143;-5.044742849738049e-07;-3.432634978504449e-07;1.0448028667724079;9.999655651584606;0.8336141337295057;0.015561138898832323;0.015559378703810621;0.7976975691536906;-0.014894999201196366;0.7978534342143302
0.996384;1.044461196809223;0.8332222928404334;0.7979309167910387;-5.047811304975893e-07;-3.4285497738739966e-07;1.0448029360278384;9.999640331439092;0.8336111083209009;0.015561120130555384;0.015559365858053256;0.7976978508462411;-0.014894999199101455;0.7978545477407782
1.006384;1.0444601002089373;0.8332226738115249;0.7979310373238486;-5.050690557384383e-07;-3.42452593840918e-07;1.0448030546554443;9.999624706115876;0.8336080473624234;0.015561103064481711;0.015559353433897442;0.7976980817899159;-0.014894999163754577;0.7978557134500832
1.016384;1.044458969985632;0.8332230171374991;0.7979311948009058;-5.053373983263215e-07;-3.420582697062108e-07;1.044803215166938;9.999608833408447;0.8336049539266356;0.015561087765556649;0.015559341370033153;0.7976982584711301;-0.014894999096495404;0.797856932890737
1.026384;1.0444577962625121;0.8332233236710538;0.7979313843471602;-5.055850007392337e-07;-3.416737432259832e-07;1.0448034097261105;9.999592789475495;0.8336018325472703;0.015561074301060676;0.015559329599143329;0.7976983777495572;-0.014894998998650466;0.7978582075253549
1.036384;1.0444565708499518;0.8332235954884225;0.797931600095155;-5.058102829001373e-07;-3.4130062246126074e-07;1.0448036297530974;9.99957665432728;0.8335986889726584;0.015561062722139158;0.015559318040517002;0.7976984376434908;-0.014894998871120044;0.7978595386987812
1.046384;1.0444552886357377;0.8332238350224563;0.797931835765793;-5.060114183397861e-07;-3.409406129648068e-07;1.0448038656152625;9.999560493739773;0.8335955300526091;0.015561053053466126;0.015559306613080194;0.797698436997849;-0.014894998714128999;0.7978609269666008
1.056384;1.0444539469851157;0.8332240440608408;0.797932084452419;-5.061866911937016e-07;-3.4059567200612107e-07;1.0448041079792039;9.99954435217145;0.8335923635990126;0.01556104529351673;0.015559295251021687;0.7976983749105946;-0.014894998527581211;0.7978623709056575
1.066384;1.044452543650367;0.8332242229849463;0.7979323385390539;-5.063345615830186e-07;-3.402678083509042e-07;1.0448043485102974;9.999528257129837;0.8335891981244845;0.01556103943350558;0.015559283915495844;0.7976982509459036;-0.014894998311694128;0.7978638666514082
1.076384;1.0444510751062348;0.8332243708479545;0.7979325903867687;-5.064535397865516e-07;-3.399587339978715e-07;1.0448045787173144;9.9995122201368;0.833586042135785;0.015561035486324546;0.015559272604500022;0.7976980657957249;-0.01489499806723817;0.7978654084462575
1.086384;1.0444495363758823;0.833224485959741;0.7979328328245611;-5.065421359674573e-07;-3.396697042440104e-07;1.0448047894347807;9.99949623214247;0.8335829028965962;0.015561033496548504;0.015559261349767808;0.7976978217303119;-0.014894997795438725;0.7978669898518465
1.096384;1.0444479217637;0.8332245662328187;0.7979330592813139;-5.065987209178741e-07;-3.3940147755414006e-07;1.0448049720381312;9.99948026582465;0.833579785803747;0.015561033523517419;0.015559250201750866;0.7976975231188286;-0.014894997497661202;0.7978686050859587
1.106384;1.0444462256354607;0.8332246092608759;0.7979332642273608;-5.066212999726987e-07;-3.3915429590580907e-07;1.04480512002896;9.999464284639647;0.8335766953700406;0.015561035619344002;0.015559239213064797;0.797697176623688;-0.014894997174940703;0.7978702495653566
1.116384;1.044444443394636;0.8332246124754839;0.7979334436125265;-5.066077212533099e-07;-3.389280067643961e-07;1.044805229175248;9.999448246506871;0.8335736364025343;0.015561039824218375;0.015559228422548732;0.7976967899360726;-0.014894996827824292;0.7978719197726736
1.126384;1.0444425732379579;0.8332245736963898;0.7979335948429344;-5.065563303523217e-07;-3.387223087454322e-07;1.0448052957495213;9.999432106815206;0.8335706134887334;0.015561046178966236;0.0155592178462438;0.7976963699189202;-0.014894996456656913;0.7978736129443748
1.136384;1.0444406174621756;0.8332244917973347;0.7979337166073861;-5.064662964895365e-07;-3.385368978331763e-07;1.0448053151956433;9.999415828673078;0.833567629449166;0.01556105473390288;0.015559207480279965;0.7976959218881999;-0.014894996061964575;0.7978753264596795
1.146384;1.0444385811303203;0.833224367064044;0.7979338089014877;-5.063374696887647e-07;-3.3837144417899535e-07;1.0448052832145038;9.999399388302328;0.8335646846626128;0.015561065541392183;0.015559197309809838;0.797695450217223;-0.014894995644843825;0.7978770576274431
1.156384;1.044436469631728;0.8332242009413746;0.7979338731879163;-5.061701449704218e-07;-3.382255882640326e-07;1.0448051976100714;9.999382768299254;0.8335617777228674;0.015561078635205767;0.015559187316656948;0.797694959213184;-0.014894995207347543;0.7978788040950084
1.166384;1.0444342887601847;0.8332239951276496;0.7979339121035464;-5.059647677472662e-07;-3.3809901259349175e-07;1.0448050587967552;9.999365954173262;0.833558906443746;0.015561094008968374;0.015559177482363047;0.7976944532976536;-0.0148949947526416;0.7978805639892143
1.176384;1.0444320462048915;0.8332237512492091;0.7979339284948272;-5.057216504550941e-07;-3.379914839654578e-07;1.044804869129647;9.999348940226813;0.8335560686021215;0.01556111161243058;0.015559167785440241;0.7976939366822395;-0.01489499428482336;0.7978823358958493
1.186384;1.0444297513367136;0.8332234716225769;0.7979339248193144;-5.054407733454527e-07;-3.3790289513460216e-07;1.044804631896826;9.999331726932878;0.8335532627048032;0.015561131363569824;0.015559158194659004;0.7976934126593955;-0.014894993808506623;0.7978841190973033
1.196384;1.0444274139025018;0.8332231595816645;0.7979339036687418;-5.051216867610405e-07;-3.3783340953383244e-07;1.0448043502279107;9.999314309700488;0.83355048912038;0.015561153158795832;0.015559148668367702;0.7976928826940254;-0.014894993328216451;0.7978859135268535
1.206384;1.0444250429391702;0.8332228186205204;0.7979338682876684;-5.047635117789621e-07;-3.377835758400587e-07;1.0448040260647622;9.99929667435166;0.8335477509686571;0.015561176878925418;0.015559139162183927;0.7976923467491687;-0.014894992847821755;0.7978877188285832
1.216384;1.044422646142819;0.8332224512512661;0.7979338214650402;-5.043649671944643e-07;-3.377540273577428e-07;1.044803660188228;9.99927879803862;0.8335450536644126;0.015561202397711629;0.015559129633433737;0.7976918047745104;-0.014894992370516596;0.7978895333687506
1.226384;1.0444202301822307;0.8332220584873326;0.7979337638763804;-5.039246461016429e-07;-3.3774494520163963e-07;1.0448032537068077;9.999260655909174;0.8335424039211434;0.015561229594777858;0.015559120040059098;0.7976912574381136;-0.014894991899306728;0.7978913548146987
1.236384;1.0444178012665706;0.8332216402957381;0.797933694504271;-5.034415327945822e-07;-3.377560184993702e-07;1.0448028094583812;9.999242233316401;0.8335398094729578;0.015561258363178867;0.015559110347424581;0.7976907053680333;-0.01489499143728893;0.797893181774944
1.246384;1.0444153647756473;0.8332211964588931;0.7979336124166033;-5.029153852408237e-07;-3.3778689773255637e-07;1.0448023319890944;9.999223530292975;0.8335372785512541;0.015561288604199303;0.015559100546305838;0.797690147797947;-0.014894990987445806;0.7978950145628274
1.256384;1.0444129247183378;0.8332207270696438;0.7979335171920389;-5.023469486024044e-07;-3.378375542769242e-07;1.0448018262982413;9.999204559689069;0.8335348186706449;0.01556132022280178;0.015559090663257403;0.7976895821152437;-0.014894990552317527;0.7978968548370502
1.266384;1.0444104843866227;0.8332202328763376;0.7979334080878622;-5.017378508017635e-07;-3.379084152826805e-07;1.0448012964622277;9.999185344796125;0.8335324355686483;0.015561353129676422;0.015559080760897116;0.7976890046598665;-0.014894990133849376;0.7978987048281774
1.276384;1.0444080476885105;0.8332197152179093;0.7979332838228997;-5.010901456204464e-07;-3.380003549311769e-07;1.0448007454622612;9.999165909977728;0.8335301324651798;0.01556138723842684;0.015559070935700277;0.7976884113705587;-0.014894989733443232;0.7979005664407162
1.286384;1.0444056198414504;0.8332191753497148;0.7979331433692974;-5.004059538883832e-07;-3.381144877182562e-07;1.0448001756020935;9.999146278653804;0.8335279098409294;0.015561422465154085;0.015559061296275867;0.7976877975724708;-0.01489498935217191;0.7979024408391011
1.296384;1.044403206730548;0.833218614779985;0.7979329866086416;-4.99687215733578e-07;-3.382519443637744e-07;1.0447995880354575;9.999126485064021;0.8335257657238482;0.015561458741477574;0.015559051927116117;0.7976871577932989;-0.014894988990994692;0.7979043287330648
1.306384;1.0444008129169666;0.8332180369254543;0.797932814191954;-4.989355721866165e-07;-3.384138897489989e-07;1.0447989825616637;9.999106575909206;0.8335236960498567;0.015561496019442535;0.01555904287282654;0.7976864861409966;-0.014894988650620599;0.7979062305179151
1.316384;1.0443984399969157;0.8332174476997354;0.7979326272387488;-4.981526007071477e-07;-3.386015390652484e-07;1.0447983586300926;9.99908660362618;0.8335216951072184;0.015561534254719879;0.015559034146115208;0.7976857769733594;-0.01489498833100733;0.7979081458357263
1.326384;1.044396087248137;0.8332168536729984;0.7979324274948822;-4.973400297123921e-07;-3.388159332782456e-07;1.0447977153308614;9.999066622072503;0.8335197560964235;0.015561573395194702;0.015559025742427821;0.7976850255545263;-0.014894988031168009;0.7979100735457888
1.336384;1.0443937535228578;0.8332162593913176;0.7979322174143477;-4.964996428185257e-07;-3.390577516092696e-07;1.0447970498766792;9.999046677313052;0.8335178719148539;0.015561613390139221;0.015559017658748349;0.7976842283122775;-0.014894987749615774;0.7979120125554405
1.346384;1.0443914383644222;0.8332156662867317;0.7979319993174765;-4.956331503914214e-07;-3.393271687692003e-07;1.044796357967686;9.999026798912297;0.8335160360686585;0.015561654198276166;0.015559009905347813;0.7976833826657964;-0.014894987484857757;0.7979139621252885
1.356384;1.0443891427255756;0.833215073752146;0.7979317742703311;-4.947422878935629e-07;-3.396235304598894e-07;1.0447956365215838;9.999007002173888;0.833514243101647;0.015561695784261855;0.015559002499773805;0.7976824867519259;-0.014894987235519644;0.7979159212212721
1.366384;1.0443868698868453;0.8332144807044422;0.7979315419753662;-4.938289655700276e-07;-3.3994514362953006e-07;1.0447948847551045;9.998987299302204;0.8335124885648816;0.015561738115984342;0.015558995459322688;0.7976815390527087;-0.014894987000325247;0.7979178879300348
1.376384;1.0443846256394165;0.8332138861933909;0.7979313015474998;-4.928952651600276e-07;-3.402895472428304e-07;1.0447941025354501;9.998967710033183;0.8335107688366723;0.015561781163930803;0.015558988803415396;0.7976805380782765;-0.014894986778226198;0.797919859096148
1.386384;1.044382417280439;0.8332132897344998;0.7979310524043937;-4.91943522325206e-07;-3.4065405817883203e-07;1.0447932886514675;9.998948265775853;0.8335090805416069;0.015561824897175915;0.015558982552854685;0.7976794824756397;-0.014894986568619224;0.7979218302343866
1.396384;1.0443802518253127;0.8332126918819192;0.7979307947637072;-4.909764067303907e-07;-3.410362126890568e-07;1.0447924402123538;9.998929007828252;0.8335074197178511;0.015561869280823431;0.015558976708253158;0.7976783713995503;-0.014894986371367627;0.7979237960514062
1.406384;1.0443781348796606;0.8332120942270204;0.7979305293207987;-4.899966495140761e-07;-3.4143398963854645e-07;1.0447915528469485;9.998909977020736;0.8335057815828452;0.015561914278725357;0.015558971220738767;0.7976772044246473;-0.014894986186608965;0.7979257509344926
1.416384;1.0443760714389136;0.8332114989880672;0.7979302567543505;-4.890067065159159e-07;-3.4184573445868326e-07;1.0447906212670257;9.998891201200072;0.8335041614129357;0.015561959857436511;0.015558965993353765;0.7976759806586748;-0.014894986014585578;0.7979276888421488
1.426384;1.0443740667664727;0.8332109091846752;0.7979299780688897;-4.880086511941941e-07;-3.42269847781052e-07;1.0447896392037952;9.998872696230105;0.8335025557671037;0.015562005987006874;0.01555896091400871;0.7976746979931236;-0.014894985855562972;0.7979296034482279
1.436384;1.0443721255116478;0.8332103291453272;0.7979296950149493;-4.870041623157097e-07;-3.4270460893488827e-07;1.0447885987884595;9.998854476166901;0.8335009625519537;0.015562052645939229;0.015558955884398321;0.7976733534945858;-0.014894985709727367;0.7979314891936947
1.446384;1.0443702508300012;0.8332097640400122;0.7979294097491675;-4.85994638273857e-07;-3.4314834688569517e-07;1.0447874913625492;9.99883656013013;0.8334993801325801;0.015562099838532264;0.015558950833248701;0.7976719441878858;-0.014894985577037168;0.7979333416511201
1.456384;1.0443684452380535;0.833209218446954;0.7979291243777127;-4.84981476363319e-07;-3.4359984286811887e-07;1.0447863099014787;9.998818972659482;0.833497807264917;0.015562147613863085;0.015558945728447723;0.7976704669063813;-0.014894985457020893;0.7979351558327038
1.466384;1.0443667118586024;0.8332086956420071;0.7979288407900241;-4.839662512644234e-07;-3.440587105159612e-07;1.044785050665349;9.998801736191055;0.8334962435326209;0.015562196074584214;0.015558940588106506;0.7976689179285598;-0.014894985348608636;0.7979369243809259
1.476384;1.0443650544253829;0.8332081978476729;0.7979285605807289;-4.829507599764135e-07;-3.4452540427050953e-07;1.0447837129150972;9.998784867081765;0.83349468855174;0.015562245369036819;0.015558935477879341;0.7976672937430944;-0.014894985250247815;0.7979386380832628
1.486384;1.0443634768451329;0.8332077262682812;0.7979282849105948;-4.819371623446419e-07;-3.4500077976975416e-07;1.0447822977303538;9.998768382116504;0.8334931407198526;0.015562295656447438;0.015558930492860458;0.7976655919988915;-0.014894985160079935;0.7979402878367614
1.496384;1.0443619831667608;0.833207281217008;0.7979280143515761;-4.809280578048735e-07;-3.4548581768915143e-07;1.0447808077433687;9.998752299428912;0.8334915971777921;0.015562347062781295;0.015558925736498603;0.7976638114537453;-0.014894985075804544;0.7979418654438892
1.506384;1.0443605768903463;0.8332068628224261;0.7979277488630409;-4.799261770764448e-07;-3.4598176681912234e-07;1.0447792477452864;9.998736628391939;0.8334900544157638;0.01556239967062331;0.015558921315726951;0.7976619514667007;-0.014894984994557423;0.7979433632955901
1.516384;1.0443592595310818;0.8332064717007742;0.7979274878996836;-4.789339886695259e-07;-3.464899197325413e-07;1.0447776243905103;9.998721363533367;0.8334885085785385;0.01556245353889905;0.015558917347582428;0.7976600120127159;-0.014894984913244647;0.7979447750857662
1.526384;1.0443580301558042;0.8332061094423555;0.7979272308406171;-4.779536285560859e-07;-3.470110117576005e-07;1.0447759451497114;9.998706491616517;0.8334869559947922;0.01556250870566407;0.015558913954747882;0.7976579944998581;-0.014894984829128466;0.7979460973476274
1.536384;1.044356886478407;0.8332057788777517;0.7979269775576452;-4.769867606372584e-07;-3.4754514914646157e-07;1.0447742171605805;9.99869200134403;0.8334853940701848;0.015562565178769762;0.015558911253409847;0.7976559021436799;-0.01489498474021364;0.7979473299007609
1.546384;1.0443558260200403;0.8332054835717938;0.7979267282051545;-4.760342048469386e-07;-3.480920003903769e-07;1.0447724458573568;9.998677884362044;0.8334838217381845;0.015562622950387777;0.015558909347066562;0.7976537390760615;-0.014894984645340878;0.7979484755756323
1.556384;1.0443548460965255;0.8332052265432598;0.7979264821144234;-4.75095883548579e-07;-3.4865068712627635e-07;1.044770634620654;9.9986641370345;0.8334822393593674;0.015562682016571973;0.01555890832710564;0.7976515096255602;-0.014894984544177422;0.7979495404859349
1.566384;1.0443539436766536;0.8332050093022021;0.797926236581789;-4.741711080838412e-07;-3.492197219229877e-07;1.044768785635214;9.998650770884067;0.833480648427314;0.015562742367288227;0.015558908274328676;0.7976492183882029;-0.014894984436953066;0.7979505334654319
1.576384;1.0443531159824748;0.8332048319412747;0.7979259861833874;-4.732587860417104e-07;-3.4979702225116853e-07;1.0447669001378526;9.998637821360868;0.8334790511930379;0.015562803964398565;0.015558909256191616;0.7976468701300267;-0.014894984323991762;0.7979514637267663
1.586384;1.0443523602443285;0.8332046935521576;0.7979257232492541;-4.723574765365158e-07;-3.503798951880662e-07;1.0447649778104746;9.998625345294982;0.8334774499252077;0.015562866743363381;0.015558911328573125;0.7976444696619129;-0.01489498420578037;0.7979523391272625
1.596384;1.044351671934159;0.8332045925387381;0.797925439632556;-4.714654795470415e-07;-3.5096533342029074e-07;1.04476301714113;9.998613406814707;0.8334758454135095;0.015562930626067464;0.015558914542286095;0.7976420223393319;-0.014894984083461855;0.7979531665863872
1.606384;1.0443510441048478;0.833204527507748;0.7979251285722785;-4.705809869761534e-07;-3.5155050897465544e-07;1.0447610175174489;9.998602061402044;0.8334742356381765;0.01556299551117438;0.015558918937740605;0.7976395348149098;-0.014894983958756398;0.7979539530418968
1.616384;1.0443504695329895;0.8332044984683268;0.7979247854004298;-4.6970219815929594e-07;-3.5213306954190646e-07;1.044758980625709;9.998591353664219;0.8334726161390208;0.015563061262547324;0.01555892453848314;0.7976370153125696;-0.014894983833407866;0.7979547054381816
1.626384;1.0443499429189327;0.8332045066920958;0.7979244072984601;-4.688276544195496e-07;-3.5271136240778596e-07;1.0447569093861295;9.998581329725134;0.8334709815038804;0.015563127725742611;0.015558931362643197;0.7976344735916667;-0.014894983708861208;0.7979554303766745
