time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.636384;1.0443494604059858;0.8332045532588448;0.7979239931018387;-4.679568799965651e-07;-3.5328476779072874e-07;1.044754806881129;9.998572045039879;0.8334693261946087;0.015563194752037041;0.015558939436314471;0.7976319211577607;-0.01489498358614346;0.7979561341654716
1.646384;1.0443490181869883;0.8332046386996905;0.7979235434986663;-4.670906200221504e-07;-3.538537942057888e-07;1.0447526770371722;9.998563554059958;0.8334676447922786;0.015563262207109786;0.015558948788125271;0.7976293709001389;-0.014894983465817654;0.7979568227613965
1.656384;1.0443486124000008;0.8332047642302478;0.7979230611591412;-4.662303551973285e-07;-3.5441955026863616e-07;1.044750525359842;9.998555890353716;0.8334659328325562;0.015563329967229015;0.015558959440660613;0.7976268352407063;-0.014894983348193608;0.7979575013590321
1.666384;1.0443482396748316;0.833204932324708;0.7979225503558635;-4.653777326147796e-07;-3.5498292755671987e-07;1.0447483583189026;9.998549056801123;0.8334641881356479;0.01556339791470742;0.015558971430483388;0.7976243244539072;-0.014894983233802941;0.797958174284965
1.676384;1.04434789762121;0.8332051461390667;0.7979220157187673;-4.6453419071370837e-07;-3.5554433190216305e-07;1.0447461818717496;9.998543034601802;0.8334624115958543;0.015563465945575313;0.015558984835056465;0.7976218472219414;-0.014894983123816154;0.7979588451686555
1.686384;1.0443475845795258;0.8332054092832771;0.7979214606261544;-4.6370054757045814e-07;-3.561040467116456e-07;1.0447440009356006;9.998537794409678;0.8334606069172735;0.015563533984179045;0.015558999755149112;0.7976194123780262;-0.014894983020058148;0.7979595163708955
1.696384;1.0443472980804862;0.8332057257995509;0.7979208870121992;-4.6287677110569765e-07;-3.566624659037838e-07;1.0447418203806444;9.998533295698097;0.8334587796090356;0.015563601980289877;0.015559016271636826;0.7976170297515912;-0.014894982924633184;0.7979601878079968
1.706384;1.0443470334063247;0.833206099412653;0.7979202971021576;-4.620622969025888e-07;-3.5722005304249337e-07;1.044739645488927;9.99852948612529;0.8334569360360232;0.015563669887240875;0.015559034429570443;0.7976147096391798;-0.014894982839465899;0.7979608567659986
1.716384;1.0443467834609523;0.8332065325834603;0.7979196951447033;-4.6125657706061957e-07;-3.5777742895867613e-07;1.0447374813961987;9.998526308354803;0.833455082935774;0.015563737647735427;0.015559054252235511;0.7976124614865222;-0.014894982765981628;0.797961519219173
1.726384;1.0443465401331378;0.8332070260371854;0.7979190872365781;-4.6045921169821437e-07;-3.5833558403531353e-07;1.0447353329392892;9.998523706944777;0.8334532270246475;0.015563805197568397;0.015559075759230847;0.7976102930868432;-0.014894982704962723;0.7979621713948968
1.736384;1.0443462963858212;0.8332075788803806;0.7979184797998391;-4.5966967466135265e-07;-3.5889583594544605e-07;1.0447332042931854;9.998521630623893;0.8334513750169735;0.01556387247131134;0.015559098964838522;0.7976082110343441;-0.014894982656527613;0.7979628106423794
1.746384;1.0443460467029437;0.8332081895336308;0.7979178788444798;-4.588872047422003e-07;-3.5945944147321825e-07;1.0447310978965632;9.998520031830951;0.8334495342446427;0.01556393940186065;0.015559123860697266;0.7976062216299655;-0.014894982620153584;0.7979634354785812
1.756384;1.0443457855251088;0.8332088567559484;0.7979172908102659;-4.5811103678075994e-07;-3.6002746874512223e-07;1.0447290140714478;9.998518867840863;0.8334477124437979;0.015564005928655537;0.015559150416737662;0.7976043313126477;-0.014894982594700484;0.7979640449093673
1.766384;1.0443455061703693;0.8332095791078037;0.7979167237334089;-4.5734055636469363e-07;-3.606009427609214e-07;1.0447269514062065;9.998518104661171;0.833445916650586;0.015564072015144002;0.015559178594981534;0.7976025465046327;-0.01489498257857474;0.7979646376394067
1.776384;1.0443452015653822;0.8332103531921935;0.7979161870902128;-4.565751873425253e-07;-3.6118068753049945e-07;1.0447249073289446;9.998517716101798;0.8334441526573215;0.01556413764869176;0.015559208345898317;0.7976008732000452;-0.014894982570109846;0.7979652118152077
1.786384;1.044344865981833;0.83321117291262;0.797915690168009;-4.5581450856349507e-07;-3.617672140136669e-07;1.044722879152878;9.998517674185418;0.8334424248243075;0.015564202813966335;0.015559239604604962;0.7975993164973909;-0.014894982567765147;0.7979657657875757
1.796384;1.044344496285445;0.8332120307751334;0.7979152405865522;-4.5505870052193265e-07;-3.623608482908651e-07;1.0447208649529407;9.998517946269533;0.8334407359894697;0.01556426746505233;0.01555927230490806;0.797597880321943;-0.014894982569898943;0.7979662994681174
1.806384;1.0443440916763134;0.8332129203066477;0.7979148438680759;-4.5430848938252936e-07;-3.6296154836438163e-07;1.0447188636554168;9.998518504484377;0.8334390881968903;0.015564331529703363;0.015559306391045332;0.7975965676623707;-0.014894982574621235;0.79796681468813
1.816384;1.044343652325111;0.8332138377380622;0.7979145035641388;-4.5356447161213357e-07;-3.6356876493185015e-07;1.0447168747344668;9.99851932632447;0.8334374835912272;0.015564394942638782;0.015559341826151376;0.797595381176533;-0.014894982579999801;0.7979673141469813
1.826384;1.044343178095472;0.8332147819378729;0.7979142217572552;-4.52826749106105e-07;-3.6418212269550605e-07;1.0447148978234657;9.998520382601926;0.8334359244349686;0.015564457662521666;0.015559378605326295;0.7975943235457644;-0.014894982584297353;0.797967799752605
1.836384;1.0443426678158907;0.8332157528798193;0.7979139995108616;-4.520950896392854e-07;-3.648021654169981e-07;1.0447129327347;9.998521633446215;0.8334344128208266;0.015564519654512292;0.015559416749824908;0.7975933970522916;-0.014894982586282721;0.7979682712869544
1.846384;1.044342119103061;0.8332167496517013;0.7979138369727405;-4.513690357108176e-07;-3.654300304714973e-07;1.0447109795810792;9.99852303600878;0.8334329506734514;0.015564580862963064;0.01555945628448714;0.7975926028730668;-0.014894982585581237;0.7979687263903269
1.856384;1.0443415287385345;0.8332177698781492;0.7979137338156815;-4.50647841211842e-07;-3.6606666535942167e-07;1.0447090375773664;9.998524554485297;0.833431539668341;0.015564641200399501;0.015559497232938457;0.7975919409122213;-0.014894982582627038;0.7979691616691987
1.866384;1.04434089335816;0.8332188108769971;0.7979136898087477;-4.4993048678828107e-07;-3.667125101319628e-07;1.0447071034049902;9.998526161688481;0.8334301811392091;0.015564700571150978;0.015559539629215743;0.7975914101083719;-0.014894982578341626;0.7979695735036931
1.876384;1.044340210051912;0.8332198703780149;0.7979137046717346;-4.492157581351015e-07;-3.673674695034973e-07;1.0447051714056383;9.99852782309282;0.8334288764649415;0.015564758911000428;0.015559583521894618;0.7975910091107357;-0.014894982573803506;0.7979699576750381
1.886384;1.0443394758755689;0.8332209460419226;0.7979137777059142;-4.485022540014376e-07;-3.6803097125050054e-07;1.0447032350874719;9.998529479538128;0.8334276278760053;0.015564816195809343;0.015559628970213485;0.7975907371388712;-0.014894982569937812;0.797970308820223
1.896384;1.0443386866080948;0.8332220354256332;0.7979139079375549;-4.477884362492496e-07;-3.687021261865779e-07;1.0447012883803948;9.998531044232326;0.8334264389415772;0.015564872425794253;0.015559676036657194;0.797590594135881;-0.014894982567328765;0.7979706210006927
1.906384;1.0443378367976774;0.8332231367226544;0.7979140944292228;-4.470728657941685e-07;-3.693798816199258e-07;1.0446993264296995;9.998532405479432;0.8334253141846397;0.015564927628991912;0.015559724763126908;0.7975905800409309;-0.014894982566122459;0.7979708886883652
1.916384;1.044336920938064;0.8332242486510513;0.7979143359930508;-4.4635431054486934e-07;-3.700631166094544e-07;1.0446973455520097;9.998533433859139;0.8334242587362624;0.0155649818742605;0.015559775143876133;0.7975906940431519;-0.014894982565946988;0.7979711071018124
1.926384;1.0443359346899699;0.8332253699012785;0.7979146302722758;-4.456314488750595e-07;-3.7075070510925483e-07;1.0446953421786938;9.998533998030524;0.8334232788097112;0.01556503525870543;0.015559827129736525;0.7975909344442436;-0.014894982565893942;0.7979712719028933
1.936384;1.044334876027468;0.83322650016046;0.7979149732839776;-4.449026536722446e-07;-3.7144161320920933e-07;1.0446933123596438;9.998533982565624;0.833422381650501;0.01556508787699694;0.015559880651289172;0.7975912990807563;-0.014894982564689675;0.7979713784911978
1.946384;1.044333745241159;0.8332276417379676;0.7979153600527122;-4.441662653290438e-07;-3.7213500913009134e-07;1.0446912526011873;9.998533300819807;0.8334215743250307;0.015565139792981771;0.01555993563435144;0.7975917856521463;-0.01489498256107651;0.797971421511641
1.956384;1.044332543957416;0.8332287991210893;0.7979157856437663;-4.434209549096424e-07;-3.728303927666471e-07;1.0446891603022086;9.998531897438529;0.8334208629897492;0.015565191017363231;0.015559992010597141;0.7975923917179114;-0.014894982554138238;0.7979713951927978
1.966384;1.0443312745890136;0.8332299768634616;0.797916245522977;-4.4266571413894913e-07;-3.7352764520252665e-07;1.0446870329482971;9.998529739154016;0.8334202532218283;0.015565241502642374;0.015560049717664035;0.7975931148878002;-0.014894982543385976;0.7979712938736623
1.976384;1.0443299398340928;0.8332311784061401;0.7979167352204993;-4.41899477177365e-07;-3.742266647530663e-07;1.0446848674319644;9.998526801381907;0.8334197502570411;0.015565291168157658;0.015560108685162822;0.7975939533792461;-0.014894982528699948;0.7979711121821492
1.986384;1.044328542228759;0.8332324062154198;0.79791725060539;-4.4112079739548424e-07;-3.7492695929848643e-07;1.0446826605599424;9.998523056328493;0.833419358606352;0.015565339935664156;0.015560168830458538;0.7975949063186089;-0.01489498251021701;0.7979708454004436
1.996384;1.0443270844686725;0.8332336616203654;0.7979177890343055;-4.403281102400557e-07;-3.756278643866434e-07;1.0446804104482779;9.998518469002642;0.8334190815451304;0.01556538773989281;0.015560230066088532;0.7975959729816585;-0.014894982488426209;0.7979704898915768
2.006384;1.044325569902152;0.8332349443229106;0.7979183498661514;-4.395204812519314e-07;-3.763290200722172e-07;1.0446781178579867;9.998513009399165;0.8334189207665362;0.01556543452042242;0.015560292293896435;0.7975971514610317;-0.014894982464530882;0.797970042690475
2.016384;1.0443240028450411;0.8332362526278906;0.7979189334978906;-4.3869798113666947e-07;-3.770304546549834e-07;1.0446757866614356;9.998506673830097;0.8334188762837931;0.01556548021976714;0.015560355398932604;0.7975984379997026;-0.014894982440586492;0.7979695003985535
2.026384;1.0443223889032014;0.8332375842190377;0.7979195400715888;-4.3786109345410566e-07;-3.777323328222804e-07;1.0446734230669998;9.99849950162729;0.8334189471697703;0.015565524781924774;0.015560419261936072;0.7975998270389854;-0.01489498241921203;0.797968858958808
2.036384;1.0443207351700055;0.8332389369947061;0.7979201692791752;-4.370098104831436e-07;-3.784346924603602e-07;1.0446710342690626;9.998491574460234;0.8334191323323474;0.01556556815007797;0.015560483770448842;0.797601311509855;-0.01489498240320019;0.7979681148327021
2.046384;1.0443190498173949;0.8332403097175686;0.7979208208970282;-4.3614351595793193e-07;-3.7913725766745116e-07;1.0446686280094755;9.998482993674658;0.8334194298542248;0.015565610268509422;0.0155605488286698;0.7976028834748697;-0.014894982395301723;0.7979672660859546
2.056384;1.0443173409930582;0.8332417019859344;0.7979214947219497;-4.352615721599471e-07;-3.798393956389907e-07;1.0446662129191975;9.998473858869195;0.8334198364901366;0.015565651077715938;0.015560614373832151;0.797604535011625;-0.014894982398194662;0.7979663123494778
2.066384;1.0443156166471406;0.8332431134601257;0.7979221898346763;-4.3436380312438955e-07;-3.805402619528411e-07;1.0446637983667952;9.998464267970729;0.8334203489434678;0.015565690508756167;0.015560680375722245;0.7976062583867177;-0.014894982414539942;0.7979652540727312
2.076384;1.0443138859507646;0.8332445432594604;0.7979229044886147;-4.334505905722548e-07;-3.812389261680739e-07;1.0446613941149585;9.998454328217464;0.8334209651339054;0.01556572849023157;0.015560746814076995;0.7976080451943319;-0.014894982447159923;0.7979640921712545
2.086384;1.044312160490459;0.8332459903919653;0.7979236369864247;-4.3252271700379997e-07;-3.8193443779107047e-07;1.0446590106585287;9.998444159900895;0.8334216838661196;0.015565764956517587;0.015560813651982575;0.7976098857112922;-0.014894982499196616;0.7979628284434257
2.096384;1.0443104540420889;0.8332474543110273;0.7979243863609805;-4.315811616696506e-07;-3.82625878691154e-07;1.0446566598392102;9.998433888701323;0.8334225037460583;0.015565799848995473;0.01556088081854305;0.7976117696391402;-0.01489498257400453;0.7979614657430208
2.106384;1.044308781135411;0.8332489343267924;0.7979251525410954;-4.3062706892584745e-07;-3.83312278161201e-07;1.0446543547346323;9.998423640366452;0.8334234226137412;0.015565833122593357;0.015560948213591847;0.7976136876452389;-0.014894982674827513;0.797960007326951
2.116384;1.0443071558419381;0.8332504289032399;0.7979259366801391;-4.296619388549248e-07;-3.8399249515498256e-07;1.0446521090156233;9.998413545338925;0.8334244378635999;0.01556586476336812;0.015561015730234827;0.7976156318066455;-0.014894982804484744;0.7979584563187266
2.126384;1.044305592037531;0.8332519360330954;0.7979267410064494;-4.2868781466301855e-07;-3.8466515983686175e-07;1.044649936472343;9.998403736113305;0.8334255474533726;0.015565894796436362;0.0155610832734881;0.797617594724204;-0.014894982965245085;0.797956815982498
2.136384;1.0443041037030836;0.8332534538162932;0.7979275673938655;-4.277073284846579e-07;-3.853286886335571e-07;1.0446478503225147;9.998394327278973;0.8334267507561505;0.015565923265731803;0.015561150770055864;0.7976195694098731;-0.014894983158725707;0.797955090379412
2.146384;1.0443027037454324;0.8332549806138805;0.7979284158471103;-4.2672375806146116e-07;-3.8598148973599563e-07;1.044645862453277;9.998385396344807;0.8334280484397653;0.015565950203939619;0.015561218166758109;0.7976215503467469;-0.01489498338563707;0.7979532849079976
2.156384;1.0443014024902697;0.8332565150448908;0.7979292842253553;-4.2574086171056355e-07;-3.8662215879091336e-07;1.044643983034051;9.9983769855514;0.8334294416581391;0.015565975620891652;0.015561285412020886;0.7976235337160208;-0.014894983645674556;0.7979514062280817
2.166384;1.0443002071849496;0.833258056014219;0.7979301687810747;-4.24762165213225e-07;-3.8724943757004714e-07;1.044642219793828;9.99836912391513;0.8334309313473325;0.015565999512675486;0.015561352445324922;0.7976255162887012;-0.01489498393770855;0.7979494616613442
2.176384;1.0442991220622828;0.8332596032633541;0.7979310644824835;-4.237903243413721e-07;-3.8786207687228426e-07;1.044640577330926;9.998361844584776;0.8334325183917504;0.015566021871579076;0.015561419211161559;0.7976274946529416;-0.01489498426008723;0.7979474588054047
2.186384;1.0442981485740614;0.8332611583815883;0.7979319650429283;-4.228271298888661e-07;-3.8845879377169624e-07;1.0446390575735682;9.99835517898916;0.8334342044700707;0.015566042684700989;0.015561485668227725;0.7976294657566355;-0.014894984611086745;0.7979454057764223
2.196384;1.0442972866213844;0.8332627247207427;0.7979328633367151;-4.218737266593762e-07;-3.8903833326903083e-07;1.0446376607977028;9.998349147278482;0.8334359921620301;0.015566061937360392;0.01556155177323893;0.7976314279130469;-0.01489498498938151;0.7979433120235864
2.206384;1.0442965367482762;0.8332643053617449;0.7979337525655561;-4.209307497247069e-07;-3.895994892335229e-07;1.0446363860737036;9.998343766563597;0.8334378839995201;0.015566079632138905;0.015561617462293148;0.7976333812036501;-0.014894985394084301;0.797941188617879
2.216384;1.0442959016808089;0.8332659012214543;0.7979346276117569;-4.199986328090831e-07;-3.901410126659471e-07;1.044635231129798;9.998339061530434;0.833439881759879;0.015566095804404307;0.01556168265870738;0.7976353272185221;-0.01489498582439053;0.7979390473475444
2.226384;1.0442953859218047;0.8332675111147748;0.7979354853999897;-4.190779455027027e-07;-3.9066151132773484e-07;1.044634192708113;9.99833505732103;0.8334419865534267;0.01556611051474312;0.015561747296271371;0.7976372684103893;-0.014894986279196963;0.7979368997585667
2.236384;1.0442949935112043;0.8332691324708486;0.7979363242537634;-4.181693692514664e-07;-3.911595380793277e-07;1.0446332679317911;9.998331770041947;0.8334441989955494;0.015566123824858532;0.015561811322831966;0.797639206927326;-0.014894986756911631;0.7979347572196713
2.246384;1.0442947261137419;0.8332707615289884;0.7979371434155539;-4.172736012118539e-07;-3.9163396893365606e-07;1.0446324552433248;9.998329214847566;0.8334465191251689;0.015566135787445406;0.015561874690041434;0.7976411432712047;-0.01489498725554424;0.7979326313856431
2.256384;1.044294583668404;0.833272393494745;0.797937942552646;-4.1639150695266864e-07;-3.9208431024764566e-07;1.044631753609625;9.998327414687557;0.8334489464861726;0.015566146456234059;0.01556193736046319;0.7976430763393892;-0.014894987772892459;0.7979305334336809
2.266384;1.0442945659719127;0.8332740228884883;0.7979387204509095;-4.155242362980219e-07;-3.9251058124266123e-07;1.044631160811827;9.998326390735146;0.8334514804290719;0.015566155883878934;0.015561999321822114;0.7976450049531657;-0.014894988306602228;0.797928472266438
2.276384;1.0442946725560178;0.8332756438453365;0.7979394741460981;-4.1467310943853563e-07;-3.929130402361982e-07;1.0446306729573718;9.998326146203636;0.8334541199194496;0.015566164104947973;0.015562060583652145;0.7976469284988817;-0.014894988854084967;0.7979264540655506
2.286384;1.0442949022937054;0.8332772503476658;0.7979401998185865;-4.1383936113594203e-07;-3.932918930007641e-07;1.0446302859083167;9.9983266591556;0.8334568625218084;0.015566171134202984;0.015562121164000884;0.7976488461874175;-0.014894989412409944;0.7979244838206629
2.296384;1.0442952548372806;0.8332788366868763;0.7979408940848045;-4.130239349621942e-07;-3.9364692625664463e-07;1.0446299960865746;9.998327889777496;0.8334597038285184;0.015566176980503419;0.015562181082379303;0.7976507570501734;-0.014894989978380447;0.7979225664688777
2.306384;1.0442957318379953;0.8332803982111376;0.7979415541126976;-4.122276630101202e-07;-3.939774503239415e-07;1.0446297989328808;9.998329800377524;0.8334626384259547;0.015566181653240398;0.015562240355297565;0.7976526610877509;-0.014894990548944258;0.7979207063986439
2.316384;1.0442963356975559;0.8332819319887692;0.7979421771192554;-4.1145177453293066e-07;-3.9428258867345565e-07;1.0446296875194543;9.998332370005004;0.8334656609556744;0.015566185161426632;0.01556229898301006;0.7976545598294691;-0.014894991121894456;0.7979189066796082
2.326384;1.0442970681710593;0.8332834369563579;0.7979427600927503;-4.106981513148779e-07;-3.945614905642743e-07;1.0446296535036403;9.998335589745345;0.8334687658027932;0.015566187513301617;0.01556235693276154;0.7976564554969338;-0.014894991696139852;0.7979171687324599
2.336384;1.0442979311698206;0.8332849134077496;0.7979433000736348;-4.0996925447534934e-07;-3.9481352362950906e-07;1.0446296886779771;9.998339452808219;0.8334719463451851;0.01556618870974746;0.015562414139404972;0.7976583498526798;-0.014894992270987166;0.7979154922828094
2.346384;1.0442989277902746;0.8332863621908615;0.7979437947936182;-4.0926805329877715e-07;-3.950386052772027e-07;1.0446297854927418;9.9983439541778;0.8334751951574897;0.015566188745326826;0.015562470527152938;0.7976602439328636;-0.014894992845432416;0.797913876047939
2.356384;1.044300061651879;0.8332877842587434;0.7979442426485244;-4.085977564447324e-07;-3.952374462392965e-07;1.044629937073834;9.99834909425845;0.8334785049408976;0.015566187624145555;0.015562526023355602;0.7976621383285697;-0.01489499341837125;0.7979123186305038
2.366384;1.0443013352770745;0.8332891809479447;0.7979446424332522;-4.079612917424228e-07;-3.954114961884096e-07;1.0446301365721435;9.998354879543736;0.833481868999235;0.01556618535373675;0.015562580552359519;0.7976640330655816;-0.014894993989107997;0.7979108186062545
2.376384;1.044302748603393;0.833290554006423;0.7979449940598443;-4.0736107116805e-07;-3.9556249692299823e-07;1.0446303761143865;9.998361322705204;0.8334852810845194;0.015566181917090164;0.015562634040812241;0.7976659273105067;-0.014894994557453273;0.7979093743478652
2.386384;1.0443042981126665;0.8332919041863263;0.7979452993079733;-4.067992178190758e-07;-3.9569181065831397e-07;1.0446306467070292;9.998368441007415;0.8334887348333072;0.015566177266557152;0.01556268643988145;0.7976678191437765;-0.01489499512349371;0.7979079843322845
2.396384;1.0443059764695237;0.8332932298644143;0.7979455614139047;-4.062777762463179e-07;-3.958000626445465e-07;1.0446309385808898;9.998376248167045;0.8334922228111221;0.01556617133807365;0.015562737730931838;0.7976697051740764;-0.014894995687335117;0.7979066475143957
2.406384;1.0443077731564427;0.8332945275449815;0.7979457841614269;-4.0579854391061087e-07;-3.9588732146141734e-07;1.0446312408028182;9.998384746790437;0.8334957356780118;0.015566164065737518;0.015562787917931652;0.7976715806413832;-0.014894996248904658;0.7979053632214198
2.416384;1.0443096760865527;0.8332957930119201;0.79794597137581;-4.0536275499793415e-07;-3.9595340868753275e-07;1.0446315411104643;9.998393928990325;0.8334992620353103;0.015566155402121692;0.01556283703284674;0.7976734399199126;-0.01489499680796444;0.7979041310421776
2.426384;1.0443116723863255;0.8332970215676008;0.7979461266319374;-4.0497098816366925e-07;-3.9599801728625754e-07;1.0446318273035797;9.998403776815524;0.8335027891892238;0.015566145333329251;0.015562885139937341;0.7976752766383308;-0.014894997364318827;0.7979029513447797
2.436384;1.0443137482789222;0.8332982079736404;0.7979462528541587;-4.046233777974941e-07;-3.9602073409335593e-07;1.0446320891003447;9.998414257642938;0.8335063043057371;0.015566133870722918;0.01556293231841822;0.7976770835524652;-0.014894997917820368;0.7979018254476609
2.446384;1.044315889625901;0.8332993468375406;0.7979463521372332;-4.043199575759672e-07;-3.9602108335717175e-07;1.044632318621531;9.998425322512022;0.8335097951753239;0.015566121033980852;0.015562978638014938;0.7976788521558117;-0.014894998468231318;0.7979007541701316
2.456384;1.0443180828426828;0.8333004333472998;0.7979464259541489;-4.040607764096206e-07;-3.959986782963287e-07;1.0446325097117133;9.998436908150477;0.8335132506820228;0.015566106845242424;0.015563024144402532;0.7976805725281111;-0.01489499901533892;0.7978997356457521
2.466384;1.0443203152967573;0.8333014637917575;0.7979464755282709;-4.0384557988963453e-07;-3.9595335656960265e-07;1.0446326571325715;9.998448939917386;0.8335166616672087;0.015566091327597759;0.015563068857146471;0.7976822344261306;-0.014894999559118856;0.7978987643593736
2.476384;1.0443225754845933;0.8333024353620363;0.7979465020145647;-4.036734657579075e-07;-3.9588508327814554e-07;1.0446327558824935;9.998461339023995;0.8335200216835257;0.015566074495994465;0.015563112781987149;0.7976838288378933;-0.01489500009954588;0.7978978324611632
2.486384;1.0443248528218232;0.8333033460886712;0.7979465062112919;-4.035430877425037e-07;-3.9579388373915634e-07;1.0446328004566814;9.998474030078677;0.833523326232076;0.01556605635377717;0.015563155931105249;0.7976853486264527;-0.014895000636309753;0.7978969326191891
2.496384;1.0443271369827174;0.8333041953272329;0.7979464881173137;-4.0345321336975464e-07;-3.9567992867826217e-07;1.044632784246276;9.998486944514147;0.8335265712916075;0.015566036906878095;0.015563198333999977;0.7976867880558994;-0.014895001169010144;0.7978960598721644
2.506384;1.0443294180291165;0.8333049836533559;0.7979464469100807;-4.034029407072407e-07;-3.9554346500445383e-07;1.0446327002293117;9.998500023267233;0.8335297524400062;0.015566016176718819;0.015563240030387917;0.7976881417941468;-0.014895001697662837;0.7978952110811892
2.516384;1.044331687558813;0.8333057121553106;0.7979463810196875;-4.0339150466891776e-07;-3.9538472804651834e-07;1.0446325425874945;9.998513217478648;0.8335328641794477;0.015565994193813023;0.015563281052859833;0.7976894046369115;-0.014895002222888335;0.7978943834510035
2.526384;1.044333939899811;0.833306381713302;0.797946287762569;-4.034180359527848e-07;-3.952041715026111e-07;1.0446323069406371;9.998526481942163;0.8335358998091971;0.015565970985769053;0.015563321411398837;0.7976905723093762;-0.01489500274574168;0.7978935739301092
2.536384;1.0443361723741311;0.8333069923886917;0.7979461634828189;-4.034813627993221e-07;-3.9500257151981235e-07;1.0446319901080512;9.998539764687486;0.8335388519393605;0.01556594657999073;0.015563361089778084;0.797691642489295;-0.014895003267520997;0.7978927799868142
2.546384;1.0443383843561078;0.8333075434471624;0.7979460046207176;-4.0358002633727566e-07;-3.9478058433412294e-07;1.0446315915812663;9.99855300600578;0.8335417125139307;0.01556592100769304;0.015563400050736002;0.7976926155454712;-0.01489500378963324;0.7978920007189632
2.556384;1.0443405762677307;0.8333080339987209;0.7979458085317089;-4.0371243944241146e-07;-3.945384741105502e-07;1.0446311142618283;9.998566148385649;0.8335444725677578;0.015565894293638619;0.015563438230507938;0.797693494126055;-0.01489500431343674;0.7978912365844351
2.566384;1.0443427490022656;0.8333084634172327;0.7979455737711794;-4.0387672201017875e-07;-3.942765050277582e-07;1.0446305624801442;9.998579141457851;0.8335471226832003;0.015565866449806839;0.01556347552401282;0.7976942815814907;-0.014895004840036466;0.7978904878726982
2.576384;1.044344903189085;0.8333088309448615;0.7979453000226936;-4.040703908814858e-07;-3.939951856914628e-07;1.0446299403755563;9.998591937524774;0.8335496536198815;0.015565837477645887;0.015563511787296072;0.7976949810328876;-0.014895005370213326;0.7978897534057969
2.586384;1.0443470389234968;0.8333091350434385;0.7979449874412858;-4.042904483775077e-07;-3.9369477259836856e-07;1.0446292525546317;9.9986044912916;0.8335520562998371;0.015565807359980373;0.015563546854033295;0.7976955956640269;-0.014895005904496605;0.7978890299993335
2.596384;1.044349156864406;0.8333093737810258;0.797944635697477;-4.045337652716696e-07;-3.9337485984869777e-07;1.0446285050535808;9.998616769648418;0.8335543216873998;0.015565776058337383;0.015563580542472458;0.7976961290016048;-0.014895006442932252;0.797888312351052
2.606384;1.044351259777061;0.8333095462924932;0.7979442429411842;-4.047974367013791e-07;-3.930347758615207e-07;1.0446277053791724;9.998628761318457;0.8335564410446921;0.015565743533625175;0.015563612662706805;0.797696584267724;-0.01489500698460475;0.7978875935919751
2.616384;1.0443533526105522;0.833309654028373;0.7979438050891995;-4.0507926460965943e-07;-3.9267398364092403e-07;1.0446268619797527;9.998640477903868;0.8335584059817643;0.015565709751864516;0.015563643038105571;0.7976969635401875;-0.01489500752767888;0.7978868668909987
2.626384;1.0443554407135571;0.8333097008894813;0.7979433162842334;-4.0537833904768875e-07;-3.9229185033900986e-07;1.0446259831387767;9.998651948503175;0.8335602078942174;0.0155656746687895;0.015563671528269471;0.7976972675478455;-0.014895008070088237;0.7978861270111605
2.636384;1.044357528244361;0.8333096924227227;0.7979427699964737;-4.056951883120623e-07;-3.9188742834802936e-07;1.0446250755508675;9.998663209025812;0.8335618375123389;0.015565638241057403;0.015563698043499986;0.797697495676132;-0.014895008610162573;0.7978853704996267
2.646384;1.0443596185096962;0.833309634705992;0.7979421597285666;-4.060313936266852e-07;-3.91459537226139e-07;1.0446241438150738;9.99867428254317;0.8335632854752268;0.01556560045460418;0.015563722547351708;0.797697646423675;-0.014895009146655437;0.7978845946740843
2.656384;1.044361715235482;0.8333095332045983;0.7979414797912502;-4.063891051677466e-07;-3.9100676713420224e-07;1.044623191292535;9.998685163795018;0.8335645434430005;0.015565561326799858;0.01556374504600398;0.7976977186570999;-0.014895009678348984;0.7978837964597827
2.666384;1.044363822829949;0.8333093919962694;0.7979407264605369;-4.067705860761924e-07;-3.905273992789021e-07;1.044622220501314;9.998695828488767;0.8335656046881308;0.015565520884792901;0.015563765571159559;0.7976977128116288;-0.014895010203730134;0.7978829725124883
2.676384;1.044365945256939;0.8333092139363246;0.7979398985487689;-4.0717765428041236e-07;-3.900194924733121e-07;1.0446212324419533;9.998706255711241;0.8335664641744002;0.015565479152192193;0.015563784164212759;0.7976976310969214;-0.014895010720866278;0.7978821207685007
2.686384;1.0443680850636072;0.8333090017300823;0.7979389967294576;-4.076112946370453e-07;-3.8948122699425867e-07;1.0446202268689972;9.99871643745005;0.8335671188783523;0.015565436166603051;0.015563800872291181;0.7976974765359984;-0.014895011227510871;0.7978812414020162
2.696384;1.044370243870271;0.8333087591448021;0.7979380222102368;-4.080716530516961e-07;-3.88911307583648e-07;1.0446192031649768;9.998726373926072;0.8335675685791611;0.015565392010161256;0.015563815762667842;0.7976972519632931;-0.014895011721607055;0.7978803362629443
2.706384;1.044372423066963;0.8333084909113455;0.7979369762491155;-4.085581511756811e-07;-3.88309193593914e-07;1.0446181599591378;9.99873606711267;0.8335678163770313;0.015565346807623785;0.015563828938677877;0.7976969599463347;-0.014895012201908869;0.7978794083054479
2.716384;1.0443746233727522;0.8333082013639529;0.7979358610891969;-4.0906963794684054e-07;-3.876750822729381e-07;1.0446170944549886;9.998745516859046;0.8335678679627967;0.015565300691297149;0.01556384053974108;0.7976966032973821;-0.014895012668257289;0.7978784616685627
2.726384;1.0443768444036214;0.8333078937913395;0.7979346809134487;-4.0960455061608656e-07;-3.870095718472852e-07;1.044616002941999;9.998754719864394;0.833567729968532;0.015565253781931292;0.015563850730828901;0.7976961859184919;-0.014895013121445038;0.797877501240908
2.736384;1.0443790848195214;0.8333075708580742;0.7979334417045004;-4.1016092765234183e-07;-3.8631326058811905e-07;1.0446148821447063;9.998763675943632;0.8335674092561723;0.015565206197896824;0.015563859686464619;0.7976957136398145;-0.01489501356288897;0.7978765313720028
2.746384;1.044381341910738;0.8333072349878714;0.797932150327276;-4.1073662467580695e-07;-3.85586628754528e-07;1.0446137301297336;9.99877239661869;0.8335669135831714;0.015565158057012632;0.015563867575786502;0.7976951939771172;-0.014895013994368246;0.7978755548275746
2.756384;1.0443836106853486;0.8333068886319355;0.7979308136532902;-4.113297624834537e-07;-3.8483004182991e-07;1.0446125458711395;9.998780902637247;0.8335662520461855;0.015565109463612286;0.015563874561487407;0.797694634554872;-0.01489501441787252;0.797874572893269
2.766384;1.0443858840024671;0.8333065349231903;0.7979294385344353;-4.119386222925734e-07;-3.8404379569546735e-07;1.0446113285374932;9.998789219409957;0.8335654346684273;0.015565060506557609;0.015563880806561523;0.7976940417678106;-0.014895014835362975;0.7978735862739309
2.776384;1.0443881542287752;0.8333061780216962;0.797928032314735;-4.1256113803805564e-07;-3.832283990633319e-07;1.0446100776997362;9.998797387134479;0.833564471756765;0.015565011270900366;0.015563886471379627;0.7976934209465494;-0.014895015248550823;0.7978725954949145
2.786384;1.0443904147815752;0.833305822431633;0.7979266030027662;-4.1319488836411406e-07;-3.82384775045368e-07;1.044608793768818;9.998805471018471;0.8335633734618958;0.01556496184670746;0.015563891703809583;0.7976927772891903;-0.014895015658969973;0.7978716006092036
2.796384;1.044392660308995;0.8333054725700394;0.7979251593614473;-4.138373949123014e-07;-3.8151403052066574e-07;1.0446074782171149;9.998813551502641;0.8335621495492476;0.015564912327446074;0.015563896643128298;0.7976921164749556;-0.01489501606810514;0.7978706012520553
2.806384;1.044394886269285;0.8333051332969846;0.7979237107877988;-4.1448614651730896e-07;-3.806171665136415e-07;1.0446061337645305;9.998821709702359;0.8335608091433763;0.015564862806530851;0.015563901430095789;0.7976914448768504;-0.014895016477182992;0.7978695969805167
2.816384;1.0443970883883402;0.8333048101099403;0.7979222661219632;-4.151385487961054e-07;-3.7969505989719404e-07;1.0446047643098086;9.998830028512534;0.8335593604652761;0.015564813383133572;0.015563906198503577;0.7976907696743474;-0.014895016886770859;0.7978685873882924
2.826384;1.0443992617701776;0.8333045085268992;0.7979208325015192;-4.157918947170064e-07;-3.7874856696580387e-07;1.0446033750604957;9.998838598836432;0.8335578106589105;0.0155647641554566;0.015563911065455653;0.797690098758245;-0.014895017296609636;0.7978675723996456
2.836384;1.0444014011224512;0.8333042336308127;0.797919415557275;-4.1644318896066603e-07;-3.777786425421279e-07;1.0446019736271135;9.998847520323952;0.8335561657927417;0.015564715190869249;0.015563916143052057;0.797689440156407;-0.014895017705838233;0.7978665521767626
2.846384;1.0444035027571839;0.8333039901023668;0.7979180199336896;-4.1708907145165793e-07;-3.7678652345326884e-07;1.0446005709141497;9.998856900792175;0.8335544315687741;0.015564666518015215;0.01556392155199903;0.7976888013681593;-0.014895018113519976;0.7978655262104036
2.856384;1.044405565765696;0.8333037820637662;0.7979166493617492;-4.1772598548850006e-07;-3.757739125186983e-07;1.0445991801109789;9.998866852351949;0.8335526144122721;0.015564618156276203;0.015563927419251894;0.7976881895536277;-0.014895018519189411;0.7978644934598338
2.866384;1.0444075910944635;0.8333036126654331;0.7979153064772594;-4.18350410334103e-07;-3.7474297965415215e-07;1.044597814967967;9.998877485042861;0.8335507219391243;0.01556457013890265;0.015563933872918764;0.797687612251507;-0.014895018923069882;0.7978634538565947
2.876384;1.0444095801089053;0.8333034838071769;0.7979139922178639;-4.1895915203164863e-07;-3.7369620268117014e-07;1.0445964892776136;9.998888902671842;0.8335487631597372;0.01556452250837432;0.015563941039772426;0.7976870766763441;-0.014895019325979642;0.7978624090338857
2.886384;1.044411534148514;0.8333033960517638;0.7979127052759518;-4.195497135873184e-07;-3.7263638088501436e-07;1.0445952172190147;9.998901197537958;0.8335467484331194;0.015564475299234387;0.015563949032385357;0.7976865876993685;-0.014895019728997884;0.7978613617558135
2.896384;1.0444134554139348;0.8333033488673638;0.7979114429019865;-4.201205275433243e-07;-3.7156681521752206e-07;1.04459401372229;9.998914443141992;0.833544688300616;0.015564428526033751;0.015563957937614722;0.7976861468987158;-0.014895020132946636;0.7978603146393284
2.906384;1.0444153475190967;0.8333033409423672;0.7979102028111809;-4.206709044696804e-07;-3.7049125094549027e-07;1.0445928942989307;9.998928689181891;0.8335425921470485;0.015564382190036585;0.015563967826958685;0.7976857531973589;-0.0148950205381892;0.7978592686679853
2.916384;1.044417214251953;0.8333033701560502;0.7979089843442373;-4.2120095279053516e-07;-3.694137455578639e-07;1.0445918733304753;9.998943959929392;0.8335404676807197;0.015564336299590803;0.015563978770434533;0.7976854038041554;-0.014895020944805345;0.7978582228556911
2.926384;1.0444190578914634;0.8333034332258508;0.7979077883567011;-4.21711661856255e-07;-3.6833871458066414e-07;1.0445909614735498;9.998960255384029;0.833538320924306;0.015564290875185635;0.01556399082871008;0.7976850947281923;-0.01489502135250463;0.7978571753661118
2.936384;1.0444208787244595;0.8333035251873416;0.7979066166908193;-4.2220476740262704e-07;-3.6727077795739546e-07;1.044590165050355;9.998977552566231;0.833536156828436;0.015564245932422545;0.01556400403225142;0.7976848210334886;-0.01489502176036256;0.7978561246912678
2.946384;1.0444226758136985;0.83330363913328;0.7979054715919223;-4.226823483387273e-07;-3.662144747958458e-07;1.0445894878036635;9.9989958046153;0.8335339798351267;0.015564201470023797;0.015564018370040868;0.7976845774343455;-0.014895022166999164;0.7978550705594818
2.956384;1.0444244480230669;0.833303766711587;0.7979043552206624;-4.2314663124838027e-07;-3.6517427171704713e-07;1.0445889323096458;9.99901494295843;0.833531793557902;0.015564157470203108;0.01556403379562639;0.7976843592133065;-0.014895022571031405;0.7978540147841687
2.966384;1.0444261945242796;0.8333038995840288;0.7979032696275475;-4.23599974649831e-07;-3.641545711006612e-07;1.0445885000811785;9.999034884509218;0.833529600211321;0.015564113898491456;0.015564050242440385;0.7976841627520411;-0.014895022971274175;0.7978529611793799
2.976384;1.044427915125896;0.8333040308532231;0.7979022171825269;-4.2404490571861633e-07;-3.6315932430113066e-07;1.0445881908471792;9.999055540519674;0.8335274005570312;0.015564070709320506;0.015564067640004361;0.7976839854653051;-0.014895023366601068;0.7978519145094692
2.986384;1.0444296102396298;0.8333041551990603;0.7979012011640906;-4.244842934833536e-07;-3.6219162026080313e-07;1.0445880014712994;9.999076828091647;0.8335251947869352;0.015564027870610227;0.0155640859213288;0.7976838256243548;-0.014895023755633136;0.7978508799760147
2.996384;1.0444312800582205;0.8333042684865939;0.7979002262509135;-4.2492135253251776e-07;-3.6125376726423324e-07;1.0445879261917879;9.999098681132072;0.8335229835293569;0.0155639853926027;0.015564105015910712;0.7976836824533183;-0.014895024136576871;0.7978498635492866
3.006384;1.0444329242777675;0.8333043676586614;0.7978992983096085;-4.2535927615907026e-07;-3.603477227911731e-07;1.0445879583016;9.99912105822274;0.8335207675858802;0.015563943332671613;0.015564124836599982;0.7976835563523058;-0.01489502450738769;0.7978488714903723
3.016384;1.0444345428676236;0.8333044503088225;0.7978984230767604;-4.2580093137987316e-07;-3.594754854731122e-07;1.0445880909573366;9.999143948101691;0.8335185469296683;0.015563901777922738;0.01556414526718287;0.797683448868426;-0.014895024865997588;0.7978479086922831
3.026384;1.0444361361661436;0.8333045139824699;0.7978976044854942;-4.2624896240081434e-07;-3.586391360611094e-07;1.0445883170682;9.999167361954997;0.8335163201100069;0.01556386082925926;0.015564166159503793;0.7976833620446337;-0.014895025210360227;0.7978469774439496
3.036384;1.044437704060562;0.8333045556597021;0.7978968437352035;-4.2670594791655937e-07;-3.5784048604670153e-07;1.0445886299816636;9.99919130998959;0.8335140842077088;0.015563820590867812;0.015564187338439167;0.797683297505519;-0.0148950255386591;0.797846077445226
3.046384;1.0444392458980982;0.8333045714387014;0.7978961396289195;-4.271742427061973e-07;-3.5708089665023187e-07;1.0445890243785094;9.999215785341697;0.8335118350691917;0.015563781153045336;0.015564208596673733;0.7976832561520213;-0.0148950258498297;0.7978452065320922
3.056384;1.0444407609857334;0.8333045569206191;0.797895489735719;-4.2765575142492456e-07;-3.5636151937460964e-07;1.044589496333552;9.999240772769152;0.8335095678846673;0.015563742581086835;0.015564229693639254;0.7976832384839609;-0.014895026143830191;0.797844361173808
3.066384;1.0444422481124558;0.8333045080868998;0.7978948913958727;-4.2815184450761287e-07;-3.5568363048283965e-07;1.0445900435657902;9.999266270710983;0.8335072783066443;0.015563704931080025;0.015564250381386903;0.7976832449821513;-0.014895026421433344;0.797843536758914
3.076384;1.0444437042201014;0.8333044213214148;0.7978943426037627;-4.2866335607047375e-07;-3.5504888992339825e-07;1.044590665836339;9.99929229945552;0.833504962900503;0.015563668275914207;0.01556427043285056;0.7976832760623354;-0.014895026683896424;0.7978427285506691
3.086384;1.0444451236954242;0.8333042927032909;0.7978938426956905;-4.291907460522339e-07;-3.5445930180236193e-07;1.044591364282159;9.99931888285961;0.833502618235818;0.015563632710809551;0.015564289651785876;0.7976833318408233;-0.014895026932623852;0.7978419328545324
3.096384;1.0444464993927307;0.8333041182237474;0.7978933917215523;-4.297343081955107e-07;-3.5391672966802506e-07;1.0445921407873733;9.999346026604584;0.8335002406399639;0.015563598336016154;0.015564307882401745;0.797683412374433;-0.014895027168741092;0.7978411472899456
3.106384;1.0444478245140056;0.8333038951851361;0.7978929891952979;-4.3029416271409434e-07;-3.5342239322787976e-07;1.0445929983969446;9.999373716243749;0.8334978272336329;0.01556356523403946;0.015564325017776;0.7976835175760298;-0.014895027392848375;0.7978403704751569
3.116384;1.044449093539578;0.833303622873158;0.7978926339224454;-4.3087014773529797e-07;-3.5297673238679085e-07;1.0445939419328507;9.999401920931671;0.8334953762947656;0.015563533453283119;0.015564340989319685;0.7976836461957476;-0.014895027605224676;0.7978396019587463
3.126384;1.044450302392226;0.833303301500451;0.7978923246052412;-4.314617336713252e-07;-3.525795971010095e-07;1.0445949782803914;9.999430587786378;0.8334928868364281;0.0155635030079263;0.0155643557519349;0.7976837955999887;-0.014895027806139613;0.7978388423499406
3.136384;1.0444514482412233;0.8333029307227203;0.797892060377852;-4.320678418094603e-07;-3.5223063717064056e-07;1.0445961157505599;9.999459641522343;0.8334903585382643;0.015563473894918982;0.015564369282338637;0.7976839631560824;-0.014895027995963062;0.7978380930126686
3.146384;1.044452528963285;0.8333025089688236;0.7978918409710533;-4.326866493755558e-07;-3.5192970710353506e-07;1.0445973625015486;9.999488999947161;0.8334877916469837;0.015563446111852121;0.01556438157972035;0.7976841476170362;-0.014895028175397522;0.797837355322811
3.156384;1.0444535433301319;0.8333020337274282;0.7978916663057929;-4.333157146181444e-07;-3.516769594418627e-07;1.0445987255103386;9.999518586763998;0.8334851864699572;0.015563419665498223;0.01556439265007076;0.7976843491398218;-0.01489502834566588;0.7978366300385584
3.166384;1.044454491767629;0.833301502602322;0.7978915360522553;-4.3395232068182276e-07;-3.514723660473011e-07;1.0446002106270134;9.99954832499258;0.8334825430963709;0.015563394571245455;0.015564402474234974;0.7976845678506217;-0.014895028508108837;0.7978359171110003
3.176384;1.0444553763899846;0.8333009144912784;0.7978914495185812;-4.345936383260725e-07;-3.5131499842496137e-07;1.044601822728198;9.999578124021175;0.8334798616438741;0.01556337085123184;0.01556441099091883;0.7976848020348553;-0.014895028663698637;0.7978352163902676
3.186384;1.0444562004590867;0.8333002700138118;0.7978914054312427;-4.3523682643789613e-07;-3.5120280781045064e-07;1.044603565612614;9.999607877775551;0.8334771428722417;0.015563348539182885;0.015564418119891482;0.7976850477274837;-0.014895028813188415;0.797834528584472
3.196384;1.044456968114895;0.8332995715573508;0.7978914017148689;-4.3587925734549025e-07;-3.5113307285250226e-07;1.0446054421625353;9.99963747510453;0.8334743885487834;0.015563327678710926;0.015564423805994189;0.7976853005515986;-0.0148950289574996;0.7978338550768846
3.206384;1.044457684507597;0.8332988234610337;0.7978914353130319;-4.365186356159965e-07;-3.5110300078999925e-07;1.0446074544844721;9.999666812924959;0.8334716008941713;0.015563308305539937;0.015564428047657682;0.797685558283846;-0.014895029097708153;0.797833197265597
3.216384;1.044458355907952;0.8332980314130747;0.7978915016224704;-4.3715291013300994e-07;-3.5110996015151385e-07;1.0446096028914882;9.999695798828524;0.8334687820064028;0.015563290433863916;0.015564430898695275;0.7976858219326354;-0.014895029234811664;0.79783255659011
3.226384;1.0444589892154996;0.8332972009366344;0.797891593913071;-4.377802410678503e-07;-3.5115126476431885e-07;1.0446118843119143;9.999724342165667;0.833465934276267;0.015563274062643408;0.01556443245436557;0.7976860951949646;-0.014895029369729897;0.7978319349472112
3.236384;1.044459590774266;0.8332963363550097;0.797891703461317;-4.383991833163441e-07;-3.512238683428737e-07;1.0446142920804895;9.999752347752233;0.8334630610039877;0.015563259189943245;0.015564432828924155;0.7976863831199322;-0.014895029503326412;0.7978313350391469
3.246384;1.0444601651534255;0.8332954407625391;0.7978918203038828;-4.3900879819117533e-07;-3.5132439141064347e-07;1.044616816956517;9.999779722020556;0.8334601663471224;0.015563245817277237;0.0155644321306165;0.7976866903522046;-0.014895029636088856;0.7978307604343181
3.256384;1.0444607147433171;0.8332945165827019;0.7978919339823508;-4.39608331442674e-07;-3.514495114415214e-07;1.044619448427826;9.999806385760316;0.8334572548928936;0.01556323394797126;0.015564430449435467;0.7976870200240753;-0.014895029767794072;0.7978302150182814
3.266384;1.044461240486648;0.833293566526286;0.7978920341330453;-4.4019669209445243e-07;-3.5159637744704645e-07;1.0446221768936244;9.9998322808707;0.8334543311916017;0.015563223588221825;0.015564427858647601;0.7976873740726886;-0.014895029897628883;0.7978297022563692
3.276384;1.0444617430357273;0.8332925944018589;0.7978921110099685;-4.407722919619473e-07;-3.517628047410956e-07;1.0446249957383555;9.999857367651904;0.833451399202577;0.01556321473704599;0.015564424418149356;0.7976877539217592;-0.014895030024543385;0.7978292252392449
3.286384;1.0444622228138394;0.8332916047271313;0.7978921561023146;-4.413332631266152e-07;-3.519472372951873e-07;1.0446279010087325;9.999881620351267;0.8334484619465212;0.015563207369202848;0.015564420178310131;0.7976881606967776;-0.01489503014753531;0.7978287872518468
3.296384;1.0444626784569309;0.8332906013166834;0.7978921629240355;-4.418777340153868e-07;-3.521485694881718e-07;1.044630889411755;9.999905026083287;0.8334455216682485;0.015563201429911754;0.015564415181727211;0.7976885955819264;-0.014895030265942398;0.7978283919421939
3.306384;1.0444631056761766;0.8332895865372534;0.7978921269204261;-4.424040969934352e-07;-3.5236590659942557e-07;1.0446339568054015;9.999927583614;0.8334425803945192;0.015563196829618936;0.015564409459992025;0.7976890602463358;-0.014895030379668796;0.797828042932131
3.316384;1.0444634978503506;0.833288562008735;0.7978920444433205;-4.4291113163732174e-07;-3.5259830978279606e-07;1.0446370976575043;9.999949298130028;0.8334396404783507;0.01556319343544153;0.015564403028899764;0.7976895560618122;-0.014895030489166692;0.7978277430897849
3.326384;1.0444638470387144;0.8332875299068624;0.7978919123888163;-4.433978301764587e-07;-3.528447190134101e-07;1.044640305272819;9.999970172523033;0.833436704853995;0.015563191081076278;0.01556439588626056;0.7976900825717536;-0.014895030595126512;0.7978274938322167
3.336384;1.0444641449478653;0.8332864939107363;0.7978917280676903;-4.4386326132329996e-07;-3.5310417435238255e-07;1.0446435728273311;9.999990206264062;0.8334337771469872;0.015563189594471429;0.015564388023805496;0.7976906373434667;-0.014895030697927183;0.7978272949059135
3.346384;1.0444643837122833;0.8332854592138839;0.7978914883399852;-4.443066720793489e-07;-3.533760123577445e-07;1.0446468945821918;10.000009405166134;0.8334308612793823;0.015563188821875237;0.015564379453666309;0.7976912171708229;-0.014895030797237807;0.7978271448298087
3.356384;1.0444645560930603;0.8332844318594784;0.7978911892400595;-4.447275320995019e-07;-3.536597686660697e-07;1.0446502661578516;10.00002778198854;0.8334279605883856;0.015563188636989647;0.015564370218295756;0.7976918192188109;-0.014895030892227615;0.7978270416267772
3.366384;1.0444646558131792;0.8332834181002611;0.7978908267115478;-4.451253401438876e-07;-3.539550066283118e-07;1.0446536842550462;10.000045346626468;0.8334250779140002;0.015563188936369234;0.015564360361732164;0.7976924416896108;-0.01489503098226521;0.7978269830308369
3.376384;1.0444646778491562;0.8332824237412199;0.7978903970751449;-4.4549921228754875e-07;-3.542612735263655e-07;1.0446571471758366;10.000062103529263;0.833422216777801;0.015563189628763876;0.01556434989009571;0.7976930834426629;-0.0148950310675206;0.7978269665137543
3.386384;1.0444646185411923;0.8332814537895472;0.797889896543055;-4.4584759997727904e-07;-3.545781116225089e-07;1.0446606558878968;10.00007805245682;0.8334193817053815;0.01556319062948495;0.015564338757384407;0.7976937426034115;-0.014895031148934547;0.7978269900490839
3.396384;1.0444644765648676;0.8332805126754567;0.7978893209236515;-4.461686315851659e-07;-3.549050699099113e-07;1.0446642140701012;10.000093188420967;0.8334165772369384;0.015563191868028384;0.015564326876329393;0.7976944159874939;-0.01489503122769037;0.7978270528491213
3.406384;1.0444642539198261;0.8332796038314774;0.7978886661060779;-4.464607396540403e-07;-3.552417134043402e-07;1.0446678261364797;10.000107509004142;0.833413807455163;0.015563193291886403;0.01556431414292813;0.7976951002118142;-0.014895031304906376;0.7978271554671778
