time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.416384;1.0444639552026014;0.833278728548982;0.7978879286975838;-4.4672271507862755e-07;-3.5558762292364647e-07;1.0446714943765452;10.000121022762523;0.8334110768006892;0.015563194849265154;0.015564300462027957;0.7976957926858614;-0.014895031381653925;0.7978272994406913
3.426384;1.0444635863227227;0.8332778858509328;0.7978871064832967;-4.4695326015708425e-07;-3.5594244327698736e-07;1.0446752175991292;10.000133748594278;0.8334083904669434;0.015563196478626513;0.015564285757803496;0.7976964911251962;-0.014895031458752862;0.7978274858753719
3.436384;1.0444631541721843;0.8332770735781331;0.7978861987506675;-4.4715081079149507e-07;-3.563059606370787e-07;1.044678991464162;10.000145709479542;0.8334057532816248;0.015563198113314622;0.015564269978461026;0.7976971923878208;-0.01489503153626703;0.7978277137957671
3.446384;1.0444626663700414;0.8332762894915156;0.7978852062182602;-4.473136913175176e-07;-3.5667818391625117e-07;1.0446828087127926;10.000156921565855;0.8334031685230718;0.015563199675475517;0.01556425310398545;0.7976978913570748;-0.014895031613229099;0.797827980570268
3.456384;1.0444621309850288;0.8332755317731992;0.797884130157475;-4.474402035342703e-07;-3.5705941694152164e-07;1.0446866590827706;10.000167386284204;0.8334006381120922;0.015563201069275891;0.015564235143847967;0.7976985804527853;-0.014895031688008842;0.7978282839994053
3.466384;1.0444615566055258;0.8332747985126053;0.7978829714050899;-4.475286408995328e-07;-3.57450089809712e-07;1.0446905303828584;10.000177100373445;0.8333981636493802;0.015563202187980466;0.015564216130903117;0.7976992505860033;-0.014895031758924366;0.7978286231055515
3.476384;1.0444609511977656;0.8332740869677442;0.7978817301712171;-4.4757733156408577e-07;-3.5785039416688846e-07;1.0446944103601095;10.000186069837211;0.83339574721165;0.015563202925556692;0.01556419611797529;0.7976998928776012;-0.01489503182436169;0.7978289972154183
3.486384;1.044460320126916;0.8332733939574896;0.7978804062027968;-4.4758459895706305e-07;-3.582601097972926e-07;1.0446982872835664;10.000194309787604;0.8333933918483334;0.015563203187707974;0.015564175168610667;0.797700499586312;-0.014895031882509025;0.7978294054359453
3.496384;1.0444596665240173;0.8332727163269793;0.79787899892271;-4.4754868261921967e-07;-3.586787655918696e-07;1.04470214936294;10.000201839325674;0.833391101887177;0.015563202900495185;0.015564153355963721;0.7977010639073754;-0.014895031931353735;0.7978298466248537
3.506384;1.0444589934418893;0.8332720504288901;0.7978775075595146;-4.474679083729305e-07;-3.591060976668706e-07;1.0447059841809219;10.000208675897289;0.8333888825885049;0.015563202016789221;0.015564130773703508;0.7977015793873339;-0.014895031969024898;0.7978303190478034
3.516384;1.0444583041320845;0.8332713918558898;0.7978759312377073;-4.473409673019536e-07;-3.595425631859838e-07;1.0447097781320314;10.000214827152956;0.8333867396207963;0.015563200527475911;0.015564107535095089;0.7977020397168513;-0.014895031994054581;0.7978308205325001
3.526384;1.0444576009292177;0.8332707361176511;0.7978742694572561;-4.471669557688015e-07;-3.5998944153868486e-07;1.0447135167572315;10.000220293239787;0.8333846792370087;0.015563198471541126;0.015564083766741302;0.7977024391746291;-0.014895032005360192;0.797831349628097
3.536384;1.0444568857566674;0.8332700795106344;0.7978725227787438;-4.4694535462751424e-07;-3.6044825398833953e-07;1.0447171867130318;10.000225083699677;0.8333827082726617;0.015563195922994483;0.015564059610656074;0.7977027733089147;-0.014895032002048843;0.797831906457127
3.546384;1.0444561618592405;0.8332694195750521;0.7978706926574463;-4.466761758770482e-07;-3.6091983043591587e-07;1.0447207773879053;10.000229227791433;0.8333808331640072;0.015563192960665183;0.015564035211934573;0.797703039355907;-0.014895031983219897;0.7978324920960006
3.556384;1.0444554341563643;0.8332687550895156;0.7978687806950043;-4.463600964326917e-07;-3.6140381153055253e-07;1.0447242800210765;10.000232768504974;0.8333790592982745;0.01556318965429659;0.01556401069061357;0.7977032358564541;-0.014895031948023638;0.7978331074830931
3.566384;1.0444547075352608;0.8332680853262369;0.7978667890549579;-4.4599827857445097e-07;-3.618988428850654e-07;1.0447276855936012;10.000235752170811;0.8333773916581061;0.01556318607227663;0.015563986129024186;0.7977033612431366;-0.014895031895956626;0.7978337529404098
3.576384;1.0444539849856047;0.833267408687512;0.7978647221515511;-4.455919185046981e-07;-3.624030330115992e-07;1.0447309845003492;10.000238219868336;0.8333758357305334;0.015563182296639097;0.015563961576612887;0.7977034130933419;-0.014895031826889442;0.7978344278852207
3.586384;1.044453267470451;0.8332667222533382;0.7978625874185432;-4.451420938533036e-07;-3.629144733222968e-07;1.0447341682147904;10.000240208028165;0.8333743975917705;0.015563178431865722;0.015563937052418717;0.7977033891135302;-0.014895031740619975;0.7978351308089477
3.596384;1.0444525549052939;0.8332660226429426;0.7978603938966013;-4.446501261365065e-07;-3.634316477977434e-07;1.0447372308207183;10.00024175659344;0.8333730834202623;0.015563174592702393;0.015563912547411353;0.7977032876713316;-0.014895031636494267;0.7978358600031463
3.606384;1.0444518465490538;0.8332653066091491;0.7978581498145128;-4.4411773029471453e-07;-3.63953312278753e-07;1.044740169845865;10.000242905749442;0.8333718991015516;0.015563170890525998;0.015563888038396416;0.7977031069658502;-0.014895031513325052;0.7978366144210612
3.616384;1.0444511414600655;0.8332645709927553;0.7978558614514863;-4.435466943098406e-07;-3.644779572091135e-07;1.0447429862512934;10.000243688170803;0.8333708497482213;0.015563167441575583;0.01556386350829591;0.7977028447127567;-0.014895031369310134;0.7978373939584367
3.626384;1.044450439770184;0.8332638130026409;0.7978535341764188;-4.4293882716588203e-07;-3.650035110407e-07;1.0447456824208825;10.000244134502612;0.8333699392166255;0.015563164372681982;0.015563838960598804;0.7977024986397996;-0.014895031201988458;0.7978381990510733
3.636384;1.0444497428965116;0.8332630308250368;0.7978511738610479;-4.4229627362842064e-07;-3.6552761626544313e-07;1.0447482597333952;10.000244277704864;0.8333691701005564;0.015563161809217603;0.015563814421664894;0.797702066628168;-0.014895031008507536;0.7978390299632765
3.646384;1.0444490525393604;0.8332622235484528;0.7978487873512295;-4.416217045867583e-07;-3.6604820919771013e-07;1.0447507184596776;10.000244150194682;0.8333685432690676;0.015563159863183402;0.015563789931141561;0.7977015466810584;-0.014895030786250105;0.7978398867486114
3.656384;1.044448370094169;0.8332613900024363;0.7978463826713083;-4.4091832249528797e-07;-3.665639280890718e-07;1.0447530588673202;10.000243791818342;0.8333680570002511;0.015563158628358815;0.015563765529798945;0.7977009375208814;-0.014895030533383122;0.7978407701696304
3.666384;1.0444476963247276;0.8332605277953846;0.7978439690753916;-4.401896013168244e-07;-3.6707410351569777e-07;1.0447552813430931;10.000243261302238;0.8333677072914615;0.015563158183139315;0.015563741252450887;0.7977002393129513;-0.014895030248788238;0.7978416824068321
3.676384;1.044447031652672;0.8332596339739204;0.7978415567416647;-4.394388792635324e-07;-3.6757841280898097e-07;1.0447573859700587;10.000242628567301;0.833367488684285;0.015563158607143683;0.015563717118315817;0.7976994538222854;-0.014895029931554308;0.7978426263851296
3.686384;1.04444637736962;0.8332587068536088;0.7978391560799677;-4.386692753675975e-07;-3.680764911680131e-07;1.0447593731046307;10.000241955242432;0.8333673943394049;0.015563160002502434;0.015563693109893311;0.7976985843111934;-0.014895029580717698;0.7978436041489153
3.696384;1.0444457359929098;0.8332577472097346;0.7978367764435895;-4.3788377412522237e-07;-3.685678674420793e-07;1.0447612450938808;10.000241287613184;0.8333674161911016;0.015563162502232412;0.015563669153461307;0.7976976353307703;-0.014895029195522744;0.7978446161688968
3.706384;1.0444451099722698;0.8332567577442946;0.7978344253032759;-4.370850886760073e-07;-3.690521408824465e-07;1.0447630072796543;10.00024066675183;0.8333675459195781;0.015563166257911409;0.015563645126393817;0.7976966126548193;-0.014895028775752822;0.7978456619879114
3.716384;1.0444445002894176;0.8332557421132388;0.7978321086381072;-4.3627545728154107e-07;-3.6952883288777756e-07;1.044764667010994;10.000240141575667;0.8333677762509673;0.015563171416095915;0.015563620885636557;0.7976955235796948;-0.014895028321697762;0.7978467405176966
3.726384;1.0444439066609634;0.833254704766535;0.7978298312983372;-4.3545667128248893e-07;-3.6999707335268893e-07;1.044766232028566;10.000239767272944;0.8333681020532338;0.015563178103243301;0.015563596287165526;0.797694376808301;-0.01489502783388308;0.7978478497334727
3.736384;1.044443329040821;0.8332536509447662;0.7978275967524968;-4.346304557253444e-07;-3.704558676704165e-07;1.0447677099611468;10.000239583051963;0.8333685204202053;0.015563186418343785;0.015563571193141543;0.7976931816117385;-0.014895027312785369;0.7978489869639832
3.746384;1.0444427683430393;0.833252586722117;0.7978254069343317;-4.337988023330483e-07;-3.7090467484896236e-07;1.0447691087630178;10.00023959373652;0.8333690293179038;0.01556319642533776;0.015563545481249583;0.7976919470700395;-0.014895026758652199;0.7978501495918138
3.756384;1.0444422256362016;0.8332515190011408;0.797823262517905;-4.3296377332354875e-07;-3.713435252024321e-07;1.0447704370862698;10.000239779043692;0.8333696262594803;0.01556320815549403;0.015563519057455108;0.7976906819098102;-0.01489502617170857;0.7978513351993357
3.766384;1.0444417011195484;0.833250454861264;0.797821163618354;-4.3212730247281935e-07;-3.7177269435635357e-07;1.0447717045490819;10.00024011295371;0.833370308181165;0.015563221623350625;0.015563491861714965;0.7976893949301139;-0.014895025552705414;0.7978525414092384
3.776384;1.0444411934546984;0.8332494009403765;0.7978191102489958;-4.3129144764373345e-07;-3.721923044984921e-07;1.0447729224383917;10.000240573081141;0.8333710718024496;0.01556323684519583;0.015563463860020445;0.7976880951358252;-0.014895024903100181;0.7978537660148236
3.786384;1.0444406996558653;0.8332483629717895;0.7978171016696138;-4.3045850475687373e-07;-3.726020749747829e-07;1.0447741039380012;10.000241145436483;0.8333719139261813;0.015563253850494214;0.015563435035590054;0.7976867904554623;-0.0148950242246787;0.7978550069612704
3.796384;1.0444402164460687;0.8332473449004336;0.7978151356270597;-4.2963068288023315e-07;-3.7300127333671077e-07;1.0447752623390347;10.000241827828596;0.8333728317033837;0.015563272678230641;0.015563405385184734;0.7976854863576637;-0.014895023519131802;0.7978562619221836
3.806384;1.0444397419620837;0.8332463485990076;0.7978132085896426;-4.288098019174461e-07;-3.733888751525797e-07;1.0447764084460018;10.000242628425482;0.833373822767997;0.015563293357578676;0.015563374904448996;0.7976841860679825;-0.014895022787728425;0.7978575280436769
3.816384;1.0444392760204895;0.8332453750017592;0.797811316002914;-4.279973612620507e-07;-3.7376388841902556e-07;1.0447775500448246;10.000243555734196;0.8333748854322973;0.015563315890703814;0.015563343568399295;0.7976828912770471;-0.014895022031091512;0.7978588021740141
3.826384;1.0444388198935426;0.8332444256943358;0.7978094522293001;-4.2719482132849687e-07;-3.7412551841486866e-07;1.0447786931776115;10.000244607284385;0.8333760185803811;0.015563340250862708;0.015563311340974837;0.7976816023370948;-0.014895021249232226;0.7978600812334279
3.836384;1.0444383766274776;0.8332435038546007;0.7978076110648586;-4.264036672142524e-07;-3.744731157125188e-07;1.044779842693131;10.000245773024474;0.8333772206813808;0.015563366394165093;0.015563278219094697;0.7976803184484311;-0.014895020441828787;0.7978613624582002
3.846384;1.0444379510453743;0.8332426141112875;0.7978057863739443;-4.2562504701596187e-07;-3.748062490430202e-07;1.0447810017407135;10.000247043436222;0.8333784886238861;0.015563394278942247;0.015563244268130313;0.7976790378371598;-0.014895019608667957;0.7978626436042483
3.856384;1.044437548788569;0.8332417615737262;0.7978039723989359;-4.248593434956627e-07;-3.7512484556727283e-07;1.0447821717465549;10.000248409756017;0.8333798171909809;0.01556342387280712;0.01556320961001356;0.7976777578018621;-0.01489501875014955;0.7978639227607551
3.866384;1.0444371748180228;0.8332409506394302;0.7978021645661881;-4.241062155012333e-07;-3.7542920369461947e-07;1.044783353558578;10.000249869352562;0.8333811995539975;0.015563455141479901;0.015563174378764444;0.7976764748085807;-0.014895017867575336;0.7978651977785098
3.876384;1.0444368325529436;0.8332401839580503;0.7978003601695682;-4.233651521279692e-07;-3.757200279253895e-07;1.0447845486071905;10.000251436329012;0.833382628956708;0.015563488039521895;0.015563138692192292;0.7976751845683114;-0.014895016962989447;0.7978664661474898
3.886384;1.0444365245483629;0.8332394620396996;0.7977985578228894;-4.2263606793593107e-07;-3.7599845556000195e-07;1.0447857586621199;10.00025314113102;0.8333841000695148;0.015563522506209472;0.015563102659058805;0.7976738824126735;-0.014895016038833487;0.797867725104479
3.896384;1.0444362533821965;0.8332387837163223;0.7977967566983714;-4.2191945621667976e-07;-3.7626597915527527e-07;1.04478698508801;10.000255014865362;0.8333856083414463;0.015563558457786307;0.015563066388119133;0.7976725641745506;-0.01489501509776568;0.7978689713475968
3.906384;1.0444360212929906;0.8332381469613551;0.7977949564359039;-4.212161430749152e-07;-3.765244854870919e-07;1.0447882291952932;10.00025706876651;0.8333871485714887;0.015563595776907538;0.015563029976160984;0.7976712268981253;-0.014895014142555497;0.7978702012517609
3.916384;1.0444358297509675;0.8332375495501282;0.797793157240405;-4.2052703433030633e-07;-3.767762783818805e-07;1.0447894930326183;10.000259288683637;0.8333887146209609;0.01556363430783027;0.015562993501901145;0.7976698690716618;-0.01489501317591553;0.7978714122322673
3.926384;1.0444356800012935;0.8332369894920101;0.7977913597101769;-4.198530240185436e-07;-3.77023734001805e-07;1.04479077963188;10.000261649742814;0.8333903000142521;0.015563673871715552;0.015562957046969583;0.7976684906108604;-0.014895012200504293;0.7978726040504642
3.936384;1.0444355738933855;0.8332364650834689;0.7977895646444074;-4.1919502253526245e-07;-3.7726897035420177e-07;1.0447920929812782;10.000264129886167;0.8333918983829293;0.015563714294325138;0.015562920716882376;0.7976670927023816;-0.01489501121930353;0.7978737786646507
3.946384;1.0444355144065294;0.833235974328905;0.7977877734446926;-4.18554004696586e-07;-3.7751389159816136e-07;1.0447934375472003;10.000266713042553;0.8333935033810183;0.01556375541988681;0.015562884625602584;0.7976656779703271;-0.014895010235877418;0.7978749391151261
3.956384;1.044435505647932;0.833235514833023;0.79778598865015;-4.1793104800987267e-07;-3.7776024518762357e-07;1.044794817331758;10.000269393376893;0.8333951078944091;0.015563797109783364;0.015562848857165064;0.7976642509187755;-0.014895009254067487;0.7978760888045572
3.966384;1.0444355520660575;0.8332350849991784;0.7977842138473193;-4.1732744339806666e-07;-3.7800953894188735e-07;1.044796235519708;10.000272178063572;0.8333967031603848;0.015563839237994379;0.015562813447392217;0.7976628174818811;-0.01489500827761038;0.7978772308389838
3.976384;1.0444356573575129;0.8332346847902179;0.7977824536079217;-4.167448458703701e-07;-3.782629795307318e-07;1.044797694429541;10.000275077090711;0.8333982791194366;0.015563881687356066;0.01556277840226502;0.797661383751069;-0.01489500731016688;0.7978783669462863
3.986384;1.0444358240547944;0.8332343150552449;0.79778071371639;-4.1618530576295147e-07;-3.785213676199084e-07;1.0447991950163362;10.000278084968288;0.8333998254662197;0.015563924350323282;0.01556274372967747;0.7976599552907363;-0.014895006355372642;0.797879497043822
3.996384;1.044436053749921;0.8332339770468886;0.7977790006088828;-4.1565103274885577e-07;-3.7878498247131256e-07;1.0448007370310557;10.000281172432539;0.8334013322123156;0.015563967131503922;0.015562709445255283;0.7976585371419739;-0.014895005416583656;0.7978806198474897
4.006384;1.0444363470755211;0.8332336727463325;0.7977773203104203;-4.151439326377643e-07;-3.7905362205660304e-07;1.0448023196740144;10.000284294383894;0.833402790439941;0.01556400995086538;0.015562675556088477;0.797657133943256;-0.014895004496646607;0.7978817338977712
4.016384;1.044436703052078;0.833233405158375;0.7977756779539438;-4.14665222705817e-07;-3.793265935523255e-07;1.0448039410619487;10.000287399136585;0.8334041934742598;0.015564052752784633;0.015562642061548025;0.7976557501870571;-0.014895003597800468;0.7978828384384377
4.026384;1.0444371183660754;0.8332331784668748;0.7977740769744759;-4.142154354516451e-07;-3.796026248949072e-07;1.0448055976856916;10.00029043073455;0.8334055370498619;0.015564095509581016;0.015562608974505263;0.7976543904975437;-0.014895002721698254;0.7978839336316317
4.036384;1.0444375872588405;0.8332329976409953;0.7977725178681342;-4.1379479483747167e-07;-3.7988015614115965e-07;1.0448072857507391;10.000293331158437;0.8334068182333488;0.015564138208123126;0.015562576338497638;0.7976530595464767;-0.014895001869731072;0.797885020335209
4.046384;1.0444381017107711;0.8332328668893886;0.7977709987343805;-4.134035430804787e-07;-3.801577141478378e-07;1.044809002866309;10.000296043272632;0.8334080347197196;0.015564180839194657;0.015562544229269937;0.7976517615360084;-0.014895001043435049;0.7978860998210854
4.056384;1.0444386517973814;0.8332327881494883;0.7977695175148485;-4.130419690684322e-07;-3.804337657942094e-07;1.0448107482361029;10.000298511202347;0.8334091851450873;0.015564223399740782;0.015562512745680308;0.7976504997593337;-0.014895000244508842;0.7978871732688152
4.066384;1.044439226662966;0.8332327609861362;0.7977680733701631;-4.127104174590716e-07;-3.80706575020876e-07;1.0448125216386663;10.000300678439363;0.8334102695683546;0.015564265891407346;0.015562481993794083;0.7976492762689392;-0.014894999474280666;0.7978882414501884
4.076384;1.0444398150403096;0.8332327832910512;0.7977666663191072;-4.124094933993844e-07;-3.809744853999681e-07;1.0448143218578834;10.000302483097903;0.8334112896199152;0.015564308320556343;0.015562452066382739;0.7976480913535291;-0.01489499873323827;0.7978893049329433
4.086384;1.0444404048397469;0.8332328519513508;0.797765296021219;-4.121403504817987e-07;-3.8123605986275916e-07;1.0448161458723304;10.000303851942247;0.8334122486958349;0.015564350704183967;0.015562423035296992;0.7976469436778;-0.0148949980213264;0.7978903645385801
4.096384;1.0444409838982367;0.8332329635649252;0.797763961144558;-4.119047574866914e-07;-3.8148992596132713e-07;1.04481798991289;10.000304697850108;0.8334131526224327;0.01556439306472289;0.015562394955269362;0.7976458319111923;-0.014894997338610931;0.7978914219167232
4.106384;1.0444415420703939;0.8332331150118087;0.7977626600703627;-4.117046877302541e-07;-3.8173465758681286e-07;1.0448198509312594;10.000304922857431;0.8334140100214966;0.015564435417329747;0.015562367861735244;0.7976447567468943;-0.014894996685477887;0.7978924794161723
4.116384;1.044442072581736;0.8332333037070593;0.7977613913262592;-4.1154166270188965e-07;-3.8196864734510355e-07;1.0448217266191449;10.000304425029174;0.8334148314036005;0.01556447776431237;0.015562341779550381;0.7976437215793863;-0.014894996062375102;0.7978935390675633
4.126384;1.0444425722475466;0.8332335280845752;0.7977601528298311;-4.1141636814643116e-07;-3.821900922412982e-07;1.0448236144882572;10.000303104473499;0.8334156277137678;0.01556452010133475;0.01556231674973999;0.7976427317042099;-0.014894995469567521;0.7978946019485192
4.136384;1.0444430408250986;0.8332337881765527;0.7977589418748607;-4.113287224783213e-07;-3.823972058947914e-07;1.0448255115251772;10.000300868570596;0.8334164090672289;0.01556456242866188;0.015562292842778052;0.7976417924903958;-0.01489499490691908;0.7978956682703003
4.146384;1.0444434795888178;0.8332340848725409;0.7977577562837253;-4.1127819003827775e-07;-3.8258832410712293e-07;1.0448274149132808;10.000297638539312;0.8334171836260396;0.015564604753032701;0.015562270145681678;0.7976409072709911;-0.014894994373546553;0.7978967380704951
4.156384;1.0444438902273592;0.8332344177778505;0.7977565948509454;-4.1126411760902383e-07;-3.827619995437173e-07;1.0448293233343737;10.000293352570601;0.8334179573582322;0.015564647084408726;0.015562248738926948;0.7976400769252876;-0.014894993867696141;0.7978978124514049
4.166384;1.0444442747640525;0.8332347838122437;0.7977554569092785;-4.1128586517835275e-07;-3.8291731992289757e-07;1.0448312380000908;10.000287966905754;0.8334187344400789;0.015564689438478236;0.01556222867688347;0.7976393014701699;-0.014894993387052389;0.7978988940950935
4.176384;1.04444463569623;0.8332351777707846;0.7977543419948083;-4.113425783530839e-07;-3.830541755082064e-07;1.0448331622639953;10.000281460242846;0.8334195176090011;0.015564731831548053;0.015562209986188794;0.7976385814687813;-0.014894992929058659;0.7978999864766977
4.186384;1.0444449755977976;0.8332355939264133;0.7977532496413026;-4.114329604413041e-07;-3.831733171523554e-07;1.044835099545118;10.000273836371635;0.8334203091361336;0.015564774262844125;0.015562192692900306;0.7976379177805333;-0.014894992491197597;0.7979010927987473
4.196384;1.044445297064612;0.8332360272812496;0.7977521792398593;-4.115555754997812e-07;-3.832763109037641e-07;1.0448370512705165;10.000265126603843;0.8334211117883557;0.01556481670847925;0.01556217685652412;0.797637310038897;-0.014894992071402602;0.7979022154720429
4.206384;1.0444456034732752;0.8332364734264488;0.7977511299764128;-4.1170944804591806e-07;-3.833653753330072e-07;1.044839016230824;10.000255397895971;0.8334219289268731;0.015564859138473535;0.01556216257044398;0.7976367553985472;-0.014894991668155473;0.7979033564804869
4.216384;1.0444458988135061;0.8332369276008684;0.7977501008276476;-4.1189421186868877e-07;-3.8344295772186983e-07;1.0448409910464178;10.000244752790616;0.8334227641569403;0.01556490153481345;0.015562149925027902;0.7976362487036088;-0.014894991280327563;0.79790451783632
4.226384;1.0444461864168857;0.8332373846963176;0.7977490905167445;-4.121098306839767e-07;-3.835112419313447e-07;1.0448429714021061;10.000233311487191;0.8334236206289032;0.015564943882167432;0.015562138983366941;0.7976357836411588;-0.014894990907209258;0.7979057007766773
4.236384;1.0444464685966712;0.8332378402037767;0.797748096957382;-4.123563953042737e-07;-3.835720142651295e-07;1.0448449531276314;10.000221192308105;0.8334245005722214;0.015564986148071268;0.015562129799201688;0.7976353542289712;-0.01489499054844751;0.7979069043958362
4.246384;1.044446746901678;0.8332382909071269;0.7977471168188819;-4.1263388538481085e-07;-3.836267142903121e-07;1.0448469318990794;10.000208505505809;0.8334254052634923;0.015565028289160478;0.015562122437719811;0.7976349562309611;-0.014894990203723622;0.7979081253520517
4.256384;1.0444470217406736;0.8332387347124985;0.797746146371032;-4.1294188794225206e-07;-3.8367642489020384e-07;1.0448489026499923;10.000195357221546;0.8334263346497548;0.01556507026696147;0.015562116973727579;0.7976345874730559;-0.014894989872441212;0.7979093586327844
4.266384;1.0444472923032329;0.833239169926804;0.7977451826178118;-4.1327969823532483e-07;-3.837221195453118e-07;1.0448508600919137;10.000181851085951;0.8334272865863478;0.015565112045264107;0.015562113489068658;0.7976342470212238;-0.014894989553599513;0.7979105984921163
4.276384;1.0444475572380527;0.8332395950888561;0.7977442231207275;-4.1364655725056553e-07;-3.837651080661143e-07;1.0448527990177534;10.000168079104956;0.8334282562584862;0.01556515357948641;0.015562112069852465;0.7976339341920159;-0.014894989246033814;0.7979118394449448
4.286384;1.0444478152893328;0.8332400094618652;0.797743265445254;-4.140416518810439e-07;-3.838071509027588e-07;1.0448547133320174;10.000154106176996;0.8334292366338925;0.015565194819935515;0.015562112793383591;0.7976336474655236;-0.014894988948967996;0.7979130769742485
4.296384;1.0444480656798583;0.8332404130056273;0.7977423079421704;-4.1446423043638223e-07;-3.838501906787291e-07;1.0448565953741307;10.000139963895068;0.8334302201549469;0.015565235734929636;0.015562115722081103;0.7976333835244956;-0.014894988662416068;0.7979143071416135
4.306384;1.0444483081010718;0.8332408055523546;0.7977413510383498;-4.1491378917655357e-07;-3.8389598617346286e-07;1.04485843654529;10.00012567056663;0.8334312002980734;0.015565276340249658;0.015562120910500883;0.7976331372147866;-0.014894988386957124;0.7979155259899642
4.316384;1.044448542543013;0.8332411866596618;0.7977403973996121;-4.1538980647206983e-07;-3.839459198867106e-07;1.0448602281949984;10.000111263015928;0.833432171932658;0.015565316711985173;0.015562128411425586;0.7976329028617251;-0.014894988122989955;0.7979167300225758
4.326384;1.0444487696383529;0.8332415569255006;0.7977394513241054;-4.158912790892759e-07;-3.8400126746238167e-07;1.0448619616678627;10.000096802456133;0.8334331308681213;0.015565356968342135;0.015562138270869016;0.7976326765638406;-0.01489498787029288;0.7979179168699874
4.336384;1.0444489911720447;0.8332419192277494;0.7977385181331235;-4.164165448676776e-07;-3.8406359650689917e-07;1.0448636277853556;10.00008235908738;0.8334340729880265;0.015565397240715411;0.01556215051380005;0.7976324575482813;-0.01489498762824805;0.79791908488605
4.346384;1.0444492098133185;0.8332422787239196;0.7977376034355474;-4.169633243628584e-07;-3.8413469072097555e-07;1.0448652169705535;10.000068007048808;0.833434993199573;0.015565437660622954;0.015562165141755272;0.7976322474778136;-0.014894987396145762;0.7979202321314187
4.356384;1.0444494281279366;0.8332426421032089;0.7977367123687;-4.1752890960164255e-07;-3.842162290981327e-07;1.0448667199215844;10.000053828690362;0.8334358851001962;0.015565478349969119;0.015562182138360015;0.7976320493363269;-0.014894987173240757;0.7979213559292614
4.366384;1.0444496473574418;0.8332430167525812;0.7977358492482413;-4.181104657030406e-07;-3.84309717717877e-07;1.0448681279738543;10.000039915747445;0.8334367419065593;0.015565519401561236;0.01556220145787119;0.7976318669533267;-0.014894986958741403;0.7979224531356286
4.376384;1.0444498661994508;0.8332434103494524;0.7977350174330401;-4.1870530843845437e-07;-3.844164666097899e-07;1.0448694333333604;10.000026369652039;0.8334375577303854;0.015565560879111798;0.015562223015284354;0.797631704639762;-0.01489498675184534;0.7979235203704218
4.386384;1.0444500809470056;0.8332438307974013;0.79773421903976;-4.1931098404456816e-07;-3.8453723289037996e-07;1.0448706288764678;10.0000133002672;0.8334383277095405;0.015565602851874402;0.015562246692348807;0.7976315670873907;-0.01489498655194852;0.7979245541869664
4.396384;1.0444502868331138;0.8332442854464024;0.7977334551706564;-4.1992506431694487e-07;-3.846719768140968e-07;1.0448717074321974;10.000000813884059;0.8334390471858398;0.015565645414329726;0.015562272338628544;0.7976314594065403;-0.014894986359048823;0.7979255515155401
4.406384;1.044450478097493;0.8332447795241136;0.7977327266446274;-4.2054501696080325e-07;-3.8482015391141693e-07;1.0448726617148603;9.999988992491742;0.8334397115887237;0.015565688663560982;0.015562299774298622;0.7976313867098375;-0.014894986173819732;0.7979265099607196
4.416384;1.0444506472141215;0.8332453152168456;0.7977320339673563;-4.2116834397501e-07;-3.849811212949644e-07;1.0448734847435865;9.99997788333494;0.8334403169767016;0.015565732675421343;0.015562328813704424;0.7976313538544588;-0.014894985997137098;0.7979274280134985
4.426384;1.0444507852103437;0.833245891676756;0.7977313767056535;-4.217925942431586e-07;-3.851544594041073e-07;1.0448741698750903;9.999967504541988;0.8334408600933028;0.015565777498933264;0.015562359292070607;0.7976313656416861;-0.014894985829701049;0.797928305558932
4.436384;1.044450882496927;0.8332465057294646;0.7977307533584237;-4.224151577856922e-07;-3.85340248678977e-07;1.0448747110902659;9.999957852072903;0.8334413380522951;0.015565823153203925;0.015562391072186427;0.7976314265273451;-0.014894985672056504;0.7979291439204899
4.446384;1.0444509291331856;0.8332471535849243;0.7977301618544149;-4.2303326541459217e-07;-3.8553896535520194e-07;1.044875103616434;9.999948903910102;0.8334417481176192;0.015565869627156396;0.015562424026712438;0.7976315398667375;-0.014894985524642393;0.7979299453637517
4.456384;1.044450914839706;0.8332478319284055;0.7977296006238053;-4.2364439139327776e-07;-3.857509724883292e-07;1.0448753442192036;9.999940628297033;0.8334420877042072;0.01556591688914074;0.015562458014790214;0.7976317075665794;-0.014894985387799379;0.7979307130159567
4.466384;1.04445082934011;0.833248537126618;0.797729069914917;-4.242466689432678e-07;-3.8597612034661263e-07;1.0448754317512545;9.999932993889516;0.8334423543607061;0.01556596490223335;0.015562492889932833;0.7976319302109878;-0.014894985261904239;0.7979314507666541
4.476384;1.0444506629370762;0.8332492645366758;0.7977285719941212;-4.248390348006656e-07;-3.862138078646515e-07;1.0448753676965237;9.999925975651555;0.833442545975013;0.015566013631517696;0.015562528519358148;0.7976322072866259;-0.014894985147402728;0.7979321626289244
4.486384;1.0444504072447542;0.8332500090950089;0.7977281100163066;-4.254213514708056e-07;-3.864633362230409e-07;1.044875156164271;9.999919555114698;0.8334426620577962;0.015566063036396596;0.015562564771432051;0.797632536890609;-0.014894985044591172;0.7979328524168836
4.496384;1.0444500560473504;0.8332507656178988;0.7977276871931304;-4.2599438343746465e-07;-3.8672412044983355e-07;1.0448748042001208;9.999913719746688;0.8334427046332747;0.015566113060085533;0.01556260150654159;0.7976329153383319;-0.014894984953446998;0.7979335238944901
4.506384;1.0444496060007284;0.8332515281851588;0.7977273066895395;-4.2655934775779664e-07;-3.86995670776965e-07;1.04487432188897;9.999908463732515;0.8334426767792926;0.015566163629134001;0.015562638595650755;0.7976333381003509;-0.014894984873603408;0.7979341805935662
4.516384;1.0444490570050238;0.8332522900443841;0.7977269713845915;-4.27117462397333e-07;-3.872776206565949e-07;1.0448737214163368;9.999903781063766;0.8334425805415314;0.015566214663347365;0.015562675928541431;0.7976338013468202;-0.014894984804428735;0.7979348253327201
4.526384;1.0444484122004438;0.8332530444330688;0.7977266835366892;-4.276697766306935e-07;-3.875697748345835e-07;1.0448730159681265;9.999899650863034;0.8334424168932194;0.015566266089106733;0.015562713399795194;0.797634302361571;-0.014894984745269072;0.7979354600318054
4.536384;1.0444476777182863;0.8332537847584078;0.7977264445319633;-4.282170705328104e-07;-3.878720018449185e-07;1.044872218859086;9.999896032154584;0.8334421873828144;0.015566317842073154;0.01556275089176226;0.7976348392397375;-0.014894984695752003;0.7979360861278881
4.546384;1.0444468623150664;0.8332545042271524;0.7977262547682854;-4.2875972041787293e-07;-3.8818416176703516e-07;1.044871342574273;9.999892873625914;0.8334418949622211;0.015566369847604887;0.015562788270872902;0.7976354110315751;-0.014894984655891267;0.7979367055868579
4.556384;1.044445976527336;0.8332551964058578;0.7977261143878865;-4.292976156343826e-07;-3.8850628424285864e-07;1.044870398050755;9.999890124728779;0.8334415434260045;0.015566421994297643;0.015562825397096108;0.7976360179611627;-0.014894984625838157;0.7979373216513758
4.566384;1.0444450311927331;0.8332558554090498;0.7977260242501182;-4.298303164552145e-07;-3.888388394082911e-07;1.0448693948095913;9.999887736962036;0.8334411372373033;0.015566474133835028;0.015562862135062826;0.7976366610848311;-0.014894984605481637;0.7979379385944532
4.576384;1.0444440361649259;0.8332564747573414;0.7977259858134391;-4.3035743406730556e-07;-3.891827578856946e-07;1.044868341664753;9.999885664577208;0.8334406818162463;0.015566526104483286;0.01556289836720833;0.7976373418419953;-0.014894984594365633;0.7979385611534767
4.586384;1.0444429995311744;0.8332570475986572;0.7977260006342547;-4.3087899089834625e-07;-3.895391499699608e-07;1.0448672473492042;9.99988387852777;0.8334401830083632;0.01556657774575916;0.01556293400997628;0.7976380618142708;-0.014894984592048669;0.7979391941947801
4.596384;1.0444419274056118;0.833257568996262;0.7977260705321554;-4.313954983658271e-07;-3.8990910495626844e-07;1.0448661209659427;9.999882377787536;0.833439645749765;0.01556662890712636;0.015562969023384873;0.7976388222703616;-0.014894984598449089;0.7979398421510709
4.606384;1.0444408248392112;0.8332580367796766;0.7977261976143311;-4.319075408758794e-07;-3.902936899316696e-07;1.044864971648131;9.99988117942842;0.8334390727891461;0.015566679465430824;0.015563003404454018;0.7976396233388269;-0.01489498461377831;0.7979405082091651
4.616384;1.04443969650671;0.8332584497187622;0.7977263833772184;-4.3241528563515004e-07;-3.9069397791869695e-07;1.0448638075142014;9.999880304341138;0.8334384644167493;0.015566729330860497;0.015563037166688155;0.7976404638272213;-0.014894984638246634;0.7979411940439756
4.626384;1.0444385461218237;0.8332588059926158;0.7977266280346211;-4.329184802939821e-07;-3.911112813863344e-07;1.0448626357741015;9.999879773645885;0.833437819500256;0.015566778435766771;0.01556307032455024;0.7976413423021866;-0.01489498467183226;0.7979419002854169
4.636384;1.0444373761169878;0.8332591033275492;0.7977269307631655;-4.334166606053495e-07;-3.915474808384159e-07;1.044861464007565;9.999879607732352;0.8334371371507171;0.015566826726251079;0.015563102888878317;0.7976422581345274;-0.01489498471402752;0.7979426272530271
4.646384;1.04443618829431;0.8332593394257586;0.7977272901900233;-4.339093211549601e-07;-3.920049084402552e-07;1.0448603006407446;9.999879826078608;0.8334364180793319;0.01556687415737654;0.015563134852878432;0.7976432113396962;-0.014894984763675038;0.7979433756046633
4.656384;1.044434984548957;0.8332595118592078;0.7977277048771371;-4.343961487411251e-07;-3.924857675021795e-07;1.0448591540412755;9.99988044917299;0.8334356651145272;0.015566920687566392;0.01556316617342964;0.7976442016602558;-0.014894984819222601;0.7979441465915117
4.666384;1.0444337668356085;0.8332596176205893;0.7977281731489002;-4.348769468891149e-07;-3.929916111997504e-07;1.0448580314550666;9.99988149461598;0.8334348832089724;0.015566966279171457;0.015563196777260393;0.7976452278004641;-0.014894984879107167;0.7979449421932905
4.676384;1.0444325364936795;0.8332596536133754;0.7977286923418156;-4.3535114369557473e-07;-3.935232229967867e-07;1.0448569395824359;9.999882966268137;0.8334340791543037;0.015567010901280688;0.015563226586503666;0.7976462870845098;-0.014894984941936964;0.7979457655572979
4.686384;1.0444312936980131;0.8332596184561384;0.7977292593018034;-4.3581758908965096e-07;-3.9408071516996266e-07;1.0448558866429238;9.999884847770604;0.8334332608544697;0.015567054522229536;0.015563255539137236;0.7976473759677843;-0.014894985006602404;0.7979466213353419
4.696384;1.0444300375538933;0.8332595131958617;0.7977298715339857;-4.3627493323558186e-07;-3.9466357707311633e-07;1.044854883414327;9.99988711056249;0.8334324364711161;0.01556709710063292;0.015563283605679828;0.7976484915114211;-0.014894985072287655;0.7979475153705398
4.706384;1.0444287674178623;0.8332593400195719;0.7977305265655229;-4.367220476180721e-07;-3.952705473823066e-07;1.0448539419440233;9.99988972816159;0.8334316137480775;0.015567138587602032;0.01556331080282746;0.7976496320919217;-0.014894985138412782;0.7979484539958078
4.716384;1.0444274846763861;0.8332591009156652;0.7977312205503072;-4.37158162103502e-07;-3.958994851744044e-07;1.0448530730886572;9.999892676632586;0.8334307994773017;0.01556717892750976;0.01556333718067132;0.7976507963381779;-0.014894985204649753;0.7979494436304683
4.726384;1.0444261932548204;0.8332587970691474;0.7977319486008554;-4.37582871209095e-07;-3.96547677680714e-07;1.0448522849461634;9.999895925740923;0.8334299987249736;0.015567218047835918;0.015563362790776079;0.7976519818152392;-0.014894985270796203;0.797950490491022
4.736384;1.0444248993448726;0.8332584284955982;0.7977327061678358;-4.379960882073159e-07;-3.972124317525604e-07;1.044851582778857;9.999899440989221;0.8334292138649237;0.015567255852524354;0.015563387678639264;0.797653184989558;-0.014894985336445853;0.797951600067222
4.746384;1.044423611348756;0.8332579939186604;0.7977334897412537;-4.383978653894775e-07;-3.978915250144351e-07;1.0448509690266283;9.99990318971834;0.833428444565467;0.015567292232114146;0.01556341189198022;0.7976544022980905;-0.01489498540095217;0.7979527769548552
4.756384;1.044422339719208;0.8332574911725326;0.7977342966930779;-4.387882133494719e-07;-3.9858345935450427e-07;1.0448504432422003;9.999907142207435;0.8334276890688842;0.015567327078820326;0.01556343547027649;0.7976556311704762;-0.014894985463702933;0.797954025039881
4.766384;1.044421096301924;0.8332569178503922;0.7977351246088212;-4.391672939641981e-07;-3.9928738814547063e-07;1.044850003056725;9.999911277385353;0.8334269454196133;0.015567360295450142;0.015563458433905313;0.7976568704080802;-0.014894985524206341;0.7979553470680079
4.776384;1.0444198924915553;0.833256271609053;0.7977359710241214;-4.3953568149051274e-07;-4.0000281865600297e-07;1.0448496454849063;9.999915587029234;0.8334262120696466;0.015567391814899249;0.01556348078615454;0.7976581200106141;-0.014894985582059187;0.7979567437419085
4.786384;1.0444187369685316;0.8332555505350319;0.7977368341642934;-4.3989406163468387e-07;-4.0072949468333973e-07;1.0448493673177934;9.999920069707917;0.8334254883957221;0.01556742162849696;0.015563502515171024;0.7976593804953639;-0.014894985636996984;0.7979582137565664
4.796384;1.044417635177921;0.8332547536066698;0.79773771356274;-4.40242992031588e-07;-4.0146739332702637e-07;1.0448491650405354;9.999924720976695;0.8334247746101631;0.015567449782232581;0.015563523611577626;0.7976606522761162;-0.014894985688969884;0.7979597547243119
4.806384;1.0444165903124811;0.8332538802994618;0.7977386101948806;-4.405833892431356e-07;-4.0221661679836817e-07;1.044849034627844;9.999929525345571;0.8334240709714896;0.01556747633101009;0.015563544097825472;0.7976619357394121;-0.014894985738228353;0.7979613634397273
4.816384;1.0444156044515285;0.8332529297710839;0.7977395270173377;-4.409168951500955e-07;-4.0297723548186783e-07;1.0448489713001299;9.999934457909157;0.8334233778427943;0.015567501293538528;0.015563564022183871;0.7976632313988558;-0.01489498578533825;0.7979630356889843
4.826384;1.0444146794449292;0.8332519010860141;0.7977404691578976;-4.412454737880926e-07;-4.0374906483064116e-07;1.044848970172184;9.999939493662284;0.8334226962867753;0.015567524641332162;0.015563583427853928;0.7976645393349918;-0.014894985831089953;0.797964766788279
4.836384;1.0444138173704887;0.8332507944993259;0.7977414426131618;-4.41570919988902e-07;-4.045314512879666e-07;1.044849027278068;9.99994461540481;0.8334220277948348;0.01556754631199667;0.015563602354725044;0.7976658585228109;-0.01489498587632016;0.797966552354655
4.846384;1.0444130208321352;0.8332496120806013;0.7977424526583933;-4.4189484104087647e-07;-4.053232376813164e-07;1.0448491392600654;9.999949826962895;0.8334213742035466;0.015567566218768232;0.015563620860522761;0.7976671870290646;-0.014894985921746923;0.797968388412668
4.856384;1.0444122931121007;0.8332483570067668;0.7977435036924536;-4.422188369121355e-07;-4.0612276884567205e-07;1.0448493017857163;9.999955167465535;0.833420738057135;0.01556758425706735;0.015563639010623506;0.7976685228179317;-0.014894985967935552;0.7979702711453776
4.866384;1.044411638131084;0.8332470329948046;0.7977446004330652;-4.4254457626464054e-07;-4.069279687261943e-07;1.0448495086351213;9.999960706953827;0.8334201221982965;0.015567600323454925;0.015563656847657953;0.7976698646056146;-0.014894986015276206;0.7979721971874406
4.876384;1.0444110605557821;0.8332456445967399;0.797745748957933;-4.4287373444477005e-07;-4.077368177037016e-07;1.044849752706323;9.999966526545725;0.8334195292626086;0.015567614334541215;0.0155636743843225;0.7976712119409063;-0.01489498606378614;0.7979741647948262
4.886384;1.0444105653257605;0.8332441974068081;0.7977469561822149;-4.432078341340027e-07;-4.085480169106071e-07;1.0448500276764945;9.999972702670394;0.833418961440838;0.015567626234997772;0.015563691624640502;0.7976725637038314;-0.014894986112827859;0.7979761750303483
4.896384;1.0444101564056718;0.833242697611045;0.7977482280322638;-4.4354805069634636e-07;-4.093612033919599e-07;1.0448503288374815;9.999979301869352;0.8334184198895918;0.015567636004951837;0.015563708583913777;0.7976739169898099;-0.014894986161122573;0.7979782313262402
4.906384;1.0444098363265832;0.8332411512175094;0.7977495681060107;-4.4389502684394377e-07;-4.1017661627724504e-07;1.0448506536051467;9.999986381261277;0.8334179045994681;0.015567643662509144;0.015563725289102135;0.7976752681523962;-0.014894986207122051;0.7979803374233821
4.916384;1.0444096064064041;0.8332395634466054;0.7977509780037225;-4.4424865760945045e-07;-4.1099474640249e-07;1.0448510014840147;9.99999398908282;0.833417415419759;0.015567649243384763;0.015563741767787187;0.7976766143817358;-0.014894986249319899;0.7979824958977375
4.926384;1.0444094663913817;0.8332379387170948;0.7977524584551228;-4.4460793165187356e-07;-4.1181627497073716e-07;1.0448513722769024;10.000002158317582;0.8334169528646603;0.015567652771117104;0.015563758040410521;0.7976779544602287;-0.014894986286335047;0.7979847077558911
4.936384;1.0444094143736375;0.8332362811359459;0.7977540098293844;-4.4497114373040695e-07;-4.1264201161155134e-07;1.0448517645694366;10.00001089729315;0.8334165176661565;0.015567654252820346;0.015563774121937327;0.7976792886532452;-0.014894986316816964;0.7979869718135945
4.946384;1.0444094479963937;0.8332345949143424;0.797755631731114;-4.4533632029029596e-07;-4.1347256987337976e-07;1.0448521762125291;10.000020192994267;0.8334161104012273;0.015567653696933971;0.015563790026717837;0.7976806177542032;-0.014894986339189465;0.7979892841576846
4.956384;1.0444095660957284;0.8332328845410892;0.797757322056977;-4.457014474661868e-07;-4.1430802886507576e-07;1.0448526045038278;10.000030022398448;0.8334157315412377;0.015567651122477514;0.015563805773144092;0.7976819421707882;-0.014894986351623599;0.7979916388859648
4.966384;1.044409769460162;0.8332311548458251;0.7977590764201089;-4.4606465442397584e-07;-4.1514793803262214e-07;1.0448530456927083;10.000040355119626;0.8334153805656014;0.015567646548875557;0.015563821391101141;0.7976832617663723;-0.014894986352547329;0.7979940300397886
4.976384;1.044410060196568;0.8332294106246023;0.797760888667974;-4.464244472079271e-07;-4.1599162068570785e-07;1.0448534952472288;10.000051155245664;0.8334150549348394;0.015567639982115942;0.015563836919859353;0.7976845760373215;-0.014894986341111945;0.7979964528476412
4.986384;1.0444104404772157;0.8332276557089524;0.7977627517610003;-4.467797414723814e-07;-4.16838532353401e-07;1.0448539479609213;10.000062391867125;0.8334147503139053;0.015567631427248962;0.01556385238618829;0.7976858847610208;-0.014894986317091395;0.7979989031721063
4.996384;1.0444109118452027;0.8332258926756144;0.7977646581376026;-4.471298220983769e-07;-4.176884180377014e-07;1.0448543974321711;10.000074046346207;0.8334144613877569;0.015567620922854172;0.015563867790269907;0.7976871890653431;-0.014894986280685151;0.7980013767569254
5.006384;1.044411475037962;0.8332241237094609;0.7977665999738831;-4.474745607819259e-07;-4.1854108839874464e-07;1.0448548360628016;10.000086111410994;0.8334141828346653;0.015567608551860478;0.015563883126637302;0.797688491220701;-0.014894986232521477;0.7980038696126629
5.016384;1.0444121297669107;0.8332223514757292;0.7977685695538651;-4.4781453765445856e-07;-4.1939608397803426e-07;1.0448552559346378;10.000098588686043;0.8334139103064622;0.015567594418321519;0.015563898408753538;0.7976897930688472;-0.014894986173606505;0.798006378727806
5.026384;1.0444128746209238;0.8332205795092062;0.7977705589101214;-4.4815056834000315e-07;-4.2025254408027346e-07;1.0448556497770554;10.000111484866446;0.833413640487173;0.015567578625798766;0.01556391365412508;0.7976910953555333;-0.01489498610503949;0.7980089021133009
5.036384;1.044413707275946;0.8332188118494411;0.797772558701008;-4.4848313313510873e-07;-4.211091339998574e-07;1.0448560114839127;10.00012480482803;0.8334133701017927;0.01556756127510944;0.015563928855494178;0.7976923983958731;-0.014894986027546438;0.7980114383272372
5.046384;1.0444146244893653;0.8332170517566105;0.7977745578204256;-4.4881229128144915e-07;-4.219639816136404e-07;1.0448563360870093;10.00013855038796;0.8334130946730075;0.015567542468833118;0.015563943991084834;0.7976937028332046;-0.014894985941222906;0.7980139862752144
5.056384;1.0444156214733207;0.8332153012399289;0.7977765445523886;-4.4913782032186123e-07;-4.228147116373583e-07;1.0448566184032861;10.000152730561462;0.8334128079692747;0.015567522308759067;0.015563959063981114;0.7976950103196955;-0.01489498584567176;0.7980165454886595
5.066384;1.0444166914828483;0.8332135621730888;0.797778508034028;-4.4945938804456686e-07;-4.2365858149863857e-07;1.044856851184381;10.000167365196443;0.8334125026737389;0.01556750088755557;0.015563974122955225;0.7976963241690443;-0.014894985740383289;0.7980191159954334
5.076384;1.0444178261755774;0.8332118369124143;0.7977804387622477;-4.4977679297158354e-07;-4.244927967806428e-07;1.0448570255202496;10.000182468353435;0.8334121716013986;0.015567478287671214;0.015563989249731845;0.7976976493466021;-0.014894985625342746;0.7980216977423598
5.086384;1.0444190160040108;0.83321012768176;0.7977823285951585;-4.5008989975387407e-07;-4.253148641336317e-07;1.044857132936196;10.00019803092685;0.833411808682908;0.01556745458957334;0.015564004528980427;0.7976989914472298;-0.014894985501617245;0.798024290458791
5.096384;1.0444202508653229;0.8332084360658438;0.7977841711799925;-4.5039807847271424e-07;-4.2612276851673297e-07;1.044857166549251;10.000214023963169;0.8334114092947983;0.015567429877571988;0.015564020022318752;0.797700355221326;-0.01489498537144302;0.7980268936415357
5.106384;1.04442152136748;0.8332067627976555;0.79778596265292;-4.506996243673079e-07;-4.269148649265053e-07;1.0448571212559663;10.000230414450266;0.8334109693914489;0.015567404235908588;0.015564035761241754;0.7977017438776963;-0.01489498523770378;0.7980295065019676
5.116384;1.0444228196936465;0.8332051076368406;0.797787701246988;-4.509917604297681e-07;-4.2768956762098903e-07;1.0448569936518848;10.000247175150408;0.8334104840692708;0.015567377743140825;0.015564051764157955;0.79770315933758;-0.014894985103148382;0.7980321284591217
5.126384;1.0444241394693357;0.833203469832701;0.7977893858725827;-4.5127135676021e-07;-4.284451772097065e-07;1.0448567815674754;10.000264286343544;0.8334099466646783;0.015567350472434243;0.015564068055246473;0.7977046023851805;-0.014894984969909805;0.798034759726786
5.136384;1.0444254746214494;0.833201848611595;0.7977910159480279;-4.5153579206551304e-07;-4.2917985504775147e-07;1.0448564838065706;10.000281732368911;0.833409348541694;0.015567322483435996;0.01556408465709847;0.7977060729592996;-0.014894984839574604;0.7980374014483597
5.146384;1.0444268179712606;0.8332002428136633;0.7977925922706195;-4.5178322993620715e-07;-4.298915281649466e-07;1.0448561003724959;10.000299491644336;0.8334086798794743;0.015567293804168854;0.01556410157758187;0.7977075709220288;-0.014894984713396123;0.7980400552447972
5.156384;1.0444281608649693;0.8331986506487383;0.797794116780935;-4.5201216927159234e-07;-4.3057774306894674e-07;1.044855632186757;10.000317525261533;0.8334079312448904;0.015567264422721645;0.015564118811387535;0.7977090961922537;-0.014894984592335533;0.7980427219172014
5.166384;1.0444294937453453;0.8331970704972131;0.7977955917488224;-4.522208630188799e-07;-4.312357569658473e-07;1.0448550802074759;10.000335771585036;0.8334070944798185;0.015567234284625066;0.015564136336318877;0.7977106483852248;-0.014894984477137196;0.7980454001555807
5.176384;1.0444308068331762;0.8331955017464139;0.797797019551389;-4.5240726549702775e-07;-4.318630214483591e-07;1.0448544450204698;10.00035414984426;0.8334061626278962;0.015567203285084109;0.015564154105409417;0.7977122269121383;-0.014894984368451032;0.7980480862240967
