time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.186384;1.0444320909579288;0.8331939447530419;0.7977984027531257;-4.5256930040137645e-07;-4.324576548294735e-07;1.044853726909463;10.000372570345625;0.8334051303242698;0.015567171273647167;0.015564172055498092;0.7977138311845461;-0.014894984266935554;0.7980507739626733
5.196384;1.0444333386776479;0.8331924003653888;0.7977997443097614;-4.527049292716129e-07;-4.3301857631679055e-07;1.0448529260758268;10.000390940514562;0.8334039949721069;0.01556713808381828;0.015564190122873946;0.7977154606779479;-0.014894984173434897;0.7980534549364514
5.206384;1.0444345442705107;0.8331908696243315;0.7978010479854227;-4.5281220850474164e-07;-4.335453657397924e-07;1.044852043859487;10.00040916067716;0.8334027575645696;0.015567103562602687;0.015564208250742126;0.7977171153391642;-0.014894984088944333;0.7980561191123138
5.216384;1.0444357016580812;0.8331893537951366;0.7978023186124089;-4.528895520981604e-07;-4.3403796430838793e-07;1.0448510846430688;10.0004271191118;0.8334014225325893;0.015567067575187327;0.015564226392607418;0.7977187957986958;-0.014894984014184879;0.7980587554906851
5.226384;1.0444368027836555;0.8331878543846104;0.7978035619771005;-4.5293583247663693e-07;-4.34496471167485e-07;1.0448500558159532;10.000444696318853;0.833399996704223;0.015567029994692156;0.015564244510601335;0.7977205021706585;-0.014894983949313243;0.7980613526102978
5.236384;1.044437838946449;0.8331863726527401;0.7978047850148161;-4.5295020750686007e-07;-4.349211545909102e-07;1.0448489654932573;10.000461774675786;0.8333984877844207;0.01556699069716645;0.01556426256610977;0.7977222322157397;-0.014894983894112113;0.7980638990585458
5.246384;1.0444388033853775;0.8331849094738552;0.7978059960284374;-4.5293204498125715e-07;-4.3531235282011234e-07;1.0448478212405692;10.000478245305413;0.8333969032904296;0.015566949565997443;0.015564280515311939;0.7977239806993252;-0.014894983848223567;0.7980663838858105
5.256384;1.0444396921859485;0.8331834662893527;0.7978072036902761;-4.528811025939656e-07;-4.3567011576835976e-07;1.0448466311108142;10.000494012835146;0.8333952507006461;0.01556690649679311;0.015564298315951372;0.7977257398699155;-0.014894983811091963;0.7980687970067226
5.266384;1.0444405033931732;0.8331820458123579;0.7978084156356912;-4.52797684735379e-07;-4.3599410331578504e-07;1.0448454049376246;10.00050900339953;0.8333935378931968;0.015566861396781964;0.015564315934562256;0.7977275004700936;-0.014894983781736147;0.7980711288834258
5.276384;1.0444412357191335;0.8331806518867904;0.7978096380332063;-4.5268242315433025e-07;-4.3628407193376995e-07;1.0448441540734645;10.000523170646698;0.8333917724140263;0.015566814181696;0.015564333348623826;0.7977292532767802;-0.014894983758533027;0.7980733695073162
5.286384;1.0444418879547448;0.8331792890117309;0.7978108757132595;-4.5253584530635235e-07;-4.3654044309933487e-07;1.044842889879262;10.000536488854182;0.8333899604983946;0.015566764773520356;0.01556435054659753;0.797730990413536;-0.014894983739241504;0.7980755083666218
5.296384;1.0444424593245734;0.8331779617971757;0.7978121323595428;-4.5235827145943293e-07;-4.367644409504974e-07;1.0448416223426331;10.000548944424704;0.8333881072899469;0.015566713092568706;0.015564367523823619;0.797732706011234;-0.014894983721179032;0.798077535626775
5.306384;1.0444429498628112;0.8331766749152056;0.7978134107952245;-4.5215010768433904e-07;-4.369578229897325e-07;1.0448403595411744;10.000560539553023;0.8333862177327249;0.01556665903864359;0.01556438427319707;0.79773439633289;-0.014894983701293604;0.7980794429171271
5.316384;1.0444433606366321;0.8331754332452618;0.7978147135281729;-4.5191213736937095e-07;-4.3712244743429367e-07;1.0448391075937462;10.000571289241629;0.833384297306573;0.015566602486740019;0.015564400775105526;0.797736059131092;-0.014894983676331207;0.7980812232389484
5.326384;1.0444436941300481;0.8331742414050526;0.7978160438535365;-4.516456519699323e-07;-4.3726002422968105e-07;1.0448378701037164;10.000581200929743;0.8333823520605056;0.015566543319312287;0.015564416992019648;0.7977376924667327;-0.014894983643285238;0.7980828707839163
5.336384;1.0444439541981112;0.8331731028246591;0.7978174063589781;-4.513525088379587e-07;-4.3737214615524955e-07;1.0448366470963009;10.000590261694239;0.833380387944926;0.015566481456262783;0.015564432869201433;0.7977392934560079;-0.01489498359966858;0.7980843811200188
5.346384;1.0444441457060527;0.8331720190827585;0.7978188055919513;-4.5103501824341273e-07;-4.3746015588153554e-07;1.044835434971985;10.000598448971997;0.8333784101995112;0.015566416840259502;0.015564448338207767;0.7977408576787798;-0.014894983543208383;0.7980857511945515
5.356384;1.0444442744155435;0.8331709904034293;0.797820244110899;-4.5069547047210335e-07;-4.375247972588878e-07;1.0448342277979912;10.000605752739629;0.8333764227764762;0.015566349406237944;0.015564463324435252;0.7977423801539839;-0.014894983471522754;0.7980869784619135
5.366384;1.0444443465822135;0.8331700177360469;0.7978217216179253;-4.5033541084938073e-07;-4.375663113345178e-07;1.0448330184906014;10.000612194460324;0.8333744278225328;0.015566279082161452;0.015564477754929203;0.7977438572551773;-0.01489498338233152;0.7980880601457633
5.376384;1.0444443681942202;0.833169104805608;0.7978232357009252;-4.499551953759183e-07;-4.3758494786229593e-07;1.0448317989173959;10.000617833735213;0.8333724261349076;0.015566205817492974;0.015564491548927828;0.7977452876131814;-0.014894983273765362;0.7980889937587552
5.386384;1.0444443448462926;0.8331682576179458;0.797824783306585;-4.4955431213733943e-07;-4.375810905538507e-07;1.0448305594412546;10.000622753703054;0.833370418291499;0.015566129599548124;0.01556450460430967;0.7977466711375548;-0.014894983144317149;0.7980897779170202
5.396384;1.0444442818306678;0.8331674819025326;0.7978263610820524;-4.4913207733045076e-07;-4.3755496693873216e-07;1.044829289354099;10.000627031233849;0.8333684049756137;0.015566050439788415;0.015564516814865993;0.7977480075644474;-0.014894982992759516;0.7980904126550332
5.406384;1.0444441835488822;0.8331667814233366;0.79782796465424;-4.486879279360551e-07;-4.3750653867618115e-07;1.0448279781848313;10.000630718631694;0.8333663863412819;0.015565968361708225;0.015564528089685054;0.7977492962369189;-0.014894982818444296;0.7980908995341152
5.416384;1.0444440533316615;0.8331661583195092;0.7978295882987176;-4.482213626308599e-07;-4.3743573456333627e-07;1.0448266163781619;10.000633848220252;0.8333643617411912;0.015565883410707927;0.015564538334275433;0.7977505367074961;-0.014894982621676317;0.7980912414652908
5.426384;1.0444438940572611;0.8331656143821835;0.7978312250160297;-4.477320718579929e-07;-4.3734266424061093e-07;1.0448251952985232;10.000636445018566;0.8333623305321695;0.0155657956674928;0.015564547427899743;0.7977517285234282;-0.014894982403682859;0.7980914421739183
5.436384;1.0444437084232465;0.8331651519501124;0.797832866718656;-4.4722028842813735e-07;-4.3722725105231846e-07;1.044823707341377;10.000638536420858;0.8333602926368513;0.015565705254080412;0.015564555228199587;0.7977528703050842;-0.014894982166219949;0.7980915054825025
5.446384;1.0444434985823132;0.8331647737689531;0.7978345045238436;-4.4668682145368545e-07;-4.3708866930424613e-07;1.0448221464041985;10.000640152739551;0.8333582477065995;0.015565612328951893;0.015564561585375341;0.7977539600348401;-0.014894981911061677;0.7980914346606977
5.456384;1.0444432651900413;0.833164482281172;0.7978361289087157;-4.461325249749473e-07;-4.3692561842654866e-07;1.0448205088528577;10.00064131758081;0.8333561947233928;0.015565517066318311;0.015564566345712297;0.7977549966129569;-0.014894981639708817;0.7980912323167141
5.466384;1.0444430063638541;0.8331642793448019;0.7978377298212059;-4.4555785028603107e-07;-4.3673707781555113e-07;1.0448187942988536;10.00064204024507;0.8333541334876157;0.015565419630322704;0.015564569341874626;0.7977559805757591;-0.014894981353500154;0.7980909010845704
5.476384;1.0444427179036178;0.8331641662712266;0.797839297128704;-4.449630649002006e-07;-4.3652251819710676e-07;1.0448170047794005;10.00064231868371;0.8333520663243698;0.015565320163491133;0.015564570387405075;0.7977569138416926;-0.014894981053774225;0.7980904445025226
5.486384;1.0444423949465198;0.8331641435169974;0.7978408213058458;-4.443486595334969e-07;-4.362816331388578e-07;1.0448151425015226;10.000642151363934;0.8333499982752817;0.01556521879128208;0.01556456928432762;0.7977577999127026;-0.014894980741749329;0.7980898670373255
5.496384;1.0444420336296345;0.8331642106739956;0.7978422936087405;-4.4371532185544825e-07;-4.3601411285295136e-07;1.0448132084398285;10.000641547301766;0.8333479358686423;0.015565115628949213;0.015564565835605271;0.7977586440264318;-0.014894980418377009;0.7980891737847712
5.506384;1.0444416317714056;0.8331643672185803;0.7978437058960393;-4.4306366005250364e-07;-4.357195635133534e-07;1.0448112023356722;10.00064052249757;0.8333458858268005;0.015565010786155091;0.015564559867128593;0.7977594527427585;-0.014894980084588588;0.7980883708395001
5.516384;1.0444411888512626;0.8331646132255057;0.7978450507931114;-4.423940682978306e-07;-4.353974651507844e-07;1.0448091227560088;10.000639089933252;0.8333438543689448;0.015564904375255205;0.015564551255450709;0.7977602333636398;-0.014894979741723066;0.798087465271334
5.526384;1.0444407056708327;0.8331649499650385;0.7978463219284837;-4.4170678482581137e-07;-4.3504710031262814e-07;1.0448069678763245;10.000637257497026;0.833341846573713;0.015564796525577724;0.015564539939254923;0.7977609927820603;-0.014894979391606371;0.7980864640479535
5.536384;1.0444401837108006;0.8331653799038444;0.7978475140148977;-4.41002133342015e-07;-4.3466751490548536e-07;1.0448047372987788;10.0006350309317;0.8333398661118723;0.015564687391243007;0.015564525915545259;0.7977617367502299;-0.014894979036208308;0.798085373131658
5.546384;1.044439624666275;0.8331659059056336;0.7978486227595325;-4.4028089936461783e-07;-4.3425764635609965e-07;1.0448024327589185;10.000632410116896;0.8333379158863088;0.01556457713710991;0.015564509234831382;0.7977624704850158;-0.0148949786770457;0.7980841978858346
5.556384;1.0444390307083522;0.8331665315810762;0.797849644600695;-4.3954445296120323e-07;-4.338165935538053e-07;1.0448000574393903;10.00062938379256;0.8333359986542043;0.015564465912552955;0.01556448999210081;0.7977631990483385;-0.01489497831483652;0.7980829443185852
5.566384;1.0444384049380415;0.8331672625037188;0.7978505767142493;-4.387944298842858e-07;-4.333438717099079e-07;1.044797616055097;10.000625936034467;0.8333341165540875;0.015564353838201539;0.015564468310613297;0.7977639274161544;-0.014894977949861922;0.7980816192240525
5.576384;1.0444377513198344;0.8331681058737114;0.7978514171615034;-4.380324825243062e-07;-4.3283952199865996e-07;1.0447951156362658;10.000622054948435;0.8333322705520668;0.015564241015651022;0.015564444325057516;0.7977646612210536;-0.014894977582516615;0.7980802291049339
5.586384;1.0444370740981626;0.833169068868249;0.7978521646887845;-4.3726032174061854e-07;-4.323041118004512e-07;1.044792565145112;10.000617729141231;0.83333046138221;0.01556412754721764;0.015564418170842809;0.7977654071922919;-0.014894977213314554;0.7980787796575698
5.596384;1.044436377124062;0.8331701575500483;0.7978528185773328;-4.3647954388910696e-07;-4.317387386745088e-07;1.0447899742971838;10.000612946181002;0.8333286908789452;0.01556401355381946;0.015564389985295341;0.7977661726396478;-0.014894976842454364;0.7980772760889079
5.606384;1.04443566369463;0.8331713771511235;0.7978533787516922;-4.356912532891824e-07;-4.311449189298861e-07;1.0447873524780282;10.000607705397098;0.8333269618897892;0.015563899192312741;0.015564359911657744;0.797766964760882;-0.014894976469557317;0.7980757236823065
5.616384;1.0444349365132808;0.8331727327609539;0.7978538456242461;-4.348959705374779e-07;-4.305243595481079e-07;1.0447847073407728;10.000602029759184;0.8333252771799173;0.015563784656604265;0.015564328097289254;0.7977677906838567;-0.014894976093784689;0.7980741278642751
5.626384;1.0444341966308053;0.8331742287814825;0.7978542196706676;-4.340937337875858e-07;-4.298788616846172e-07;1.0447820443835412;10.000595967557206;0.8333236384710452;0.01556367015181213;0.015564294693413288;0.7977686584470499;-0.014894975713998244;0.7980724933975253
5.636384;1.0444334421628447;0.8331758674481956;0.7978545015090714;-4.3328419611795834e-07;-4.292101556448484e-07;1.0447793686504645;10.000589586054303;0.8333220462212375;0.015563555872215758;0.015564259850324757;0.7977695774313309;-0.01489497532905403;0.7980708239574025
5.646384;1.0444326686551133;0.8331776483551233;0.7978546925064034;-4.3246672395061897e-07;-4.28519457699421e-07;1.044776686087722;10.000582962767036;0.8333205000714092;0.015563441993853247;0.015564223711835395;0.7977705568210663;-0.0148949749384415;0.798069122457849
5.656384;1.0444318706341051;0.8331795694749704;0.7978547949222409;-4.316403168187219e-07;-4.278073053058721e-07;1.0447740033490944;10.000576183941888;0.8333189992379625;0.01556332866352763;0.015564186431036863;0.7977716037863796;-0.014894974542703701;0.7980673910393397
5.666384;1.0444310430628565;0.8331816282582407;0.7978548117623251;-4.308034680305309e-07;-4.270741092067206e-07;1.044771327959014;10.00056933839881;0.8333175429356318;0.015563215993829238;0.01556414818681982;0.7977727236636033;-0.014894974143233238;0.7980656308397209
5.676384;1.0444301824989397;0.8331838218138482;0.7978547468593552;-4.2995433868701653e-07;-4.2632092296198705e-07;1.0447686683868884;10.000562501703302;0.8333161310677805;0.015563104070704301;0.015564109175303969;0.7977739213680825;-0.01489497374183392;0.7980638421480949
5.686384;1.0444292876126828;0.8331861466616854;0.7978546045915446;-4.290910350772152e-07;-4.2554967878483393e-07;1.044766032754614;10.000555732748028;0.833314764254392;0.015562992963428366;0.0155640695984135;0.7977752020427353;-0.01489497334042326;0.7980620247157879
5.696384;1.0444283593335757;0.8331885988827533;0.7978543889267165;-4.282116766427563e-07;-4.2476283946965354e-07;1.0447634280481335;10.000549081867595;0.8333134430263004;0.015562882738268833;0.01556402966256507;0.7977765705429758;-0.014894972940780897;0.7980601782825673
5.706384;1.0444274012211463;0.8331911744392438;0.7978541023020163;-4.273145672066358e-07;-4.239630466073907e-07;1.044760860740132;10.000542596462088;0.8333121671689964;0.01556277346809931;0.015563989583958987;0.7977780311883704;-0.01489497254435117;0.7980583032258047
5.716384;1.0444264191180603;0.833193869313105;0.7978537453767853;-4.2639856519998664e-07;-4.231530413818148e-07;1.04475833711779;10.000536324717077;0.8333109355345456;0.015562665230988782;0.015563949599040724;0.7977795879882884;-0.014894972152228554;0.7980564005262379
5.726384;1.0444254196451839;0.8331966797795446;0.7978533177965392;-4.25463209548203e-07;-4.2233561642637636e-07;1.0447558627628613;10.000530314335315;0.8333097461854394;0.015562558111141675;0.015563909956868007;0.7977812437631393;-0.014894971765080658;0.7980544712161717
5.736384;1.0444244093526136;0.8331996023141525;0.7978528188420326;-4.245084429506507e-07;-4.2151354366768707e-07;1.0447534422440639;10.000524609042062;0.8333085966266317;0.015562452201576451;0.015563870889707506;0.7977829990641782;-0.014894971382916327;0.798052516215922
5.746384;1.0444233951846842;0.8332026327321026;0.7978522474612594;-4.235342586131216e-07;-4.2068941634189277e-07;1.0447510793430244;10.00051925552451;0.8333074838098252;0.015562347597682383;0.015563832590001537;0.7977848529223879;-0.01489497100488076;0.7980505368263328
5.756384;1.0444223843495;0.8332057654141385;0.7978516020155317;-4.2254073254406735e-07;-4.1986526556721867e-07;1.0447487768730983;10.00051431770473;0.8333064043651669;0.01556224439427052;0.015563795207359806;0.7977868045416281;-0.01489497062925924;0.798048535242353
5.766384;1.0444213829634323;0.8332089930342503;0.7978508804097976;-4.215284217812204e-07;-4.190423620847663e-07;1.0447465361630384;10.000509882110704;0.8333053551859618;0.015562142699264515;0.015563758865834106;0.7977888542315387;-0.014894970253913103;0.7980465138174104
5.776384;1.0444203954076334;0.833212306840612;0.7978500809554113;-4.204986050012609e-07;-4.1822147398250384e-07;1.044744357030932;10.000506047512689;0.8333043338169889;0.015562042649300114;0.015563723687565449;0.7977910031965294;-0.014894969876772295;0.7980444736814332
5.786384;1.0444194256457597;0.8332156974677626;0.7978492029943908;-4.1945318091917766e-07;-4.174032322290397e-07;1.0447422381471587;10.000502908529329;0.8333033388610839;0.015561944403392466;0.015563689795927349;0.79779325232462;-0.014894969495935646;0.79804241485614
5.796384;1.0444184787517599;0.8332191555055543;0.7978482464666186;-4.1839428959076543e-07;-4.165883156113262e-07;1.0447401779312624;10.000500546124973;0.833302370271638;0.015561848120002478;0.015563657293554202;0.7977956010255829;-0.014894969109722721;0.7980403377523662
5.806384;1.0444175601782322;0.8332226712667673;0.7978472115069231;-4.1732377983244395e-07;-4.1577734356457195e-07;1.04473817566319;10.00049902531494;0.8333014291071668;0.015561753946884973;0.015563626243072703;0.7977980473138149;-0.014894968716793628;0.7980382445416722
5.816384;1.0444166734813867;0.8332262342548825;0.7978460992996536;-4.1624302382995267e-07;-4.1497073929426057e-07;1.0447362315582642;10.000498394870517;0.8333005171917242;0.015561662026270247;0.015563596668946357;0.7978005880835899;-0.01489496831592138;0.7980361392162838
5.826384;1.0444158193883317;0.8332298334787991;0.7978449129070667;-4.1515320234172737e-07;-4.141689645038904e-07;1.0447343465520824;10.000498685144416;0.8332996367148872;0.015561572492923845;0.015563568568343357;0.7978032185081058;-0.014894967905695984;0.7980340259675196
5.836384;1.0444149965745588;0.8332334585639785;0.7978436561869481;-4.140555734542277e-07;-4.1337267338704393e-07;1.0447325231972449;10.000499902068817;0.8332987898477597;0.015561485462616226;0.015563541923195857;0.797805932121371;-0.014894967484984891;0.7980319075525965
5.846384;1.0444142021239944;0.8332371003051823;0.7978423325869337;-4.129515043532064e-07;-4.1258239363696603e-07;1.0447307662398928;10.00050203158812;0.8332979789492865;0.015561401034700733;0.015563516715858986;0.7978087223141864;-0.014894967053759922;0.7980297850786999
5.856384;1.0444134314150124;0.833240750534257;0.7978409462874563;-4.1184249582813253e-07;-4.1179838314492816e-07;1.0447290819037298;10.00050506324923;0.8332972070580141;0.015561319314737688;0.015563492937967233;0.7978115835084351;-0.014894966613071907;0.7980276584874836
5.866384;1.044412678399619;0.8332444017320998;0.7978395037511085;-4.107304233063893e-07;-4.110210807629806e-07;1.0447274774220556;10.000509005075283;0.8332964779957341;0.015561240424012088;0.01556347058508406;0.7978145109914654;-0.014894966164375861;0.79802552695578
5.876384;1.0444119361259956;0.8332480465401181;0.7978380134491089;-4.096177039044296e-07;-4.102516301817818e-07;1.0447259614613622;10.000513873262593;0.8332957957717959;0.01556116448275369;0.015563449651307766;0.7978175000136049;-0.01489496570927344;0.7980233895615836
5.886384;1.0444111968540521;0.8332516780023395;0.7978364845387718;-4.0850692731378883e-07;-4.0949179735575146e-07;1.0447245446853515;10.000519683259617;0.8332951635011177;0.015561091593310261;0.015563430130674913;0.7978205448120212;-0.014894965249820081;0.798021245983847
5.896384;1.0444104516415909;0.8332552903329168;0.7978349253403576;-4.074002779220161e-07;-4.08743359725781e-07;1.0447232391934709;10.000526453079509;0.8332945829380852;0.015561021840171977;0.015563412018368914;0.7978236379598045;-0.014894964788770854;0.7980190965874435
5.906384;1.0444096904228164;0.8332588790017941;0.7978333423423951;-4.062996010139544e-07;-4.080076564846911e-07;1.0447220565091226;10.000534200529156;0.833294055219171;0.015560955303908306;0.015563395315565604;0.7978267705644144;-0.014894964329392904;0.798016942638293
5.916384;1.0444089032159114;0.8332624400186226;0.7978317404396186;-4.052070333606185e-07;-4.072855364993189e-07;1.0447210059207654;10.000542935743724;0.8332935818393635;0.01556089207199075;0.015563380032274391;0.7978299331457808;-0.014894963875095448;0.7980147866715145
5.926384;1.0444080811771521;0.8332659691341918;0.7978301236906072;-4.0412519896351565e-07;-4.065775054846553e-07;1.0447200944140804;10.000552661016767;0.8332931650985873;0.015560832229624604;0.015563366176158893;0.7978331161057219;-0.014894963429123513;0.7980126318711974
5.936384;1.0444072165489318;0.8332694616510805;0.7978284958924777;-4.030567707747304e-07;-4.058839273289474e-07;1.0447193274403033;10.000563371565171;0.8332928082970145;0.015560775839446109;0.015563353746671126;0.797836309717162;-0.014894962994356137;0.7980104808875236
5.946384;1.0444063028464377;0.8332729126742634;0.7978268609948256;-4.020041378361675e-07;-4.0520503029052297e-07;1.0447187094354626;10.00057505311993;0.8332925157288752;0.01556072292384749;0.015563342755830361;0.797839504493125;-0.014894962573205165;0.7980083349305894
5.956384;1.044405336323264;0.8332763170259274;0.7978252232911802;-4.009694588722792e-07;-4.045407289434883e-07;1.0447182443393133;10.000587683667424;0.833292292426584;0.015560673451527993;0.015563333248252743;0.7978426919065995;-0.01489496216742625;0.7980061931960319
5.966384;1.0444043166486743;0.8332796689654737;0.7978235875181526;-3.999547175407926e-07;-4.038906805160138e-07;1.0447179367039547;10.000601240051797;0.8332921436707809;0.015560627338927838;0.015563325281971248;0.7978458649699063;-0.014894961778036208;0.7980040529836332
5.976384;1.0444032446702753;0.8332829624862466;0.7978219586700168;-3.989615226726872e-07;-4.0325455554939835e-07;1.0447177921269688;10.000615702099699;0.833292073697456;0.015560584472757601;0.01556331888607384;0.7978490180871344;-0.014894961405719364;0.7980019103461246
5.986384;1.0444021192793937;0.8332861920611682;0.7978203412293258;-3.979908101088881e-07;-4.026320965102995e-07;1.0447178162598947;10.000631046831902;0.8332920842907512;0.015560544735574803;0.015563314037727947;0.7978521461360998;-0.0148949610513725;0.7979997604765313
5.996384;1.044400936605591;0.8332893530064679;0.797818738257275;-3.9704280859536584e-07;-4.0202292830995167e-07;1.0447180138539125;10.000647238578628;0.833292175128528;0.015560508016789144;0.015563310675492081;0.7978552440509478;-0.014894960716393547;0.7979975981743622
6.006384;1.0443996910380318;0.8332924415650129;0.797817150516065;-3.9611745574574317e-07;-4.014263443109932e-07;1.0447183884389866;10.00066423179561;0.8332923451579062;0.015560474213749537;0.015563308727622871;0.7978583072603438;-0.01489496040287962;0.79799541888292
6.016384;1.0443983764021663;0.8332954551707206;0.7978155756429591;-3.95214876190805e-07;-4.008413329260579e-07;1.0447189424771;10.000681986260588;0.8332925931247317;0.015560443236339658;0.01556330811540585;0.7978613317004454;-0.014894960113598536;0.7979932192765119
6.026384;1.044396987561103;0.8332983923507309;0.7978140081632349;-3.94335381302716e-07;-4.0026702965222013e-07;1.0447196781118362;10.00070047494714;0.8332929174596909;0.015560415008263129;0.015563308738832304;0.7978643129879803;-0.014894959851472794;0.797990996719251
6.036384;1.0443955218890049;0.83330125227205;0.7978124405265706;-3.9347908950071615e-07;-3.997030524394098e-07;1.0447205977583722;10.000719675618491;0.8332933159903667;0.015560389447494912;0.015563310480655977;0.7978672459156388;-0.01489495961897214;0.7979887488084847
6.046384;1.0443939792111163;0.8333040348479304;0.7978108642359941;-3.926457150361415e-07;-3.991491630932994e-07;1.0447217038261003;10.000739561720561;0.8332937854893261;0.015560366441658762;0.015563313220735245;0.7978701249257479;-0.014894959417898597;0.7979864738832172
6.056384;1.0443923608491106;0.8333067410622105;0.7978092707263456;-3.9183484435936636e-07;-3.9860495101555814e-07;1.044722997719603;10.000760103833265;0.8332943215824722;0.015560345850045471;0.01556331684540718;0.7978729445835054;-0.014894959249505676;0.7979841715945398
6.066384;1.0443906693366622;0.8333093725454201;0.7978076525315246;-3.910463504547533e-07;-3.980700550939526e-07;1.044724479455922;10.000781267821651;0.8332949194910962;0.015560327523845861;0.015563321256026054;0.7978756992531991;-0.014894959114666885;0.7979818429025947
6.076384;1.0443889087807456;0.8333119307898389;0.7978060047221277;-3.9028032065630137e-07;-3.975442486982801e-07;1.044726148875144;10.000803003286292;0.8332955750228345;0.015560311319811115;0.015563326372025192;0.7978783824410934;-0.014894959014005846;0.7979794898349568
6.086384;1.04438708454944;0.8333144165423271;0.7978043254335944;-3.895366045999635e-07;-3.970272682035043e-07;1.0447280067971068;10.00082524142885;0.8332962843932068;0.01556029711101775;0.01556333212716421;0.7978809864440898;-0.014894958948056133;0.7979771151992259
6.096384;1.0443852018979412;0.8333168291991429;0.7978026150121337;-3.888145727509498e-07;-3.965187351243915e-07;1.0447300549658753;10.000847911641932;0.8332970429781116;0.015560284798318835;0.015563338468424651;0.7978835027319192;-0.014894958917260784;0.7979747224543483
6.106384;1.04438326446817;0.8333191665057181;0.7978008752639886;-3.881131539760484e-07;-3.9601803838713307e-07;1.0447322951684603;10.000870957986082;0.8332978446519582;0.01556027430937713;0.015563345357215118;0.7978859231443348;-0.014894958921626853;0.7979723155461887
6.116384;1.0443812737655969;0.8333214247423569;0.7977991098396133;-3.8743095417921194e-07;-3.9552433952251e-07;1.0447347274412717;10.000894338106656;0.8332986824148448;0.015560265588544727;0.015563352765768087;0.7978882411452074;-0.014894958960278726;0.7979698981934072
6.126384;1.044379230311327;0.8333235989327359;0.7977973246719283;-3.8676666523645437e-07;-3.950368527544682e-07;1.0447373485752645;10.000918011935626;0.8332995498373168;0.015560258595866773;0.015563360666780605;0.797890452081164;-0.014894959031294732;0.7979674730995431
6.136384;1.0443771354322617;0.833325683059747;0.7977955270782484;-3.8611952940078704e-07;-3.945550168012464e-07;1.0447401523642907;10.000941935849925;0.8333004422294995;0.01556025331919866;0.015563369017616673;0.7978925523844898;-0.014894959132110669;0.7979650416722776
6.146384;1.0443749920823553;0.8333276707394367;0.7977937239414076;-3.8548908750382887e-07;-3.940784714645785e-07;1.0447431309434192;10.000966064977627;0.8333013564823977;0.015560249781504039;0.015563377752404291;0.7978945390583465;-0.014894959260154333;0.7979626039385347
6.156384;1.044372804833092;0.8333295562657678;0.7977919208694461;-3.8487457925865635e-07;-3.936071327729265e-07;1.0447462761771982;10.000990356599049;0.8333022901513931;0.015560248025946551;0.015563386785276535;0.7978964101723476;-0.014894959413053221;0.797960158799532
6.166384;1.0443705795186105;0.8333313353939047;0.7977901228504154;-3.842749235900181e-07;-3.931412514105739e-07;1.0447495801748212;10.001014767737258;0.8333032408960299;0.015560248092316965;0.015563396007214795;0.7978981650802432;-0.014894959588571033;0.7979577052631986
6.176384;1.0443683226208167;0.8333330057171887;0.7977883349627377;-3.836890596403022e-07;-3.926811568492828e-07;1.044753034846461;10.001039247639937;0.8333042061313368;0.015560250007598374;0.015563405285729645;0.7978998038141961;-0.014894959784745176;0.7979552437154646
6.186384;1.044366040485216;0.8333345665418658;0.7977865625030014;-3.831159301632754e-07;-3.9222682481842905e-07;1.0447566318013195;10.001063735399786;0.8333051830650019;0.01556025379270409;0.015563414482077228;0.7979013268949927;-0.014894960000090206;0.7979527756683237
6.196384;1.0443637385553983;0.83333601815041;0.7977848107802595;-3.825542073347744e-07;-3.917775673031772e-07;1.0447603626959634;10.001088166065188;0.8333061695991405;0.0155602594799789;0.015563423461682673;0.797902735591432;-0.014894960233513114;0.7979503024815662
6.206384;1.044361421492601;0.8333373613079232;0.7977830846588871;-3.820025082556208e-07;-3.913321144973711e-07;1.0447642192042772;10.001112476782977;0.8333071651257129;0.015560267122535758;0.015563432087552797;0.7979040318139171;-0.014894960484046744;0.7979478246182009
6.216384;1.0443590941932754;0.8333385973254422;0.7977813882474675;-3.8146014637700306e-07;-3.908890554288295e-07;1.0447681931493813;10.00113660762633;0.833308170479523;0.01556027677292335;0.015563440214968615;0.7979052179293039;-0.014894960750723036;0.7979453420647478
6.226384;1.0443567623905476;0.8333397282596499;0.79777972489884;-3.809275315422489e-07;-3.9044713131397566e-07;1.0447722772940558;10.001160497972885;0.8333091873778474;0.015560288450676724;0.01556344768459572;0.7979062966681901;-0.01489496103257668;0.7979428553788164
6.236384;1.0443544324740612;0.8333407573592276;0.7977780971424342;-3.804057750763739e-07;-3.9000522231880156e-07;1.0447764655330523;10.001184086457103;0.8333102176451233;0.015560302136192855;0.015563454317575593;0.797907270533707;-0.014894961328645817;0.7979403666799723
6.246384;1.0443521109531755;0.8333416892880934;0.7977765064088931;-3.798959796431908e-07;-3.895623586512471e-07;1.0447807517244116;10.001207320375489;0.8333112631691123;0.015560317788967633;0.015563459932626734;0.7979081406032048;-0.014894961637995537;0.7979378805057442
6.256384;1.044349804291029;0.8333425298370063;0.7977749532161656;-3.793988487952586e-07;-3.8911797019471146e-07;1.0447851283706895;10.001230164121852;0.8333123269371038;0.015560335365696147;0.015563464380543941;0.7979089057426335;-0.01489496195976513;0.7979354038679791
6.266384;1.0443475195167105;0.8333432855298744;0.7977734385615386;-3.789147680289501e-07;-3.8867231538550924e-07;1.0447895865987482;10.001252596672568;0.8333134134756175;0.015560354833662237;0.01556346757835117;0.7979095633013733;-0.014894962293108724;0.7979329450482954
6.276384;1.044345264282269;0.8333439624868256;0.7977719655749665;-3.7844395639164506e-07;-3.8822671433651e-07;1.0447941175235202;10.00127460741834;0.8333145277214279;0.015560376181890524;0.015563469521589686;0.797910110558959;-0.014894962637084112;0.7979305124845633
6.286384;1.0443430463977552;0.8333445647809278;0.797770539468268;-3.779864015897445e-07;-3.877833746172554e-07;1.0447987130550658;10.001296197912506;0.833315673571758;0.015560399418876901;0.015563470264062478;0.7979105453184959;-0.0148949629908287;0.7979281143415681
6.296384;1.044340874093404;0.8333450939486395;0.79776916579716;-3.775418246386485e-07;-3.873450573002481e-07;1.044803365023288;10.001317379609743;0.8333168534669939;0.015560424559657282;0.015563469891348172;0.797910865919195;-0.014894963353869058;0.79792575781365
6.306384;1.0443387557782708;0.8333455493352125;0.797767849297738;-3.7710961510173046e-07;-3.8691471152020767e-07;1.0448080645960962;10.001338167978378;0.8333180687870803;0.015560451623893247;0.015563468516274288;0.7979110715545636;-0.014894963726160552;0.7979234488219733
6.316384;1.0443366987417892;0.8333459286047488;0.7977665943820194;-3.766884215863526e-07;-3.8649516895780524e-07;1.0448128028293884;10.001358581090487;0.8333193201811201;0.015560480640571354;0.015563466280523986;0.7979111627314962;-0.01489496410799988;0.7979211931215583
6.326384;1.0443347080376246;0.8333462291663575;0.7977654059872505;-3.7627598386815405e-07;-3.860890993026443e-07;1.0448175706445613;10.001378640063228;0.8333206077143941;0.015560511633590655;0.015563463334554275;0.7979111419875392;-0.014894964500046844;0.7979189973801148
6.336384;1.0443327861141098;0.8333464492056547;0.7977642894640837;-3.7586963486909205e-07;-3.8569908172163196e-07;1.0448223581007283;10.001398377376299;0.833321930812534;0.015560544597661614;0.015563459810999809;0.7979110141286486;-0.014894964903260841;0.7979168689960806
6.346384;1.0443309336361721;0.83334658706291;0.7977632495009035;-3.7546678110203e-07;-3.8532757328468106e-07;1.0448271543292227;10.001417852226611;0.8333232877840252;0.015560579499828524;0.015563455818831264;0.7979107846072391;-0.014894965318471926;0.7979148153098123
6.356384;1.0443291509564634;0.8333466408363354;0.7977622893323282;-3.750649484593803e-07;-3.8497682605449034e-07;1.0448319483295587;10.001437151542703;0.8333246757500582;0.015560616303954854;0.015563451458613953;0.7979104577210748;-0.0148949657459309;0.7979128428335234
6.366384;1.0443274390405581;0.8333466089882537;0.7977614113636101;-3.746616649282897e-07;-3.8464880814609837e-07;1.0448367299323413;10.001456374554573;0.8333260917176782;0.015560654983366068;0.015563446847951506;0.7979100368478913;-0.01489496618541098;0.7979109568708288
6.376384;1.0443258000364495;0.8333464909079199;0.7977606182996458;-3.742544881807086e-07;-3.8434514210702407e-07;1.044841490351082;10.001475617575784;0.8333275338466455;0.015560695505913935;0.015563442134441394;0.7979095250910246;-0.014894966636592762;0.7979091619033113
6.386384;1.044324237604575;0.8333462870474516;0.7977599132345086;-3.7384123991469734e-07;-3.8406710815388764e-07;1.0448462216175376;10.001494965527387;0.83332900173859;0.015560737808503958;0.01556343747763118;0.7979089250563789;-0.014894967099073841;0.7979074619330796
6.396384;1.044322756137346;0.8333459984198064;0.7977592991710245;-3.7342032624188e-07;-3.838156721745468e-07;1.0448509154193915;10.001514487407935;0.8333304953879318;0.015560781790817591;0.015563433021857082;0.7979082389241727;-0.014894967572065352;0.7979058599897119
6.406384;1.0443213593728133;0.8333456253157139;0.7977587791759949;-3.729909180261506e-07;-3.835914508635098e-07;1.044855563795688;10.001534233893608;0.8333320136476565;0.015560827334100512;0.015563428885030853;0.7979074685143589;-0.014894968054236362;0.7979043579211594
6.416384;1.04432005016923;0.8333451658955641;0.7977583565594025;-3.725526983156701e-07;-3.833946714859647e-07;1.0448601612336494;10.001554239215304;0.8333335542547788;0.015560874324327774;0.015563425149781512;0.7979066148611108;-0.01489496854384265;0.7979029569498091
6.426384;1.0443188315093945;0.8333446158155735;0.7977580343039004;-3.721055202056935e-07;-3.8322514202358614e-07;1.0448647044149477;10.00157452199162;0.8333351155109073;0.015560922652809176;0.015563421852025446;0.797905678530245;-0.014894969039037666;0.7979016578850311
6.436384;1.0443177074189969;0.8333439689085677;0.7977578148300447;-3.7164948366536264e-07;-3.830821359483928e-07;1.0448691895110132;10.00159507657946;0.8333366971626115;0.015560972188724818;0.015563418989525566;0.797904660670821;-0.014894969538190587;0.7979004609646629
6.446384;1.0443166828253239;0.8333432182095194;0.7977577005244104;-3.711850976543335e-07;-3.8296433542183086e-07;1.0448736105983312;10.001615861913145;0.833338299615669;0.015561022763791016;0.015563416548676838;0.7979035629327127;-0.01489497004013296;0.7978993658551743
6.456384;1.0443157624887967;0.8333423572786431;0.7977576937991915;-3.7071326356730523e-07;-3.828699739722638e-07;1.0448779600555596;10.001636806929403;0.833339923100035;0.015561074189835272;0.0155634145188631;0.797902386218651;-0.01489497054428636;0.7978983717882507
6.466384;1.0443149503694806;0.8333413812833537;0.7977577965743424;-3.7023515080063714e-07;-3.827969020545878e-07;1.0448822293704374;10.001657837676762;0.8333415675328246;0.01556112627644918;0.015563412885845316;0.7979011300864157;-0.014894971050657636;0.7978974779950246
6.476384;1.044314249569269;0.8333402873289404;0.7977580099544108;-3.6975184865884416e-07;-3.82742302053173e-07;1.0448864103783801;10.00167890032436;0.8333432324414678;0.015561178832787835;0.015563411631020424;0.7978997930701169;-0.014894971559794606;0.7978966840322923
6.486384;1.044313661698632;0.8333390743673003;0.7977583339577538;-3.6926405902115604e-07;-3.8270261273289145e-07;1.0448904965081567;10.001699958538277;0.8333449173658825;0.015561231666574821;0.015563410740492691;0.7978983735695206;-0.014894972072595013;0.7978959891307628
6.496384;1.04431318605158;0.8333377425539382;0.7977587670621887;-3.687721545286533e-07;-3.8267427862684105e-07;1.0448944827724067;10.001720978996685;0.8333466228330696;0.015561284589391364;0.015563410191098146;0.7978968711264102;-0.014894972589927684;0.7978953910919582
6.506384;1.0443128199454201;0.8333362922554122;0.7977593061597209;-3.6827631356394446e-07;-3.826544746450116e-07;1.0448983649966253;10.001741922310428;0.8333483505246885;0.01556133742415639;0.015563409918026893;0.7978952868872261;-0.014894973112406487;0.7978948859209205
6.516384;1.0443125600430996;0.8333347236928439;0.7977599475290192;-3.677765202497064e-07;-3.8264099414200343e-07;1.0449021391535627;10.00176273717083;0.8333501026652389;0.01556139000351591;0.015563409808644613;0.79789362263446;-0.0148949736404294;0.79789446781346
6.526384;1.0443124028690836;0.833333037335696;0.7977606877837268;-3.6727259647494675e-07;-3.826319856703275e-07;1.0449058014177641;10.001783352741882;0.8333518815091782;0.01556144216307357;0.015563409731088185;0.797891879562893;-0.014894974174241963;0.7978941287616742
6.536384;1.0443123443207698;0.8333312342983563;0.7977615233820129;-3.6676425420890613e-07;-3.8262611305297647e-07;1.0449093485830967;10.00180367227119;0.8333536887344626;0.015561493743401815;0.015563409558960304;0.7978900576145306;-0.014894974713952234;0.7978938587911314
6.546384;1.0443123797986016;0.8333293160545865;0.7977624496234498;-3.662511495885915e-07;-3.8262291082731036e-07;1.0449127773178448;10.001823572794516;0.8333555246990344;0.015561544598246215;0.015563409169482822;0.7978881554331214;-0.01489497525954309;0.7978936476996629
6.556384;1.0443125049130082;0.8333272835571921;0.7977634604529343;-3.657332526580534e-07;-3.8262304989141744e-07;1.0449160827351498;10.001842908980334;0.8333573882825684;0.015561594598248026;0.015563408436258442;0.7978861717504193;-0.014894975810877162;0.7978934867884719
6.566384;1.0443127156879928;0.833325137001674;0.7977645490664211;-3.6521143546252323e-07;-3.826283011579418e-07;1.044919258391545;10.00186151730595;0.8333592777683685;0.015561643640220316;0.015563407230315181;0.7978841073243029;-0.014894976367641234;0.7978933685600124
6.576384;1.0443130086224366;0.8333228768065346;0.7977657092868666;-3.646875339807634e-07;-3.8264106874383183e-07;1.044922298019815;10.001879220217898;0.833361191967069;0.015561691664829578;0.015563405421220243;0.7978819653534802;-0.014894976929229338;0.7978932852501951
6.586384;1.0443133810867409;0.8333205045228839;0.7977669366663374;-3.641637078864716e-07;-3.826636212738276e-07;1.0449251969299784;10.00189583393111;0.8333631302864148;0.01556173864918066;0.015563402880261803;0.7978797507366756;-0.014894977494946579;0.7978932287124977
6.596384;1.0443138311177742;0.8333180227590207;0.7977682278317687;-3.636418130699635e-07;-3.8269752321470154e-07;1.0449279515809877;10.001911184085202;0.8333650918750729;0.015561784572063034;0.015563399491168235;0.7978774689263147;-0.01489497806451924;0.7978931913389089
6.606384;1.044314356527036;0.8333154349825891;0.7977695791241121;-3.631231998222662e-07;-3.8274372570367766e-07;1.0449305582853674;10.001925122517969;0.8333670752479977;0.015561829395275669;0.015563395163255002;0.7978751244191769;-0.014894978638154668;0.797893166348599
6.616384;1.0443149542306234;0.8333127460126792;0.7977709864219388;-3.6260875270439616e-07;-3.82803135746219e-07;1.04493301223;10.001937532102964;0.8333690789454281;0.015561873063596226;0.015563389829920381;0.7978727200436623;-0.014894979216125004;0.7978931476376598
6.626384;1.0443156195528263;0.8333099624543839;0.7977724458227528;-3.620989934143592e-07;-3.8287709278809304e-07;1.044935307433842;10.001948316041945;0.8333711022013471;0.01556191549612829;0.015563383430679749;0.7978702578313451;-0.014894979798408712;0.7978931291630755
6.636384;1.044316345620858;0.8333070924943816;0.7977739538019809;-3.6159421434666045e-07;-3.8296731777619823e-07;1.0449374378992564;10.001957385826229;0.8333731448985793;0.015561956578741435;0.015563375908733542;0.7978677400818904;-0.014894980384490943;0.7978931038625203
6.646384;1.0443171231601578;0.8333041457645874;0.7977755068071101;-3.6109469895199114e-07;-3.830753850834963e-07;1.044939398860801;10.00196466273267;0.8333752076059262;0.015561996173937616;0.015563367224697082;0.7978651691178179;-0.014894980973472069;0.797893063616868
6.656384;1.044317940555467;0.8333011330934388;0.7977771012366667;-3.606009057489057e-07;-3.832023501486147e-07;1.0449411872857752;10.00197008522442;0.833377292091659;0.015562034139163858;0.01556335734861773;0.7978625467345667;-0.014894981564309512;0.7978930005381023
6.666384;1.04431878509074;0.8332980655878552;0.7977787336982849;-3.6011340527256194e-07;-3.8334888393838955e-07;1.044942801692558;10.00197361246194;0.8333794013917919;0.015562070349361235;0.015563346243547159;0.7978598745955321;-0.014894982155611487;0.7978929081454309
6.676384;1.044319644786536;0.8332949538866471;0.7977804008492564;-3.596326751517159e-07;-3.8351542957597327e-07;1.0449442418668355;10.001975226029524;0.8333815388634457;0.015562104722501368;0.015563333874337962;0.7978571543107597;-0.014894982745373616;0.7978927815063834
6.686384;1.0443205088389005;0.8332918079956312;0.7977820990944778;-3.591591117875531e-07;-3.8370212461659954e-07;1.0449455092144235;10.001974927306899;0.8333837067055183;0.015562137234909835;0.015563320216613103;0.7978543862288394;-0.014894983331341514;0.797892616761516
6.696384;1.0443213670834934;0.8332886369643981;0.7977838246813814;-3.5869329581876897e-07;-3.839087009268764e-07;1.0449466065145132;10.001972728456364;0.8333859050379174;0.015562167917025273;0.015563305249312272;0.7978515686828638;-0.014894983911427717;0.7978924109581046
6.706384;1.0443222097612392;0.8332854485527822;0.7977855740886244;-3.5823592756442946e-07;-3.8413428213902977e-07;1.0449475358208202;10.001968638654942;0.8333881319934865;0.015562196828356379;0.015563288962973675;0.7978486990323903;-0.014894984483674557;0.7978921622200794
6.716384;1.0443230277921578;0.8332822498637635;0.7977873440897911;-3.5778741399684763e-07;-3.8437718475233827e-07;1.0449482964699972;10.001962650734031;0.8333903841247328;0.015562224029846602;0.015563271378630552;0.7978457751626433;-0.014894985046238608;0.797891869767105
6.726384;1.0443238133136732;0.8332790481427389;0.7977891310742103;-3.573478039102673e-07;-3.8463490957477823e-07;1.04494888546636;10.001954742555226;0.8333926567216395;0.015562249581550962;0.015563252540878597;0.7978427960575515;-0.014894985597456785;0.7978915336667552
6.736384;1.0443245600477404;0.8332758503498585;0.7977909303142948;-3.56917046562506e-07;-3.849040484713082e-07;1.0449492996766272;10.001944892563456;0.8333949443667543;0.015562273553746456;0.015563232494129923;0.797839761530431;-0.014894986135659921;0.7978911548406665
6.746384;1.0443252634014721;0.8332726624655669;0.7977927362220429;-3.564952049492666e-07;-3.851802311328978e-07;1.0449495380256808;10.00193309127346;0.8333972413640022;0.01556229602471947;0.015563211271579204;0.7978366716537022;-0.01489498665889084;0.7978907356947024
6.756384;1.0443259202295239;0.8332694895744417;0.7977945434033842;-3.5608267009439594e-07;-3.854585326370493e-07;1.0449496023247526;10.00191933885813;0.8333995413173488;0.015562317071515546;0.015563188907769324;0.7978335263922295;-0.014894987164902885;0.797890280378023
6.766384;1.0443265283824776;0.833266335753787;0.7977963469831691;-3.5568029953850897e-07;-3.8573413761697147e-07;1.044949496343954;10.00190363699092;0.8334018367369527;0.015562336764875341;0.01556316546606548;0.7978303254303454;-0.014894987651661064;0.7978897937984096
6.776384;1.0443270867024896;0.8332632031918508;0.7977981415864286;-3.552893497224736e-07;-3.8600278267228504e-07;1.0449492244969183;10.001885991035211;0.8334041199091134;0.015562355167406521;0.015563141048351974;0.7978270681786098;-0.014894988117923615;0.7978892799251494
6.786384;1.0443275956044178;0.8332600913167537;0.7977999208257924;-3.549113401041915e-07;-3.8626071547210574e-07;1.0449487913132742;10.001866419792405;0.8334063843558289;0.015562372331698857;0.01556311577113248;0.7978237543608424;-0.014894988563129987;0.7978887406309277
6.796384;1.0443280573967382;0.8332569968246845;0.797801678022803;-3.545478684544976e-07;-3.8650453439338773e-07;1.0449482015578961;10.001844960919524;0.8334086251936043;0.015562388299008665;0.015563089743165308;0.7978203851176361;-0.014894988986816132;0.7978881758877624
6.806384;1.044328475808575;0.8332539150031397;0.7978034065281069;-3.542003928542917e-07;-3.8673152455387944e-07;1.0449474608813438;10.001821671126567;0.8334108381918046;0.01556240311049442;0.015563063068987809;0.7978169638848476;-0.01489498938842632;0.797887584745051
6.816384;1.044328855382595;0.8332508412524801;0.7978050996763626;-3.538701863138136e-07;-3.8694008321037094e-07;1.0449465760606231;10.001796621433208;0.8334130191649276;0.01556241682663061;0.015563035854699234;0.7978134962610522;-0.014894989767517726;0.797886966679158
6.826384;1.0443292012680496;0.8332477715873315;0.7978067512884325;-3.5355853199080823e-07;-3.871296289333949e-07;1.0449455540242727;10.001769895021916;0.8334151640225903;0.015562429527866914;0.015563008195933445;0.7978099888431676;-0.0148949901237043;0.7978863229770488
6.836384;1.0443295190300528;0.8332447026287713;0.797808355722294;-3.53266982254354e-07;-3.8730031528614283e-07;1.0449444010094766;10.001741590645684;0.8334172687190656;0.015562441293663631;0.015562980159977098;0.7978064477648542;-0.014894990456411225;0.7978856566667649
6.846384;1.0443298139715236;0.8332416315451399;0.7978099072838742;-3.5299732391073557e-07;-3.8745269230627114e-07;1.044943123094012;10.001711818395544;0.8334193298146717;0.015562452182221718;0.015562951786770753;0.7978028777252175;-0.014894990764887796;0.79788497110241
6.856384;1.0443300903041772;0.8332385559635738;0.7978114007139705;-3.527513185481027e-07;-3.875873454859515e-07;1.0449417271565218;10.001680694255253;0.8334213455251566;0.015562462222233536;0.015562923108848742;0.7977992819661847;-0.01489499104835545;0.7978842687668136
6.866384;1.0443303510215456;0.8332354740898563;0.7978128323947058;-3.5253074944492837e-07;-3.8770501474210567e-07;1.0449402211932717;10.001648351932896;0.8334233158133564;0.015562471420043123;0.015562894162720893;0.7977956629924914;-0.014894991306034867;0.7978835507330292
6.876384;1.044330598497088;0.8332323849656198;0.797814200577778;-3.5233763958946055e-07;-3.8780685364616644e-07;1.0449386144931816;10.001614958661618;0.8334252414136992;0.015562479784466806;0.015562864981715753;0.7977920233662262;-0.014894991537112998;0.7978828167854736
6.886384;1.044330835061814;0.8332292887149472;0.7978155049542012;-3.521742314159552e-07;-3.878941934076341e-07;1.0449369175189778;10.001580710718331;0.8334271227258998;0.015562487350268318;0.01556283558869955;0.7977883661754903;-0.014894991740895713;0.7978820658701099
6.896384;1.0443310629882894;0.8332261868328686;0.7978167464888931;-3.5204288002622534e-07;-3.8796825615743116e-07;1.0449351411575771;10.001545810056232;0.8334289591783915;0.015562494177301975;0.015562806003747662;0.7977846950525617;-0.014894991917009843;0.797881295912848
6.906384;1.0443312837178291;0.8332230831533389;0.79781792775774;-3.5194582198642636e-07;-3.880301969495811e-07;1.044933296277609;10.001510439775126;0.8334307488534898;0.015562500336639295;0.01556277625511623;0.7977810137800277;-0.014894992065162163;0.7978805029937599
6.916384;1.0443314970171313;0.8332199852017812;0.7978190530943295;-3.5188482889431326e-07;-3.8808121604347543e-07;1.0449313934874334;10.001474756337313;0.8334324883696423;0.015562505910053086;0.015562746378131544;0.7977773260744258;-0.01489499218464037;0.7978796813768743
6.926384;1.0443317013937083;0.8332169038048322;0.7978201277250477;-3.518612351227926e-07;-3.8812248272252277e-07;1.0449294429775027;10.001438899156252;0.8334341735225393;0.015562511001406909;0.015562716413822916;0.7977736359772996;-0.014894992274348262;0.7978788246251625
6.936384;1.0443318950415834;0.8332138506600455;0.7978211569093611;-3.518762525919548e-07;-3.8815493172064307e-07;1.044927454845361;10.001402997501355;0.8334358004854777;0.015562515730598445;0.01556268641444976;0.7977699479759641;-0.01489499233352216;0.7978779262786998
6.946384;1.0443320755695642;0.8332108364416863;0.797822146220412;-3.5193108956487614e-07;-3.881791826281384e-07;1.0449254389589937;10.001367168622492;0.8334373667729394;0.01556252020299292;0.015562656442647822;0.7977662662216675;-0.014894992362284776;0.7978769805062024
