time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.956384;1.0443322396845252;0.8332078711087655;0.7978231020323069;-3.520268858482158e-07;-3.881955615611195e-07;1.0449234044478346;10.001331515468054;0.8334388712535772;0.015562524494709152;0.01556262656631547;0.797762593936682;-0.014894992361505967;0.7978759835653622
6.966384;1.0443323840742509;0.8332049651623624;0.797824031214286;-3.521646534931973e-07;-3.8820423200594225e-07;1.0449213601517389;10.001296122835107;0.8334403135704538;0.0155625286738701;0.015562596856813328;0.7977589338322932;-0.014894992332463275;0.7978749344609207
6.976384;1.044332506272811;0.8332021299422081;0.7978249409215916;-3.5234538809371774e-07;-3.882054748493838e-07;1.0449193151851415;10.00126105443076;0.8334416937576336;0.015562532820959533;0.01556256738618412;0.7977552887493888;-0.014894992276774162;0.7978738340591462
6.986384;1.0443326045721306;0.8331993769052792;0.7978258390731185;-3.5257028082744255e-07;-3.881998146812058e-07;1.0449172778571538;10.001226356156296;0.833443011531112;0.015562537024747311;0.015562538221785955;0.7977516614092605;-0.014894992196515505;0.7978726838421939
6.996384;1.0443326770272023;0.8331967167286243;0.7978267342353661;-3.5284058169466264e-07;-3.881880712822476e-07;1.0449152539212427;10.00119206130271;0.8334442655991599;0.015562541368446361;0.015562509419928984;0.7977480536338035;-0.01489499209415318;0.79787148490021
7.006384;1.0443327205349786;0.833194158959474;0.7978276342671995;-3.531572042552056e-07;-3.881715764318532e-07;1.0449132466544657;10.001158194311909;0.8334454544239874;0.015562545919399554;0.01556248102668479;0.7977444662924454;-0.014894991972065567;0.7978702368882231
7.016384;1.044332731125108;0.8331917124744616;0.7978285450460625;-3.5352040317123315e-07;-3.8815219918854776e-07;1.0449112592713456;10.001124775469199;0.8334465774350032;0.015562550733317502;0.015562453087474601;0.7977408997531119;-0.014894991831977683;0.7978689371675343
7.026384;1.0443327046300663;0.8331893859528096;0.7978294704752484;-3.539293767303019e-07;-3.881320367197392e-07;1.0449092975286487;10.001091828387196;0.8334476348812209;0.015562555870723534;0.015562425647321894;0.7977373541839602;-0.014894991674775473;0.7978675812976647
7.036384;1.0443326368719572;0.8331871879625168;0.7978304130262129;-3.5438214841296904e-07;-3.88113157695544e-07;1.0449073701161409;10.001059386838415;0.833448626959404;0.015562561398577552;0.015562398739539378;0.7977338299551682;-0.014894991500685415;0.7978661645165701
7.046384;1.0443325238702328;0.8331851267327487;0.7978313739257445;-3.548759513323304e-07;-3.880975455821094e-07;1.0449054873644514;10.001027494484289;0.833449553750894;0.015562567375450217;0.015562372387159306;0.7977303279558949;-0.014894991309510759;0.7978646821853671
7.056384;1.0443323618848557;0.8331832090657911;0.7978323539002464;-3.554074100910166e-07;-3.880869107074953e-07;1.0449036601001918;10.000996198618344;0.833450416005695;0.015562573846831292;0.015562346622605484;0.7977268493786768;-0.014894991100916872;0.7978631291397703
7.066384;1.0443321470551976;0.833181438644938;0.7978333546966412;-3.559725097187013e-07;-3.8808233465748615e-07;1.0449018984184713;10.000965550215998;0.8334512158439781;0.015562580854233734;0.015562321497627733;0.7977233950081907;-0.014894990874904968;0.7978614993728876
7.076384;1.0443318750862014;0.8331798148061077;0.7978343795536403;-3.5656675706913966e-07;-3.8808424699788635e-07;1.0449002106380307;10.000935611418667;0.8334519568777639;0.015562588436982666;0.015562297070094759;0.7977199647908018;-0.014894990632141798;0.7978597865894786
7.086384;1.0443315412847756;0.8331783325407762;0.7978354320646208;-3.571851641545202e-07;-3.8809270202000357e-07;1.0448986037490962;10.000906448554517;0.8334526435122777;0.015562596612045447;0.015562273386676241;0.7977165585479176;-0.014894990373717916;0.7978579852832346
7.096384;1.0443311409389922;0.8331769841087812;0.7978365154127833;-3.578220764784445e-07;-3.881075846635263e-07;1.0448970847279977;10.000878109782906;0.8334532792872713;0.015562605358764161;0.015562250472378315;0.7977131774837973;-0.0148949901005863;0.7978560911093262
7.106384;1.0443306695000871;0.8331757607426877;0.797837632654693;-3.584714582524194e-07;-3.8812882360296e-07;1.0448956616151366;10.000850619720348;0.8334538653586786;0.01556261464112243;0.015562228320061234;0.797709825644389;-0.014894989813286474;0.7978541003140867
7.116384;1.044330122950269;0.8331746528402744;0.7978387864144453;-3.591275571057248e-07;-3.881565474950758e-07;1.0448943440264002;10.000823997538607;0.8334544009771697;0.015562624443423635;0.015562206880777541;0.7977065106226865;-0.014894989512020776;0.7978520099152784
7.126384;1.0443294992105074;0.8331736502092413;0.7978399778938611;-3.5978542156563477e-07;-3.88190999506816e-07;1.0448931429803232;10.000798271793442;0.8334548855837667;0.015562634785941507;0.01556218606952535;0.7977032432500937;-0.014894989196811677;0.7978498187427132
7.136384;1.0443287989503462;0.833172743207375;0.7978412063952735;-3.604410985755948e-07;-3.882324730212559e-07;1.0448920702946713;10.000773478373208;0.8334553199064011;0.015562645715320346;0.015562165789941393;0.7977000368499051;-0.014894988867725535;0.7978475278548565
7.146384;1.0443280244204072;0.8331719232893046;0.797842469249712;-3.6109147188952325e-07;-3.8828142748700977e-07;1.0448911372269456;10.000749650657964;0.8334557051862155;0.015562657277009609;0.01556214596016624;0.7976969059986704;-0.014894988525068861;0.7978451402408611
7.156384;1.0443271780513939;0.8331711832491919;0.7978437618865398;-3.617337907115407e-07;-3.883384857041508e-07;1.044890352395819;10.00072681521347;0.8334560420429645;0.015562669494117788;0.015562126524689242;0.7976938645322365;-0.014894988169284485;0.7978426600782492
7.166384;1.0443262623719893;0.83317051788132;0.7978450783889475;-3.6236533197874296e-07;-3.8840427750955936e-07;1.0448897210082857;10.000704996523694;0.833456329977049;0.015562682370516223;0.015562107453695113;0.7976909241798702;-0.014894987800668606;0.7978400917729163
7.176384;1.0443252809819352;0.8331699236068391;0.7978464125048518;-3.629834811845089e-07;-3.88479309266286e-07;1.0448892462837973;10.000684222311842;0.8334565674430225;0.015562695912116868;0.015562088740199759;0.797688094970323;-0.014894987419325292;0.7978374395805118
7.186384;1.04432423978093;0.833169396450439;0.7978477586196249;-3.6358604636475054e-07;-3.885637909096301e-07;1.0448889308878326;10.00066452287563;0.8334567524289274;0.015562710139764228;0.015562070393338161;0.7976853863745413;-0.014894987025358198;0.7978347075648498
7.196384;1.0443231478228223;0.8331689306334978;0.797849112175342;-3.6417155510006174e-07;-3.8865765970582643e-07;1.0448887770848938;10.000645935215129;0.8334568835131589;0.015562725076018693;0.01556205242214826;0.7976828076211029;-0.014894986619067952;0.797831899456894
7.206384;1.0443220172404537;0.8331685192448772;0.7978504696310312;-3.647392728072639e-07;-3.8876091583145234e-07;1.0448887863698908;10.00062851562045;0.8334569606644363;0.015562740735653677;0.015562034816526462;0.7976803669599349;-0.014894986201072822;0.7978290193243793
7.216384;1.0443208614543176;0.8331681549127073;0.7978518285715471;-3.652890233584128e-07;-3.888737588015628e-07;1.044888958639572;10.000612336512123;0.83345698482581;0.015562757138243496;0.015562017534214602;0.7976780708651676;-0.014894985772336531;0.797826073072516
7.226384;1.0443196924130052;0.8331678293400546;0.7978531882235625;-3.6582108115865407e-07;-3.889964625008385e-07;1.0448892912295393;10.000597462289397;0.8334569568678941;0.015562774322464452;0.015562000505680936;0.7976759238135133;-0.01489498533429208;0.797823068923932
7.236384;1.0443185194066316;0.8331675337753371;0.7978545497290307;-3.663360326875291e-07;-3.8912915287042025e-07;1.0448897788413811;10.000583933057012;0.833456877138607;0.015562792347376583;0.015561983654388496;0.7976739285070815;-0.014894984889013241;0.7978200161390668
7.246384;1.044317350268834;0.833167260782744;0.7978559152307682;-3.668346934868482e-07;-3.8927142832723925e-07;1.0448904141549356;10.000571768067097;0.8334567458543999;0.015562811271601452;0.015561966912873168;0.7976720866422512;-0.014894984439003037;0.7978169237351287
7.256384;1.0443161934542022;0.8331670052678284;0.797857286619967;-3.67318157330086e-07;-3.8942224148059086e-07;1.0448911888452204;10.000560974007668;0.8334565638591016;0.015562831127673574;0.015561950228793127;0.797670399456824;-0.01489498398683826;0.7978138005376252
7.266384;1.0443150593405108;0.8331667639281495;0.7978586656875891;-3.677875883134129e-07;-3.8958015927508265e-07;1.0448920947259008;10.000551549116631;0.8334563326245665;0.015562851916537567;0.015561933562409164;0.7976688667750964;-0.014894983535156135;0.7978106556800015
7.276384;1.0443139599324525;0.8331665341683896;0.7978600550056955;-3.6824375704041156e-07;-3.897433756291348e-07;1.0448931237396026;10.000543488652223;0.833456053633694;0.01556287360614474;0.015561916882369846;0.7976674857731703;-0.014894983086775488;0.7978074990361496
7.286384;1.0443129076140205;0.833166314062874;0.7978614575314583;-3.6868679088034104e-07;-3.899094731658504e-07;1.0448942670951513;10.000536790899847;0.8334557285312101;0.015562896120605069;0.015561900166165273;0.7976662513294516;-0.014894982644700185;0.7978043420026883
7.296384;1.044311914410242;0.8331661034395313;0.7978628751965455;-3.6911626777808613e-07;-3.900756272819278e-07;1.0448955153680843;10.000531453392517;0.8334553594324742;0.015562919335135523;0.015561883388740455;0.797665157513506;-0.014894982212012268;0.7978011976302494
7.306384;1.0443109919916025;0.8331659044815176;0.7978643085528905;-3.6953141200336747e-07;-3.9023933774667146e-07;1.044896859757884;10.000527465043058;0.8334549483575583;0.015562943083542717;0.01556186649943591;0.7976641988740211;-0.014894981791641686;0.7977980796750171
7.316384;1.0443101511530863;0.8331657210583759;0.7978657576268241;-3.6993122908418146e-07;-3.903989005848833e-07;1.0448982931011201;10.000524806827228;0.833454496773227;0.01556296717435352;0.015561849420109491;0.7976633708608842;-0.014894981386095284;0.7977950022054838
7.326384;1.0443094005114602;0.8331655576229612;0.7978672222964055;-3.7031472119910326e-07;-3.9055333493438633e-07;1.0448998097251412;10.000523454567075;0.8334540059457031;0.015562991412049273;0.015561832073206544;0.7976626699089527;-0.01489498099729577;0.7977919800225565
7.336384;1.0443087459908318;0.8331654185907859;0.797868701785596;-3.706813455350677e-07;-3.9070243990734146e-07;1.0449014046482077;10.00052337627703;0.8334534770492964;0.015563015609471008;0.015561814408637348;0.7976620940288798;-0.014894980626629068;0.7977890283183979
7.346384;1.0443081918373867;0.8331653082443015;0.797870194288759;-3.7103147912439386e-07;-3.908469285818562e-07;1.0449030730388886;10.000524530562574;0.8334529104940476;0.015563039585817553;0.015561796406003104;0.7976616431941177;-0.014894980275224337;0.7977861615805061
7.356384;1.0443077421205293;0.8331652306459302;0.7978716974592306;-3.713664838052826e-07;-3.9098807508450354e-07;1.0449048104174268;10.000526869607064;0.8334523057009146;0.01556306315995529;0.01556177806297098;0.7976613183611457;-0.014894979944206615;0.7977833935567323
7.366384;1.0443074015549385;0.8331651892506773;0.7978732091702495;-3.71688316542679e-07;-3.911273635460011e-07;1.0449066131183649;10.000530341708837;0.8334516620478152;0.015563086146839102;0.015561759379525518;0.7976611200627876;-0.014894979634685604;0.7977807382068397
7.376384;1.0443071755773812;0.8331651864442592;0.7978747277597604;-3.71999102027749e-07;-3.912665638419424e-07;1.0449084782647426;10.00053489088002;0.833450979846524;0.015563108365145798;0.015561740341508078;0.7976610482521278;-0.014894979347693906;0.7977782097080526
7.386384;1.0443070701159007;0.8331652232848981;0.7978762522714838;-3.723009776095326e-07;-3.914076853679975e-07;1.0449104035774741;10.000540456238372;0.8334502606387562;0.015563129653033882;0.01556172091517481;0.7976611030947448;-0.014894979084251634;0.7977758215574835
7.396384;1.0443070912872505;0.8331652996557791;0.7978777830665532;-3.725960596913179e-07;-3.9155260209078044e-07;1.0449123869251;10.000546973488278;0.8334495075431086;0.015563149878235849;0.015561701046206234;0.7976612850081158;-0.01489497884539869;0.797773586154967
7.406384;1.0443072457170586;0.833165414737855;0.7978793221534108;-3.7288634216743546e-07;-3.9170277987202986e-07;1.044914425377041;10.00055437775972;0.8334487253069321;0.015563168937238777;0.015561680658722994;0.7976615934448342;-0.014894978632049957;0.7977715147562064
7.416384;1.044307541229913;0.8331655671430783;0.7978808728565983;-3.731735133529922e-07;-3.91859190733226e-07;1.044916514675315;10.00056260525612;0.8334479190837472;0.01556318675036201;0.015561659675128974;0.7976620263715254;-0.014894978444926186;0.7977696168097652
7.426384;1.044307986203637;0.8331657546055623;0.7978824392921703;-3.7345889777027226e-07;-3.9202236685241493e-07;1.044918649711984;10.000571594116469;0.8334470928079651;0.01556320325949711;0.015561638049230903;0.7976625813325614;-0.014894978284864125;0.7977678987045638
7.436384;1.0443085877280724;0.8331659739806772;0.7978840260013387;-3.7374363003543324e-07;-3.921927896506124e-07;1.0449208256784683;10.000581285692675;0.8334462485665661;0.01556321841688576;0.015561615776681853;0.7976632558313251;-0.014894978153134642;0.7977663632178018
7.446384;1.04430935061083;0.8331662215488005;0.7978856371967518;-3.7402882228201966e-07;-3.923713031344026e-07;1.0449230386031894;10.000591624456485;0.833445387008105;0.015563232162305585;0.015561592886020778;0.7976640466420569;-0.014894978051206119;0.7977650102330291
7.456384;1.0443102780095292;0.8331664931046401;0.7978872755337943;-3.7431555176168076e-07;-3.9255899009074624e-07;1.0449252843890193;10.000602561418736;0.8334445079575921;0.015563244421843342;0.01556156943721222;0.7976649498973425;-0.014894977980121382;0.797763837360855
7.466384;1.0443113720878596;0.8331667841097131;0.797888941499675;-3.7460472183800464e-07;-3.9275681577829603e-07;1.0449275578043031;10.000614062105594;0.8334436108218597;0.015563255136192201;0.015561545523244732;0.7976659615653117;-0.01489497794006529;0.7977628398220404
7.476384;1.0443126333035015;0.8331670899940321;0.7978906339840137;-3.748970449606858e-07;-3.9296559922577947e-07;1.0449298526988307;10.00062610572057;0.8334426950159733;0.01556326427049025;0.01556152125701993;0.797667077398535;-0.014894977930367353;0.7977620105105707
7.486384;1.0443140595484166;0.8331674063107736;0.7978923510533829;-3.751931835018223e-07;-3.931861249338282e-07;1.044932162379556;10.000638674102877;0.8334417604105276;0.015563271791757106;0.015561496748681698;0.7976682927241536;-0.014894977949839653;0.7977613402909111
7.496384;1.0443156466189307;0.8331677289013493;0.7978940898665156;-3.754937711925118e-07;-3.9341912773466894e-07;1.0449344794771802;10.000651743068595;0.8334408075093379;0.015563277659377815;0.015561472085040181;0.7976696024810602;-0.014894977997150519;0.7977608185723083
7.506384;1.044317389605371;0.8331680542772634;0.7978958464273213;-3.7579942783626917e-07;-3.9366528617179263e-07;1.0449367959906664;10.00066527999975;0.8334398371665482;0.015563281834291651;0.015561447320457283;0.7976710016827019;-0.014894978070938772;0.7977604345563979
7.516384;1.0443192839793234;0.8331683800894986;0.7978976160835496;-3.7611095508319835e-07;-3.939252555092798e-07;1.0449391034015305;10.000679245697668;0.8334388499634612;0.015563284278535096;0.01556142249147115;0.7976724856565092;-0.014894978169732573;0.7977601782082451
7.526384;1.0443213257409376;0.8331687050311528;0.7978993939397969;-3.764295779650842e-07;-3.941995704210424e-07;1.0449413925354714;10.000693598625887;0.8334378458725499;0.015563284959469563;0.01556139763586091;0.79767404933441;-0.014894978291808643;0.7977600402660914
7.536384;1.0443235112040317;0.833169028086023;0.7979011744177034;-3.767572272114244e-07;-3.944885032553294e-07;1.044943653989361;10.000708292170131;0.8334368244152144;0.015563283868080178;0.01556137279056192;0.7976756868024908;-0.014894978434992911;0.797760011960451
7.546384;1.0443258371043567;0.8331693480734189;0.797902950823696;-3.770966657416738e-07;-3.9479210673688306e-07;1.0449458792145088;10.000723262062;0.8334357844594313;0.01556328102760923;0.015561347988003144;0.7976773923543886;-0.014894978596658136;0.7977600847107473
7.556384;1.0443283002656176;0.8331696634081988;0.7979047158900553;-3.7745110478450557e-07;-3.95110323555334e-07;1.044948060786203;10.000738417701612;0.8334347235150334;0.015563276488160013;0.015561323266371493;0.7976791618711527;-0.014894978773992209;0.7977602494197568
7.566384;1.0443308963502713;0.8331699714860084;0.7979064625239016;-3.778235988903437e-07;-3.954429950830716e-07;1.0449501916447586;10.000753645639232;0.8334336376414442;0.015563270308019257;0.015561298677362398;0.797680993267105;-0.014894978964251576;0.7977604953974841
7.576384;1.044333618923394;0.8331702687046378;0.7979081838967093;-3.7821670026813993e-07;-3.957897854781138e-07;1.044952265106948;10.000768828468376;0.8334325220011495;0.015563262523126509;0.015561274287820009;0.7976828862300558;-0.01489497916491162;0.7977608096807588
7.586384;1.0443364591350073;0.8331705514299826;0.7979098738396574;-3.7863237366249144e-07;-3.9615008622715984e-07;1.0449542763516095;10.000783873609471;0.8334313710410881;0.015563253133615118;0.015561250179282128;0.7976848414353187;-0.014894979373588533;0.7977611777897033
7.596384;1.044339405451457;0.8331708164370625;0.7979115279145051;-3.7907205413360336e-07;-3.9652308200596e-07;1.0449562236680154;10.000798730719133;0.8334301785838089;0.015563242120141062;0.015561226438195396;0.7976868594569902;-0.014894979587781612;0.7977615855248532
7.606384;1.0443424440557425;0.8331710608649403;0.7979131438842125;-3.7953688223493495e-07;-3.9690786838668194e-07;1.0449581078003376;10.000813390117866;0.8334289388097618;0.015563229464689554;0.015561203139527241;0.7976889402219941;-0.014894979804933926;0.797762020012635
7.616384;1.0443455601605443;0.833171282226092;0.7979147211347704;-3.800281760870326e-07;-3.9730331274827313e-07;1.044959930558463;10.00082787108946;0.833427647516644;0.015563215155998903;0.015561180336525003;0.7976910829573336;-0.014894980022743644;0.7977624694777208
7.626384;1.0443487392128905;0.8331714777956959;0.7979162597476281;-3.805478232462715e-07;-3.9770800365328786e-07;1.0449616949636773;10.000842208355497;0.8334263025120687;0.015563199191776945;0.015561158062463663;0.7976932858899766;-0.014894980239323705;0.7977629228907577
7.636384;1.0443519672819803;0.8331716441730012;0.7979177595517793;-3.8109807609095906e-07;-3.981204838533393e-07;1.0449634061587405;10.000856446293126;0.833424903753387;0.015563181596190474;0.015561136337243585;0.7976955462105526;-0.014894980453308638;0.7977633702017233
7.646384;1.0443552311954487;0.8331717779376;0.7979192194319491;-3.8168115911868666e-07;-3.9853917196478125e-07;1.044965071091842;10.000870639011815;0.8334234535939242;0.015563162432638724;0.0155611151780126;0.7976978606305712;-0.014894980663975182;0.7977638023634347
7.656384;1.044358519318719;0.8331718760049741;0.7979206376875967;-3.822993541020561e-07;-3.989620588808243e-07;1.044966697250282;10.000884842808057;0.8334219556886063;0.015563141790396248;0.015561094621538528;0.7977002258350975;-0.014894980871165753;0.797764210886736
7.666384;1.0443618221247557;0.833171935114196;0.7979220131078982;-3.8295498316438934e-07;-3.9938683617412445e-07;1.044968291532472;10.000899106769944;0.8334204127921637;0.015563119769379989;0.015561074735748756;0.7977026386357997;-0.01489498107498221;0.7977645878767936
7.676384;1.0443651311810707;0.8331719517315261;0.7979233456780531;-3.836498704862308e-07;-3.998114009461989e-07;1.0449698600070292;10.000913473145081;0.8334188256750427;0.015563096476048125;0.015561055599283787;0.7977050953509637;-0.014894981275763343;0.7977649261506192
7.686384;1.0443684376806233;0.8331719225510801;0.7979246370246119;-3.843850400530769e-07;-4.002344370086938e-07;1.0449714086342687;10.000927984305436;0.8334171938120682;0.015563072016306828;0.01556103728092006;0.7977075905541646;-0.014894981474459753;0.7977652185333003
7.696384;1.0443717322225434;0.8331718450460409;0.7979258904601811;-3.851608546558941e-07;-4.006559069913068e-07;1.044972943597658;10.000942689550056;0.8334155169419295;0.015563046485484792;0.015561019843340169;0.797710117156907;-0.014894981672542917;0.7977654570260596
7.706384;1.0443750054060121;0.8331717181516;0.7979271100947439;-3.859770834450517e-07;-4.0107710417514563e-07;1.044974470718607;10.00095763914211;0.8334137963378618;0.015563019955806109;0.015561003346027108;0.7977126681621802;-0.01489498187135537;0.797765633135349
7.716384;1.044378248020611;0.8331715426862014;0.7979282996026165;-3.868329669988903e-07;-4.0150019773654726e-07;1.0449759951077466;10.000972866273862;0.8334120349962097;0.015562992460612516;0.015560987833387618;0.7977152378646017;-0.014894982071784163;0.7977657393506823
7.726384;1.0443814501999156;0.8331713208351375;0.7979294609522164;-3.877274764612168e-07;-4.019277942681212e-07;1.0449775211711851;10.000988376236194;0.8334102372501991;0.015562963987965459;0.015560973326545616;0.7977178212391749;-0.014894982274274637;0.7977657701418601
7.736384;1.0443846004126836;0.8331710551180618;0.7979305933498787;-3.8865938105842544e-07;-4.023627407203936e-07;1.044979052483628;10.001004149348246;0.8334084086093937;0.01556293449474279;0.015560959824609312;0.7977204129955686;-0.01489498247890393;0.797765721629977
7.746384;1.0443876862087986;0.8331707481059228;0.7979316938139506;-3.896270212079774e-07;-4.0280779719530446e-07;1.0449805917269168;10.001020153531341;0.8334065555232982;0.015562903939551518;0.015560947305876125;0.7977230078382412;-0.014894982685717562;0.7977655909215801
7.756384;1.04439069607776;0.8331704030552968;0.7979327592838628;-3.906284089824799e-07;-4.032651620144953e-07;1.044982140911369;10.001036359783592;0.8334046847036772;0.015562872320062544;0.015560935729156868;0.7977256008063135;-0.014894982895053963;0.7977653760030571
7.766384;1.0443936200039974;0.8331700240677293;0.7979337877645658;-3.916617180908462e-07;-4.037363681630432e-07;1.044983702196798;10.001052748820227;0.833402802677209;0.015562839694001481;0.015560925036137081;0.7977281867861329;-0.014894983107513474;0.7977650758053515
7.776384;1.0443964490608986;0.8331696153619401;0.7979347778795792;-3.9272544908043717e-07;-4.042226900984406e-07;1.0449852786671594;10.001069304174942;0.8334009159656576;0.015562806166364601;0.015560915151424196;0.7977307601689331;-0.014894983323716825;0.7977646898700215
7.786384;1.0443991753264945;0.8331691808202417;0.797935728640971;-3.938181519821528e-07;-4.047254693252631e-07;1.0449868739352075;10.001086001632324;0.8333990312345448;0.01556277185287935;0.015560905991261458;0.7977333148875627;-0.014894983543992631;0.7977642183364266
7.796384;1.0444017914024315;0.8331687238670594;0.7979366395798565;-3.9493806608788384e-07;-4.05246120115218e-07;1.0449884913110528;10.001102812044635;0.8333971550079556;0.0155627368589772;0.015560897486683416;0.7977358445495367;-0.014894983768201586;0.7977636628496119
7.806384;1.0444042895334156;0.8331682466910858;0.7979375105441452;-3.960828421485766e-07;-4.0578632517497614e-07;1.0449901335144767;10.001119714904265;0.8333952931862346;0.015562701290640859;0.015560889594863582;0.7977383428432214;-0.01489498399576729;0.7977630275121449
7.816384;1.044406661664994;0.8331677492877398;0.7979383414398039;-3.972495716784864e-07;-4.0634835208692627e-07;1.0449918024230664;10.001136701060462;0.8333934508920324;0.015562665271000463;0.015560882291590004;0.7977408039516227;-0.014894984225651945;0.7977623189159536
7.826384;1.0444089004702584;0.8331672299094502;0.7979391318686113;-3.9843511005320517e-07;-4.069348987569886e-07;1.0449934986076665;10.001153767901297;0.8333916328551833;0.015562628934519143;0.01556087557651567;0.7977432226911151;-0.014894984456287228;0.7977615452460373
7.836384;1.0444110001434923;0.8331666868999624;0.7979398809747881;-3.996362771180759e-07;-4.0754845733841177e-07;1.0449952210995141;10.001170920663816;0.8333898437891605;0.015562592403892522;0.015560869490612656;0.7977455944902259;-0.014894984685650297;0.7977607151659355
7.846384;1.044412956390831;0.8331661195772058;0.7979405877181235;-4.0084984268945544e-07;-4.081907583219303e-07;1.0449969673890158;10.001188168963507;0.8333880884365423;0.015562555777602965;0.015560864113651257;0.7977479151520352;-0.014894984911401945;0.7977598367926362
7.856384;1.044414766498223;0.833165527166669;0.7979412508527276;-4.0207261370608365e-07;-4.088628353173387e-07;1.0449987333373758;10.001205513975997;0.8333863714532652;0.015562519137375778;0.015560859540949202;0.7977501808169464;-0.014894985131027482;0.7977589167759859
7.866384;1.044416429862795;0.833164907997338;0.7979418688289511;-4.033015810760174e-07;-4.0956543860818215e-07;1.0450005128670312;10.001222938961385;0.8333846973764395;0.015562482563040216;0.015560855863182461;0.7977523882290176;-0.01489498534217531;0.7977579600328311
7.876384;1.0444179479033275;0.8331642602394239;0.7979424403924297;-4.045338080498563e-07;-4.1029914329135215e-07;1.045002297892276;10.001240408723564;0.8333830706078694;0.015562446142109429;0.015560853151575921;0.7977545344414043;-0.014894985543246092;0.7977569701970096
7.886384;1.0444193235790507;0.8331635828736699;0.7979429655064495;-4.0576623974465793e-07;-4.110642611819175e-07;1.0450040792040296;10.001257874370738;0.8333814950653177;0.015562409961317976;0.015560851440366246;0.7977566166829584;-0.014894985733740327;0.7977559502882786
7.896384;1.0444205615652278;0.8331628761267925;0.7979434458525893;-4.069957526700524e-07;-4.1186085930044516e-07;1.0450058481876887;10.001275280842105;0.8333799738933261;0.01556237408599792;0.01556085071815618;0.79775863307706;-0.01489498591385195;0.7977549035017745
7.906384;1.0444216685095278;0.8331621414009529;0.7979438850029152;-4.082192819193561e-07;-4.1268873471320374e-07;1.0450075982455027;10.0012925775393;0.8333785099975494;0.015562338552380914;0.015560850935657247;0.797760582538205;-0.014894986083859424;0.7977538338229702
7.916384;1.0444226528691407;0.8331613805404141;0.7979442881847668;-4.0943382519661184e-07;-4.135473696175145e-07;1.0450093249093166;10.001309728604198;0.8333771071017063;0.015562303380839913;0.015560852027649254;0.7977624638732794;-0.01489498624405746;0.7977527457813299
7.926384;1.0444235245336095;0.8331605948417767;0.7979446613523902;-4.1063644439290507e-07;-4.1443599138831533e-07;1.0450110248166469;10.001326715832239;0.8333757698320774;0.015562268602967385;0.015560853942337544;0.7977642757093271;-0.01489498639486409;0.7977516435852916
7.936384;1.044424293913604;0.8331597842100941;0.7979450106761719;-4.118245097071279e-07;-4.1535363433537287e-07;1.0450126947640404;10.001343527228784;0.8333745025289588;0.015562234276468011;0.015560856649096589;0.7977660164814088;-0.014894986536662188;0.7977505305929113
7.946384;1.0444249707586224;0.8331589469123415;0.7979453429449862;-4.1299610815286623e-07;-4.162992038478034e-07;1.045014331524498;10.001360137709336;0.833373308785069;0.015562200463181818;0.015560860118329524;0.7977676836689807;-0.014894986669678995;0.7977494092713944
7.956384;1.044425563390094;0.8331580804424887;0.7979456657068948;-4.1415014834970125e-07;-4.17271529182604e-07;1.0450159311033727;10.00137650377534;0.8333721921187548;0.015562167205354645;0.015560864310637683;0.7977692734026276;-0.014894986794216976;0.7977482812696444
7.966384;1.0444260782592896;0.8331571827218931;0.7979459869971929;-4.152860749178125e-07;-4.1826936057210295e-07;1.0450174871438958;10.0013925722277;0.8333711563183104;0.015562134525665197;0.0155608691853535;0.7977707811801854;-0.01489498691101935;0.7977471477283504
7.976384;1.0444265204111545;0.8331562525641232;0.7979463150456542;-4.1640350768388774e-07;-4.192912982726071e-07;1.045018990494128;10.001408281234594;0.8333702059656991;0.015562102417426938;0.015560874703452122;0.7977722030434641;-0.014894987021345434;0.7977460098754237
7.986384;1.0444268952433882;0.8331552894804715;0.797946657660306;-4.1750194634696284e-07;-4.2033554531413234e-07;1.045020429837211;10.001423556665975;0.8333693471211614;0.015562070827011085;0.015560880822174423;0.7977735357279048;-0.014894987126711787;0.7977448691424496
7.996384;1.0444272094480098;0.8331542933474388;0.7979470217854904;-4.18580533785492e-07;-4.2139973284897364e-07;1.0450217923808407;10.001438325638338;0.8333685862893372;0.015562039665634266;0.015560887500153294;0.7977747756887599;-0.01489498722838124;0.7977437266820018
8.006384;1.044427469977438;0.8331532641693078;0.797947413694075;-4.196379774177127e-07;-4.2248124080786874e-07;1.045023065326539;10.001452543383083;0.8333679285872141;0.015562008846724852;0.01556089470741382;0.7977759188676309;-0.014894987326772543;0.7977425831618117
8.016384;1.044427683493293;0.8331522021963643;0.7979478389637809;-4.206727783151439e-07;-4.2357778147398496e-07;1.0450242378232892;10.00146620408384;0.8333673775830229;0.015561978318612476;0.015560902418539628;0.7977769616407988;-0.014894987421352174;0.7977414391684937
8.026384;1.0444278579209227;0.8331511086713314;0.7979483022814551;-4.2168359965980434e-07;-4.2468756502681434e-07;1.0450253018130915;10.001479326175383;0.8333669360347301;0.015561948075638722;0.01556091059973264;0.7977779019981693;-0.014894987511194568;0.7977402961934352
8.036384;1.0444280038573095;0.833149986660432;0.7979488080065097;-4.2266959990851334e-07;-4.258090004811784e-07;1.0450262517864926;10.00149193287318;0.8333666055908275;0.015561918145292904;0.015560919209498616;0.7977787407421512;-0.01489498759563166;0.7977391578995895
8.046384;1.0444281340342125;0.8331488411064266;0.7979493608400372;-4.2363068887762084e-07;-4.269405640839826e-07;1.0450270847104526;10.001504043159454;0.833366386175127;0.01556188856920054;0.015560928202309312;0.7977794820274755;-0.01489498767447082;0.7977380304731702
8.056384;1.044428262319568;0.8331476780493542;0.7979499656947361;-4.245674326176255e-07;-4.280808944929158e-07;1.045027799630088;10.001515669214081;0.8333662762813637;0.015561859400998471;0.015560937523974104;0.7977801323099173;-0.014894987747850768;0.7977369213766257
8.066384;1.0444284031120734;0.8331465036579258;0.7979506274258323;-4.254804394773683e-07;-4.2922873982558387e-07;1.0450283965914955;10.001526809522444;0.8333662738208861;0.01556183070371679;0.015560947113653837;0.7977806983347842;-0.01489498781611046;0.7977358376725291
8.076384;1.0444285702285945;0.8331453239076517;0.7979513507251318;-4.2636969831282154e-07;-4.303828063055712e-07;1.0450288761470283;10.001537438248997;0.8333663770122066;0.015561802527600808;0.01556095691620211;0.7977811859907946;-0.014894987879737597;0.7977347851253294
8.086384;1.0444287748875576;0.8331441449038984;0.7979521398350325;-4.2723464495419146e-07;-4.315415600927845e-07;1.0450292387935778;10.001547508237318;0.833366584580857;0.015561774900498544;0.015560966881887501;0.7977816011040995;-0.014894987939294835;0.7977337679607773
8.096384;1.0444290233073008;0.8331429731535307;0.7979529984893006;-4.280748970704979e-07;-4.327030230645053e-07;1.0450294838264844;10.001556972766444;0.8333668950450347;0.015561747843632795;0.015560976963604489;0.7977819508728226;-0.014894987995437094;0.7977327889660727
8.106384;1.0444293157142062;0.833141815580664;0.7979539298440703;-4.288909344275305e-07;-4.3386485784065414e-07;1.0450296092138927;10.001565808203807;0.8333673062491063;0.015561721378118303;0.015560987129669834;0.7977822443460105;-0.014894988048879686;0.7977318498103672
8.116384;1.0444296477002488;0.8331406790545455;0.7979549357242988;-4.2968426905217617e-07;-4.350246928394733e-07;1.045029612426736;10.00157402328998;0.8333678157020615;0.015561695519607828;0.01556099736267662;0.7977824922140339;-0.014894988100169588;0.7977309516030899
8.126384;1.0444300123249506;0.8331395697017111;0.7979560159605378;-4.304568632233099e-07;-4.3618029155751505e-07;1.0450294909959723;10.001581650212112;0.8333684215014769;0.01556167028119125;0.015561007639952686;0.7977827059941244;-0.014894988149590978;0.7977300955682172
8.136384;1.0444304019700716;0.8331384933215138;0.7979571686307234;-4.3121018321613e-07;-4.373294798739579e-07;1.0450292427918724;10.001588722962584;0.83336912345351;0.015561645678153544;0.015561017925379627;0.7977828966692545;-0.014894988197279819;0.7977292833591996
8.146384;1.0444308098859556;0.83313745673904;0.7979583909097873;-4.3194467041144566e-07;-4.384699287951779e-07;1.0450288664574143;10.001595263744699;0.8333699233444644;0.015561621728504078;0.01556102816992544;0.7977830741320491;-0.01489498824336518;0.7977285172144593
8.156384;1.0444312307016113;0.8331364681720677;0.7979596799674813;-4.326597210768767e-07;-4.395989533968429e-07;1.045028362192022;10.001601284494932;0.8333708241235638;0.015561598453473859;0.015561038314444765;0.7977832473902691;-0.014894988288075726;0.7977278003174441
8.166384;1.0444316602183816;0.8331355359470135;0.7979610332551912;-4.333540327276302e-07;-4.4071374368277204e-07;1.045027732950996;10.001606790602715;0.8333718291088749;0.015561575880374427;0.015561048295660993;0.7977834240168926;-0.014894988331756632;0.7977271366800862
8.176384;1.0444320954484498;0.8331346671396068;0.7979624482530833;-4.340260997630759e-07;-4.4181193942200336e-07;1.0450269856097474;10.001611785231734;0.83337294170668;0.015561554043978468;0.015561058048340187;0.7977836091328147;-0.014894988374934836;0.7977265300212664
8.186384;1.044432534591419;0.8331338677073036;0.7979639224499877;-4.3467446281761253e-07;-4.4289191253344226e-07;1.0450261310786144;10.001616276693232;0.8333741649934753;0.01556153297502665;0.015561067511018455;0.7977838057500137;-0.014894988418467411;0.7977259823614627
8.196384;1.0444329762196665;0.8331331434764446;0.7979654534370969;-4.352978630098541e-07;-4.439527665787944e-07;1.045025182885609;10.001620278395865;0.8333755011287858;0.015561512684527134;0.015561076634046484;0.797784016766878;-0.014894988463519465;0.7977254935173029
8.206384;1.0444334182398753;0.8331325007126406;0.7979670390491934;-4.35895482888887e-07;-4.449943627934691e-07;1.0450241551727373;10.00162379977326;0.8333769516797328;0.015561493167351389;0.01556108538068781;0.7977842463863775;-0.014894988511366426;0.7977250622001285
8.216384;1.0444338580735417;0.8331319461287309;0.7979686778050765;-4.364670790083099e-07;-4.460171268634363e-07;1.0450230615389584;10.001626844477821;0.8333785184006851;0.015561474420171794;0.015561093730787559;0.7977844993011219;-0.014894988563282875;0.797724687983522
8.226384;1.0444342934726631;0.833131486399383;0.7979703691537123;-4.370130364931907e-07;-4.4702161253337936e-07;1.045021914635418;10.001629421303921;0.8333802026835039;0.015561456448220507;0.015561101682653797;0.7977847790377808;-0.014894988620519;0.797724371982762
8.236384;1.0444347220301504;0.8331311274910393;0.7979721135331523;-4.375345051288702e-07;-4.4800836789565423e-07;1.0450207260376358;10.00163155384528;0.8333820042370768;0.01556143925173118;0.015561109240577218;0.7977850874358335;-0.014894988683967575;0.7977241155473732
8.246384;1.0444351396895575;0.8331308745010088;0.7979739122759014;-4.380334406651936e-07;-4.489781297136891e-07;1.0450195067615728;10.001633279875723;0.8333839206900467;0.01556142280482507;0.01556111640034592;0.7977854248718816;-0.014894988753587824;0.797723918873861
8.256384;1.0444355401862944;0.8331307321687988;0.7979757668959132;-4.3851227556988813e-07;-4.4993180120999315e-07;1.04501826768248;10.001634641137336;0.833385948098432;0.015561407047913912;0.015561123148837858;0.7977857900667262;-0.014894988828322272;0.7977237807596664
8.266384;1.0444359165938486;0.8331307052036404;0.7979776785123573;-4.389735709554841e-07;-4.5087021154584755e-07;1.0450170192562336;10.001635669075139;0.8333880818694335;0.015561391898247212;0.01556112948001499;0.7977861801952436;-0.014894988906491819;0.7977236988458252
8.276384;1.0444362636966005;0.8331307978649227;0.7979796480187665;-4.3942006182884e-07;-4.517940584827325e-07;1.0450157712845496;10.001636377089044;0.8333903179533105;0.015561377259985354;0.015561135413246373;0.7977865920078706;-0.014894988985980852;0.7977236701466776
8.286384;1.0444365786434016;0.8331310137587934;0.7979816758240906;-4.398545417421013e-07;-4.5270397908227343e-07;1.0450145326434368;10.0016367615076;0.833392653287774;0.015561363028574709;0.01556114098926285;0.7977870224571121;-0.014894989064231106;0.7977236922055972
8.296384;1.0444368600805851;0.8331313563077649;0.7979837607008631;-4.402792978493086e-07;-4.5360044556674393e-07;1.0450133106796915;10.001636805009044;0.8333950845723098;0.015561349098459626;0.015561146244055345;0.7977874680377408;-0.014894989138422713;0.7977237642894044
8.306384;1.0444371072576273;0.8331318290827936;0.7979858994016188;-4.4069596200912565e-07;-4.5448358652791224e-07;1.0450121108768007;10.00163648158795;0.8333976067685711;0.01556133536810219;0.015561151183688936;0.7977879244366654;-0.014894989205763662;0.7977238875867183
8.316384;1.0444373191286345;0.8331324355285208;0.7979880878369019;-4.411060882100858e-07;-4.553531764890423e-07;1.0450109372034986;10.001635762689748;0.8334002129995537;0.015561321740535506;0.01556115576820417;0.7977883872577625;-0.01489498926360056;0.7977240643896009
8.326384;1.0444374940697725;0.8331331779529048;0.7979903223266421;-4.415116676580764e-07;-4.562087119870639e-07;1.0450097930101268;10.001634619842234;0.8334028949677561;0.015561308132406524;0.015561159911016875;0.7977888526404437;-0.014894989309391609;0.7977242970356739
8.336384;1.0444376311525976;0.8331340562420414;0.7979925997543995;-4.419151441566665e-07;-4.5704951038122454e-07;1.0450086818673385;10.001633024993309;0.8334056429834519;0.015561294487200845;0.015561163501936415;0.797789317081803;-0.014894989340821762;0.797724586871887
8.346384;1.0444377318302016;0.8331350678114569;0.797994916775508;-4.423191910979259e-07;-4.578748209679359e-07;1.0450076074215762;10.00163095429765;0.8334084464497384;0.015561280774635037;0.015561166432635698;0.797789776805735;-0.014894989355989338;0.7977249338171049
8.356384;1.0444377998972258;0.8331362089977639;0.7979972690048108;-4.427264619222404e-07;-4.5868380215545045e-07;1.0450065722668167;10.001628394042463;0.8334112948708381;0.01556126697948218;0.015561168601290302;0.7977902269763805;-0.014894989353363402;0.7977253369690864
8.366384;1.0444378397803176;0.8331374760145456;0.7979996512562836;-4.4313934744617984e-07;-4.5947559470886254e-07;1.0450055770985371;10.001625342503457;0.8334141782076417;0.015561253095173954;0.015561169907733015;0.7977906613627062;-0.014894989331407225;0.7977257949566733
8.376384;1.0444378551280424;0.8331388649615289;0.7980020584430432;-4.435598444080261e-07;-4.6024974714456083e-07;1.0450046209969417;10.001621809445687;0.8334170864150194;0.015561239124612625;0.015561170258607402;0.797791073042671;-0.014894989288320453;0.7977263054826919
8.386384;1.0444378482504113;0.8331403718795579;0.798004485831601;-4.4398957290373707e-07;-4.6100643660307736e-07;1.0450037021603527;10.00161781798568;0.8334200093468428;0.0155612250818642;0.015561169574258162;0.7977914554223327;-0.014894989222418683;0.7977268651158471
8.396384;1.0444378204676545;0.8331419927894379;0.7980069284968103;-4.44429815035339e-07;-4.617459819454976e-07;1.0450028180654682;10.001613401763844;0.8334229374628725;0.015561210989833464;0.015561167781802377;0.7977918030439489;-0.014894989132716467;0.7977274696427387
8.406384;1.0444377739503148;0.8331437236732171;0.7980093809296837;-4.4488134284492987e-07;-4.6246809765299873e-07;1.0450019656267182;10.001608591518872;0.8334258624624244;0.015561196879649545;0.015561164809365334;0.7977921129056855;-0.014894989019184046;0.7977281144944514
8.416384;1.044437713233773;0.8331455610907358;0.7980118375003663;-4.453440167662191e-07;-4.6317160114212913e-07;1.0450011421380525;10.001603404114304;0.8334287773668432;0.01556118279624215;0.015561160596503063;0.7977923855183181;-0.014894988882705771;0.7977287948288841
8.426384;1.0444376445864354;0.8331475030102163;0.7980142933354536;-4.4581659551960526e-07;-4.63854703355457e-07;1.0450003457407564;10.001597844973462;0.8334316761204693;0.015561168799179827;0.015561155113844967;0.7977926241036123;-0.014894988724751373;0.7977295053549552
8.436384;1.0444375749605128;0.8331495486451223;0.7980167445290411;-4.462969958610392e-07;-4.6451556115730865e-07;1.0449995747108445;10.0015919122029;0.833434552746023;0.015561154956274817;0.015561148382083318;0.7977928328712491;-0.014894988547003687;0.7977302403829687
8.446384;1.0444375112627333;0.8331516972390257;0.7980191873823457;-4.467826697459856e-07;-4.651527793752551e-07;1.044998827068097;10.001585594865581;0.8334374007061269;0.015561141337344155;0.015561140471473169;0.7977930160275483;-0.014894988351259202;0.7977309944117622
8.456384;1.044437458597911;0.8331539470021981;0.7980216172940712;-4.4727089451611525e-07;-4.6576556452353955e-07;1.044998101356763;10.001578874643974;0.8334402132321509;0.015561128010574257;0.015561131481464537;0.7977931777800842;-0.014894988139430047;0.7977317630275943
8.466384;1.0444374191044008;0.83315629511537;0.7980240279205802;-4.4775900830562604e-07;-4.66353475371907e-07;1.044997397723149;10.001571735246857;0.8334429838369709;0.015561115048949211;0.015561121525586691;0.7977933228391404;-0.014894987913355334;0.7977325431830888
8.476384;1.044437393366937;0.8331587383736142;0.7980264110764427;-4.482444119952242e-07;-4.66916101122612e-07;1.04499671790933;10.001564174034325;0.8334457061912134;0.015561102544716748;0.015561110724015286;0.797793456328101;-0.014894987674616722;0.7977333327133186
8.486384;1.0444373823124868;0.8331612737524448;0.7980287576899913;-4.487244640767273e-07;-4.674529685843424e-07;1.0449960638538123;10.001556205930163;0.8334483742145102;0.015561090614435941;0.015561099201286658;0.797793582710723;-0.014894987424568486;0.7977341299925681
8.496384;1.0444373874900457;0.833163898942814;0.798031059408565;-4.4919675038308467e-07;-4.6796366873169176e-07;1.0449954363327176;10.001547857687148;0.8334509823457061;0.015561079388142553;0.01556108709628522;0.7977937049712901;-0.014894987164380908;0.7977349336063034
8.506384;1.044437410482123;0.8331666131157293;0.7980333096339507;-4.496595652574672e-07;-4.6844796862360866e-07;1.0449948344482;10.001539160877746;0.8334535252334612;0.01556106898977099;0.015561074568003586;0.7977938251333138;-0.01489498689514092;0.7977357417203839
8.516384;1.0444374526260063;0.8331694174322918;0.7980355028563847;-4.5011207470287197e-07;-4.689058019645578e-07;1.0449942551824662;10.001530144394033;0.8334559978135229;0.01556105951721314;0.01556106177969356;0.7977939453768036;-0.014894986618131526;0.7977365518679423
8.526384;1.044437515042746;0.8331723143279725;0.7980376326779134;-4.505540732908838e-07;-4.6933715139883164e-07;1.0449936930904968;10.00152082437294;0.83345839627761;0.015561051033737653;0.015561048875845591;0.7977940683008069;-0.014894986334983009;0.7977373609297931
8.536384;1.0444375980371823;0.8331753058338076;0.7980396905214907;-4.509856046755081e-07;-4.697417788874373e-07;1.0449931412471773;10.001511199243216;0.8334607186997013;0.015561043576008272;0.01556103597585434;0.7977941964657462;-0.014894986047414148;0.7977381647810982
8.546384;1.0444377005332408;0.8331783924644736;0.7980416664920789;-4.514068401943992e-07;-4.701189483406409e-07;1.0449925929775299;10.00150125337935;0.8334629646254391;0.015561037167000878;0.015561023188325232;0.7977943323324801;-0.01489498575682013;0.7977389587912547
8.556384;1.0444378210096625;0.8331815733346223;0.7980435512708651;-4.5181832892938493e-07;-4.7046741376857593e-07;1.0449920428000237;10.00149096542184;0.8334651343134857;0.015561031829413173;0.01556101062436478;0.7977944781153836;-0.01489498546424211;0.7977397393521202
8.566384;1.044437958682717;0.833184846384559;0.7980453369626945;-4.522212343398765e-07;-4.707856683152029e-07;1.044991486520669;10.001480316114503;0.8334672285968872;0.015561027596749835;0.015560998395467762;0.797794635051616;-0.014894985170602284;0.7977405044798375
8.576384;1.044438113418286;0.8331882076311539;0.7980470171969526;-4.526171815151843e-07;-4.710722424627661e-07;1.044990921006571;10.001469286763456;0.8334692491668674;0.015561024508218932;0.015560986611574948;0.7977948036920927;-0.014894984876609221;0.7977412528560784
8.586384;1.0444382847052638;0.8331916504875381;0.7980485875462061;-4.530079194915084e-07;-4.713258396738876e-07;1.04499034369245;10.00145785391973;0.8334711986722515;0.015561022594249652;0.015560975385587584;0.7977949853496189;-0.014894984582281912;0.7977419827165988
8.596384;1.0444384704571952;0.833195166491529;0.7980500456369407;-4.5339505010038004e-07;-4.715451722909221e-07;1.044989752521885;10.001445990586996;0.8334730806984094;0.015561021867331458;0.015560964833756016;0.7977951827279045;-0.014894984286667594;0.7977426916251155
8.606384;1.044438666891951;0.8331987465472804;0.7980513908246925;-4.5377968504388806e-07;-4.7172875718673815e-07;1.0449891461439262;10.001433665499208;0.8334748989780038;0.015561022311480986;0.01556095507541664;0.7977953995415736;-0.014894983988231797;0.7977433769929793
8.616384;1.0444388702138931;0.8332023819434472;0.7980526240135881;-4.5416232322065155e-07;-4.718749703414879e-07;1.0449885227487996;10.00142084249052;0.8334766560463132;0.015561023870015176;0.015560946232427835;0.7977956398715155;-0.014894983685612751;0.7977440365911326
8.626384;1.0444390788406437;0.833206065872617;0.7980537474606221;-4.545431722452027e-07;-4.7198216029383226e-07;1.0449878785996425;10.001407490993177;0.8334783530341062;0.015561026448822624;0.015560938418816304;0.7977959073273058;-0.014894983378022116;0.7977446685400014
8.636384;1.0444392943215828;0.8332097943245128;0.7980547646507989;-4.5492242277668723e-07;-4.720487583762646e-07;1.044987209010025;10.001393599116206;0.8334799897169073;0.015561029936883745;0.015560931725645101;0.7977962046814224;-0.014894983065243693;0.7977452714675527
8.646384;1.044439520565215;0.8332135643165216;0.7980556798509607;-4.5530033573054427e-07;-4.720735010576191e-07;1.044986510959266;10.001379180564397;0.833481563504881;0.015561034228219242;0.015560926209520832;0.7977965341322931;-0.014894982747601567;0.7977458453466723
8.656384;1.044439762849686;0.8332173712222635;0.798056496955991;-4.5567726666593174e-07;-4.7205564342289277e-07;1.0449857843975041;10.001364276522304;0.8334830690879389;0.015561039234668308;0.015560921891724101;0.7977968975715091;-0.014894982425921065;0.7977463923015848
8.666384;1.0444400276785755;0.8332212083981136;0.7980572192951684;-4.5605353075149293e-07;-4.719951647376374e-07;1.0449850318312988;10.001348951826333;0.8334844995546552;0.015561044886610288;0.015560918776681565;0.7977972968960564;-0.014894982101366989;0.7977469165115101
8.676384;1.0444403222581762;0.8332250681894404;0.7980578509219729;-4.5642929416991677e-07;-4.718928570675501e-07;1.0449842578995343;10.001333290661696;0.8334858477617783;0.015561051124206199;0.015560916871385992;0.7977977341546406;-0.014894981775189171;0.7977474224745001
8.686384;1.0444406532900636;0.8332289414761921;0.7980583973181697;-4.5680472439686384e-07;-4.7175009639275213e-07;1.044983468796378;10.001317392857162;0.8334871075479402;0.015561057893310937;0.015560916177475216;0.797798211556192;-0.014894981448460009;0.7977479127827116
8.696384;1.0444410264104453;0.8332328163247408;0.798058864565419;-4.571801916750202e-07;-4.7156857216534145e-07;1.0449826702438187;10.001301358793903;0.8334882747597824;0.015561065160506652;0.015560916668229103;0.7977987319005544;-0.014894981121790028;0.7977483881185374
8.706384;1.0444414460125648;0.8332366784810786;0.7980592582278658;-4.5755625321336187e-07;-4.713501562567841e-07;1.0449818652358467;10.001285271369648;0.8334893475342093;0.015561072932348902;0.015560918282103393;0.7977992988340236;-0.014894980795132368;0.7977488486376609
8.716384;1.0444419152716498;0.8332405134275754;0.7980595835293293;-4.5793355176288307e-07;-4.710966938061094e-07;1.0449810537745767;10.001269194478859;0.8334903259458083;0.015561081259509118;0.015560920946632952;0.7977999162721967;-0.01489498046790204;0.7977492941563203
