time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.726384;1.0444424367619254;0.8332443074363499;0.7980598465187063;-4.5831273861405967e-07;-4.7080982684836016e-07;1.0449802343443575;10.001253180566312;0.833491211829508;0.015561090228261343;0.015560924616663741;0.7978005877678475;-0.014894980139198963;0.7977497241332988
8.736384;1.0444430126957178;0.8332480473513868;0.7980600541637075;-4.58694368354454e-07;-4.7049104745933645e-07;1.0449794052308652;10.001237275858214;0.8334920086907713;0.015561099936556482;0.015560929280362252;0.7978013165906274;-0.014894979807924395;0.7977501381333475
8.746384;1.0444436443540919;0.8332517204359849;0.7980602129181609;-4.590789193464646e-07;-4.7014175925678267e-07;1.0449785648360121;10.001221525067708;0.833492721288497;0.015561110462426609;0.015560934928467222;0.7978021057496393;-0.0148949794729501;0.7977505354118404
8.756384;1.044444331790315;0.8332553148252694;0.7980603276075567;-4.5946686929497265e-07;-4.6976328610684394e-07;1.0449777109868374;10.00120597729179;0.8334933554963405;0.01556112184833069;0.015560941537189467;0.7978029574238282;-0.01489497913309447;0.7977509144141256
8.766384;1.0444450743747875;0.8332588203082577;0.7980604015432358;-4.5985867517113067e-07;-4.693571166781359e-07;1.0449768394830683;10.001190691794449;0.8334939184745432;0.015561134104796938;0.015560949074044;0.7978038726935623;-0.014894978786769715;0.7977512731986949
8.776384;1.0444458713292772;0.8332622284638943;0.7980604371999355;-4.602548233839716e-07;-4.689252952046616e-07;1.0449759433072308;10.001175736526418;0.8334944182160338;0.015561147221231537;0.015560957501224397;0.7978048518187258;-0.014894978431962172;0.7977516098254387
8.786384;1.0444467215549378;0.83326553184455;0.798060437037904;-4.6065590090780237e-07;-4.684703556827656e-07;1.0449750134893887;10.001161180671525;0.833494862333897;0.01556116117570994;0.015560966781232977;0.7978058942563769;-0.014894978066766672;0.7977519225144478
8.796384;1.0444476231369002;0.83326872319203;0.7980604040681999;-4.6106250247593103e-07;-4.6799475963444594e-07;1.0449740412208148;10.001147095521164;0.8334952568975262;0.015561175943359595;0.015560976892370706;0.7978069981242443;-0.014894977689889666;0.797752210343228
8.806384;1.0444485728556951;0.8332717951273322;0.7980603417307957;-4.6147505396132943e-07;-4.675005582180512e-07;1.0449730205834524;10.001133562447613;0.8334956061555736;0.015561191502496996;0.015560987828913225;0.7978081599534235;-0.014894977300835933;0.7977524745179162
8.816384;1.0444495656726835;0.8332747403160498;0.7980602534327434;-4.618937105237855e-07;-4.6698948964676315e-07;1.0449719495471526;10.001120672737008;0.8334959130861892;0.015561207833237327;0.015560999579046267;0.7978093749999761;-0.014894976899891426;0.7977527194120364
8.826384;1.0444505949682499;0.833277552294568;0.7980601425523507;-4.6231830065247933e-07;-4.6646316783839444e-07;1.044970827379002;10.001108517013664;0.8334961802642517;0.015561224914893024;0.01556101211764709;0.797810637174569;-0.014894976487938626;0.7977529523399444
8.836384;1.0444516540994633;0.8332802260679651;0.7980600131990929;-4.627482946064506e-07;-4.6592314262213484e-07;1.0449696513455613;10.001097172519792;0.8334964109437437;0.01556124273214848;0.015561025420598541;0.7978119391475658;-0.014894976066107608;0.7977531821747993
8.846384;1.044452737937879;0.8332827577867039;0.7980598703085249;-4.6318293442159117e-07;-4.653707232668982e-07;1.044968416090908;10.001086693018877;0.8334966098814909;0.015561261280900459;0.015561039467812553;0.797813273433228;-0.014894975635507672;0.7977534179735537
8.856384;1.0444538434023907;0.8332851444286082;0.7980597184388035;-4.6362143943549706e-07;-4.6480688596561943e-07;1.044967115355659;10.00107710627326;0.8334967833934207;0.015561280566977557;0.015561054229384995;0.7978146330174358;-0.014894975197312352;0.7977536679038715
8.866384;1.044454969310353;0.833287384038573;0.7980595615542724;-4.6406315414658926e-07;-4.642325020545919e-07;1.0449657441474638;10.001068423636628;0.8334969390572923;0.015561300603009611;0.015561069647459423;0.797816010945568;-0.014894974752878121;0.7977539381214283
8.876384;1.0444561153321654;0.8332894758526886;0.798059404078351;-4.6450765850863306e-07;-4.6364841495081795e-07;1.0449642992408978;10.00106065315888;0.8334970854639836;0.01556132139955269;0.015561085628531108;0.7978174001517276;-0.014894974303446511;0.7977542319312227
8.886384;1.0444572806016714;0.8332914200256804;0.7980592511246201;-4.649546665016776e-07;-4.6305534114982086e-07;1.0449627776877815;10.001053804514347;0.8334972316510878;0.015561342952406196;0.015561102062798197;0.7978187940676624;-0.01489497384976151;0.7977545499775307
8.896384;1.0444584635604526;0.8332932177922722;0.7980591079702448;-4.654036772512538e-07;-4.6245397088416826e-07;1.0449611760451678;10.001047887296318;0.8334973859218677;0.015561365243726153;0.015561118849441752;0.7978201877227307;-0.014894973392076662;0.7977548913846892
8.906384;1.0444596626671963;0.8332948721537461;0.7980589795690429;-4.6585372467636106e-07;-4.618449992360296e-07;1.0449594909026945;10.001042902129592;0.8334975549931776;0.015561388257381544;0.0155611358987024;0.797821578596786;-0.01489497293039889;0.7977552546988613
8.916384;1.0444608761591514;0.8332963881961483;0.7980588700621603;-4.66303391390151e-07;-4.61229008322967e-07;1.044957719000654;10.001038827848289;0.8334977441464544;0.015561411981541201;0.015561153128341752;0.7978229664048333;-0.014894972464811078;0.7977556380177697
8.926384;1.0444621005238879;0.8332977730816539;0.7980587824765241;-4.6675089305557397e-07;-4.606064490520051e-07;1.0449558576557065;10.00103562442895;0.8334979573672924;0.01556143639110314;0.015561170474838203;0.7978243523954556;-0.014894971995790538;0.7977560388315066
8.936384;1.044463329658395;0.8332990354733789;0.7980587191128747;-4.6719407298779647e-07;-4.5997755666140795e-07;1.044953905794627;10.00103324885264;0.8334981975643542;0.015561461442149297;0.01556118790642682;0.7978257390127312;-0.014894971524298119;0.7977564544053332
8.946384;1.0444645563651456;0.8333001837631799;0.7980586823344932;-4.676304596550593e-07;-4.59342318913831e-07;1.0449518639284776;10.00103166128328;0.8334984675014916;0.015561487092039623;0.01556120542522581;0.7978271291635182;-0.014894971051693717;0.7977568826709989
8.956384;1.0444657742012706;0.8333012248768904;0.798058674398423;-4.6805759502984106e-07;-4.587007461875359e-07;1.044949733290845;10.001030824614622;0.8334987702739123;0.015561513318875106;0.015561223055367798;0.7978285246796532;-0.014894970579681727;0.7977573224468203
8.966384;1.0444669773778745;0.8333021655364018;0.7980586964302557;-4.684733725448015e-07;-4.580531711966923e-07;1.0449475155195154;10.001030708168715;0.8334991089692622;0.015561540123036803;0.015561240821382225;0.7978299254954916;-0.014894970110296132;0.7977577730101725
8.976384;1.044468160228552;0.8333030140695035;0.7980587479703498;-4.688758947444168e-07;-4.574003317496536e-07;1.0449452126140806;10.001031285794966;0.8334994862816422;0.015561567515473329;0.015561258745883131;0.7978313302765884;-0.014894969645794192;0.7977582340396789
8.986384;1.0444693175196709;0.833303780533146;0.7980588268609019;-4.692629552079e-07;-4.5674320031757696e-07;1.0449428264127167;10.001032522509242;0.8334999045446007;0.015561595503470771;0.015561276870214228;0.7978327374910896;-0.014894969188373922;0.7977587055438627
8.996384;1.0444704443448822;0.8333044761072902;0.7980589290623002;-4.6963185235366574e-07;-4.5608277069312016e-07;1.0449403582516328;10.001034363705404;0.8335003662419301;0.015561624087397311;0.015561295247962102;0.7978341461596373;-0.014894968739932811;0.7977591876699754
9.006384;1.0444715357952894;0.8333051128535722;0.7980590489730608;-4.699796091634149e-07;-4.5542006994153045e-07;1.0449378094951176;10.001036738914731;0.8335008741100067;0.015561653263885112;0.015561313906923417;0.7978355559728753;-0.014894968302123942;0.7977596817495991
9.016384;1.0444725875554612;0.8333057034159441;0.7980591799572396;-4.7030290860376734e-07;-4.5475618069578186e-07;1.0449351820975428;10.001039578539087;0.8335014305718579;0.015561683023008237;0.015561332830289603;0.7978369672318061;-0.014894967876618925;0.7977601921174313
9.026384;1.0444735965008292;0.8333062602289321;0.7980593148104161;-4.7059797951665687e-07;-4.5409210763913885e-07;1.0449324783493807;10.001042830114477;0.8335020374177543;0.015561713350249;0.015561351966519215;0.7978383812165526;-0.014894967465260365;0.7977607261306494
9.036384;1.0444745600819434;0.8333067945055654;0.7980594465525559;-4.7086108285492987e-07;-4.5342875362602043e-07;1.044929700059237;10.001046457325451;0.8335026960185437;0.015561744240039279;0.015561371245051735;0.7978398001759871;-0.014894967069999909;0.7977612922171957
9.046384;1.0444754752991539;0.8333073157055809;0.7980595694179076;-4.710890551380473e-07;-4.5276710196891873e-07;1.0449268481048961;10.001050427377768;0.8335034071614638;0.015561775706889866;0.015561390586258918;0.7978412262548003;-0.014894966692563296;0.7977618979059437
9.056384;1.044476338723137;0.833307831699723;0.7980596793599547;-4.712793714474948e-07;-4.5210838103013594e-07;1.0449239231137732;10.001054705971072;0.8335041699894775;0.015561807783034811;0.015561409902054159;0.7978426601051256;-0.014894966334016334;0.7977625486521494
9.066384;1.0444771473493673;0.8333083491980177;0.7980597737354762;-4.7143012406789563e-07;-4.514539972812027e-07;1.0449209265964297;10.001059260491123;0.8335049817918112;0.01556184050925347;0.01556142908956215;0.7978441002969655;-0.014894965994837172;0.7977632480498535
9.076384;1.0444778992714783;0.8333088735847411;0.7980598504509564;-4.7154011254149814e-07;-4.50805277900434e-07;1.044917861080572;10.001064063501492;0.8335058397817495;0.015561873929509466;0.015561448026113634;0.7978455438567696;-0.014894965675304746;0.7977639993927113
9.086384;1.0444785936090446;0.8333094081703302;0.7980599067404389;-4.716088554912477e-07;-4.501631570120305e-07;1.0449147292187986;10.001069098232232;0.8335067428479938;0.015561908082608551;0.015561466575270626;0.7978469870684765;-0.014894965375578474;0.7977648067082138
9.096384;1.044479229409366;0.8333099540695427;0.7980599383451186;-4.7163661639830116e-07;-4.49528049069206e-07;1.0449115333051742;10.00107436716954;0.8335076919512895;0.01556194298668129;0.015561484600949088;0.7978484255595676;-0.014894965095684361;0.797765674279465
9.106384;1.0444798043801777;0.8333105108753932;0.7980599399422319;-4.716245344811779e-07;-4.4890016330458025e-07;1.0449082759374047;10.001079898462779;0.8335086898964681;0.015561978626239823;0.015561501974942372;0.7978498542854197;-0.014894964835629871;0.7977666056661648
9.116384;1.0444803146696735;0.8333110777096034;0.798059905875892;-4.7157472730017733e-07;-4.482797448953329e-07;1.044904960916734;10.001085743161896;0.833509740658172;0.015562014955372488;0.01556151858228386;0.7978512684206956;-0.014894964595510882;0.7977676032890215
9.126384;1.0444807560352223;0.8333116543938633;0.7980598306364479;-4.7149014340314563e-07;-4.4766679422353565e-07;1.0449015931725827;10.001091960071376;0.8335108481100462;0.015562051925522912;0.015561534345549381;0.7978526639701548;-0.01489496437568499;0.7977686686264716
9.136384;1.0444811256182003;0.8333122420593846;0.7980597095549938;-4.713739794364644e-07;-4.4706088599680713e-07;1.0448981777523205;10.001098594824235;0.8335120151642085;0.015562089519130405;0.015561549253174897;0.7978540366877089;-0.014894964177017102;0.7977698023442842
9.146384;1.044481422566752;0.8333128433635296;0.798059538621115;-4.7122903317713323e-07;-4.4646146780344454e-07;1.0448947190948017;10.001105663816007;0.8335132438654738;0.015562127766023412;0.01556156335129065;0.7978553805339139;-0.014894964000854475;0.797771004209867
9.156384;1.0444816469630531;0.8333134628875865;0.7980593128091362;-4.710574573656826e-07;-4.458682146710121e-07;1.0448912213380093;10.001113151428555;0.8335145353408087;0.015562166739058372;0.015561576705381901;0.7978566876553503;-0.014894963848643673;0.797772273549496
9.166384;1.0444817985343509;0.833314107012618;0.7980590247234243;-4.7086068695430143e-07;-4.452810486939365e-07;1.0448876889516996;10.001121022200063;0.8335158895153262;0.015562206528777371;0.015561589376237826;0.7978579500451566;-0.014894963721785424;0.7977736099509793
9.176384;1.0444818764119201;0.833314782712185;0.7980586646567153;-4.7063937505387203e-07;-4.446998707365639e-07;1.044884126628279;10.001129232138522;0.8335173052608121;0.01556224721104998;0.015561601422546215;0.7978591613196534;-0.014894963621765372;0.7977750129963905
9.186384;1.0444818793836574;0.8333154964163487;0.7980582213520675;-4.7039356392772917e-07;-4.441244409683254e-07;1.0448805384139572;10.001137724221763;0.8335187806567517;0.015562288831748436;0.0155616129101322;0.7978603173175909;-0.014894963549712528;0.7977764813942358
9.196384;1.0444818059506684;0.8333162536674747;0.7980576833019061;-4.701230406840956e-07;-4.4355449914021316e-07;1.0448769272074818;10.001146420512375;0.8335203134491049;0.015562331411769376;0.01556162392122898;0.7978614156408728;-0.014894963505536091;0.7977780126301262
9.206384;1.044481654417766;0.8333170589351042;0.7980570405281955;-4.6982776861372203e-07;-4.42989760183721e-07;1.0448732955101514;10.00115522311337;0.8335219013857758;0.01556237496297768;0.01556163455580755;0.797862454821704;-0.014894963487760666;0.797779603166971
9.216384;1.0444814223975527;0.8333179155458307;0.7980562855451401;-4.6950841016467716e-07;-4.424297808494358e-07;1.0448696466087206;10.001164015595661;0.8335235413858475;0.015562419513202046;0.015561644917799272;0.7978634338346161;-0.01489496349427005;0.7977812487292495
9.226384;1.0444811058820893;0.8333188259580687;0.7980554128718964;-4.691666033401598e-07;-4.4187397877150196e-07;1.0448659848043704;10.001172664814861;0.8335252287784395;0.015562465128459765;0.015561655106718749;0.7978643523981281;-0.014894963523140915;0.7977829447704865
9.236384;1.0444807001690788;0.8333197921414742;0.7980544182569842;-4.688047343140504e-07;-4.413218493485341e-07;1.0448623148459757;10.001181030137964;0.8335269584667293;0.015562511907884805;0.015561665218951717;0.7978652117183238;-0.014894963572938168;0.7977846876354093
9.246384;1.0444802022864794;0.833320815781444;0.798053298828891;-4.6842561398297225e-07;-4.40773149695689e-07;1.0448586417608277;10.001188974962254;0.8335287266776282;0.015562559955258634;0.015561675340034803;0.7978660145601613;-0.014894963642573901;0.797786475988857
9.256384;1.0444796117224358;0.8333218979605714;0.7980520539620197;-4.6803240653819757e-07;-4.402279294834371e-07;1.0448549713105693;10.00119637636572;0.8335305313054362;0.015562609352028646;0.01556168552607392;0.797866764023119;-0.014894963731066746;0.7977883110689553
9.266384;1.0444789291938577;0.8333230384430523;0.7980506857474431;-4.676285559848444e-07;-4.3968651102902786e-07;1.0448513103031787;10.00120313536798;0.8335323713570616;0.015562660140971263;0.015561695791762052;0.797867462235805;-0.01489496383736766;0.7977901952331882
9.276384;1.0444781558281775;0.8333242355256855;0.7980491984160737;-4.6721757420610065e-07;-4.3914922315201393e-07;1.0448476664446287;10.001209183333506;0.8335342467257636;0.015562712320632404;0.015561706122284476;0.79786811022601;-0.01489496396029875;0.7977921301836967
9.286384;1.0444772937602538;0.8333254869359973;0.798047597167161;-4.6680279996577226e-07;-4.386158827489569e-07;1.0448440479600694;10.001214477184023;0.8335361581766241;0.01556276584988766;0.01556171649924783;0.7978687083309596;-0.014894964098581667;0.7977941162497569
9.296384;1.0444763469920861;0.8333267909408573;0.7980458872905948;-4.663870354651041e-07;-4.380858757755313e-07;1.044840463059318;10.001218987252603;0.8335381069620937;0.015562820658167992;0.015561726912995996;0.7978692562937784;-0.014894964251016236;0.797796152517829
9.306384;1.0444753212920945;0.8333281467752102;0.7980440738574606;-4.6597227306245436e-07;-4.375590318485095e-07;1.0448369191918754;10.001222686295195;0.833540094329526;0.015562876661337752;0.015561737356304079;0.797869753179255;-0.014894964416759972;0.7977982372775347
9.316384;1.0444742234717492;0.8333295545441992;0.7980421621925805;-4.655597729150321e-07;-4.370362613802538e-07;1.0448334223437248;10.001225542576284;0.833542120872348;0.015562933783549872;0.015561747817464507;0.7978701974214133;-0.014894964595352977;0.7978003683805733
9.326384;1.0444730608118407;0.8333310151426764;0.7980401587547982;-4.651502845169791e-07;-4.365194910506239e-07;1.0448299770836196;10.001227516178908;0.8335441853493806;0.015562991968608535;0.015561758280422553;0.7978705870174204;-0.01489496478645374;0.7978025429234561
9.336384;1.0444718410013605;0.8333325299840043;0.7980380709886207;-4.647442538967504e-07;-4.360112919317391e-07;1.0448265872383582;10.00122855795141;0.8335462842527759;0.015563051167775238;0.015561768734140244;0.7978709197392923;-0.014894964989650303;0.7978047566240319
9.346384;1.0444705724727836;0.833334100241082;0.7980359064184266;-4.643418223283922e-07;-4.355144806146324e-07;1.0448232559319925;10.001228615663175;0.8335484130419951;0.015563111321892134;0.015561779189327406;0.7978711934267492;-0.014894965204523696;0.7978070040339748
9.356384;1.0444692642224718;0.8333357263793055;0.7980336723646329;-4.6394273734159196e-07;-4.3503192769791814e-07;1.0448199851874287;10.001227648084791;0.8335505671893905;0.01556317235998409;0.015561789680832673;0.7978714060101553;-0.014894965430959802;0.7978092795332513
9.366384;1.0444679251630347;0.8333374085079313;0.7980313760691992;-4.6354663739868255e-07;-4.34566663344113e-07;1.04481677645721;10.001225631518214;0.8335527419756136;0.015563234210514794;0.015561800251009379;0.7978715548981389;-0.01489496566928854;0.7978115779902011
9.376384;1.0444665640115942;0.8333391469491982;0.7980290248202492;-4.631534305163523e-07;-4.341218029188772e-07;1.044813631848683;10.001222549355601;0.8335549328107491;0.015563296810179615;0.015561810933965947;0.7978716365836034;-0.014894965919769507;0.7978138947585947
9.386384;1.0444651890437933;0.8333409425137024;0.7980266262728035;-4.627632951821185e-07;-4.3370025322755767e-07;1.0448105545959252;10.001218383115546;0.8335571368194423;0.0155633601020044;0.01556182175474989;0.7978716469620895;-0.014894966182021373;0.7978162257159495
9.396384;1.044463807192969;0.8333427961395149;0.7980241886353402;-4.6237642591530575e-07;-4.3330465983470074e-07;1.0448075483105206;10.001213123135404;0.8335593537108729;0.015563424026064152;0.015561832744235756;0.7978715817517905;-0.014894966455274161;0.7978185681032468
9.406384;1.0444624239510025;0.833344707918006;0.7980217202153843;-4.619927257324157e-07;-4.329372925626601e-07;1.0448046164985805;10.001206783109366;0.8335615846805857;0.015563488517537478;0.015561843951470991;0.7978714367496378;-0.01489496673907277;0.7978209216837248
9.416384;1.0444610445994549;0.8333466767117639;0.7980192288270743;-4.616115497735339e-07;-4.3259975685001774e-07;1.0448017627922226;10.001199395486454;0.833563830850962;0.015563553514579446;0.01556185544139559;0.7978712080634639;-0.014894967033494043;0.7978232885404785
9.426384;1.0444596753524766;0.8333487007513463;0.7980167220584187;-4.6123175794287306e-07;-4.3229312241772876e-07;1.0447989903866692;10.001190995471354;0.8335660926041385;0.015563618957943563;0.015561867282166861;0.7978708922152096;-0.014894967338849558;0.7978256714527825
9.436384;1.0444583230261208;0.8333507779219269;0.7980142082422587;-4.608521202200346e-07;-4.3201832914853543e-07;1.0447963013847894;10.001181611899614;0.8335683693628361;0.015563684773128982;0.015561879520635018;0.7978704858415204;-0.014894967655387665;0.797828072746484
9.446384;1.0444569937483361;0.8333529055027123;0.7980116970376522;-4.6047158539594224e-07;-4.31776260651241e-07;1.0447936973240748;10.001171268014586;0.8335706597071725;0.015563750851992105;0.015561892161699606;0.797869985124004;-0.014894967982976752;0.7978304941019054
9.456384;1.044455692393231;0.8333550801633164;0.7980091990368751;-4.6008919853213367e-07;-4.315675621787212e-07;1.0447911796276192;10.001159982793503;0.8335729617299333;0.015563817057610629;0.015561905173340995;0.7978693855068998;-0.014894968320717012;0.7978329365932967
9.466384;1.0444544234581814;0.8333572980793672;0.7980067249593182;-4.597039324077929e-07;-4.3139261041134254e-07;1.0447887491372236;10.001147763182232;0.8335752724841075;0.015563883243441537;0.015561918497840202;0.7978686820760943;-0.014894968666900946;0.7978354007070553
9.476384;1.044453192642402;0.8333595546205727;0.7980042852852941;-4.593144223094128e-07;-4.312516654427408e-07;1.0447864054352354;10.001134593726498;0.8335775870261969;0.015563949257116563;0.015561932054906117;0.7978678702643881;-0.01489496901936248;0.7978378858678202
9.486384;1.0444520073167942;0.8333618439928573;0.7980018903128028;-4.589186593676205e-07;-4.311450103371919e-07;1.0447841469205188;10.001120437899546;0.8335798987483056;0.015564014938390845;0.015561945758700423;0.7978669461826069;-0.014894969375667673;0.7978403897247739
9.496384;1.044450875755742;0.8333641596332112;0.7979995503488954;-4.5851411992071074e-07;-4.3107292839161323e-07;1.0447819717815727;10.001105249809328;0.8335822000428986;0.015564080137633012;0.01556195954031225;0.7978659062154715;-0.014894969733019988;0.79784290824157
9.506384;1.044449807042357;0.8333664951809203;0.7979972760792265;-4.58098332834418e-07;-4.310355606394343e-07;1.044779878826631;10.00108898657607;0.8335844824680683;0.015564144732901719;0.015561973347818734;0.7978647463055082;-0.014894970088376773;0.7978454367421867
9.516384;1.0444488116160418;0.8333688452613777;0.7979950786182395;-4.576692603872576e-07;-4.3103283278214034e-07;1.0447778678140311;10.001071619657294;0.8335867378833577;0.015564208613205685;0.01556198714315223;0.797863461960649;-0.014894970438927332;0.7978479714402908
9.526384;1.0444479006461511;0.8333712057262669;0.7979929686561947;-4.5722529397227746e-07;-4.3106442208574816e-07;1.0447759397037837;10.001053144870328;0.8335889601082791;0.015564271649359581;0.015562000911357968;0.7978620490178999;-0.014894970782526417;0.7978505106242753
9.536384;1.0444470840739903;0.8333735734175296;0.7979909550780568;-4.567652339203929e-07;-4.311296344798696e-07;1.0447740969058021;10.001033589458688;0.8335911452169875;0.015564333691432109;0.015562014650037237;0.7978605040326614;-0.014894971117902901;0.7978530545500634
9.546384;1.0444463692665704;0.8333759457691488;0.7979890436836922;-4.5628836607308197e-07;-4.3122721079977753e-07;1.0447723428849698;10.001013018104901;0.8335932905801721;0.015564394591144408;0.015562028337115041;0.7978588239725577;-0.014894971444783453;0.7978556042336246
9.556384;1.044445760892607;0.8333783204180641;0.7979872370074145;-4.5579442058675537e-07;-4.313552776802373e-07;1.0447706803635892;10.000991529786463;0.8335953941374383;0.015564454223778125;0.015562041922148035;0.7978570061801131;-0.014894971763961337;0.7978581603075201
9.566384;1.0444452606329464;0.8333806947795349;0.797985535966959;-4.5528340404494325e-07;-4.315116615874901e-07;1.0447691100158862;10.000969236447807;0.8335974544171707;0.015564512490830167;0.01556205534359941;0.7978550491106806;-0.014894972077202546;0.7978607228479954
9.576384;1.0444448663827188;0.8333830658930318;0.7979839416983449;-4.54755478669475e-07;-4.3169419646357504e-07;1.044767631595488;10.000946243962675;0.8335994701923449;0.015564569293508149;0.015562068531260144;0.7978529528593281;-0.01489497238691414;0.797863292114303
9.586384;1.0444445715874413;0.8333854308987569;0.7979824556307962;-4.542110352646747e-07;-4.3190073397822454e-07;1.0447662453545348;10.000922652325885;0.8336014397311143;0.015564624504248954;0.01556208139270581;0.7978507186323869;-0.014894972695685831;0.7978658691026888
9.596384;1.044444365661889;0.8333877878850525;0.7979810783901767;-4.536510943648061e-07;-4.321292826296835e-07;1.044764952191118;10.000898561050354;0.833603360980842;0.015564677982457333;0.015562093816838624;0.7978483477052282;-0.01489497300579787;0.7978684550960754
9.606384;1.0444442359038697;0.8333901364601873;0.7979798091775275;-4.530777214945267e-07;-4.323782104693401e-07;1.04476375376191;10.000874074714378;0.8336052320664978;0.015564729611076616;0.015562105699249693;0.7978458410087317;-0.014894973318650433;0.7978710504812723
9.616384;1.0444441698415272;0.8333924775352854;0.7979786460231857;-4.524938009635816e-07;-4.3264613156597926e-07;1.0447626525383036;10.000849308534024;0.833607050902111;0.015564779305406472;0.015562116959570672;0.7978431998609287;-0.014894973634422388;0.7978736540249395
9.626384;1.0444441570894571;0.8333948122184537;0.7979775859825811;-4.519023582283496e-07;-4.329317799212708e-07;1.0447616510308941;10.00082438268777;0.833608814619563;0.015564827007048929;0.015562127534203456;0.7978404271750807;-0.014894973952341286;0.7978762637435564
9.636384;1.0444441898703658;0.8333971402299465;0.7979766251134592;-4.5130617191644197e-07;-4.332340574612868e-07;1.0447607511222736;10.000799417902945;0.8336105194838516;0.015564872680046292;0.015562137365621348;0.7978375280896509;-0.014894974271212799;0.7978788784153885
9.646384;1.04444426254252;0.8333994590488912;0.7979757588754832;-4.507076338598696e-07;-4.335520184424328e-07;1.044759954591519;10.000774545989286;0.8336121610966979;0.015564916310146705;0.015562146407526836;0.797834509401462;-0.014894974589826856;0.7978814983246896
9.656384;1.0444443719474261;0.8334017646300402;0.7979749822875665;-4.5010845924316693e-07;-4.338846841687349e-07;1.0447592637993788;10.000749910967969;0.8336137345017571;0.015564957912854492;0.015562154634289616;0.797831378373289;-0.014894974907305267;0.7978841255420485
9.666384;1.044444517739333;0.8334040525602502;0.7979742895597433;-4.495093731495629e-07;-4.3423075762849446e-07;1.0447586809413056;10.000725652265617;0.8336152338273607;0.015564997530474417;0.015562162030503628;0.7978281425398288;-0.014894975223220842;0.7978867635815179
9.676384;1.0444447013206541;0.8334063181858167;0.7979736743283489;-4.489101387380737e-07;-4.345884457406499e-07;1.0447582068228798;10.000701893761468;0.8336166519771772;0.015565035204672778;0.015562168571960302;0.7978248107530412;-0.01489497553742054;0.7978894160119835
9.686384;1.0444449249911179;0.8334085562511924;0.7979731302091481;-4.4831002544188767e-07;-4.349555243644209e-07;1.04475784078951;10.000678741127205;0.8336179816812135;0.015565070955989722;0.015562174235541133;0.7978213936658434;-0.014894975850022397;0.797892085296241
9.696384;1.0444451922245046;0.8334107614492835;0.7979726511185695;-4.4770821292004555e-07;-4.353294360770244e-07;1.0447575812403798;10.000656280648151;0.8336192176756275;0.015565104796575554;0.015562179017745972;0.7978179028458201;-0.014894976161720292;0.7978947727078339
9.706384;1.0444455079975246;0.8334129295372749;0.7979722321206364;-4.471035472836744e-07;-4.357072977599926e-07;1.0447574258486356;10.000634579438087;0.8336203574338769;0.015565136753666118;0.015562182919262353;0.7978143499340025;-0.014894976473863281;0.7978974784592591
9.716384;1.0444458783838528;0.8334150578764422;0.7979718702521875;-4.464940826747071e-07;-4.360860344622488e-07;1.0447573717091012;10.000613677031545;0.8336213998549346;0.015565166871857385;0.015562185920066432;0.7978107463841188;-0.01489497678805429;0.7979002015342374
9.726384;1.044446309517565;0.8334171453081445;0.7979715641796299;-4.458772389354465e-07;-4.3646254384399347e-07;1.0447574160391147;10.00059357279897;0.8336223444384988;0.0155651951972658;0.015562187987218324;0.7978071025689725;-0.014894977105621127;0.7979029397943876
9.736384;1.0444468071156878;0.8334191915597673;0.7979713131724403;-4.452505024769913e-07;-4.368336268751355e-07;1.044757556906282;10.000574226261985;0.8336231913935755;0.015565221763952766;0.015562189100063724;0.7978034264751783;-0.01489497742722336;0.7979056900834391
9.746384;1.0444473772121088;0.8334211965524562;0.7979711164604101;-4.446119677596342e-07;-4.3719575276090724e-07;1.044757792209338;10.000555569108238;0.833623941386429;0.015565246598508447;0.015562189260162706;0.7977997236525324;-0.014894977752607718;0.7979084474703195
9.756384;1.0444480266270963;0.8334231601557733;0.7979709733502461;-4.439604328629092e-07;-4.3754481844580174e-07;1.0447581177840717;10.000537523208713;0.8336245953437396;0.015565269743841662;0.015562188492758729;0.7977959987467901;-0.014894978080669584;0.7979112047053496
9.766384;1.0444487620429754;0.8334250823101557;0.7979708835596564;-4.4329531918958103e-07;-4.3787625464997276e-07;1.044758527766663;10.000520019169373;0.8336251545365485;0.015565291280211288;0.015562186844769147;0.7977922573619269;-0.014894978409844873;0.7979139529150174
9.776384;1.0444495885776848;0.8334269628526203;0.7979708470414746;-4.4261649261118336e-07;-4.3818553025787227e-07;1.0447590165837781;10.000502998657572;0.8336256202295529;0.015565311321059693;0.015562184378236957;0.7977885066581952;-0.014894978738436962;0.7979166821747897
9.786384;1.0444505087281417;0.8334288006391796;0.7979708633730132;-4.419240428118652e-07;-4.384684339554696e-07;1.0447595793006534;10.000486397761536;0.8336259930873164;0.01556532999056872;0.015562181177341284;0.7977847540783967;-0.014894979064876641;0.7979193814430557
9.796384;1.0444515214800947;0.8334305929054372;0.7979709316135591;-4.412182934278365e-07;-4.3872107648782823e-07;1.0447602110425191;10.000470132508426;0.8336262732431386;0.015565347412544483;0.015562177355832485;0.797781005377966;-0.014894979388169628;0.7979220397091169
9.806384;1.0444526222723198;0.8334323359244495;0.7979710507052676;-4.4049991239509736e-07;-4.389401058572145e-07;1.0447609078229227;10.00045410083491;0.8336264609578388;0.015565363715312362;0.015562173036791829;0.7977772639966968;-0.01489497970796917;0.7979246485765716
9.816384;1.0444538050206589;0.8334340265023235;0.7979712189713676;-4.3976977167257004e-07;-4.3912305461551337e-07;1.0447616673378912;10.00043819757845;0.8336265568814447;0.015565379029273048;0.015562168319768283;0.7977735323783124;-0.014894980023824755;0.7979272037214928
9.826384;1.0444550648555424;0.8334356631251894;0.7979714330838511;-4.3902853623911435e-07;-4.392686270543756e-07;1.0447624882714388;10.000422330068535;0.8336265621375121;0.015565393476472025;0.015562163270241286;0.7977698131076522;-0.014894980334532307;0.7979297040147043
9.836384;1.0444563989058226;0.8334372458946457;0.7979716886816695;-4.382764454147451e-07;-4.39376986519622e-07;1.0447633699389782;10.00040642303441;0.8336264790398832;0.015565407166344039;0.015562157933391139;0.7977661085401637;-0.014894980638443646;0.7979321494054247
9.846384;1.0444578047794508;0.8334387755781777;0.7979719821588411;-4.375136883106729e-07;-4.3944974442133436e-07;1.0447643129165536;10.000390415414293;0.8336263119718103;0.015565420196357482;0.015562152345350634;0.7977624207776078;-0.014894980934227316;0.7979345391442637
9.856384;1.0444592787721483;0.8334402527343526;0.7979723116988666;-4.367409027372354e-07;-4.3948921842046614e-07;1.0447653181771857;10.000374257059747;0.8336260675135575;0.015565432653760059;0.0155621465389623;0.7977587528666366;-0.014894981221257531;0.7979368719818185
9.866384;1.0444608152233352;0.8334416771574803;0.7979726774270192;-4.3595920253267584e-07;-4.394972960347481e-07;1.0447663848720836;10.000357906647823;0.8336257534916128;0.015565444616483187;0.015562140553925295;0.7977551098179347;-0.01489498149942352;0.79793914782039
9.876384;1.0444624065851837;0.8334430479760425;0.7979730808828858;-4.3516998998817824e-07;-4.3947487394210414e-07;1.0447675104066614;10.000341331454582;0.833625377609285;0.01556545614820262;0.015562134441401134;0.79775149884429;-0.01489498176875818;0.79794136803327
9.886384;1.0444640436631063;0.833444364517977;0.7979735235877345;-4.3437491920473003e-07;-4.394221084345198e-07;1.0447686925706825;10.000324510169241;0.8336249470657279;0.015565467295163794;0.015562128263471973;0.7977479291587369;-0.01489498202934342;0.7979435342879067
9.896384;1.0444657160998299;0.8334456267996261;0.7979740054352472;-4.335758767864243e-07;-4.3933880370975576e-07;1.0447699303530031;10.0003074347107;0.8336244692735585;0.015565478092595316;0.015562122101758608;0.7977444112585577;-0.014894982281475556;0.7979456478522654
9.906384;1.0444674135104468;0.8334468353289544;0.797974524074514;-4.3277483637486793e-07;-4.392246486969348e-07;1.0447712234729893;10.000290105902065;0.8336239521901266;0.015565488562973242;0.015562116067331433;0.7977409555370618;-0.014894982525869916;0.7979477091967377
9.916384;1.0444691269735766;0.8334479912767114;0.7979750754561387;-4.3197384242055534e-07;-4.390795183698758e-07;1.044772572118115;10.00027252782549;0.8336234040308985;0.01556549870370612;0.01556211029466352;0.7977375707745534;-0.01489498276381742;0.7979497175304779
9.926384;1.0444708493106458;0.833449096774373;0.7979756547886231;-4.3117533239547056e-07;-4.3890371931890037e-07;1.0447739769714997;10.000254707405876;0.8336228335821253;0.015565508489688124;0.015562104924421049;0.7977342632029198;-0.014894982997129666;0.7979516711574546
9.936384;1.0444725742500844;0.8334501541290585;0.7979762572827712;-4.303822529102024e-07;-4.386979345327367e-07;1.0447754394648585;10.000236653217161;0.833622250751939;0.015565517885767498;0.015562100085622017;0.797731036337743;-0.014894983227712327;0.7979535681780492
9.946384;1.044474296132821;0.8334511647655173;0.7979768784297439;-4.2959759302340605e-07;-4.384632568721797e-07;1.0447769616676164;10.000218368181203;0.8336216658863529;0.015565526854779948;0.015562095876336848;0.7977278918326507;-0.014894983457032244;0.7979554066997266
9.956384;1.0444760098255976;0.8334521294589089;0.7979775136026322;-4.288239531119722e-07;-4.3820158152630727e-07;1.0447785454681655;10.000199843941731;0.8336210881287512;0.015565535378602708;0.015562092347351052;0.797724831153868;-0.01489498368596452;0.7979571851130064
9.966384;1.044477709860394;0.8334530488297732;0.7979781576612499;-4.2806347787096364e-07;-4.3791567856704153e-07;1.044780191729967;10.00018106651661;0.8336205244273762;0.015565543485560916;0.015562089500627905;0.7977218566314987;-0.01489498391507072;0.7979589028832196
9.976384;1.0444793896742364;0.8334539227169437;0.7979788056958811;-4.273177629282485e-07;-4.3760859119680216e-07;1.0447819000096115;10.000162025736708;0.8336199800811833;0.015565551243052145;0.015562087299363541;0.7977189707524452;-0.014894984145024395;0.7979605610737354
9.986384;1.044481041976147;0.8334547498238342;0.7979794543426427;-4.2658761794856916e-07;-4.3728297046841556e-07;1.044783669291678;10.00014271233306;0.8336194599702779;0.01556555871990792;0.015562085678302816;0.7977161747622686;-0.014894984376810924;0.797962161479305
9.996384;1.0444826595423984;0.8334555286961405;0.7979801021291366;-4.258730301609259e-07;-4.3694080808917945e-07;1.044785498690184;10.000123105564489;0.833618968769398;0.015565565963459994;0.015562084561031135;0.7977134681861816;-0.014894984611539461;0.7979637048279452
10.006384;1.044484235788072;0.8334562583756265;0.7979807485513417;-4.2517364192385716e-07;-4.365835234518427e-07;1.0447873868429978;10.000103166780468;0.8336185100045495;0.015565573003390225;0.015562083887982981;0.7977108490812694;-0.014894984850091096;0.7979651902196595
10.016384;1.044485765458487;0.8334569380552438;0.7979813929290773;-4.244893792703412e-07;-4.3621229863412236e-07;1.044789331237892;10.000082847541192;0.8336180856078148;0.015565579863388735;0.015562083635172166;0.7977083144455903;-0.014894985092827887;0.7979666164400568
10.026384;1.04448724473339;0.8334575670408609;0.7979820338481911;-4.2382044337332984e-07;-4.358285993760821e-07;1.044791328407759;10.000062106201437;0.833617696809278;0.015565586562905688;0.015562083809496115;0.7977058604798439;-0.014894985339600797;0.7979679831518429
10.036384;1.0444886702383311;0.8334581454668274;0.7979826691771212;-4.231667888324528e-07;-4.354345613127601e-07;1.0447933744999927;10.000040913674846;0.8336173449409734;0.015565593111983045;0.015562084435405913;0.7977034820582366;-0.014894985590076602;0.7979692908918676
10.046384;1.0444900380866993;0.833458675137068;0.7979832968104182;-4.225279442202863e-07;-4.350327884114799e-07;1.0447954657740224;10.000019245601953;0.8336170310550254;0.01556559951377923;0.015562085557521066;0.7977011717806872;-0.014894985843868376;0.7979705404970737
10.056384;1.0444913432860048;0.8334591594928712;0.7979839157873735;-4.2190339516799323e-07;-4.3462582662391734e-07;1.0447975983839677;9.999997082435462;0.8336167558617755;0.015565605769261522;0.015562087253089676;0.7976989199786741;-0.014894986100296452;0.7979717322372684
10.066384;1.044492579120737;0.833459602342183;0.7979845265754022;-4.212930545086555e-07;-4.3421605663059127e-07;1.0447997676176832;9.99997441980647;0.8336165209319747;0.015565611880492975;0.015562089622463688;0.7976967161259042;-0.014894986358150784;0.7979728653680642
10.076384;1.0444937371729794;0.8334600062606105;0.7979851300877576;-4.206973927746136e-07;-4.338059968975289e-07;1.0448019677829623;9.99995127156974;0.8336163294347346;0.015565617860376774;0.015562092758896763;0.7976945508469001;-0.014894986615781293;0.7979739386414971
10.086384;1.0444948087474684;0.8334603719288564;0.797985726466062;-4.2011719354924805e-07;-4.333983796375638e-07;1.0448041928295428;9.999927663321644;0.8336161854918177;0.015565623741127115;0.015562096734543838;0.7976924175554457;-0.01489498687163802;0.7979749505854845
10.096384;1.0444957863320552;0.8334606988612377;0.7979863146206083;-4.1955320819853114e-07;-4.3299579078611164e-07;1.0448064367285077;9.999903621669313;0.8336160929735881;0.015565629569373766;0.015562101602768684;0.7976903130572032;-0.014894987124934601;0.7979758990674887
10.106384;1.044496663183969;0.8334609864333499;0.7979868922810427;-4.190061189671271e-07;-4.3260023948661716e-07;1.044808693567034;9.999879168308578;0.833616054309359;0.01556563539123825;0.0155621073898621;0.7976882370879939;-0.014894987375932403;0.7979767811121298
10.116384;1.0444974324244602;0.8334612345042222;0.797987456480017;-4.1847674346803093e-07;-4.322129325997303e-07;1.0448109582752572;9.999854325163076;0.8336160702017308;0.015565641242560619;0.015562114089951732;0.7976861914744942;-0.014894987625773947;0.7979775934099238
10.126384;1.0444980876780765;0.8334614442695585;0.7979880042977704;-4.179659618101334e-07;-4.318342507781014e-07;1.0448132278594446;9.999829117414293;0.8336161404277921;0.015565647151019069;0.01556212167781099;0.7976841791387284;-0.014894987876036091;0.7979783331010771
10.136384;1.044498624335729;0.8334616188865781;0.7979885332522961;-4.1747451057503653e-07;-4.3146393721919197e-07;1.0448155013787306;9.999803567233071;0.8336162640898053;0.015565653144818342;0.015562130121648974;0.7976822029892591;-0.014894988128220753;0.7979789980590567
10.146384;1.0444990398738083;0.8334617628662131;0.797989041804654;-4.1700291998958885e-07;-4.3110142360360443e-07;1.0448177782665669;9.99977769059118;0.8336164393235931;0.015565659264607356;0.015562139381704532;0.7976802654217036;-0.014894988383566815;0.7979795868022216
10.156384;1.0444993334540544;0.8334618811793422;0.7979895300009164;-4.1655126538468895e-07;-4.3074621289185225e-07;1.044820057065022;9.999751509446856;0.8336166638999836;0.015565665571743588;0.015562149395787376;0.7976783683725832;-0.014894988643222655;0.797980098337178
10.166384;1.0444995057745452;0.8334619794625178;0.7979899993657225;-4.161187871956666e-07;-4.3039817213637223e-07;1.044822335288597;9.999725070486086;0.8336169359300912;0.01556567214419185;0.015562160076042948;0.7976765134409577;-0.014894988908324013;0.7979805311838094
10.176384;1.044499558562203;0.8334620646054306;0.7979904522508673;-4.1570385545151145e-07;-4.3005740081635534e-07;1.0448246094825355;9.999698445454726;0.833617253671569;0.015565679066724217;0.015562171323128982;0.7976747023358463;-0.014894989179859984;0.7979808822482307
10.186384;1.044499493315553;0.8334621444017122;0.7979908913374917;-4.1530438849236596e-07;-4.2972385829176704e-07;1.0448268757101855;9.999671716925949;0.8336176150497;0.015565686427852344;0.015562183027116474;0.7976729373484477;-0.014894989458531897;0.7979811473229773
10.196384;1.0444993112655208;0.8334622267031526;0.7979913188498112;-4.1491828595512747e-07;-4.2939732357293785e-07;1.044829130283614;9.999644973798624;0.8336180177538474;0.015565694324929213;0.015562195064662594;0.7976712212228924;-0.01489498974453981;0.7979813226755343
10.206384;1.0444990145250084;0.8334623189503998;0.7979917350891096;-4.1454344951003705e-07;-4.2907781276629385e-07;1.044831369651296;9.999618310769472;0.8336184604693477;0.01556570287324025;0.015562207314765129;0.7976695568551028;-0.014894990037350932;0.797981405696858
10.216384;1.044498605696203;0.8334624279601736;0.7979921377934701;-4.141776753047415e-07;-4.2876599456953444e-07;1.0448335903041124;9.999591826054383;0.833618944027017;0.015565712202795555;0.015562219666797363;0.7976679475169398;-0.014894990335687596;0.7979813944528751
10.226384;1.044498086408135;0.8334625599738854;0.7979925232073816;-4.138187182776137e-07;-4.2846305489481506e-07;1.0448357900764134;9.999565626007229;0.8336194705626153;0.015565722432377856;0.01556223201433725;0.7976663972569236;-0.014894990637638399;0.7979812877403977
10.236384;1.0444974575603958;0.8334627212286791;0.7979928870247623;-4.134643730555645e-07;-4.281702116736825e-07;1.0448379696271775;9.999539821224415;0.8336200415046189;0.015565733649167177;0.015562244263220067;0.7976649106829502;-0.01489499094071374;0.7979810858886361
10.246384;1.0444967210939007;0.8334629184663336;0.7979932238612104;-4.131125217870919e-07;-4.2788857953756537e-07;1.0448401320527037;9.999514508577194;0.833620656457081;0.0155657459100902;0.015562256353223678;0.7976634922082791;-0.014894991241903192;0.7979807908716567
10.256384;1.0444958812135139;0.8334631582544877;0.7979935263576237;-4.127611464963238e-07;-4.276193721830386e-07;1.044842281026958;9.999489761261266;0.8336213131288732;0.015565759250835092;0.015562268266279338;0.7976621457541179;-0.014894991537797381;0.7979804054410417
10.266384;1.044494944214879;0.8334634454504702;0.7979937852671282;-4.124083477384203e-07;-4.2736376314655716e-07;1.0448444194599107;9.999465629246814;0.8336220073653055;0.015565773703337343;0.01556228001275106;0.7976608751693952;-0.014894991824731692;0.7979799325190169
10.276384;1.0444939175460086;0.8334637828654737;0.7979939908803844;-4.120524038925892e-07;-4.27122372673124e-07;1.0448465496090078;9.999442142606272;0.8336227333220244;0.015565789309208218;0.01556229162144674;0.7976596842677962;-0.01489499209896313;0.7979793753370802
10.286384;1.0444928092783594;0.8334641725613771;0.7979941350245641;-4.11691641228263e-07;-4.2689516878228113e-07;1.0448486743452372;9.999419320196061;0.8336234841517146;0.015565806106516759;0.01556230314409025;0.7976585762366414;-0.014894992356905314;0.7979787375907166
10.296384;1.044491628447557;0.8334646168059473;0.7979942118135308;-4.1132428650070335e-07;-4.2668199204095715e-07;1.0448507985390174;9.999397169771488;0.8336242525605895;0.015565824104329306;0.015562314647483354;0.7976575533308202;-0.014894992595483318;0.7979780231668887
10.306384;1.0444903853624148;0.8334651181423347;0.7979942165875591;-4.109487913180175e-07;-4.264829311484823e-07;1.0448529294521183;9.9993756739377;0.8336250310557725;0.015565843271107932;0.015562326188399811;0.7976566172461157;-0.014894992812566012;0.7979772352523086
10.316384;1.0444890906513657;0.8334656796249178;0.797994144598501;-4.1056431385585556e-07;-4.2629803651017225e-07;1.0448550763203195;9.999354787050816;0.8336258123801641;0.015565863552094323;0.015562337796355933;0.7976557698483694;-0.01489499300701956;0.7979763752025646
10.326384;1.0444877541029167;0.8334663049581011;0.7979939908995642;-4.101707918957298e-07;-4.261268124605111e-07;1.04485724926267;9.99933444533661;0.8336265897531786;0.015565884906441396;0.015562349471362544;0.7976550136106475;-0.014894993178171487;0.7979754427584359
10.336384;1.0444863852872042;0.8334669980894246;0.7979937513309644;-4.097686926360049e-07;-4.2596802335133616e-07;1.0448594568015634;9.99931457202966;0.8336273569123369;0.015565907322998708;0.015562361189200773;0.7976543511308389;-0.014894993325269964;0.7979744375630448
10.346384;1.0444849947075874;0.8334677627419874;0.797993423078181;-4.0935869215769967e-07;-4.25819800101059e-07;1.0448617037926833;9.999295086999707;0.8336281084439036;0.015565930799691997;0.015562372911817418;0.7976537838220108;-0.014894993447260467;0.7979733600289644
10.356384;1.0444835936152612;0.8334686019524981;0.7979930044144844;-4.089415400518742e-07;-4.256798457488185e-07;1.0448639923117848;9.999275928429045;0.8336288401093314;0.015565955313832423;0.015562384597940295;0.7976533111811603;-0.014894993542618183;0.7979722112863316
10.366384;1.044482193141093;0.8334695176431753;0.7979924951499499;-4.0851816853036336e-07;-4.255455210802977e-07;1.0448663236947249;9.999257064547132;0.8336295490183051;0.015565980812080965;0.015562396207338744;0.7976529315582502;-0.014894993609440948;0.7979709931423843
10.376384;1.0444808036368531;0.8334705104222475;0.7979918974067014;-4.0808970883209933e-07;-4.2541378123182027e-07;1.0448686989353961;9.999238483545795;0.833630233464263;0.015566007228433949;0.015562407698461391;0.7976526436524425;-0.01489499364613446;0.7979697078048518
10.386384;1.0444794342510295;0.8334715795581623;0.7979912148768186;-4.076573287141887e-07;-4.252812584462599e-07;1.0448711178096177;9.999220178564313;0.833630891995054;0.01556603450698345;0.015562419029102778;0.7976524472525153;-0.014894993652152284;0.7979683571667427
10.396384;1.044478092575632;0.8334727233780596;0.7979904510787553;-4.072220905096013e-07;-4.2514462564679696e-07;1.0448735782232275;9.999202142109748;0.8336315222005468;0.015566062609337244;0.015562430153543815;0.797652342327712;-0.014894993628190387;0.7979669423786313
10.406384;1.0444767846423777;0.833473939815952;0.7979896082104956;-4.0678496227365225e-07;-4.250009747784269e-07;1.0448760765672496;9.999184364189473;0.8336321197922606;0.015566091512255228;0.01556244099665908;0.7976523280263017;-0.014894993575886516;0.7979654638421989
10.416384;1.0444755157864192;0.833475226144705;0.797988686660302;-4.0634689526883925e-07;-4.2484803561775755e-07;1.044878608458786;9.99916683010348;0.8336326786194216;0.015566121198711714;0.015562451439136284;0.7976524031288279;-0.014894993497348477;0.797963921638967
10.426384;1.0444742917392036;0.8334765778554936;0.7979876849839932;-4.059088000591466e-07;-4.2468441470774466e-07;1.0448811688609345;9.999149525103062;0.8336331921720197;0.015566151647851304;0.015562461349492535;0.7976525667502256;-0.014894993394704154;0.7979623165420612
10.436384;1.0444731183746225;0.8334779877894907;0.7979866013810192;-4.0547159573228265e-07;-4.24509785991464e-07;1.044883752366852;9.999132444957763;0.8336336551092067;0.01556618282740997;0.015562470622669808;0.7976528180633256;-0.014894993269614642;0.7979606506201378
10.446384;1.0444720002021515;0.833479446393411;0.7979854359062004;-4.05036325810994e-07;-4.243246985315189e-07;1.0448863544543743;9.99911560036973;0.8336340635150605;0.01556621467512;0.015562479194109989;0.7976531552742484;-0.014894993122968542;0.7979589266610989
10.456384;1.0444709395785778;0.8334809428191362;0.797984190872397;-4.0460408914288696e-07;-4.241300414789696e-07;1.044888972347618;9.99909901105916;0.8336344144648613;0.015566247073704543;0.015562487038810835;0.7976535748979218;-0.014894992954960683;0.7979571472138177
10.466384;1.0444699372166697;0.8334824662018411;0.79798286986825;-4.041759746074323e-07;-4.239265503466652e-07;1.0448916042788148;9.999082699720685;0.8336347054188766;0.015566279848271978;0.015562494154095363;0.7976540725290998;-0.014894992765310816;0.797955314243784
10.476384;1.0444689928498514;0.8334840065797527;0.7979814772505202;-4.03753058292304e-07;-4.2371475887083185e-07;1.0448942483770882;9.999066690516322;0.8336349341263005;0.015566312788310546;0.015562500538220071;0.7976546447565169;-0.014894992553554816;0.7979534292878572
10.486384;1.0444681053981921;0.8334855551182437;0.7979800183077759;-4.0333624616391665e-07;-4.2349543796037566e-07;1.0448969026008612;9.999051003444759;0.8336350995362554;0.015566345673019464;0.015562506189163113;0.7976552900116264;-0.014894992319315022;0.7979514937523441
