time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.496384;1.0444672725540753;0.8334871037995478;0.7979784995735074;-4.029261870828929e-07;-4.2327001505877536e-07;1.044899565004348;9.999035646662316;0.8336352025011822;0.015566378299000904;0.015562511113719325;0.7976560075019042;-0.014894992062455687;0.7979495094939402
10.506384;1.0444664906651708;0.8334886447824308;0.797976928510278;-4.025234555192124e-07;-4.2304058594165083e-07;1.044902233488792;9.999020620462584;0.8336352454439381;0.01556641050011294;0.015562515328470911;0.797656796339582;-0.014894991783349255;0.7979474791110298
10.516384;1.0444657562708421;0.8334901700494174;0.7979753125965926;-4.0212871574912617e-07;-4.228096651263751e-07;1.044904905034973;9.999005929844422;0.8336352320030797;0.01556644213250241;0.015562518864462475;0.7976576558707957;-0.014894991483003437;0.7979454054211721
10.526384;1.0444650680109193;0.8334916721534374;0.7979736587426233;-4.0174271837229995e-07;-4.225798184061555e-07;1.044907574532832;9.99899158896395;0.833635166891349;0.015566473046520379;0.015562521780158458;0.7976585854857705;-0.014894991162643114;0.7979432908497899
10.536384;1.0444644268358803;0.8334931451245998;0.7979719729996413;-4.013663656627368e-07;-4.223532644132006e-07;1.044910234430753;9.998977616256274;0.8336350550536673;0.01556650308290993;0.015562524155700704;0.7976595835427528;-0.014894990823197205;0.7979411367925188
10.546384;1.044463835075754;0.833494584106645;0.7979702601669465;-4.0100080161294486e-07;-4.2213178987779513e-07;1.0449128760174684;9.998964032489306;0.8336349006458738;0.015566532083749546;0.015562526057548676;0.797660647156014;-0.014894990465331636;0.7979389427573708
10.556384;1.044463295346529;0.8334959843931864;0.7979685235487404;-4.006471735920036e-07;-4.2191703810466914e-07;1.044915490638388;9.99895086117367;0.8336347068142386;0.01556655990007759;0.015562527509884303;0.7976617729290992;-0.01489499008982677;0.7979367066313624
10.566384;1.0444628097456563;0.8334973406552293;0.797966764865072;-4.003061089961679e-07;-4.217107652426119e-07;1.0449180693214943;9.998938126260644;0.8336344757725053;0.015566586388388697;0.015562528506734516;0.797662957059343;-0.01489498969759285;0.7979344264016224
10.576384;1.044462379921878;0.8334986464249988;0.797964984718717;-3.99977290252386e-07;-4.2151482929781436e-07;1.0449206021277653;9.998925852674251;0.8336342089434736;0.015566611396673855;0.0155625290394832;0.7976641948190571;-0.014894989289197129;0.7979321013720041
10.586384;1.044462007379379;0.8334998948932263;0.7979631842331576;-3.996594972538308e-07;-4.2133100305696044e-07;1.044923078846459;9.998914066652416;0.8336339076674344;0.015566634765757653;0.015562529102979741;0.7976654802733646;-0.014894988864538423;0.7979297318042587
10.596384;1.0444616929430477;0.8335010802532703;0.7979613660720452;-3.9935098204047224e-07;-4.211608112528016e-07;1.0449254902030174;9.998902791696791;0.8336335738113091;0.015566656350910504;0.01556252869105859;0.7976668064794031;-0.014894988423009292;0.7979273181646971
10.606384;1.0444614364481768;0.8335021970673686;0.7979595329565927;-3.990496301372986e-07;-4.210055181737948e-07;1.0449278284224113;9.99889205026293;0.8336332094173583;0.01556667603386008;0.01556252779985408;0.7976681664543305;-0.014894987963856337;0.7979248615441267
10.616384;1.044461237947656;0.8335032389508887;0.7979576858912766;-3.9875291470729896e-07;-4.2086618631988233e-07;1.044930087208156;9.9988818692404;0.8336328160054634;0.015566693720264877;0.015562526428362887;0.7976695544357519;-0.01489498748651793;0.7979223651112778
10.626384;1.0444610992030836;0.8335041990989817;0.7979558247681444;-3.984580233457971e-07;-4.207435067815839e-07;1.0449322613146321;9.998872276949657;0.8336323942761817;0.015566709333559213;0.015562524565784231;0.7976709663900756;-0.014894986990953547;0.7979198347093063
10.636384;1.044461024159704;0.833505071173654;0.7979539499162166;-3.9816225201267704e-07;-4.2063746420444294e-07;1.0449343463613665;9.998863298255756;0.8336319441362653;0.015566722804990043;0.015562522183461987;0.7976723997321311;-0.014894986477850748;0.7979172777140013
10.646384;1.0444610187315515;0.8335058491220829;0.7979520621235868;-3.978633493281378e-07;-4.2054750667728865e-07;1.044936339361836;9.998854959783372;0.8336314648378199;0.015566734068742961;0.015562519245380423;0.7976738528418675;-0.014894985948401617;0.7979147015646194
10.656384;1.0444610903173281;0.8335065272240381;0.7979501613955764;-3.9755947845863905e-07;-4.2047319680355904e-07;1.0449382388342565;9.998847299633038;0.8336309553073159;0.01556674306785168;0.015562515726694329;0.7976753246556183;-0.014894985403819927;0.7979121130887464
10.666384;1.0444612469447374;0.8335071009987531;0.7979482463613494;-3.972490220045403e-07;-4.20414520889583e-07;1.0449400442479333;9.998840367572196;0.8336304146903616;0.015566749757081205;0.01556251163569997;0.797676814287332;-0.014894984845239065;0.7979095182212669
10.676384;1.0444614963946075;0.8335075682071119;0.7979463148015579;-3.9693061378931035e-07;-4.2037175751733736e-07;1.0449417561600174;9.998834210931411;0.8336298423393423;0.015566754097138574;0.015562507029667627;0.7976783207922877;-0.014894984273941547;0.797906922047882
10.686384;1.0444618456769634;0.8335079292742416;0.797944363760281;-3.9660326561647807e-07;-4.2034532447816567e-07;1.0449433763745561;9.99882885795706;0.8336292369227285;0.015566756052145858;0.01556250200364503;0.7976798432464799;-0.014894983691386558;0.7979043292100115
10.696384;1.0444623002898412;0.8335081871485097;0.797942389048961;-3.962662461401272e-07;-4.2033561044378277e-07;1.044944906975288;9.998824312258703;0.8336285958910544;0.015566755594060037;0.015562496653035907;0.7976813811121675;-0.014894983099112602;0.7979017437034954
10.706384;1.0444628634986803;0.8335083472567056;0.7979403855013596;-3.9591890429849955e-07;-4.203428099751919e-07;1.044946349175267;9.998820556455094;0.8336279160115223;0.015566752705516253;0.015562491031409801;0.7976829347219745;-0.014894982498812655;0.7978991680117316
10.716384;1.044463536546103;0.8335084174411882;0.7979383477344147;-3.955607333406564e-07;-4.203670023595222e-07;1.044947702147489;9.998817561982849;0.8336271941444047;0.015566747375549037;0.015562485131125119;0.797684505350833;-0.014894981892462945;0.7978966030318024
10.726384;1.0444643192755496;0.8335084067032797;0.7979362706577825;-3.9519149679827154e-07;-4.2040838727093356e-07;1.0449489625658372;9.998815301473643;0.8336264273268176;0.01556673958782664;0.01556247890311955;0.7976860945465426;-0.014894981282289948;0.7978940490361814
10.736384;1.0444652105256147;0.8335083231072815;0.797934149659519;-3.9481132194588063e-07;-4.204673063550195e-07;1.0449501266333698;9.998813747243329;0.833625612592467;0.015566729308474043;0.015562472291903204;0.797687703368333;-0.014894980670534741;0.7978915060716517
10.746384;1.0444662085105478;0.8335081727963609;0.7979319803655684;-3.9442075169271236e-07;-4.2054389923686735e-07;1.0449511922252999;9.998812859124786;0.8336247476234571;0.015566716490413258;0.0155624652528714;0.7976893324428029;-0.01489498005909623;0.7978889736739364
10.756384;1.0444673111468499;0.8335079603929257;0.7979297584322014;-3.940205736687701e-07;-4.206376193488116e-07;1.0449521587180346;9.99881258895398;0.8336238317924861;0.015566701092907243;0.015562457759837825;0.7976909824474429;-0.01489497944918085;0.7978864512549521
10.766384;1.0444685160399454;0.8335076896324815;0.7979274795305309;-3.936115585435373e-07;-4.2074705078577097e-07;1.0449530268304144;9.998812899602383;0.8336228665618424;0.015566683089254149;0.015562449812682764;0.7976926537846727;-0.014894978841148092;0.7978839385719473
10.776384;1.0444698197160447;0.8335073639388936;0.7979251393175916;-3.9319449147622323e-07;-4.2087023732599937e-07;1.04495379934187;9.998813768647302;0.8336218550279374;0.015566662455723659;0.015562441434621708;0.7976943459422485;-0.01489497823473476;0.7978814353518895
10.786384;1.0444712166187686;0.8335069867590476;0.7979227337310385;-3.9277026506548025e-07;-4.2100519607389725e-07;1.0449544805068212;9.998815175809945;0.8336208010180187;0.015566639161120043;0.015562432662425808;0.797696058150686;-0.014894977629471928;0.7978789411703545
10.796384;1.0444726993286135;0.8335065610471;0.7979202592347235;-3.923395356101735e-07;-4.21150115211391e-07;1.044955074080143;9.9988170980676;0.8336197087075607;0.015566613160550736;0.01556242353578989;0.7976977907848134;-0.014894977024884992;0.7978764564281404
10.806384;1.0444742594648952;0.8335060886027167;0.7979177127354864;-3.919023403689971e-07;-4.213031132106952e-07;1.0449555820803471;9.998819510951702;0.8336185827443958;0.015566584385143974;0.015562414084208876;0.7976995455506044;-0.014894976420611682;0.7978739832354439
10.816384;1.0444758879011735;0.8335055706318689;0.7979150922146396;-3.91458196234753e-07;-4.2146197336456613e-07;1.0449560053371885;9.99882238198196;0.8336174283143116;0.015566552741716531;0.015562404319838435;0.7977013240874272;-0.014894975816697338;0.7978715246204656
10.826384;1.0444775751904056;0.8335050085896353;0.7979123977369957;-3.910064519784099e-07;-4.2162425321329815e-07;1.0449563449051307;9.998825669611708;0.8336162513581699;0.015566518130139786;0.015562394248172958;0.7977031262741608;-0.014894975213561387;0.7978690829142467
10.836384;1.0444793128721601;0.8335044035980899;0.7979096311926499;-3.905465888143792e-07;-4.2178760474498163e-07;1.0449566029888449;9.998829336442705;0.8336150585578135;0.015566480455270024;0.015562383889369607;0.7977049497239582;-0.01489497461142739;0.7978666595874103
10.846384;1.044481094153945;0.8335037553017367;0.7979067954928044;-3.900782442049383e-07;-4.2195010176600624e-07;1.044956783324691;9.998833353449264;0.8336138567378192;0.01556643963035731;0.01556237328792654;0.7977067906736902;-0.014894974009931285;0.7978642562664396
10.856384;1.044482913285873;0.8335030620711815;0.7979038946616018;-3.8960093811849415e-07;-4.2211054807782474e-07;1.0449568917204017;9.998837686164531;0.8336126522189915;0.015566395593694132;0.015562362502704048;0.797708645060755;-0.014894973408305805;0.7978618749630689
10.866384;1.0444847649882791;0.8335023224632663;0.7979009340815989;-3.8911390749869897e-07;-4.222684712089729e-07;1.0449569364752083;9.998842283033062;0.8336114498206398;0.015566348325643672;0.01556235158655765;0.797710509000636;-0.01489497280589145;0.7978595172528761
10.876384;1.0444866447048646;0.8335015359075877;0.7978979200322834;-3.8861615574123226e-07;-4.224237357283053e-07;1.0449569279263855;9.998847076546273;0.8336102516996317;0.015566297837534958;0.01556234057482323;0.7977123788174137;-0.014894972202551156;0.7978571833630814
10.886384;1.0444885485535402;0.8335007018858039;0.7978948589660433;-3.8810644343043934e-07;-4.225761707122629e-07;1.0449568769507414;9.998851985730191;0.8336090578519088;0.015566244157323326;0.015562329496958434;0.797714250877627;-0.014894971598650738;0.7978548720879761
10.896384;1.0444904720939732;0.8334998192243479;0.7978917572503395;-3.8758340568870507e-07;-4.22725479366196e-07;1.044956793243237;9.998856914726504;0.8336078681302739;0.015566187346775805;0.015562318394660407;0.797716121685653;-0.014894970994644492;0.7978525817979081
10.906384;1.0444924090837835;0.8334988862643404;0.7978886210976519;-3.8704602521147045e-07;-4.228714868379983e-07;1.044956684490444;9.998861760315647;0.83360668335052;0.015566127522376716;0.015562307331111797;0.7977179883175534;-0.014894970390660267;0.7978503110801627
10.916384;1.0444943520426828;0.8334979012562783;0.7978854558003561;-3.8649391960179244e-07;-4.230144243342403e-07;1.0449565561140963;9.998866426970242;0.8336055044968999;0.015566064849916366;0.01556229638857665;0.7977198480817509;-0.014894969786374834;0.7978480578287885
10.926384;1.0444962944714227;0.8334968630793493;0.7978822655155139;-3.859270735905808e-07;-4.231548195495787e-07;1.0449564112355458;9.99887083190238;0.8336043314299335;0.015565999529568705;0.01556228564839337;0.7977216972888733;-0.014894969181063589;0.79784581854739
10.936384;1.0444982322973642;0.8334957723822639;0.7978790553434733;-3.8534551064611113e-07;-4.232932035997503e-07;1.044956251086396;9.998874902714709;0.8336031628270629;0.015565931786126912;0.015562275178122566;0.7977235309473736;-0.01489496857373181;0.7978435891647391
10.946384;1.0445001633405753;0.8334946319044867;0.7978758335361594;-3.8474935499771755e-07;-4.2343005870268347e-07;1.0449560751042632;9.998878577894773;0.8336019974919926;0.015565861860026675;0.01556226504502414;0.7977253441575324;-0.014894967963468321;0.7978413654471165
10.956384;1.0445020862524468;0.8334934449401016;0.7978726107476615;-3.8413907711388637e-07;-4.235658752006535e-07;1.0449558807873294;9.99888180884741;0.8336008355523796;0.015565789990821857;0.015562255323977809;0.7977271334145204;-0.014894967349871505;0.7978391423348071
10.966384;1.0445039998547996;0.8334922130682292;0.7978693975135316;-3.8351553133944493e-07;-4.2370104703781367e-07;1.0449556644399864;9.998884563882184;0.8335996783499575;0.01556571639048576;0.015562246085985313;0.7977288961023461;-0.01489496673323548;0.7978369143211888
10.976384;1.0445059028849875;0.8334909355010287;0.7978662030105796;-3.828798797144527e-07;-4.238358017844996e-07;1.0449554224054682;9.99888682716113;0.8335985276324335;0.015565641223184273;0.015562237394646098;0.7977306293950641;-0.014894966114589016;0.7978346771560245
10.986384;1.044507794647629;0.8334896105738383;0.7978630354540692;-3.8223371986127993e-07;-4.2397034736056265e-07;1.0449551517487843;9.998888589418511;0.8335973848867743;0.015565564610740356;0.015562229313319211;0.7977323302155969;-0.014894965495826433;0.79783242885421
10.996384;1.0445096756851489;0.8334882373179627;0.7978599028844461;-3.8157937880264744e-07;-4.241048968611224e-07;1.0449548510292679;9.998889842928325;0.8335962510477124;0.015565486655373311;0.015562221901642559;0.7977339954256444;-0.014894964879865484;0.7978301692500399
11.006384;1.044511546671179;0.8334868153485555;0.7978568137604747;-3.809198650778919e-07;-4.2423940826542425e-07;1.0449545215833016;9.998890578640674;0.8335951266320182;0.015565407457791383;0.015562215208517005;0.7977356217948482;-0.014894964270474079;0.7978278988828866
11.016384;1.0445134066777109;0.8334853439600137;0.7978537768516126;-3.802580654262943e-07;-4.2437333023916805e-07;1.0449541676800242;9.998890782749312;0.8335940114707809;0.015565327128932962;0.015562209280858325;0.7977372065262294;-0.014894963671684766;0.7978256180527857
11.026384;1.044515253190557;0.8334838223796857;0.7978508001915172;-3.795958051329039e-07;-4.2450549692674886e-07;1.0449537947502001;9.998890442190937;0.8335929038449641;0.015565245795286495;0.015562204180208563;0.7977387475005137;-0.01489496308734739;0.797823326634446
11.036384;1.0445170832288735;0.8334822510579167;0.7978478898836093;-3.789336809202435e-07;-4.2463414689912067e-07;1.0449534073508633;9.998889551234132;0.8335918003748217;0.015565163588214791;0.015562199989068591;0.7977402428881935;-0.014894962521125632;0.797821024835537
11.046384;1.0445188942552621;0.8334806320767387;0.7978450498286991;-3.782715204155752e-07;-4.2475708803476263e-07;1.0449530085686103;9.998888107962978;0.83359069730418;0.01556508063255176;0.01556219679813258;0.7977416914436603;-0.014894961976461821;0.7978187140731519
11.056384;1.0445206849404949;0.8334789680382266;0.7978422820294273;-3.776087450759101e-07;-4.248719757060218e-07;1.0449526007348817;9.998886106433913;0.833589592165481;0.01556499705245416;0.015562194682994692;0.7977430927781075;-0.014894961456372778;0.7978163970640889
11.066384;1.0445224551935977;0.8334772610663361;0.7978395861168819;-3.7694444259772215e-07;-4.249765927181835e-07;1.044952186422633;9.998883534238502;0.8335884846647506;0.015564912980122608;0.01556219369344991;0.7977444468782456;-0.014894960963493924;0.7978140773845124
11.076384;1.0445242054322648;0.833475513329249;0.7978369588931977;-3.762776068384221e-07;-4.2506894998203357e-07;1.0449517689469503;9.998880380473885;0.8335873763960099;0.015564828553447213;0.015562193853780052;0.7977457544655692;-0.014894960500294508;0.7978117586684371
11.086384;1.0445259362271866;0.8334737280477854;0.7978343954448732;-3.756076173032931e-07;-4.2514709992185436e-07;1.0449513520941285;9.998876647941852;0.8335862695358113;0.015564743911499333;0.015562195160135758;0.7977470181861531;-0.014894960069009061;0.7978094438887081
11.096384;1.0445276483782546;0.8334719092243096;0.7978318904925525;-3.7493442208032544e-07;-4.252089025108849e-07;1.0449509394710093;9.998872359399474;0.8335851656335056;0.015564659196821727;0.015562197582082824;0.797748242652194;-0.014894959671331951;0.7978071360386928
11.106384;1.0445293426024487;0.8334700605673876;0.7978294384459534;-3.7425847503154837e-07;-4.252520386400456e-07;1.0449505338449825;9.998867552884706;0.8335840655010396;0.015564574552431475;0.015562201061147248;0.7977494331666376;-0.014894959308358078;0.7978048396121458
11.116384;1.0445310185355399;0.8334681853746543;0.7978270332240699;-3.73580781069136e-07;-4.2527429490580767e-07;1.0449501362372093;9.99886226721914;0.8335829697922;0.015564490102653277;0.01556220550081451;0.797750594566791;-0.014894958980774909;0.7978025607160838
11.126384;1.044532674506393;0.8334662875422472;0.7978246693245681;-3.729028102252267e-07;-4.252739774153855e-07;1.0449497454918528;9.99885653231408;0.8335818797911239;0.015564405938421205;0.015562210772665924;0.7977517306793873;-0.014894958688983068;0.7978003058183134
11.136384;1.0445343091614796;0.8334643720975322;0.7978223435797998;-3.722262110760737e-07;-4.252502509640238e-07;1.0449493597601847;9.99885037554123;0.8335807982139568;0.015564322123745937;0.015562216737760941;0.7977528442107588;-0.014894958433202456;0.7977980808796116
11.146384;1.0445359227613658;0.8334624440540253;0.7978200558052865;-3.7155266873905367e-07;-4.2520324976284725e-07;1.0449489783360912;9.998843839597528;0.8335797293527757;0.015564238713895243;0.015562223257316706;0.7977539368201345;-0.014894958213696421;0.7977958913075309
11.156384;1.0445375163989836;0.833460506705557;0.7978178081269438;-3.7088392328036996e-07;-4.251337303787252e-07;1.0449486015598788;9.99883700166852;0.833578677784448;0.015564155779352301;0.01556223019300569;0.7977550091394634;-0.014894958030983979;0.7977937420180785
11.166384;1.0445390906099172;0.8334585614385346;0.7978156041402877;-3.702216853280937e-07;-4.25042305760016e-07;1.0449482300136006;9.998829977655868;0.8335776466887811;0.015564073426427804;0.015562237414592945;0.7977560610285872;-0.014894957885941905;0.7977916373494113
11.176384;1.0445406445008616;0.8334566087598132;0.7978134483328146;-3.6956743498898397e-07;-4.2492890863778017e-07;1.044947864018056;9.998822909287238;0.8335766383162444;0.015563991796891653;0.015562244804045363;0.797757092081241;-0.014894957779798088;0.7977895807001832
11.186384;1.0445421748752552;0.8334546487920451;0.7978113450925123;-3.689224125168542e-07;-4.2479298973984873e-07;1.0449475030988473;9.99881595130042;0.8335756560632545;0.015563911048490406;0.015562252231812988;0.7977581018408962;-0.014894957713833158;0.7977875740813334
11.196384;1.0445436762744575;0.8334526814360442;0.7978092968817359;-3.682879241715887e-07;-4.2463423044278256e-07;1.044947146592233;9.998809262651948;0.8335747052568108;0.015563831338771188;0.015562259537579773;0.797759089251936;-0.01489495768882085;0.7977856186115411
11.206384;1.0445451428993353;0.8334507070697401;0.7978073025555377;-3.6766553366222365e-07;-4.24453101223101e-07;1.044946795492888;9.998802994429191;0.8335737921413167;0.015563752824755313;0.01556226655017021;0.7977600516813809;-0.014894957704891717;0.7977837159229594
11.216384;1.0445465707447068;0.8334487271454329;0.7978053568339462;-3.670568123613735e-07;-4.2425084074857006e-07;1.0449464532777653;9.998797276128077;0.8335729225985832;0.015563675667051831;0.01556227311249016;0.7977609848933053;-0.014894957762029447;0.797781868961411
11.226384;1.044547958509064;0.8334467438609154;0.7978034513681249;-3.664631271432268e-07;-4.24029021043329e-07;1.0449461245092018;9.998792211471372;0.8335721016796508;0.015563600024567878;0.015562279089914945;0.7977618843983904;-0.014894957860358727;0.7977800814522719
11.236384;1.0445493070936165;0.8334447591931927;0.7978015772647737;-3.6588591090160213e-07;-4.237891545944726e-07;1.0449458123167839;9.99878788898577;0.8335713334628133;0.015563526037068794;0.015562284376293267;0.7977627464845136;-0.0148949579998056;0.7977783565958625
11.246384;1.0445506178039714;0.8334427746403021;0.7977997272116701;-3.6532697456820223e-07;-4.2353259269766823e-07;1.0449455164097374;9.998784396100243;0.8335706205709422;0.015563453805837959;0.015562288895529216;0.797763567953396;-0.014894958179791017;0.7977766961724624
11.256384;1.0445518907623825;0.8334407922049469;0.797797895891933;-3.647882994626782e-07;-4.2326061177069875e-07;1.0449452325053248;9.998781827216666;0.8335699636439275;0.015563383391931895;0.015562292594146628;0.7977643455634991;-0.014894958399421013;0.7977751005917727
11.266384;1.0445531253173077;0.8334388151146941;0.7977960794092119;-3.6427155735790324e-07;-4.229744670564665e-07;1.0449449535494972;9.998780284906953;0.8335693611082903;0.01556331483144302;0.015562295427917913;0.797765075640759;-0.014894958657757895;0.7977735690429298
11.276384;1.0445543216240138;0.8334368473438817;0.7977942741274532;-3.637780410081927e-07;-4.2267525513318007e-07;1.0449446721275717;9.998779872085334;0.8335688091812739;0.015563248152917155;0.015562297353552383;0.7977657539001618;-0.014894958953731467;0.7977720992509332
11.286384;1.0445554808267996;0.8334348928714576;0.7977924756319047;-3.633090094791132e-07;-4.2236367670464335e-07;1.044944382246513;9.998780678669736;0.8335683018132312;0.015563183392733859;0.015562298336977053;0.797766376102688;-0.014894959285917901;0.7977706874806376
11.296384;1.0445566039905176;0.8334329556564909;0.7977906790689403;-3.6286577985346543e-07;-4.220399442537964e-07;1.0449440796765228;9.99878277321217;0.8335678310109342;0.015563120598446266;0.015562298366659946;0.7977669392496922;-0.014894959652395684;0.7977693296415507
11.306384;1.0445576920341786;0.833431040148751;0.7977888801915287;-3.6244930269841946e-07;-4.217039276849595e-07;1.044943761695595;9.998786204354722;0.8335673875262567;0.015563059813088437;0.015562297450236523;0.7977674420460409;-0.014894960050598422;0.7977680229991142
11.316384;1.0445587459429708;0.8334291513502549;0.7977870759896725;-3.620597101959956e-07;-4.213553370711106e-07;1.044943427154554;9.998791006888146;0.8335669611722251;0.015563001057512826;0.015562295596549537;0.7977678843139561;-0.014894960477419715;0.7977667666312104
11.326384;1.0445597657018817;0.8334272941405236;0.7977852651384182;-3.616963910347497e-07;-4.2099364357033406e-07;1.0449430767186743;9.998797202464784;0.8335665417700253;0.015562944326275396;0.015562292815362384;0.7977682664114236;-0.01489496092954563;0.7977655604512134
11.336384;1.0445607495877853;0.8334254726438951;0.7977834481873024;-3.6135824057200656e-07;-4.2061788207351093e-07;1.0449427124520425;9.998804796499183;0.8335661209835984;0.015562889588114064;0.015562289139725896;0.7977685889045362;-0.014894961403670462;0.7977644045548221
11.346384;1.0445616948072798;0.8334236901049888;0.7977816270679149;-3.610434609365371e-07;-4.202268052573661e-07;1.0449423371976994;9.998813782536553;0.8335656929991627;0.015562836781848353;0.015562284628276241;0.7977688518722069;-0.01489496189672423;0.7977632994466669
11.356384;1.0445625981453348;0.8334219487867446;0.7977798042416866;-3.607494833395847e-07;-4.198193541748927e-07;1.04494195439143;9.99882414706519;0.8335652536794653;0.015562785831696456;0.015562279345749698;0.7977690546364808;-0.01489496240620879;0.7977622458921096
11.366384;1.044563456463488;0.8334202498318738;0.7977779818963563;-3.604735868096991e-07;-4.193948744440527e-07;1.0449415677302418;9.99883586150763;0.8335647997535686;0.015562736689447259;0.015562273365826967;0.7977691964970819;-0.014894962930540039;0.7977612439135248
11.376384;1.0445642674315463;0.8334185937298948;0.7977761613475469;-3.602135100954566e-07;-4.189529623504364e-07;1.044941180894604;9.998848871499824;0.8335643284806351;0.015562689355614355;0.015562266786174617;0.7977692771916276;-0.01489496346913994;0.7977602924378221
11.386384;1.04456502975161;0.8334169809089805;0.7977743435315132;-3.599674523872273e-07;-4.184933922241655e-07;1.0449407973130485;9.998863098715947;0.83356383735565;0.01556264386097934;0.015562259722814917;0.7977692965218879;-0.014894964021956896;0.7977593902474444
11.396384;1.044565742753732;0.8334154118461836;0.797772530661169;-3.5973371391234843e-07;-4.1801633487840585e-07;1.044940419477993;9.998878452117204;0.8335633238279724;0.015562600244126404;0.015562252304379229;0.7977692542049053;-0.014894964588846295;0.7977585366568022
11.406384;1.0445664060685766;0.8334138875048809;0.7977707268601167;-3.5951050386996053e-07;-4.1752261699539374e-07;1.0449400487452625;9.998894834273553;0.8335627847427147;0.015562558538609559;0.015562244674918351;0.7977691505118407;-0.014894965169693082;0.7977577313396694
11.416384;1.044567019499212;0.8334124102595485;0.7977689368335364;-3.5929624087823347e-07;-4.170136652779739e-07;1.0449396860204794;9.998912140508894;0.8335622154374587;0.01556251875991778;0.015562236979274897;0.7977689869200576;-0.01489496576493614;0.7977569743012637
11.426384;1.0445675830465686;0.8334109841931808;0.7977671642374393;-3.590900564834727e-07;-4.164912510484373e-07;1.0449393323431868;9.998930260142908;0.8335616093499532;0.01556248089579749;0.015562229338889361;0.7977687660954799;-0.014894966375413815;0.7977562657274018
11.436384;1.0445680972903604;0.8334096139634556;0.7977654114233205;-3.5889200851336945e-07;-4.1595747027445515e-07;1.0449389891351075;9.998949076986753;0.833560958422651;0.015562444902450092;0.015562221840325909;0.797768491574356;-0.01489496700171097;0.7977556052704975
11.446384;1.044568563604648;0.8334083027816016;0.7977636804689995;-3.587029686109368e-07;-4.1541479783706223e-07;1.0449386586107696;9.998968469335932;0.8335602540925331;0.015562410704816825;0.015562214532945874;0.7977681676851103;-0.014894967643727013;0.797754991766554
11.456384;1.044568983422538;0.8334070515123142;0.7977619741283242;-3.585242732193243e-07;-4.1486568263917335e-07;1.04493834389551;9.998988320857492;0.8335594889744292;0.015562378203083618;0.015562207429265975;0.7977677998061402;-0.014894968300488191;0.7977544233912116
11.466384;1.0445693576715491;0.8334058596835767;0.7977602964747108;-3.583571893127566e-07;-4.143118281006881e-07;1.0449380484947683;9.999008535286208;0.833558658339112;0.015562347284665578;0.015562200514998003;0.7977673946617299;-0.014894968970216103;0.7977538972440104
11.476384;1.0445696870105698;0.8334047265345317;0.797758653463151;-3.582025262739769e-07;-4.1375388683476185e-07;1.0449377754839295;9.999029037843185;0.8335577602043421;0.015562317832324056;0.015562193771844207;0.7977669601329697;-0.014894969650657517;0.7977534088032869
11.486384;1.044569971020346;0.833403650909471;0.7977570525027609;-3.580606600363416e-07;-4.1319186996963087e-07;1.0449375264708332;9.99904976114705;0.8335567947197456;0.015562289716185328;0.015562187197890464;0.7977665047155557;-0.014894970339298494;0.7977529521577911
11.496384;1.044570207044744;0.833402631114294;0.7977555007243179;-3.579317326733583e-07;-4.12625692896301e-07;1.044937301422103;9.999070631293433;0.8335557635702227;0.015562262792997316;0.015562180814835503;0.797766037024033;-0.01489497103331587;0.797752520922579
11.506384;1.0445703911808553;0.8334016653781117;0.7977540031561791;-3.5781584635244213e-07;-4.120552831851029e-07;1.0449370996033964;9.999091571657454;0.8335546688349829;0.015562236935118743;0.015562174669530103;0.7977655651860086;-0.014894971729690152;0.7977521092982423
11.516384;1.044570520303041;0.8334007523227057;0.797752562462128;-3.577133639771954e-07;-4.1148054595257896e-07;1.044936919683286;9.999112515487859;0.8335535120310607;0.015562212052438709;0.015562168831130846;0.797765096375324;-0.014894972425653547;0.7977517125181285
11.526384;1.044570592532002;0.8333998911815195;0.7977511803159313;-3.576249855704898e-07;-4.109015233195934e-07;1.0449367591070242;9.99913340740341;0.8335522946760321;0.015562188091982026;0.015562163381768072;0.7977646369075143;-0.014894973118998543;0.7977513264211642
11.536384;1.0445706063225237;0.833399081459153;0.7977498588408879;-3.575513084232083e-07;-4.1031846240935987e-07;1.0449366141858172;9.999154195517516;0.8335510193952138;0.015562165037193806;0.015562158413836026;0.7977641923804625;-0.014894973808143168;0.7977509471841489
11.546384;1.0445705600813207;0.8333983217446217;0.7977486012992266;-3.574923817679211e-07;-4.097315843733591e-07;1.0449364807341073;9.999174823554338;0.8335496898009968;0.015562142893816643;0.015562154032658653;0.7977637671900004;-0.014894974491968953;0.7977505719037896
11.556384;1.0445704526681703;0.8333976088741974;0.797747411957454;-3.5744759004149573e-07;-4.0914084750348525e-07;1.0449363547354034;9.99919522617539;0.8335483092101315;0.015562121660952619;0.015562150349299147;0.7977633640634878;-0.014894975169233703;0.7977501988318122
11.566384;1.0445702843371014;0.8333969386869113;0.7977462951494684;-3.5741556260924293e-07;-4.085460878901898e-07;1.0449362325901521;9.999215330672135;0.8335468795840764;0.015562101321946204;0.015562147470430998;0.7977629845010412;-0.014894975838278405;0.7977498264885591
11.576384;1.0445700580416697;0.8333963072473736;0.7977452546744185;-3.5739410496553133e-07;-4.079473215438703e-07;1.0449361106657185;9.999235061978471;0.8335454010722008;0.015562081860800447;0.015562145490793756;0.7977626292851114;-0.01489497649754715;0.7977494530032444
11.586384;1.0445697795660787;0.8333957113047303;0.7977442945175829;-3.5738047781540873e-07;-4.0734458544912143e-07;1.0449359846489026;9.999254341918911;0.833543871738524;0.015562063274418765;0.015562144479887468;0.7977622984390641;-0.014894977146053154;0.7977490766796507
11.596384;1.0445694551207085;0.8333951484429842;0.7977434196479337;-3.573719531634014e-07;-4.0673736572226364e-07;1.0449358493116965;9.999273084651376;0.8335422881138966;0.01556204556454403;0.015562144472917682;0.7977619912645322;-0.014894977783281334;0.7977486970651951
11.606384;1.044569088570247;0.83339461714754;0.7977426356694234;-3.5736635942729424e-07;-4.0612436145615787e-07;1.0449356985729195;9.999291201296732;0.8335406465934967;0.015562028731567666;0.015562145484572737;0.7977617062380196;-0.014894978409081033;0.7977483150432767
11.616384;1.0445686813224115;0.8333941165656192;0.7977419482860953;-3.573623822345753e-07;-4.055039169085729e-07;1.0449355250920305;9.999308609930326;0.8335389439921109;0.015562012781569769;0.015562147528054253;0.7977614407217;-0.014894979023807146;0.7977479310137003
11.626384;1.0445682336361497;0.8333936456892928;0.7977413630812914;-3.573594661291329e-07;-4.048746376573734e-07;1.044935319967283;9.999325235780692;0.8335371768394109;0.015561997720657614;0.01556215061036749;0.7977611917836926;-0.014894979628227004;0.7977475429113333
11.636384;1.0445677447763242;0.8333932023341424;0.7977408851407797;-3.5735756150120354e-07;-4.0423564778939507e-07;1.0449350733616536;9.999341007460014;0.8335353413583;0.015561983543597585;0.015562154721470142;0.797760958117949;-0.014894980223084942;0.797747146546952
11.646384;1.0445672133511952;0.8333927834783197;0.7977405189770838;-3.573570574829395e-07;-4.0358652516271537e-07;1.044934774654244;9.999355860568862;0.8335334349821647;0.015561970242698082;0.01556215983862794;0.7977607409008428;-0.014894980808820873;0.7977467373897941
11.656384;1.044566638968346;0.8333923871353294;0.7977402688442272;-3.5735891091342877e-07;-4.0292715311169164e-07;1.0449344122915198;9.999369745078733;0.8335314575626533;0.015561957807886696;0.015562165935083246;0.7977605428024737;-0.014894981385534006;0.7977463118719385
11.666384;1.0445660228604092;0.8333920133004032;0.7977401386443502;-3.573648400266746e-07;-4.022574985684379e-07;1.0449339750831024;9.999382631528412;0.8335294113202572;0.015561946207513166;0.01556217298401428;0.797760366880807;-0.014894981953004514;0.7977458679375675
11.676384;1.0445653664030268;0.8333916626631112;0.7977401311642552;-3.5737733846049245e-07;-4.0157755139907643e-07;1.0449334537231776;9.999394515988255;0.83352730047042;0.01556193539208628;0.015562180952376447;0.7977602164104578;-0.014894982510849118;0.7977454048233913
11.686384;1.0445646698976165;0.8333913355320757;0.7977402472640739;-3.573992529772588e-07;-4.008877896969919e-07;1.0449328408528396;9.999405421073499;0.8335251309213294;0.01556192531435773;0.015562189786462332;0.7977600950783308;-0.014894983058789071;0.7977449227692206
11.696384;1.0445639333203744;0.8333910325449554;0.7977404860899076;-3.574331489723477e-07;-4.001897416353932e-07;1.044932130520788;9.999415391388943;0.8335229098726273;0.015561915935412559;0.015562199402679461;0.7977600070056909;-0.014894983596751031;0.7977444234055067
11.706384;1.0445631575278778;0.8333907551445632;0.7977408460754347;-3.574809879826652e-07;-3.9948588432754095e-07;1.0449313182530617;9.999424488356448;0.8335206448908592;0.015561907225557238;0.015562209686830333;0.7977599565100842;-0.014894984124687621;0.7977439095389556
11.716384;1.0445623444826526;0.8333905046479373;0.7977413251091264;-3.5754417724804346e-07;-3.987791076492854e-07;1.0449304011972769;9.999432786544551;0.833518342372281;0.015561899160595853;0.015562220496344226;0.7977599477267566;-0.014894984642310007;0.7977433837884471
11.726384;1.044561496726306;0.8333902810949975;0.797741920075802;-3.5762363760489355e-07;-3.9807242231462744e-07;1.0449293777674449;9.99944036749122;0.8335160065322312;0.015561891706476474;0.015562231664386042;0.797759984390303;-0.014894985148949448;0.7977428478147216
11.736384;1.0445606163440964;0.8333900829803916;0.79774262768455;-3.577198218433951e-07;-3.9736890803863743e-07;1.0449282480649282;9.999447305648555;0.8335136398950562;0.015561884804252808;0.015562243010112851;0.7977600694040513;-0.014894985643719274;0.7977423029124134
11.746384;1.0445597045392896;0.8333899075127774;0.7977434461418027;-3.578330115788417e-07;-3.966717040385892e-07;1.0449270150027397;9.999453652690086;0.8335112447927905;0.015561878370805717;0.015562254359671223;0.7977602039985664;-0.014894986125854702;0.79774175083923
11.756384;1.0445587625450563;0.8333897505985253;0.7977443751008111;-3.5796384837434753e-07;-3.9598402638071873e-07;1.044925683767373;9.999459437809397;0.8335088245437459;0.015561872315960557;0.015562265567500332;0.7977603879220877;-0.014894986594733253;0.7977411935308281
11.766384;1.0445577925311493;0.8333896071121601;0.797745414044802;-3.5811356845175363e-07;-3.9530921041053316e-07;1.0449242599279627;9.999464680905541;0.8335063837867062;0.015561866546051259;0.015562276520289376;0.7977606206291038;-0.014894987049645097;0.7977406317532884
11.776384;1.0445567979621955;0.8333894717224621;0.7977465618458853;-3.582837178069904e-07;-3.9465083047591525e-07;1.0449227487360466;9.9994693987411;0.8335039285755156;0.015561860941965173;0.01556228713272345;0.7977609018113406;-0.014894987489976386;0.7977400648636841
11.786384;1.044555783813599;0.833389339404178;0.7977478178507225;-3.5847556383679583e-07;-3.940125730213437e-07;1.0449211558400613;9.999473604422791;0.8335014664393096;0.0155618553503369;0.015562297350630803;0.7977612317395747;-0.014894987915587379;0.7977394923795122
11.796384;1.044554756277648;0.8333892057075731;0.7977491823297098;-3.5868965446588925e-07;-3.9339766072966303e-07;1.0449194879183665;9.999477314401469;0.833499006242311;0.015561849604682555;0.015562307154791373;0.7977616116719342;-0.014894988326670387;0.7977389148046021
11.806384;1.044553721942129;0.8333890670167651;0.7977506557086257;-3.589258429771424e-07;-3.928083924938831e-07;1.0449177523009745;9.999480558038552;0.833496557783023;0.015561843549373849;0.015562316559624322;0.7977620427651297;-0.014894988723348285;0.7977383329502719
11.816384;1.0445526872488766;0.8333889201064109;0.7977522381919876;-3.59183536603741e-07;-3.922461091318869e-07;1.044915956263167;9.999483374137794;0.8334941311580353;0.015561837048275547;0.015562325611708906;0.7977625239930177;-0.014894989105563498;0.7977377473821224
11.826384;1.0445516584999264;0.8333887610885513;0.7977539299766738;-3.594617815426397e-07;-3.9171145992394153e-07;1.0449141073219703;9.999485805750652;0.8334917362324453;0.015561829980262303;0.015562334395842935;0.7977630516151991;-0.014894989473170486;0.7977371582190941
11.836384;1.0445506417365242;0.833388585135199;0.7977557307814594;-3.597592222912135e-07;-3.912048400978762e-07;1.044912213895649;9.99948791081409;0.8334893819186522;0.015561822230088854;0.015562343039440745;0.7977636205452906;-0.014894989826036337;0.7977365647805412
11.846384;1.0445496426120717;0.8333883872836995;0.797757639649148;-3.600742104625357e-07;-3.907266673942744e-07;1.0449102847958667;9.999489770005551;0.8334870751245809;0.015561813679055268;0.015562351690904119;0.7977642256681551;-0.014894990164035941;0.7977359650243888
11.856384;1.0445486669593178;0.8333881628748859;0.7977596562975533;-3.604051193514205e-07;-3.902774621387344e-07;1.0449083279823714;9.999491470043367;0.8334848202527497;0.015561804196551612;0.01556236048518729;0.7977648623436193;-0.014894990486932751;0.7977353550790532
11.866384;1.044547721132686;0.8333879073938925;0.7977617821883881;-3.6075079830082484e-07;-3.898578264520166e-07;1.0449063502035054;9.999493075728358;0.8334826193893243;0.015561793647270051;0.015562369530760744;0.7977655269944851;-0.014894990794450192;0.7977347295245962
11.876384;1.0445468110191973;0.833387617167599;0.797764019616565;-3.6111094502836604e-07;-3.8946815150943047e-07;1.0449043574538985;9.999494615833244;0.8334804728814073;0.01556178192329459;0.015562378907472921;0.7977662178764887;-0.014894991086512497;0.7977340827369118
11.886384;1.0445459407305728;0.8333872904039868;0.7977663699353855;-3.614859988210301e-07;-3.891083172154343e-07;1.0449023548803742;9.999496089489554;0.8334783801576656;0.015561768967275855;0.015562388652671085;0.7977669347498414;-0.014894991363222742;0.7977334105101334
11.896384;1.0445451123388256;0.8333869261816209;0.7977688324954207;-3.618766017695462e-07;-3.8877766641186206e-07;1.0449003467194669;9.999497474120295;0.8334763400165454;0.015561754754179365;0.015562398754974381;0.797767677573655;-0.014894991624599691;0.7977327103518727
11.906384;1.044544326591428;0.8333865220378184;0.7977714046794498;-3.6228311204084906e-07;-3.884749445979424e-07;1.044898337590685;9.999498718992884;0.8334743501226245;0.015561739261407076;0.015562409171962856;0.7977684464014138;-0.014894991870410185;0.7977319805543787
11.916384;1.044543584156293;0.8333860730647518;0.7977740827423915;-3.6270556829574935e-07;-3.88198178658172e-07;1.0448963340426933;9.999499743568997;0.8334724066934692;0.015561722465807181;0.015562419846340365;0.7977692429024194;-0.014894992100303;0.7977312198604608
11.926384;1.0445428870672504;0.8333855727724288;0.7977768628225177;-3.6314397030022914e-07;-3.8794482979973967e-07;1.0448943444395278;9.999500456487548;0.8334705049756711;0.015561704357939113;0.01556243070387649;0.7977700711899671;-0.014894992314215748;0.7977304280104193
11.936384;1.044542239854148;0.8333850144966473;0.7977797417343961;-3.6359842892450095e-07;-3.8771213504648124e-07;1.0448923774120158;9.99950077621763;0.8334686402532574;0.015561684951187931;0.015562441642822328;0.7977709368048777;-0.014894992512594168;0.797729606051826
11.946384;1.0445416500104896;0.8333843929743486;0.797782717424584;-3.6406926479888456e-07;-3.8749727968693697e-07;1.0448904409102473;9.999500638131817;0.8334668091645301;0.015561664281100137;0.015562452529691307;0.7977718453767159;-0.014894992696212896;0.7977287556796818
11.956384;1.0445411274467689;0.8333837056717561;0.7977857886861939;-3.6455712509566144e-07;-3.8729734465279403e-07;1.044888542009709;9.9994999917826;0.8334650103288269;0.015561642397732979;0.015562463215988337;0.7977728018458861;-0.014894992865957262;0.7977278776458527
11.966384;1.0445406827892028;0.8333829530796755;0.7977889545305709;-3.6506271697933575e-07;-3.871093662870854e-07;1.0448866858964654;9.999498797444135;0.8334632436117083;0.015561619351502867;0.015562473564892123;0.7977738096483561;-0.01489499302272542;0.7977269702375139
11.976384;1.0445403252027803;0.8333821375914177;0.7977922138892081;-3.6558623688686826e-07;-3.8693066397216677e-07;1.044884875430731;9.999497024513774;0.8334615091840818;0.01556159518172786;0.015562483469220158;0.7977748703623225;-0.014894993167454804;0.7977260291258705
11.986384;1.0445400606781257;0.8333812619534926;0.7977955652708311;-3.661270771104864e-07;-3.867590920374579e-07;1.0448831128052942;9.999494645039295;0.8334598067579603;0.015561569916856182;0.015562492862231813;0.7977759843619484;-0.014894993301287495;0.7977250486029077
11.996384;1.0445398913416124;0.8333803286340569;0.7977990062528907;-3.666840629473956e-07;-3.865930394606115e-07;1.04488140084319;9.999491626554885;0.8334581351569403;0.015561543574900966;0.015562501712774913;0.7977771515668657;-0.014894993425541231;0.7977240228821191
12.006384;1.0445398155313237;0.8333793400970575;0.7978025330696872;-3.6725599229053054e-07;-3.8643142513462163e-07;1.044879742800391;9.999487932277635;0.8334564929791877;0.01556151615968741;0.01556250999988022;0.7977783716763359;-0.014894993541437493;0.7977229468211621
12.016384;1.0445398284021026;0.8333782990692589;0.7978061402806473;-3.67842090127687e-07;-3.862737391291303e-07;1.0448781426686398;9.999483523461018;0.8334548791932306;0.015561487666864757;0.015562517689617186;0.79777964396258;-0.0148949936500753;0.7977218163328231
12.026384;1.0445399233857708;0.8333772086770639;0.7978098207333371;-3.6844211177359796e-07;-3.8611984537439183e-07;1.044876605933708;9.999478358850022;0.8334532928969846;0.01556145810189226;0.015562524724829406;0.7977809670305077;-0.014894993752695788;0.7977206283746463
12.036384;1.0445400939847562;0.8333760730654384;0.7978135658921467;-3.690560929617021e-07;-3.859695072961921e-07;1.0448751392565643;9.999472390553958;0.8334517332769544;0.015561427500598341;0.01556253101950418;0.7977823389310739;-0.014894993850949901;0.7977193806424164
12.046384;1.0445403348545337;0.8333748977800962;0.7978173661437445;-3.6968407174655685e-07;-3.8582204508550666e-07;1.0448737497037914;9.999465559702926;0.833450199708724;0.015561395940557053;0.015562536463767564;0.7977837574255292;-0.014894993947053627;0.7977180715131175
12.056384;1.0445406418987846;0.8333736894536291;0.7978212111008253;-3.703260188057869e-07;-3.8567643808312463e-07;1.0448724444272777;9.999457799928589;0.8334486916121759;0.015561363531875379;0.015562540943724203;0.7977852207837977;-0.014894994043586442;0.7977167001731205
12.066384;1.0445410116978653;0.8333724560554466;0.7978250902370813;-3.709817266209994e-07;-3.85531662907844e-07;1.044871230177452;9.999449047604536;0.8334472084768276;0.015561330394112042;0.015562544354756755;0.7977867291757931;-0.014894994142982614;0.7977152666466277
12.076384;1.04454144072285;0.8333712074247414;0.7978289933460306;-3.716507169443272e-07;-3.853869104415887e-07;1.0448701127025783;9.999439253509907;0.8334457500311747;0.015561296637390691;0.015562546604151132;0.7977882851645641;-0.014894994247172565;0.7977137720384084
12.086384;1.0445419248605656;0.8333699546656335;0.7978329104964205;-3.7233260166092336e-07;-3.852416878127821e-07;1.044869096485415;9.999428391547829;0.8334443165182065;0.015561262353684794;0.015562547627099186;0.7977898923560018;-0.014894994357401199;0.7977122191069557
12.096384;1.044542459459741;0.8333687088248589;0.7978368322445879;-3.730274757957188e-07;-3.8509595239264134e-07;1.0448681843474257;9.99941645357249;0.8334429088479863;0.015561227619428724;0.015562547403154579;0.7977915529013175;-0.014894994474252798;0.7977106121435515
12.106384;1.0445430393862802;0.8333674799091727;0.7978407502680219;-3.7373561412444606e-07;-3.849501583484558e-07;1.0448673774673038;9.99940343790178;0.8334415278387962;0.015561192507345604;0.015562545949580708;0.797793265817994;-0.014894994598025471;0.7977089557516908
12.116384;1.0445436589413821;0.8333662765058966;0.797844657961918;-3.744568317627929e-07;-3.8480513499690335e-07;1.044866677073901;9.999389352553893;0.8334401730407721;0.01556115709310535;0.015562543309705345;0.7977950275343338;-0.014894994729002636;0.7977072539287878
12.126384;1.044544312270268;0.8333651059681593;0.7978485503947179;-3.7519034242060955e-07;-3.8466214711704477e-07;1.0448660868361144;9.999374226806076;0.8334388426567194;0.015561121450846172;0.015562539538477528;0.797796833409041;-0.014894994867340226;0.797705510248301
12.136384;1.0445449945588394;0.8333639745832905;0.7978524231771362;-3.7593508027522336e-07;-3.8452314355073566e-07;1.044865613538405;9.999358116273909;0.833437534573148;0.015561085650950011;0.015562534677957884;0.797798678279352;-0.014894995012947984;0.7977037282980983
12.146384;1.0445457033441352;0.833362887438084;0.7978562713372059;-3.766900028573438e-07;-3.8439050903978965e-07;1.0448652658108921;9.999341099645639;0.8334362469983683;0.01556104977063179;0.015562528750783216;0.7978005563263094;-0.01489499516557867;0.7977019115948439
12.156384;1.0445464388239858;0.8333618489107281;0.7978600889818855;-3.774543482494079e-07;-3.842663001622901e-07;1.044865052583982;9.999323266379772;0.8334349781663205;0.015561013912610432;0.015562521775744265;0.7978024612780596;-0.014894995324894389;0.7977000633415
12.166384;1.0445472034208991;0.8333608637731215;0.7978638692394289;-3.782278053936081e-07;-3.841518163566818e-07;1.0448649819793796;9.999304699537399;0.8334337259760424;0.015560978222589185;0.015562513775739433;0.797804386456839;-0.01489499549040992;0.7976981868464138
12.176384;1.044548001614514;0.8333599376229022;0.7978676047368214;-3.7901043499798575e-07;-3.840478069820846e-07;1.0448650607077965;9.999285461934651;0.8334324881625979;0.015560942894935391;0.015562504773408412;0.7978063245203961;-0.014894995661534363;0.7976962860442076
12.186384;1.0445488395516698;0.8333590765274825;0.7978712886909796;-3.798025229396102e-07;-3.839548359432448e-07;1.0448652939290815;9.999265591445067;0.8334312626829549;0.015560908159698012;0.015562494791430558;0.7978082678884338;-0.014894995837723427;0.7976943650094402
12.196384;1.0445497236329493;0.8333582865642951;0.7978749157753834;-3.806044464842614e-07;-3.83873475875032e-07;1.0448656851493074;9.9992451046731;0.8334300475003875;0.015560874257666018;0.015562483863943665;0.7978102100376347;-0.014894996018487764;0.7976924277402843
12.206384;1.044550659068579;0.8333575731265119;0.7978784823191403;-3.814163509326621e-07;-3.838044667113482e-07;1.0448662363714682;9.999224004776032;0.8334288397633819;0.015560841412193136;0.015562472043039533;0.7978121466658128;-0.014894996203209283;0.7976904795428648
12.216384;1.0445516496007958;0.8333569398770381;0.7978819858061587;-3.822377845576585e-07;-3.837488096617058e-07;1.044866948685079;9.999202293292287;0.8334276353683147;0.015560809808826436;0.015562459388021482;0.7978140755734828;-0.014894996390926177;0.797688527816663
12.226384;1.0445526976721176;0.8333563882548812;0.7978854239562959;-3.8306756985779643e-07;-3.837075650624327e-07;1.0448678221807919;9.999179979314528;0.8334264295192603;0.015560779592833533;0.015562445953535595;0.7978159957085228;-0.014894996580322869;0.7976865804632128
12.236384;1.0445538045871243;0.8333559179824508;0.79788879395298;-3.839038488778597e-07;-3.836816039757859e-07;1.0448688548816198;9.99915708119798;0.833425217972126;0.015560750876158743;0.015562431794308447;0.7978179067830776;-0.014894996769981215;0.7976846439225815
12.246384;1.0445549714729603;0.833355527751645;0.7978920919172074;-3.847443022873845e-07;-3.83671604652559e-07;1.044870042328322;9.999133625905852;0.8334239977841558;0.015560723748997895;0.015562416983613634;0.79781980885485;-0.014894996958610608;0.7976827230332753
12.256384;1.044556200404838;0.8333552155863839;0.7978953126578999;-3.855865992164391e-07;-3.836781326327947e-07;1.0448713781032168;9.999109643526385;0.8334227667667501;0.015560698303033093;0.015562401624272906;0.7978217009328918;-0.014894997144922054;0.7976808225855891
