time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.266384;1.0445574941495956;0.8333549789504164;0.7978984501129037;-3.8642892917845346e-07;-3.837017708067982e-07;1.044872854422344;9.999085159498762;0.8334215223128445;0.015560674650017009;0.015562385841744823;0.7978235800386522;-0.01489499732730337;0.7976789488250621
12.276384;1.0445588546300997;0.8333548142240027;0.7979014981332165;-3.872703066625603e-07;-3.8374332532104546e-07;1.0448744631474938;9.99906020084626;0.8334202608827752;0.015560652912686105;0.01556236977433106;0.7978254417628107;-0.014894997503828528;0.7976771091385934
12.286384;1.0445602817406847;0.8333547159684128;0.7979044511584023;-3.8811043487471985e-07;-3.838038798709821e-07;1.0448761968563982;9.999034816407047;0.8334189786524187;0.015560633205388506;0.015562353565944627;0.7978272815267204;-0.014894997672591004;0.7976753106239395
12.296384;1.044561773621253;0.8333546775261028;0.797907305277532;-3.889494642226281e-07;-3.838846886444114e-07;1.0448780490977654;9.999009086695366;0.8334176722612666;0.01556061563005982;0.015562337362923158;0.7978290956011331;-0.014894997831824604;0.7976735594404003
12.306384;1.0445633274625479;0.8333546926166544;0.7979100593998983;-3.8978791793829345e-07;-3.8398703649050877e-07;1.044880013606843;9.99898311214753;0.8334163386125277;0.015560600275384103;0.015562321321171252;0.79783088113979;-0.0148949979797821;0.7976718606645439
12.316384;1.04456493960438;0.833354756385418;0.7979127154378057;-3.9062649181670893e-07;-3.841120356784694e-07;1.0448820829250705;9.998956996766834;0.8334149743602666;0.015560587211608239;0.01556230561021777;0.7978326353523092;-0.014894998114762113;0.7976702177985928
12.326384;1.0445666053346019;0.8333548659966604;0.7979152770843525;-3.914657792805851e-07;-3.842604714777928e-07;1.0448842485518979;9.998930840040307;0.8334135761151683;0.015560576497901182;0.015562290406309017;0.7978343545035167;-0.01489499823518334;0.797668632573417
12.336384;1.044568318773921;0.833355020929218;0.7979177475957151;-3.923062137430965e-07;-3.844328089614931e-07;1.0448865028684853;9.99890473392504;0.8334121416952939;0.015560568194509008;0.015562275886880432;0.7978360330711356;-0.014894998339455059;0.7976671053600654
12.346384;1.0445700727866836;0.8333552227389623;0.7979201279397217;-3.9314808570020655e-07;-3.8462925672474153e-07;1.0448888397493146;9.998878762322551;0.8334106713170646;0.015560562363494413;0.01556226222924884;0.7978376639650435;-0.014894998425803156;0.7976656356327632
12.356384;1.0445718596871805;0.8333554744848193;0.7979224167139453;-3.9399150611928924e-07;-3.848498516291727e-07;1.0448912532050432;9.998853009895852;0.8334091673299217;0.015560559066903708;0.015562249608220243;0.7978392399012214;-0.014894998492352778;0.797664222333294
12.366384;1.044573672745987;0.8333557797084222;0.7979246114730681;-3.948363569434853e-07;-3.850944807542787e-07;1.0448937363632338;9.998827579287717;0.8334076333566026;0.015560558367565999;0.0155622381938791;0.7978407541807458;-0.014894998537612319;0.797662863877512
12.376384;1.0445755069309555;0.8333561416301463;0.7979267099270101;-3.956822779355041e-07;-3.8536277060507835e-07;1.0448962815778897;9.998802593722486;0.8334060734499363;0.015560560327057438;0.015562228154944591;0.7978422003856562;-0.014894998560939891;0.797661557940986
12.386384;1.044577358436393;0.8333565632256684;0.7979287104561316;-3.9652875161267776e-07;-3.856541284517396e-07;1.0448988807989197;9.99877817484653;0.8334044907019587;0.015560565002720258;0.015562219664298826;0.7978435719820055;-0.014894998562449942;0.7976603022104862
12.396384;1.0445792246456533;0.8333570471156397;0.7979306124173813;-3.97375181542534e-07;-3.8596796731225313e-07;1.0449015257953118;9.998754417721027;0.8334028864952897;0.015560572447194936;0.015562212888400942;0.7978448623262745;-0.014894998542747393;0.7976590952468764
12.406384;1.0445811050916518;0.8333575949807047;0.7979324166193974;-3.982208784761654e-07;-3.8630392951278096e-07;1.0449042086866833;9.998731383478315;0.8334012612939259;0.015560582704088805;0.01556220796354012;0.7978460653350418;-0.014894998503130214;0.797657935547511
12.416384;1.044583001780196;0.8333582073287747;0.7979341259950643;-3.9906507477953274e-07;-3.866621445843821e-07;1.0449069228078374;9.998709107486565;0.8333996157351465;0.015560595799581781;0.0155622049910588;0.7978471763542666;-0.014894998445733103;0.7976568203246577
12.426384;1.0445849183535558;0.8333588831344363;0.7979357457377677;-3.99906941068458e-07;-3.8704327012503345e-07;1.0449096629168757;9.998687608682014;0.8333979508592423;0.015560611740095955;0.015562204048893066;0.7978481923363854;-0.014894998372957139;0.7976557461978305
12.436384;1.044586858781953;0.8333596191608551;0.7979372820505785;-4.007454370628024e-07;-3.874481407565548e-07;1.0449124243665782;9.998666896121817;0.8333962677853868;0.01556063051380847;0.015562205179772871;0.7978491112527073;-0.014894998286947406;0.7976547107701562
12.446384;1.044588825357042;0.8333604103612005;0.797938740493546;-4.015791681884928e-07;-3.8787724147649764e-07;1.0449152023247912;9.998646979705052;0.8333945678236625;0.01556065208872152;0.01556220836342034;0.7978499314332346;-0.014894998189810004;0.7976537130491484
12.456384;1.0445908172941303;0.8333612516157338;0.7979401257108079;-4.0240654627686223e-07;-3.8833029233345007e-07;1.0449179915910853;9.998627876526808;0.8333928527203209;0.015560676405514675;0.015562213521662609;0.7978506513958833;-0.014894998084030673;0.7976527527809456
12.466384;1.044592832342803;0.8333621391900449;0.7979414420625001;-4.0322609648026336e-07;-3.888062047856673e-07;1.044920785805292;9.998609602010518;0.8333911243703895;0.015560703367957776;0.015562220556437915;0.7978512696050121;-0.014894997972528433;0.7976518303650542
12.476384;1.0445948698934393;0.8333630708783046;0.7979426937152828;-4.0403662315111575e-07;-3.8930318073155755e-07;1.0449235757381736;9.99859215915551;0.8333893848299502;0.015560732845780884;0.015562229377082615;0.7978517841064279;-0.014894997858418425;0.7976509476410246
12.486384;1.0445969319371007;0.8333640452869917;0.7979438844081725;-4.0483718161478944e-07;-3.8981874952411984e-07;1.0449263484291489;9.998575537532773;0.8333876369444406;0.01556076469890909;0.01556223989632853;0.7978521927379677;-0.01489499774491513;0.7976501081158108
12.496384;1.0445990215363758;0.8333650612787324;0.797945017620201;-4.0562683891589173e-07;-3.903501053686276e-07;1.044929088537818;9.998559717719408;0.8333858845216131;0.015560798803453603;0.015562252015375025;0.7978524934644098;-0.014894997635652335;0.7976493161310891
12.506384;1.0446011413497982;0.8333661179356213;0.7979460970062395;-4.0640441737695107e-07;-3.9089454030050805e-07;1.0449317815408694;9.99854467787528;0.8333841319116766;0.015560835060187043;0.015562265629829836;0.7978526844690811;-0.014894997534946108;0.7976485759309757
12.516384;1.0446032933377767;0.8333672145937976;0.7979471261943221;-4.0716857181155637e-07;-3.914493160779262e-07;1.0449344168635302;9.998530402330683;0.8333823839583022;0.015560873388993484;0.015562280655756537;0.7978527641584737;-0.014894997447345237;0.7976478912464875
12.526384;1.0446054786398655;0.8333683508355514;0.797948107491867;-4.079180944094353e-07;-3.920113920780033e-07;1.0449369887711333;9.998516887609036;0.8333806464317067;0.015560913720560874;0.015562297046316186;0.797852730694024;-0.014894997377013403;0.7976472653034209
12.536384;1.0446076972831801;0.8333695266914074;0.7979490406597186;-4.0865192413724617e-07;-3.9257772955306006e-07;1.0449394950941227;9.998504141513592;0.8333789261994768;0.015560955999886064;0.015562314788703473;0.7978525812469347;-0.014894997327708034;0.7976467011340562
12.546384;1.0446099480700584;0.8333707431593189;0.7979499230924444;-4.093687737563906e-07;-3.9314577384473253e-07;1.0449419356266592;9.99849217952609;0.833377230820619;0.015561000191631527;0.015562333896312666;0.7978523121275564;-0.014894997302913134;0.7976462019975751
12.556384;1.0446122285978463;0.8333720028133631;0.7979507514651872;-4.1006683203147126e-07;-3.937135329113714e-07;1.0449443108165668;9.998481020684181;0.833375567881187;0.015561046266677956;0.015562354395672273;0.7978519198654113;-0.014894997305751887;0.797645771717361
12.566384;1.0446145352322944;0.8333733097101329;0.7979515238217093;-4.10743728745952e-07;-3.9427929224851177e-07;1.0449466207080735;9.998470684394757;0.833373944618148;0.01556109419185516;0.015562376304438677;0.7978514022016713;-0.014894997338942468;0.7976454148299009
12.576384;1.0446168630977604;0.8333746682542682;0.7979522406095904;-4.113966531769309e-07;-3.9484126619107496e-07;1.0449488646111467;9.998461195457283;0.8333723679637642;0.01556114394271624;0.01556239961816993;0.7978507586281428;-0.014894997404789147;0.7976451365953107
12.586384;1.0446192066227764;0.833376081777052;0.7979529041992822;-4.120225992464483e-07;-3.953974954501774e-07;1.0449510412702974;9.998452591267151;0.8333708442813752;0.015561195520399657;0.015562424311225231;0.7978499900981553;-0.014894997505088778;0.7976449430145471
12.596384;1.0446215605079563;0.8333775516181027;0.7979535177592517;-4.1261867727954334e-07;-3.9594598071298344e-07;1.0449531489990043;9.99844491885585;0.8333693784464907;0.01556124894786601;0.015562450341303897;0.7978490979002018;-0.014894997641105563;0.7976448409471857
12.606384;1.0446239198599176;0.8333790768084185;0.7979540843208254;-4.1318229250198497e-07;-3.9648469293508434e-07;1.0449551857616202;9.99843822702143;0.8333679734004443;0.015561304241379878;0.015562477653464257;0.7978480833997255;-0.014894997813762521;0.7976448382883058
12.616384;1.0446262793440126;0.8333806540962889;0.7979546065789805;-4.137109875893734e-07;-3.9701138147338126e-07;1.0449571495052568;9.998432559451711;0.8333666309833316;0.01556136138185051;0.015562506188077257;0.7978469491321946;-0.014894998023792464;0.7976449435558679
12.626384;1.0446286326558154;0.8333822781837318;0.7979550873354324;-4.1420208172227174e-07;-3.975235838300313e-07;1.0449590385625172;9.998427946478463;0.8333653531672466;0.015561420307180033;0.015562535898800342;0.7978456995532132;-0.014894998271643188;0.7976451648899416
12.636384;1.044630972989355;0.8333839420804271;0.797955529794693;-4.1465252534787275e-07;-3.980187790866368e-07;1.044960851692855;9.998424401735544;0.8333641426374525;0.015561480921571794;0.015562566767128428;0.7978443407411493;-0.01489499855749169;0.7976455092868854
12.646384;1.0446332943112595;0.833385637676472;0.7979559373574361;-4.1505911816357624e-07;-3.984942188436776e-07;1.0449625882460505;9.998421925893876;0.8333630027990344;0.015561543111538323;0.015562598798204787;0.7978428794335681;-0.014894998881374778;0.7976459820002014
12.656384;1.0446355920904518;0.8333873565394752;0.7979563132698023;-4.154188137232532e-07;-3.989468208568993e-07;1.0449642485674875;9.99842050801596;0.8333619379096273;0.015561606760343738;0.01556263200410249;0.7978413221299702;-0.014894999242993279;0.7976465862862187
12.666384;1.0446378626312505;0.8333890901019381;0.7979566606701597;-4.157289780103143e-07;-3.9937364954267115e-07;1.044965834244867;9.998420122359668;0.8333609533564335;0.015561671752881423;0.01556266638154254;0.7978396751007272;-0.014894999641583572;0.7976473240395554
12.676384;1.0446401029861974;0.8333908288417661;0.7979569830504735;-4.159877308312869e-07;-3.997725194593009e-07;1.0449673480010968;9.998420723818171;0.8333600551558112;0.015561737967504334;0.015562701892897216;0.7978379447493514;-0.014895000076225413;0.7976481965218208
12.686384;1.0446423118216905;0.8333925614515453;0.797957284627883;-4.161941114673969e-07;-4.0014213164732215e-07;1.0449687925356284;9.998422242424203;0.8333592483355371;0.015561805259501595;0.015562738460313578;0.7978361375031539;-0.014895000545964671;0.7976492042162148
12.696384;1.0446444886104664;0.8333942750733508;0.7979575700300555;-4.1634777154585535e-07;-4.0048184393801965e-07;1.0449701690218778;9.998424579808692;0.8333585355631449;0.015561873450427175;0.015562775968000644;0.7978342597278697;-0.014895001049624223;0.7976503463163609
12.706384;1.044646631051663;0.8333959569965128;0.797957843364603;-4.1644861044991355e-07;-4.007915082512708e-07;1.0449714774271626;9.998427611039698;0.8333579171484014;0.015561942341438827;0.015562814269643696;0.7978323179535033;-0.0148950015858375;0.7976516205776758
12.716384;1.0446487335306602;0.8333975967662487;0.7979581075636609;-4.1649670825168353e-07;-4.0107129269638306e-07;1.044972717783557;9.998431193622281;0.8333573914037596;0.015562011740622671;0.015562853205714813;0.7978303187404048;-0.01489500215318241;0.7976530234202076
12.726384;1.044650788341358;0.8333991865334409;0.7979583641943725;-4.1649229204292334e-07;-4.0132120289494787e-07;1.0449738896717977;9.998435183203467;0.8333569548532337;0.015562081467252152;0.015562892624570838;0.7978282680835523;-0.014895002750041401;0.7976545503406038
12.736384;1.0446527880145973;0.8334007200102067;0.7979586136717568;-4.1643568307871657e-07;-4.015407753786215e-07;1.0449749909140034;9.998439446828037;0.8333566033458903;0.01556215133327701;0.015562932392649796;0.7978261705934587;-0.014895003374508437;0.7976561965198218
12.746384;1.0446547259440429;0.8334021923491653;0.7979588561503921;-4.163274504784689e-07;-4.0172930143016154e-07;1.0449760179464638;9.998443868524788;0.833356333451817;0.015562221143708314;0.015562972394384585;0.7978240288402136;-0.01489500402448701;0.7976579572073251
12.756384;1.0446565956240597;0.8334036005589006;0.7979590921311703;-4.1616861569628306e-07;-4.0188621354968085e-07;1.0449769672472735;9.998448353253476;0.8333561424582173;0.015562290724730789;0.015563012535824745;0.7978218439558964;-0.014895004697447888;0.7976598283047994
12.766384;1.0446583903554447;0.8334049430262984;0.7979593218631297;-4.1596061160024256e-07;-4.020112990812497e-07;1.044977836223213;9.998452824885133;0.833356027609804;0.015562359936438987;0.015563052750794963;0.7978196167999031;-0.014895005389953201;0.7976618070126038
12.776384;1.04466010337123;0.8334062189039707;0.7979595447412791;-4.157050611351883e-07;-4.021045743077693e-07;1.0449786231309863;9.998457213557888;0.8333559860296453;0.015562428651120442;0.015563092998231864;0.7978173484004635;-0.014895006097688944;0.7976638910284912
12.786384;1.0446617278186598;0.8334074280882533;0.7979597597954464;-4.154036284653578e-07;-4.021660209753246e-07;1.044979326466555;9.998461445819379;0.8333560146695077;0.015562496731562238;0.01556313325686918;0.7978150405584394;-0.014895006815936196;0.7976660767979089
12.796384;1.0446632568256615;0.8334085711384106;0.7979599661566102;-4.150579526070728e-07;-4.0219566361520943e-07;1.0449799444582666;9.998465446716843;0.833356109718138;0.01556256402918736;0.015563173526629209;0.7978126966801355;-0.014895007539914507;0.7976683590595178
12.806384;1.0446646836606002;0.8334096488111459;0.797960162710917;-4.1466962712148376e-07;-4.0219397101846207e-07;1.0449804746106433;9.99846915257339;0.8333562663729006;0.015562630393943278;0.015563213817688182;0.7978103217166557;-0.014895008265004383;0.7976707312986623
12.816384;1.044666001912919;0.8334106616456037;0.7979603482557783;-4.1424035344844036e-07;-4.0216210862393365e-07;1.0449809138367585;9.998472525254021;0.8333564792992088;0.015562695689153848;0.01556325411505026;0.7978079213035442;-0.014895008986944075;0.7976731860992492
12.826384;1.0446672060948403;0.833411609690548;0.7979605226462356;-4.137722158038803e-07;-4.021017909779932e-07;1.0449812598969987;9.998475553529415;0.8333567432419353;0.015562759792538591;0.015563294349585408;0.7978055006915518;-0.014895009701877123;0.7976757161779713
12.836384;1.0446682919379722;0.8334124920117061;0.7979606873614223;-4.1326789698207524e-07;-4.02014944179242e-07;1.0449815125262303;9.998478246296227;0.8333570527921917;0.015562822575937718;0.015563334400523217;0.7978030638020155;-0.014895010406429772;0.7976783152642575
12.846384;1.0446692549224932;0.8334133063313518;0.7979608445150049;-4.127306589088406e-07;-4.019034101373197e-07;1.0449816728068064;9.99848062353956;0.8333574014716291;0.015562883889745914;0.01556337411575277;0.797800613012388;-0.014895011097910525;0.7976809774506773
12.856384;1.044670088328945;0.8334140495737694;0.7979609952934347;-4.1216399831891955e-07;-4.01768791453674e-07;1.044981741992921;9.998482699635089;0.8333577821075209;0.015562943563595161;0.015563413328952695;0.7977981499612437;-0.01489501177447199;0.7976836962513398
12.866384;1.044670783498024;0.8334147187895135;0.7979611394927442;-4.1157129946024237e-07;-4.016124767637245e-07;1.044981720932309;9.998484473771288;0.8333581881731768;0.015563001411069234;0.015563451874083515;0.797795676380904;-0.014895012435164594;0.7976864642553027
12.876384;1.0446713318518055;0.8334153112573321;0.7979612765108065;-4.109557770709698e-07;-4.014356216505333e-07;1.04498161020742;9.99848593733143;0.8333586140520849;0.01556305724074226;0.01556348961082364;0.7977931940517756;-0.0148950130798473;0.797689272967934
12.886384;1.0446717256202518;0.8334158237772781;0.7979614067248149;-4.1032050025490096e-07;-4.0123896690040885e-07;1.0449814106094761;9.99848708103367;0.8333590543242831;0.015563110876023129;0.015563526448656235;0.7977907045135273;-0.01489501370899582;0.7976921134550358
12.896384;1.0446719569774217;0.8334162520441454;0.7979615322174222;-4.0966828946893234e-07;-4.010227844068879e-07;1.0449811232159678;9.998487899452856;0.8333595030481099;0.015563162168073278;0.015563562343391036;0.7977882089886174;-0.014895014323373413;0.7976949778886466
12.906384;1.0446720183145888;0.8334165908621538;0.797961656461662;-4.090015713109217e-07;-4.0078704062133407e-07;1.0449807497469914;9.998488403190485;0.8333599538630786;0.015563211005096248;0.015563597275650366;0.7977857079005266;-0.014895014923632561;0.79769786049753
12.916384;1.044671903675908;0.8334168348073261;0.7979617832092915;-4.0832241254207214e-07;-4.005314781191595e-07;1.0449802935275259;9.998488629801361;0.8333604010318173;0.015563257331261827;0.015563631231356817;0.7977832005222585;-0.01489501551034772;0.7977007575068786
12.926384;1.044671609663454;0.8334169785275188;0.7979619151712958;-4.076327626378517e-07;-4.0025559836478795e-07;1.044979759247615;9.998488643456412;0.8333608402288871;0.015563301159184565;0.015563664186946677;0.7977806857227671;-0.014895016084429781;0.7977036671982566
12.936384;1.044671136008932;0.8334170174449239;0.7979620532214778;-4.069346413378468e-07;-3.999588832084254e-07;1.0449791514010711;9.998488527702794;0.8333612683384584;0.015563342566179474;0.015563696103515608;0.797778162932685;-0.014895016647211906;0.7977065897171832
12.946384;1.0446704860493;0.8334169489410258;0.7979621967718501;-4.0623027527160476e-07;-3.996412204010868e-07;1.0449784739524568;9.998488376052615;0.83336168291715;0.015563381683168034;0.015563726928426625;0.7977756322337546;-0.014895017200104685;0.7977095251767858
12.956384;1.044669666226053;0.8334167726427031;0.7979623447231882;-4.0552222954241315e-07;-3.9930306554242e-07;1.0449777318597289;9.998488281293838;0.8333620825668525;0.01556341867163386;0.015563756597801237;0.7977730936970452;-0.014895017744263625;0.7977124711865748
12.966384;1.0446686844304078;0.8334164899356575;0.7979624958100955;-4.0481326428709114e-07;-3.9894525523350104e-07;1.0449769317328939;9.99848832518595;0.8333624682805127;0.015563453685329935;0.015563785039993732;0.7977705467869838;-0.014895018280544972;0.7977154227875867
12.976384;1.044667548446014;0.8334161033087883;0.7979626486770154;-4.041059992158371e-07;-3.985689433185713e-07;1.0449760807842108;9.998488572604751;0.8333628442163237;0.015563486834580769;0.01556381218407236;0.7977679902506281;-0.014895018809824412;0.7977183749351816
12.986384;1.0446662652174359;0.8334156151964375;0.7979628022694382;-4.034027800387999e-07;-3.981757504458135e-07;1.044975186777574;9.998489072122647;0.8333632168235987;0.015563518175909438;0.015563837976836704;0.7977654218922635;-0.01489501933329639;0.7977213242406749
12.996384;1.0446648405470196;0.8334150265703532;0.797962955993958;-4.027058666497125e-07;-3.9776771439813626e-07;1.0449742593687177;9.998489859797209;0.8333635928246449;0.015563547733532072;0.015563862389126767;0.7977628382903401;-0.014895019852101682;0.7977242685314142
13.006384;1.0446632789254164;0.8334143363896114;0.7979631092843774;-4.0201759219422105e-07;-3.973469649063726e-07;1.044973310384704;9.998490967710216;0.8333639772581309;0.015563575539100332;0.015563885395935962;0.7977602354055346;-0.01489502036640219;0.7977272061889221
13.016384;1.0446615829825656;0.8334135424163431;0.7979632612024783;-4.013400454510574e-07;-3.969154215800975e-07;1.0449723524644476;9.99849243729668;0.8333643729689286;0.015563601651831557;0.015563906964503585;0.7977576097694368;-0.014895020874745134;0.7977301365397044
13.026384;1.0446597528759665;0.8334126423147513;0.7979634107863488;-4.0067465414510066e-07;-3.964747686133572e-07;1.0449713975633335;9.99849432254831;0.8333647816914826;0.015563626128948497;0.01556392706899979;0.7977549587779652;-0.014895021374266132;0.7977330605700922
13.036384;1.0446577871988205;0.8334116341178698;0.7979635574868631;-4.000224645883465e-07;-3.9602664957164814e-07;1.0449704562193205;9.998496680308564;0.833365204722284;0.015563648979439597;0.015563945697396055;0.797752279758987;-0.014895021861585478;0.7977359808060365
13.046384;1.0446556849510014;0.8334105166308935;0.7979637008783675;-3.9938501228871657e-07;-3.9557280397483454e-07;1.0449695369449756;9.998499564968485;0.8333656427171701;0.01556367015083771;0.015563962840722641;0.7977495692444421;-0.014895022333594526;0.7977389003306411
13.056384;1.04465344667105;0.8334092900399116;0.7979638401652946;-3.9876486383350595e-07;-3.951150967770117e-07;1.0449686457650758;9.998503030917163;0.8333660962293494;0.015563689544657979;0.015563978492669845;0.7977468235620637;-0.014895022787541703;0.7977418220619145
13.066384;1.0446510749950297;0.8334079563269626;0.7979639741989849;-3.981653570431313e-07;-3.946554902730288e-07;1.0449677868896907;9.998507134518832;0.8333665662745492;0.015563707035220095;0.015563992665357924;0.7977440404827094;-0.014895023220908556;0.7977447488444733
13.076384;1.0446485756173165;0.8334065193140182;0.797964102127772;-3.9759011042379253e-07;-3.941958576698111e-07;1.0449669643577308;9.99851193223711;0.8333670536338116;0.0155637224848887;0.015564005401882844;0.7977412209110237;-0.014895023631507257;0.7977476840478525
13.086384;1.044645957498179;0.833404984138733;0.7979642240889835;-3.9704282660511244e-07;-3.937377531435385e-07;1.0449661835347972;9.998517473419314;0.833367558341335;0.015563735757231946;0.015564016771206625;0.7977383692054115;-0.01489502401750942;0.7977506315290824
13.096384;1.0446432317127379;0.8334033562333584;0.79796434085484;-3.965270607311078e-07;-3.9328242383045713e-07;1.0449654514164133;9.998523793547951;0.8333680800703495;0.015563746727211435;0.015564026844952792;0.797735491729688;-0.014895024377324538;0.7977535940576473
13.106384;1.0446404109245984;0.8334016408144618;0.7979644520981427;-3.9604573324776956e-07;-3.928310177783321e-07;1.044964775728222;9.99853091676664;0.8333686183284505;0.015563755287088166;0.015564035674073187;0.7977325952289209;-0.014895024709476332;0.7977565720631751
13.116384;1.0446375094290734;0.8333998433756418;0.797964554995891;-3.9560083578067287e-07;-3.923845985996932e-07;1.044964164025829;9.998538865959993;0.8333691727360899;0.015563761353316104;0.015564043289448562;0.7977296865450196;-0.014895025012452611;0.7977595644959664
13.126384;1.044634541410008;0.8333979700429104;0.7979646452718958;-3.9519361972886384e-07;-3.919439317994569e-07;1.0449636237083393;9.998547670479896;0.8333697435355776;0.015563764870631507;0.015564049724668974;0.797726773195385;-0.01489502528458087;0.7977625700175963
13.136384;1.044631518575875;0.833396027593493;0.7979647197991806;-3.948249655466145e-07;-3.9150953342843254e-07;1.0449631622141167;9.998557361069935;0.8333703312418715;0.015563765801765408;0.01556405503113275;0.7977238636235859;-0.0148950255241193;0.7977655873484847
13.146384;1.0446284500542573;0.8333940237750247;0.7979647782967402;-3.944956582593181e-07;-3.9108187153102204e-07;1.0449627861863482;9.998567952380602;0.8333709358162125;0.015563764113438176;0.01556405926594963;0.7977209669555979;-0.014895025729536346;0.7977686157907539
13.156384;1.0446253435119397;0.8333919669208044;0.7979648233440418;-3.942066104144701e-07;-3.9066115666546655e-07;1.0449625003774405;9.998579430609775;0.8333715563823332;0.015563759772820613;0.015564062463238042;0.7977180924067327;-0.014895025899785093;0.7977716556011832
13.166384;1.0446222051512544;0.833389864535009;0.7979648592676319;-3.9395895282811883e-07;-3.9024707235157385e-07;1.0449623070262386;9.998591762541581;0.833372191372709;0.015563752748564376;0.015564064616350237;0.7977152483954009;-0.014895026034520264;0.7977747077220232
13.176384;1.0446190396424118;0.8333877223725261;0.7979648907825738;-3.937539278687883e-07;-3.8983896159504244e-07;1.0449622048779945;9.9986049161336;0.8333728387738063;0.015563743011426457;0.015564065695423776;0.797712441794567;-0.014895026134168106;0.7977777735018362
13.186384;1.044615851717715;0.8333855445852243;0.7979649221991935;-3.935927831784709e-07;-3.8943607176596873e-07;1.0449621887757943;9.998618870701382;0.8333734960311754;0.015563730543702218;0.015564065682136311;0.7977096776012235;-0.014895026199749044;0.7977808547763562
13.196384;1.044612647778331;0.8333833346092406;0.7979649575107668;-3.9347669057370305e-07;-3.890374908303686e-07;1.0449622511486825;9.998633618718191;0.8333741594725282;0.015563715356049456;0.015564064581258577;0.7977069596857569;-0.014895026232598016;0.7977839541129581
13.206384;1.0446094353409174;0.8333810966363961;0.7979650007262008;-3.934065426066663e-07;-3.886420867123962e-07;1.044962383734846;9.998649168465636;0.8333748245293572;0.015563697494842729;0.015564062413632215;0.7977042926417381;-0.01489502623416422;0.797787074315624
13.216384;1.0446062216426493;0.8333788364055355;0.7979650552806336;-3.933828183234597e-07;-3.882487888922302e-07;1.0449625779992828;9.998665539938777;0.833375487469419;0.015563677048390786;0.015564059206340576;0.7977016823264033;-0.014895026205868994;0.7977902170132797
13.226384;1.0446030137947158;0.8333765604603536;0.7979651229455662;-3.93405859587608e-07;-3.878568972240017e-07;1.044962825088344;9.998682754730954;0.8333761467249481;0.015563654155559646;0.015564054976010377;0.7976991343482535;-0.014895026149212301;0.797793381749044
13.236384;1.0445998199033628;0.8333742756470454;0.7979652035905794;-3.934762105034662e-07;-3.8746600296694387e-07;1.0449631158711403;9.998700831918956;0.833376802294674;0.015563628990642623;0.015564049721075847;0.7976966531920877;-0.014895026066316255;0.7977965664537926
13.246384;1.0445966491053045;0.8333719895924462;0.7979652955383902;-3.935944376271064e-07;-3.87075888997345e-07;1.0449634403944248;9.998719789077605;0.8333774541901828;0.01556360173563174;0.015564043434059234;0.79769424273664;-0.014895025960237451;0.7977997683427398
13.256384;1.0445935102813289;0.8333697102767238;0.7979653956726525;-3.937607645257274e-07;-3.866866585566403e-07;1.0449637871186697;9.998739644040942;0.8333781011821968;0.015563572571994345;0.015564036110675843;0.7976919065542878;-0.014895025834555858;0.7978029837768955
13.266384;1.0445904109810424;0.8333674444375129;0.7979654995362319;-3.9397502754031427e-07;-3.8629875381321737e-07;1.044964143423288;9.998760426777991;0.8333787404973868;0.015563541683450997;0.015564027744214311;0.7976896477016838;-0.01489502569281401;0.7978062073975156
13.276384;1.0445873577205886;0.8333651964911241;0.7979656016748276;-3.9423690351981327e-07;-3.8591288612640424e-07;1.0449644970991754;9.998782197432515;0.8333793685588126;0.01556350924847919;0.015564018322915655;0.7976874683568891;-0.014895025538146558;0.7978094318264873
13.286384;1.044584357169774;0.8333629686596145;0.7979656957142179;-3.945462410966778e-07;-3.855299565112886e-07;1.0449648371474787;9.998805049437077;0.8333799820716279;0.015563475430303926;0.0155640078395577;0.7976853693015427;-0.01489502537300591;0.7978126478266635
13.296384;1.0445814169096947;0.8333607616994254;0.7979657741024611;-3.9490307387497625e-07;-3.851508750066596e-07;1.0449651538493994;9.998829102388628;0.8333805787990284;0.015563440378024545;0.01556399630085536;0.797683349862726;-0.014895025199138405;0.7978158446282106
13.306384;1.0445785452506122;0.8333585756388673;0.7979658282864711;-3.9530712525580904e-07;-3.847764813982851e-07;1.0449654391090315;9.998854493431633;0.8333811576970434;0.01556340422664;0.015563983732850683;0.7976814088630318;-0.014895025017897799;0.7978190109193389
13.316384;1.044575751014098;0.8333564103075067;0.7979658495750434;-3.9575751267798266e-07;-3.8440739395587245e-07;1.0449656866960677;9.998881352704526;0.833381718478434;0.015563367091893154;0.015563970195508838;0.7976795456534668;-0.014895024830763109;0.7978221360569584
13.326384;1.0445730436477112;0.8333542652975148;0.7979658302582259;-3.9625304286415004e-07;-3.8404361056831137e-07;1.044965891328672;9.998909769730615;0.833382261271443;0.015563329065910514;0.015563955794128745;0.7976777604065217;-0.01489502463964286;0.7978252101823987
13.336384;1.0445704327587748;0.8333521394555314;0.7979657644702297;-3.9679241978490883e-07;-3.8368462104392775e-07;1.0449660473983535;9.998939776546832;0.8333827869216744;0.015563290204340973;0.015563940661791325;0.7976760542366026;-0.014895024446533213;0.7978282231572178
13.346384;1.044567926761045;0.8333500304436692;0.7979656479635978;-3.973740420401913e-07;-3.833301839539048e-07;1.0449661488985473;9.998971351344016;0.833383297894569;0.015563250520249938;0.015563924933961311;0.7976744290136006;-0.014895024252906237;0.7978311639808482
13.356384;1.044565531547811;0.833347934686452;0.7979654769954487;-3.979960286330004e-07;-3.8298080530816283e-07;1.044966189837456;9.999004434027274;0.8333837992438194;0.015563210003650121;0.015563908745367156;0.7976728862449014;-0.014895024059497521;0.7978340213231919
13.366384;1.0445632500994437;0.8333458479217325;0.7979652477973597;-3.986565968965441e-07;-3.826377107544664e-07;1.0449661638849541;9.999038948165998;0.8333842989356622;0.01556316864409951;0.015563892236976944;0.7976714256035742;-0.014895023866542107;0.7978367838926193
13.376384;1.0445610826209084;0.8333437659536491;0.797964957118721;-3.9935411620651594e-07;-3.823027266445371e-07;1.0449660640602745;9.999074822708904;0.8333848071931669;0.015563126443752075;0.01556387555142128;0.7976700443066389;-0.014895023674154035;0.7978394404956801
13.386384;1.0445590271502339;0.8333416849206422;0.79796460345878;-4.000867552115451e-07;-3.8197803716133443e-07;1.0449658835816236;9.999112004307774;0.8333853350524396;0.015563083428557872;0.01556385881706691;0.7976687380447659;-0.01489502348254477;0.7978419807505212
13.396384;1.0445570808276765;0.8333396012440368;0.7979641878798176;-4.0085222991685253e-07;-3.816658655774546e-07;1.0449656174108715;9.999150452326342;0.8333858926408744;0.015563039646585258;0.015563842140119629;0.7976675023218648;-0.01489502329186795;0.7978443960178653
13.406384;1.0445552402707772;0.8333375118722317;0.7979637132706081;-4.0164794066288776e-07;-3.81368402385376e-07;1.0449652634355997;9.999190119645275;0.8333864881706167;0.015562995153707836;0.015563825609457587;0.7976663325708312;-0.014895023101946868;0.7978466797044605
13.416384;1.0445535008178692;0.8333354149421156;0.7979631831015577;-4.0247137461353184e-07;-3.810880189386396e-07;1.0449648225583108;9.999230937619735;0.8333871284966604;0.01556295001565049;0.015563809301295941;0.7976652237220689;-0.014895022912254545;0.7978488273434732
13.426384;1.044551856410721;0.833333310092891;0.7979626009651174;-4.0332032131481233e-07;-3.808274029038996e-07;1.0449642973231619;9.999272818775422;0.8333878203179941;0.01556290432457086;0.015563793288591999;0.7976641704531553;-0.014895022722059715;0.7978508366921473
13.436384;1.0445503005499643;0.833331197635253;0.7979619706956608;-4.0419282734793123e-07;-3.805892706366795e-07;1.0449636905808508;9.999315668489263;0.8333885702746775;0.015562858192905803;0.01556377765696997;0.7976631675351121;-0.01489502253065612;0.7978527072975992
13.446384;1.044548826930821;0.833329077724658;0.7979612967753614;-4.0508713417570287e-07;-3.8037596165065596e-07;1.0449630063241782;9.999359389914298;0.8333893842258051;0.015562811721280158;0.015563762512803316;0.79766220981374;-0.014895022337617119;0.7978544394470453
13.456384;1.0445474286970926;0.8333269507552001;0.797960584382968;-4.060015360522649e-07;-3.801895287595965e-07;1.044962251014018;9.999403882363367;0.8333902672681764;0.015562764969440259;0.015563747979938822;0.797661292529054;-0.014895022142921668;0.7978560332423112
13.466384;1.044546098316089;0.8333248175590925;0.7979598383623132;-4.0693427501701446e-07;-3.8003207349517207e-07;1.0449614325719812;9.999449046916826;0.8333912240413353;0.015562717945935695;0.015563734187526624;0.797660411732859;-0.014895021947020849;0.797857488625823
13.476384;1.0445448296560138;0.8333226786043588;0.7979590621289422;-4.0788359776483247e-07;-3.7990568927005866e-07;1.0449605587378625;9.999494795089857;0.8333922579447193;0.01556267062080554;0.015563721255237887;0.7976595640953272;-0.014895021750800977;0.7978588059615431
13.486384;1.044543619201203;0.8333205332690355;0.7979582578052761;-4.088477102586376e-07;-3.798120138937281e-07;1.044959637092023;9.999541043007463;0.8333933700447255;0.015562622951769904;0.01556370929490593;0.7976587467444956;-0.0148950215552991;0.7978599859585633
13.496384;1.0445424646167445;0.8333183797797464;0.7979574268052437;-4.0982469005827033e-07;-3.797516687597711e-07;1.0449586755013067;9.999587703300788;0.8333945590386779;0.01556257489797068;0.015563698432552538;0.7976579575604084;-0.014895021361368568;0.7978610291297203
13.506384;1.0445413630603038;0.8333162161079171;0.7979565697844522;-4.108125885903653e-07;-3.797240745268087e-07;1.044957681780621;9.999634694519933;0.8333958220003612;0.015562526417678711;0.015563688820842763;0.797657195415917;-0.014895021169656736;0.7978619362386895
13.516384;1.0445403108605167;0.8333140410687789;0.7979556868474261;-4.1180952529783383e-07;-3.7972767994894723e-07;1.0449566628742726;9.999681950732558;0.8333971548802398;0.015562477471051883;0.01556368062397021;0.7976564602306498;-0.0148950209808398;0.7978627095433165
13.526384;1.0445393043806692;0.8333118540145841;0.7979547787339442;-4.1281362257565197e-07;-3.7975999320297105e-07;1.0449556243815532;9.999729409356409;0.8333985525006959;0.015562428028359828;0.015563673995460643;0.7976557526387686;-0.014895020795782499;0.7978633529210822
13.536384;1.0445383410474867;0.8333096540038692;0.7979538470383499;-4.138228883316309e-07;-3.798177462316108e-07;1.0449545712727673;9.999776990806275;0.833400008840974;0.01556237807546525;0.015563669065813059;0.7976550731559979;-0.014895020615494428;0.7978638708645411
13.546384;1.0445374189961023;0.8333074402724483;0.797952892634684;-4.1483509102409545e-07;-3.7989747758469447e-07;1.044953508755165;9.999824594284489;0.8334015177288321;0.015562327626412272;0.015563665933945762;0.797654421851086;-0.01489502044098426;0.7978642680739471
13.556384;1.044536535418293;0.8333052131650834;0.7979519151043699;-4.158477736514055e-07;-3.7999588644558387e-07;1.0449524415788696;9.999872110919307;0.8334030729211664;0.01556227673876446;0.015563664655924243;0.7976537991820023;-0.014895020273301042;0.7978645499888508
13.566384;1.04453568550655;0.8333029741450148;0.7979509139478635;-4.168584403297958e-07;-3.8011001301107334e-07;1.0449513726797444;9.99991943476786;0.8334046682291312;0.015562225508769102;0.015563665235745905;0.7976532070129968;-0.01489502011388167;0.7978647234800946
13.576384;1.0445348623265902;0.8333007250004598;0.7979498892864091;-4.178646956120696e-07;-3.802373956484342e-07;1.0449503032843503;9.999966457881305;0.8334062988131499;0.015562174046798676;0.015563667630750738;0.7976526487930481;-0.014895019964740838;0.797864797116143
13.586384;1.0445340567510777;0.8332984669353698;0.7979488418449795;-4.188643418043994e-07;-3.803759171129835e-07;1.0449492342800393;10.000013060417963;0.8334079618777055;0.01556212245392774;0.015563671772463579;0.797652128933343;-0.014895019828137976;0.7978647807178293
13.596384;1.0445332583807705;0.8332962005169358;0.79794777305233;-4.198554461289841e-07;-3.8052361745144195e-07;1.0449481670859038;10.000059111560962;0.8334096557189595;0.01556207080718386;0.015563677578344396;0.797651651873769;-0.014895019706233909;0.7978646842044642
13.606384;1.0445324574486;0.8332939264581798;0.7979466848608229;-4.2083625450876517e-07;-3.8067867704293505e-07;1.0449471036085756;10.000104478479761;0.8334113786128667;0.015562019159171369;0.015563684941956564;0.7976512215736413;-0.014895019601057899;0.7978645164451806
13.616384;1.0445316459270113;0.8332916458077766;0.7979455792208957;-4.218050165903051e-07;-3.808394020003729e-07;1.0449460459433018;10.000149033487178;0.8334131280386851;0.015561967559706852;0.01556369372094803;0.7976508415452125;-0.014895019514196521;0.7978642852783294
13.626384;1.0445308177673784;0.833289359581965;0.7979444579736891;-4.2275983491718145e-07;-3.810042299467839e-07;1.0449449966445619;10.000192652851258;0.8334149003086349;0.015561916076163798;0.015563703739379188;0.7976505146874187;-0.014895019446182706;0.7978639983523257
13.636384;1.0445299688496743;0.8332870693491284;0.7979433233729926;-4.236986165965446e-07;-3.8117180323938405e-07;1.0449439597455081;10.000235206107199;0.8334166909516988;0.01556186479415294;0.015563714807731173;0.7976502431382158;-0.01489501939634385;0.7978636631281928
13.646384;1.0445290964238658;0.8332847783464646;0.7979421781520084;-4.246193326264255e-07;-3.8134101639356007e-07;1.0449429410415845;10.000276552484218;0.8334184954708742;0.015561813818935117;0.015563726750223482;0.7976500288440695;-0.014895019363141398;0.7978632859618912
13.656384;1.0445281980678984;0.8332824917730909;0.7979410250564943;-4.2552050898084145e-07;-3.815108189647004e-07;1.0449419468718455;10.000316558484343;0.8334203099645535;0.01556176327337303;0.015563739417711905;0.7976498743381751;-0.014895019344499258;0.7978628719455458
13.666384;1.0445272711203473;0.8332802162663656;0.7979398665544097;-4.2640141147937797e-07;-3.8167990476603165e-07;1.0449409827949265;10.000355116090192;0.8334221309271068;0.015561713273834819;0.015563752677129474;0.7976497830768602;-0.014895019337974307;0.7978624257620042
13.676384;1.0445263136224496;0.83327795846103;0.7979387041163674;-4.2726179697824844e-07;-3.818468185398656e-07;1.0449400533900743;10.000392143357173;0.8334239542578878;0.015561663913901614;0.015563766384934112;0.7976497594407159;-0.014895019340802345;0.7978619519084067
13.686384;1.0445253255950457;0.833275723104212;0.7979375373158261;-4.281016608394972e-07;-3.820104117185884e-07;1.0449391627317737;10.000427580098396;0.833425774481218;0.01556161527672281;0.015563780368593858;0.7976498082961863;-0.014895019349958865;0.7978614543410494
13.696384;1.044524308857541;0.8332735123370807;0.7979363639593079;-4.289211690075024e-07;-3.821701801715701e-07;1.0449383143747388;10.000461386546311;0.8334275847829323;0.015561567452233076;0.015563794436002509;0.7976499340160722;-0.014895019362272577;0.7978609372291653
13.706384;1.0445232661363615;0.8332713266974912;0.7979351810807463;-4.2972051816169545e-07;-3.8232652596191185e-07;1.0449375110923504;10.00049354410834;0.8334293782579233;0.015561520544368592;0.015563808394412631;0.7976501397295427;-0.014895019374399706;0.7978604062974821
13.716384;1.0445222007384438;0.8332691673374036;0.7979339857464207;-4.3049964688531215e-07;-3.8248085822058465e-07;1.044936755144697;10.000524061112532;0.8334311496158382;0.015561474672457722;0.015563822053195253;0.7976504271986864;-0.014895019382807736;0.7978598687734917
13.726384;1.0445211165649617;0.8332670375846732;0.7979327752109523;-4.3125802524089564e-07;-3.826352403530848e-07;1.0449360482383099;10.000552975304126;0.8334328954117762;0.015561429970100049;0.015563835213572772;0.7976507969891979;-0.014895019383991641;0.7978593323570545
13.736384;1.044520018318814;0.8332649420266472;0.7979315469896731;-4.3199445674269734e-07;-3.827918883736357e-07;1.0449353905830332;10.00058034342167;0.8334346130393293;0.015561386582926122;0.015563847665037878;0.7976512491078104;-0.014895019374766174;0.7978588050392679
13.746384;1.0445189117421407;0.8332628847850572;0.7979302988957634;-4.3270696082595204e-07;-3.8295268994593133e-07;1.0449347800142876;10.00060622084034;0.8334363003047458;0.015561344662152001;0.015563859198749464;0.7976517837776889;-0.014895019352420253;0.7978582952587155
13.756384;1.0445178029766784;0.8332608692462508;0.7979290286634165;-4.3339297970666413e-07;-3.8311868095120903e-07;1.0449342121517575;10.000630644289084;0.8334379554232275;0.015561304349830713;0.015563869628895739;0.7976524012560205;-0.014895019314632711;0.7978578112563172
13.766384;1.0445166974784235;0.8332588986958094;0.7979277340678271;-4.3404971029174166e-07;-3.8328986334865906e-07;1.0449336818285007;10.000653633773767;0.8334395766536493;0.01556126576942333;0.015563878810712143;0.7976531009368912;-0.014895019259323522;0.7978573604897959
13.776384;1.0445155997153848;0.8332569764333745;0.797926413487034;-4.34674427185222e-07;-3.834655533706347e-07;1.044933185044736;10.000675213409991;0.8334411617381101;0.015561229031930062;0.01556388664403753;0.797653880698646;-0.014895019184651746;0.7978569495130314
13.786384;1.044514513588492;0.8332551052568078;0.7979250658225167;-4.352647182067651e-07;-3.836450144293472e-07;1.044932720264795;10.000695431613744;0.8334427072908404;0.015561194245625808;0.015563893058665311;0.7976547367209363;-0.014895019089117967;0.7978565835700336
13.796384;1.0445134434356274;0.8332532875366638;0.7979236903617073;-4.358184629285418e-07;-3.8382796452264706e-07;1.0449322882295324;10.000714362294994;0.8334442086606693;0.01556116152527398;0.015563898002535045;0.7976556643917226;-0.014895018971588837;0.7978562659574899
13.806384;1.0445123950872903;0.8332515257430982;0.7979222867676105;-4.363338202036064e-07;-3.840145824797221e-07;1.0449318902915996;10.000732091098241;0.8334456602553919;0.015561130999656529;0.01556390144762774;0.7976566600638678;-0.014895018831166083;0.7978559978407956
13.816384;1.0445113756528914;0.833249821804025;0.7979208547721551;-4.3680944553416767e-07;-3.842051613680018e-07;1.0449315268005663;10.000748706632727;0.8334470561307379;0.015561102808015674;0.015563903397001392;0.7976577216343124;-0.014895018667161143;0.7978557791332108
13.826384;1.0445103922163916;0.8332481756436241;0.7979193939850873;-4.3724462691338264e-07;-3.843999300054193e-07;1.0449311967134798;10.000764299810514;0.8334483912367666;0.01556107708439772;0.01556390387375816;0.797658847984127;-0.01489501847939326;0.797855610344868
13.836384;1.044509451392422;0.8332465850331177;0.7979179040569317;-4.376391479401214e-07;-3.8459908593936076e-07;1.0449308981757235;10.000778961494172;0.8334496622130932;0.015561053936729222;0.015563902898696282;0.7976600386675837;-0.014895018268657235;0.7978554937256298
13.846384;1.044508560190531;0.8332450472618265;0.7979163853525538;-4.3799308692800537e-07;-3.8480268293510616e-07;1.0449306291687048;10.000792779747819;0.8334508672297393;0.015561033426957844;0.01556390048374088;0.7976612935895361;-0.014895018036947365;0.7978554325955258
13.856384;1.04450772612894;0.8332435605827458;0.7979148392209989;-4.383067509386179e-07;-3.8501051702527144e-07;1.0449303870692506;10.000805842312271;0.833452006007352;0.01556101555850577;0.015563896648862792;0.7976626125744067;-0.01489501778708387;0.7978554302334642
13.866384;1.0445069565683933;0.8332421246201092;0.7979132672416351;-4.3858074310029526e-07;-3.8522217809650666e-07;1.0449301679341991;10.000818240668169;0.8334530796398726;0.01556100027767971;0.01556389143643343;0.7976639948820675;-0.014895017522001447;0.7978554895205707
13.876384;1.0445062589771148;0.8332407411090921;0.7979116708529127;-4.388159330260503e-07;-3.854368769489144e-07;1.0449299669905165;10.000830067940683;0.8334540898675842;0.015560987489695668;0.015563884906627612;0.7976654387197154;-0.014895017244192166;0.7978556130402887
13.886384;1.044505641059589;0.833239414400353;0.7979100512516505;-4.390132459230037e-07;-3.856531359455913e-07;1.0449297794701173;10.000841415210049;0.8334550389164458;0.015560977084576322;0.015563877120917809;0.7976669413301373;-0.014895016955513537;0.7978558029605237
13.896384;1.0445051096669409;0.8332381499681784;0.7979084087203959;-4.391736058335612e-07;-3.85869017979296e-07;1.044929600947758;10.000852371767865;0.833455930378085;0.01556096895958853;0.015563868120059185;0.7976684992307851;-0.014895016657292058;0.7978560603581286
13.906384;1.044504670039969;0.8332369519266398;0.7979067424136149;-4.392981418405283e-07;-3.8608280407540714e-07;1.0449294275662317;10.000863017528845;0.8334567701836245;0.015560963023695447;0.015563857904836066;0.7976701083770521;-0.014895016350308963;0.797856384951457
13.916384;1.0445043259161406;0.8332358222706513;0.7979050511555603;-4.39388320524979e-07;-3.862934122340798e-07;1.0449292563887256;10.000873405128083;0.8334575665003322;0.015560959192017353;0.015563846437868014;0.7976717644469516;-0.014895016034521856;0.7978567761360392
13.926384;1.0445040794920017;0.8332347621040502;0.7979033347971991;-4.394458587567542e-07;-3.8650050174446773e-07;1.0449290863570102;10.00088355219905;0.8334583286086242;0.015560957383433282;0.015563833671183622;0.797673462458048;-0.014895015709016673;0.7978572340132201
13.936384;1.0445039313313669;0.8332337725399608;0.7979015950631905;-4.394726056709741e-07;-3.867045429564791e-07;1.044928919375673;10.000893450827373;0.833459065562131;0.015560957518452236;0.015563819567604702;0.7976751961299561;-0.014895015372614449;0.797857759134595
13.946384;1.0445038803961013;0.8332328545692194;0.7978998345784641;-4.394704551045925e-07;-3.8690666713625446e-07;1.0449287596436887;10.00090307771745;0.8334597854738574;0.015560959510692559;0.015563804089574087;0.7976769581743988;-0.014895015024782946;0.7978583518751469
13.956384;1.0445039243617302;0.8332320091755803;0.7978980547538451;-4.394411814078375e-07;-3.871082327897336e-07;1.0449286117073433;10.000912401088021;0.8334604955930366;0.015560963248606686;0.015563787182513103;0.7976787412118133;-0.014895014666111619;0.797859012511418
13.966384;1.0445040609636247;0.833231237687476;0.7978962546686112;-4.393863603559794e-07;-3.873105655098929e-07;1.0449284796745537;10.000921392431236;0.8334612022002574;0.015560968585607677;0.015563768779992274;0.7976805389343038;-0.01489501429828495;0.7978597418407146
13.976384;1.0445042888377893;0.8332305415338235;0.7978944319281824;-4.3930746803706606e-07;-3.875150539929438e-07;1.0449283679130619;10.000930036465231;0.8334619104085894;0.01556097536160561;0.015563748815626846;0.7976823471176913;-0.014895013923860544;0.797860541272331
13.986384;1.0445046063215313;0.8332299217152853;0.7978925843110151;-4.3920588100390584e-07;-3.877232320424771e-07;1.0449282816928762;10.000938330890031;0.8334626245553777;0.015560983432819172;0.015563727232810217;0.7976841634629879;-0.014895013545816224;0.7978614117496458
13.996384;1.044505010943646;0.8332293786160188;0.7978907108172224;-4.3908289940314117e-07;-3.879367209863943e-07;1.0449282267772664;10.000946283106424;0.8334633485051108;0.015560992675732636;0.015563703997134287;0.7976859861089359;-0.014895013167021243;0.7978623528881232
14.006384;1.0445055013239013;0.8332289120052451;0.7978888126278412;-4.389400250391298e-07;-3.8815730754317923e-07;1.0449282083926832;10.000953913267354;0.8334640855531732;0.01556100297057183;0.015563679100540172;0.7976878119058872;-0.014895012790038631;0.7978633632565234
14.016384;1.0445060783476865;0.8332285208844765;0.7978868940990594;-4.3877917860083546e-07;-3.8838706903817605e-07;1.0449282308761787;10.00096126075824;0.8334648383422029;0.015561014182163449;0.015563652547959706;0.7976896359215018;-0.014895012417301514;0.7978644402767507
14.026384;1.0445067437024473;0.8332282036749044;0.7978849625542141;-4.386027025469372e-07;-3.8862822822795947e-07;1.0449282991192292;10.000968387101828;0.8334656088322374;0.015561026147196094;0.01556362433542286;0.7976914527417631;-0.014895012051373103;0.7978655793155598
