time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.036384;1.0445074978324687;0.833227958979706;0.7978830270957048;-4.3841320933228304e-07;-3.888829126404924e-07;1.0449284209249028;10.000975373956456;0.8334663981927316;0.01556103867560211;0.015563594438505517;0.7976932580703672;-0.014895011694995304;0.7978667736118643
14.046384;1.044508338843869;0.833227785783794;0.7978810975215158;-4.382133067770762e-07;-3.8915311122968566e-07;1.044928607618137;10.000982312945316;0.8334672065043386;0.01556105156732054;0.015563562823192588;0.7976950488064983;-0.014895011350921986;0.7978680151265554
14.056384;1.0445092622551817;0.8332276828482003;0.7978791832302119;-4.380054986774663e-07;-3.894406352378402e-07;1.044928872598058;10.000989285490727;0.8334680327021886;0.015561064637257899;0.015563529462839391;0.7976968222634848;-0.01489501102193048;0.7978692951135977
14.066384;1.0445102616089572;0.8332276486043386;0.7978772919785996;-4.377923113805736e-07;-3.8974698387320316e-07;1.0449292299558988;10.000996347052789;0.833468875098146;0.015561077735124353;0.015563494339841787;0.7976985761875834;-0.014895010710884591;0.7978706042007878
14.076384;1.044511329356194;0.8332276820267933;0.7978754291348972;-4.3757641044796235e-07;-3.9007358672168836e-07;1.0449296935436396;10.001003525347766;0.8334697318401173;0.015561090748307214;0.01556345744224585;0.7977003094009754;-0.01489501042032023;0.797871932437913
14.086384;1.0445124576270206;0.8332277836779985;0.7978735979119917;-4.3736073451690245e-07;-3.904223773777237e-07;1.044930275766668;10.001010818769968;0.833470600914696;0.015561103596329784;0.01556341876975693;0.7977020219418465;-0.01489501015199281;0.7978732700661457
14.096384;1.0445136389886611;0.8332279554783903;0.7978718000427858;-4.3714858169255913e-07;-3.907958800923253e-07;1.044930986861515;10.001018194417924;0.833471480173386;0.01556111622432513;0.015563378344019043;0.7977037146296663;-0.014895009906924214;0.7978746086793714
14.106384;1.044514866138781;0.8332281988444494;0.7978700362043052;-4.369435347100643e-07;-3.9119673661695336e-07;1.0449318351394563;10.001025599015339;0.8334723677135495;0.015561128589763829;0.01556333621808215;0.7977053886024004;-0.014895009685632782;0.797875941688276
14.116384;1.0445161310251527;0.8332285137163575;0.7978683068727677;-4.367493750677812e-07;-3.916271596593359e-07;1.0449328268463316;10.001032974376987;0.8334732624465051;0.015561140655220315;0.01556329247585186;0.7977070448915574;-0.014895009488376068;0.797877264426693
14.126384;1.0445174252854244;0.8332288997843148;0.7978666137184556;-4.3656987970748033e-07;-3.9208835358045317e-07;1.0449339651136647;10.001040264665953;0.8334741644165133;0.015561152400425004;0.015563247209670242;0.7977086843082616;-0.014895009315455869;0.7978785742656368
14.136384;1.0445187409054257;0.8332293572012762;0.7978649600177231;-4.3640837506167867e-07;-3.9258015896495733e-07;1.044935249872221;10.001047414481098;0.8334750743162236;0.015561163836551168;0.015563200498461934;0.7977103079820601;-0.0148950091673914;0.7978798704461947
14.146384;1.044520069387437;0.8332298852720204;0.7978633496615742;-4.362675897201851e-07;-3.9310121430657855e-07;1.0449366797084267;10.001054361317575;0.8334759924648073;0.015561174999527208;0.015563152413150644;0.7977119181948301;-0.014895009044769906;0.797881153496112
14.156384;1.0445214006073331;0.833230481008489;0.7978617859178836;-4.361499789881206e-07;-3.936492459230903e-07;1.044938253476982;10.00106103253287;0.833476918113284;0.015561185932234762;0.015563103030582646;0.7977135188963692;-0.014895008947926783;0.7978824241323453
14.166384;1.0445227228721;0.8332311388373407;0.7978602710081856;-4.36057730015789e-07;-3.942213429801766e-07;1.0449399699899102;10.00106735176063;0.8334778492687968;0.015561196683314304;0.015563052435168439;0.7977151154883547;-0.014895008876801017;0.7978836825144444
14.176384;1.0445240239249394;0.8332318510300043;0.7978588063798066;-4.3599238422929716e-07;-3.9481446225537367e-07;1.0449418275507483;10.001073245817599;0.8334787830550846;0.015561207314494811;0.01556300071805537;0.7977167144141732;-0.014895008830947591;0.7978849286975468
14.186384;1.0445252918393235;0.8332326089177773;0.7978573928848052;-4.359548754168324e-07;-3.954258471133583e-07;1.044943824444883;10.001078646687786;0.8334797162906391;0.015561217896241137;0.0155629479782806;0.7977183229743932;-0.014895008809454291;0.7978861633392021
14.196384;1.0445265153530843;0.8332334048775427;0.7978560311265955;-4.3594596359190684e-07;-3.96052940055919e-07;1.0449459589501147;10.001083496646748;0.833480645655489;0.015561228504773504;0.015562894320018771;0.7977199484939723;-0.014895008810837664;0.7978873876983774
14.206384;1.0445276843119102;0.833234233779214;0.7978547221170079;-4.3596633131233025e-07;-3.9669301110623996e-07;1.0449482288150753;10.001087753853373;0.8334815677195601;0.015561239229040189;0.015562839848632092;0.7977215971025376;-0.014895008833216606;0.7978886035315056
14.216384;1.0445287907456962;0.8332350930611498;0.7978534671696972;-4.360160960432806e-07;-3.97342970985111e-07;1.0449506309191405;10.001091380996932;0.8334824787338596;0.01556125017307444;0.015562784664104384;0.7977232735099832;-0.014895008874814781;0.7978898134062039
14.226384;1.0445298301657808;0.8332359820732185;0.7978522671659817;-4.360943441206411e-07;-3.9799952406901594e-07;1.0449531609058207;10.001094329608167;0.8334833738782262;0.015561261455042262;0.01556272885280786;0.7977249811438707;-0.014895008934312106;0.7978910206823837
14.236384;1.0445308019869795;0.8332369016947715;0.797851122580497;-4.361991711404745e-07;-3.9865946547466754e-07;1.0449558129360956;10.001096545483838;0.8334842468941632;0.01556127320690312;0.015562672484234643;0.7977267217739212;-0.014895009010523326;0.7978922287814656
14.246384;1.044531708360888;0.8332378542979457;0.7978500344393944;-4.3632799716046857e-07;-3.993198307675576e-07;1.0449585800350836;10.001097984293697;0.8334850907258501;0.015561285555930802;0.015562615616189593;0.7977284959319527;-0.0148950091017985;0.797893440736543
14.256384;1.0445325523840847;0.8332388433105166;0.7978490050784225;-4.364780385397231e-07;-3.999778408333094e-07;1.044961455389434;10.001098623151389;0.8334858988328645;0.015561298595410727;0.015562558316489861;0.7977303043190106;-0.01489500920588452;0.7978946594091892
14.266384;1.0445333367561334;0.8332398722903558;0.7978480377932974;-4.366469151824576e-07;-4.0063080650028415e-07;1.0449644337440724;10.001098466601952;0.83348666614405;0.01556131237672588;0.01556250069014772;0.7977321486448169;-0.01489500932008043;0.7978958874149048
14.276384;1.044534063298817;0.833240944219591;0.7978471357712895;-4.368329312935927e-07;-4.0127605346000203e-07;1.044967511479931;10.001097540004231;0.83348738873839;0.015561326919648594;0.01556244288807633;0.7977340315699507;-0.014895009441266791;0.7978971264046782
14.286384;1.0445347336735458;0.8332420616142298;0.7978463014590564;-4.3703487121812065e-07;-4.0191086272334796e-07;1.0449706852722336;10.001095876642955;0.8334880631415943;0.015561342223647554;0.015562385097725936;0.7977359561532333;-0.01489500956596701;0.7978983763831662
14.296384;1.0445353506224992;0.8332432271789054;0.797845536629242;-4.3725181214387525e-07;-4.0253256220009324e-07;1.044973950102701;10.001093512612428;0.8334886864280009;0.01556135827468266;0.015562327530103804;0.7977379250992263;-0.014895009690615415;0.7978996357457577
14.306384;1.044535918427045;0.8332444438158337;0.7978448424199499;-4.374831615824162e-07;-4.031388044472559e-07;1.0449772977458105;10.001090489134508;0.8334892567665282;0.015561375040979975;0.015562270408647681;0.7977399399232209;-0.014895009811828232;0.7979009020588921
14.316384;1.044536442222203;0.8332457137331166;0.797844219068513;-4.37728679833388e-07;-4.037276854169164e-07;1.0449807169000491;10.00108685387332;0.8334897737514702;0.01556139246460231;0.015562213951874106;0.7977420001959837;-0.014895009926442498;0.7979021729827487
14.326384;1.04453692728545;0.833247038020831;0.7978436658052619;-4.379884454696534e-07;-4.0429750930120884e-07;1.0449841948232104;10.001082659528517;0.8334902385007511;0.0155614104651247;0.015562158351354546;0.7977441035768054;-0.014895010031427921;0.7979034469994372
14.336384;1.0445373786185377;0.8332484172233617;0.7978431811963762;-4.382627631998661e-07;-4.048465260121408e-07;1.044987718616716;10.001077967651325;0.8334906537933897;0.015561428958406056;0.015562103762687797;0.7977462462486556;-0.014895010123824201;0.7979047238852109
14.346384;1.044537800031933;0.833249851871453;0.7978427633904795;-4.38551869362877e-07;-4.053729090361364e-07;1.0449912751366477;10.001072853287699;0.8334910238914229;0.015561447868828175;0.015562050309269642;0.7977484228952831;-0.014895010200711298;0.7979060045817747
14.356384;1.0445381939349128;0.8332513424706722;0.797842409693634;-4.388555890529911e-07;-4.058749013724177e-07;1.0449948507160736;10.001067396589713;0.8334913535668881;0.015561467117354387;0.015561998081597729;0.7977506266677121;-0.01489501025925454;0.7979072902690021
14.366384;1.0445385622594383;0.8332528890120765;0.7978421162261978;-4.391732063589698e-07;-4.0635107080949456e-07;1.0449984317153198;10.001061667773644;0.8334916474908093;0.015561486602643343;0.015561947134530948;0.7977528495953603;-0.014895010296776957;0.797908581442732
14.376384;1.0445389065217743;0.8332544900081044;0.7978418784611007;-4.3950355144816953e-07;-4.068006707543762e-07;1.0450020054928355;10.001055721569545;0.8334919106347682;0.015561506195129027;0.01556189749860322;0.797755083424511;-0.014895010310935474;0.7979098778462287
14.386384;1.044539227246844;0.8332561418290395;0.7978416919072363;-4.3984541548943883e-07;-4.072238272688964e-07;1.045005560851972;10.001049599731326;0.8334921483717559;0.015561525747126782;0.015561849194837519;0.7977573205863044;-0.014895010299958501;0.7979111788332327
14.396384;1.0445395243528672;0.8332578389735741;0.797841552229034;-4.4019813199878163e-07;-4.076213839039639e-07;1.0450090874448117;10.001043328169818;0.8334923657438746;0.015561545111920306;0.0155618022348552;0.7977595548641989;-0.01489501026249993;0.7979124837665237
14.406384;1.0445397983765956;0.8332595749829999;0.7978414552203269;-4.4056183913452426e-07;-4.079946801959974e-07;1.0450125743245777;10.001036914626589;0.8334925665873382;0.015561564163213259;0.015561756615706648;0.7977617816462063;-0.014895010197283648;0.7979137923328569
14.416384;1.0445400514354868;0.8332613436198224;0.7978413969969413;-4.4093742239668654e-07;-4.0834530362568856e-07;1.0450160085676543;10.001030361713191;0.8334927533854387;0.015561582808816005;0.015561712323908985;0.7977639974864917;-0.014895010103135518;0.797915104245254
14.426384;1.0445402872381426;0.8332631397346039;0.7978413742997046;-4.4132625268713055e-07;-4.086748024627998e-07;1.0450193754932386;10.001023680467512;0.8334929282582841;0.015561600988573837;0.015561669352447611;0.7977661991478204;-0.014895009979003683;0.7979164185844246
14.436384;1.044540510801107;0.833264959502551;0.7978413851339206;-4.4172970326384913e-07;-4.089847846546669e-07;1.0450226608617381;10.001016886666061;0.8334930939090076;0.015561618669492102;0.015561627713842764;0.7977683830776514;-0.014895009823509138;0.7979177337072317
14.446384;1.0445407283176391;0.8332668004620558;0.797841429729689;-4.4214868174593237e-07;-4.092773381302386e-07;1.0450258534040642;10.001009989805766;0.8334932529771911;0.015561635852813522;0.01556158742239129;0.7977705455980388;-0.014895009634705941;0.7979190476772545
14.456384;1.0445409465870015;0.8332686610673004;0.797841510582004;-4.4258345066608316e-07;-4.095550835330947e-07;1.0450289456882722;10.001002989305128;0.8334934061958564;0.015561652563068695;0.015561548463664062;0.797772683088604;-0.014895009410519236;0.7979203584896233
14.466384;1.0445411723801425;0.8332705392526318;0.7978416310870959;-4.430338815148887e-07;-4.0982081077487005e-07;1.0450319335949958;10.000995883353724;0.8334935513778486;0.015561668813955676;0.015561510793551147;0.7977747920611563;-0.014895009149181408;0.7979216641108218
14.476384;1.0445414123936625;0.8332724310489166;0.7978417943878634;-4.434999310545979e-07;-4.100772842561147e-07;1.045034815909439;10.000988681784369;0.8334936841987662;0.015561684598461377;0.015561474357189903;0.7977768700608168;-0.01489500884914455;0.7979229624470456
14.486384;1.044541672984617;0.8332743307266165;0.7978420033952944;-4.439815823339922e-07;-4.1032724521489714e-07;1.0450375933634422;10.000981405457384;0.8334937992625048;0.015561699912755316;0.015561439094419231;0.797778916696061;-0.014895008508821398;0.7979242511528869
14.496384;1.0445419590315321;0.8332762327420745;0.7978422610089442;-4.444781975622094e-07;-4.105733790979018e-07;1.0450402668767553;10.000974077108324;0.8334938903656599;0.015561714785393818;0.015561404941510225;0.7977809331065401;-0.014895008126640824;0.7979255278440038
14.506384;1.044542272823209;0.833278133924656;0.7978425697684125;-4.44988359659864e-07;-4.108184755825125e-07;1.0450428369226683;10.000966720350773;0.8334939506097051;0.01556172929541709;0.015561371845690817;0.7977829209941514;-0.014895007701434688;0.7979267905290189
14.516384;1.0445426142673482;0.833280034027594;0.7978429313845941;-4.455103306797239e-07;-4.1106563456471346e-07;1.0450453040468093;10.00095936435714;0.8334939721979657;0.015561743558292191;0.015561339778897091;0.7977848825107623;-0.014895007232690263;0.797928037303539
14.526384;1.0445429824247237;0.8332819348838335;0.7978433465093181;-4.4604214619368694e-07;-4.113181805875455e-07;1.0450476691593935;10.000952047193923;0.8334939454169256;0.015561757683614364;0.015561308735605257;0.7977868199423563;-0.014895006720390647;0.7979292655552753
14.536384;1.0445433767686074;0.8332838394365744;0.7978438144345967;-4.465813870260457e-07;-4.115795199996432e-07;1.0450499340592077;10.000944810301277;0.8334938576884222;0.015561771754293977;0.015561278712485572;0.7977887351309031;-0.01489500616465402;0.7979304716565412
14.546384;1.0445437966139877;0.8332857512274672;0.7978443329521759;-4.471254075359262e-07;-4.118529252292028e-07;1.0450521024918018;10.00093768104106;0.8334936941092042;0.015561785828716286;0.015561249687001144;0.7977906291495376;-0.014895005565491684;0.7979316515354036
14.556384;1.0445442395263762;0.8332876743569827;0.797844898728462;-4.476718690591397e-07;-4.121411271106076e-07;1.0450541804980222;10.000930663146313;0.8334934394394982;0.015561799930661943;0.0155612216158294;0.7977925018977589;-0.014895004922935776;0.797932801366964
14.566384;1.0445447012535936;0.8332896132648718;0.797845507350194;-4.4821889735859076e-07;-4.124460743264567e-07;1.0450561755933625;10.00092374885077;0.8334930798022564;0.01556181404738234;0.015561194444264733;0.7977943517563463;-0.014895004237369572;0.7979339173986771
14.576384;1.0445451775018801;0.8332915718007515;0.7978461525901048;-4.4876493493200884e-07;-4.1276885741419016e-07;1.0450580952575204;10.000916940052564;0.8334926032245178;0.015561828146852289;0.015561168107673785;0.7977961752469408;-0.014895003509642426;0.7979349953740955
14.586384;1.0445456653220289;0.8332935524987011;0.7978468259444491;-4.493088349629379e-07;-4.1310966357612663e-07;1.0450599454482867;10.00091025618802;0.8334919996528047;0.015561842189237937;0.015561142526610764;0.7977979667059445;-0.014895002740803801;0.7979360303419699
14.596384;1.0445461628749428;0.8332955568875267;0.7978475171169866;-4.4984999696862983e-07;-4.134680907922127e-07;1.0450617300814442;10.00090371406059;0.8334912608844215;0.015561856137418367;0.015561117609353005;0.7977997187358641;-0.014895001931833279;0.7979370168547683
14.606384;1.0445466682911846;0.8332975860490837;0.7978482150407105;-4.5038803790905786e-07;-4.1384369779516586e-07;1.0450634512441255;10.000897300708187;0.8334903807120141;0.015561869963306248;0.015561093266092275;0.7978014235567243;-0.014895001083823372;0.7979379496097887
14.616384;1.0445471790552345;0.8332996409609416;0.7978489089478661;-4.509224474458178e-07;-4.142361539369149e-07;1.045065108960021;10.000890978843701;0.8334893555348577;0.015561883633125266;0.015561069422296127;0.7978030740703091;-0.01489500019822855;0.7979388244107973
14.626384;1.0445476924751205;0.8333017225085732;0.7978495890298734;-4.5145269630798104e-07;-4.146450596512837e-07;1.0450667012779915;10.000884718101135;0.8334881848764749;0.015561897101586614;0.015561046026455192;0.7978046638081422;-0.014894999276787512;0.7979396391439938
14.636384;1.0445482059204463;0.8333038305960105;0.7978502463117092;-4.5197824324687864e-07;-4.15070061886916e-07;1.045068226137075;10.000878513046567;0.8334868712915207;0.015561910335237345;0.015561023058302615;0.7978061865272754;-0.014894998321439857;0.7979403941756047
14.646384;1.0445487160359903;0.8333059633086168;0.7978508718740918;-4.5249817543296174e-07;-4.155111537284798e-07;1.0450696826410975;10.000872382736823;0.8334854196638106;0.01556192332882022;0.015561000529256347;0.7978076360338777;-0.014894997334287991;0.7979410913947037
14.656384;1.044549218337644;0.8333081170042576;0.7978514560216671;-4.53011092956897e-07;-4.1596864573099096e-07;1.0450710693148484;10.000866368743239;0.833483835938242;0.015561936100661668;0.015560978475046788;0.7978090062202967;-0.014894996317272279;0.7979417327337951
14.666384;1.0445497075323895;0.8333102866236046;0.7978519882127656;-4.5351540011623636e-07;-4.164428856675708e-07;1.0450723820318097;10.000860528470236;0.8334821261476356;0.015561948687212699;0.015560956954316156;0.7978102914202699;-0.014894995271718791;0.7979423195349316
14.676384;1.0445501775640456;0.8333124661226168;0.7978524580276145;-4.5400960867381316e-07;-4.169341357587748e-07;1.0450736146511377;10.000854918940082;0.8334802962252446;0.015561961136749056;0.015560936040934883;0.7978114867707199;-0.014894994198295954;0.7979428527454627
14.686384;1.0445506221208611;0.8333146491999546;0.7978528564919682;-4.5449254132829435e-07;-4.1744280366951693e-07;1.0450747613149436;10.000849586076276;0.8334783522590405;0.015561973500077441;0.015560915800477611;0.7978125885070856;-0.014894993097463229;0.7979433334980266
14.696384;1.0445510357218775;0.8333168303598618;0.7978531769451135;-4.549634120653734e-07;-4.1796966800593917e-07;1.0450758181534736;10.000844568245244;0.8334763014001108;0.015561985825949372;0.015560896277110046;0.7978135943441395;-0.014894991970058684;0.797943763262165
14.706384;1.04455141363318;0.833319006033208;0.7978534150894707;-4.554216726063211e-07;-4.18515739367402e-07;1.0450767837734762;10.0008399007336;0.8334741525768895;0.015561998162884727;0.015560877500945347;0.7978145038280028;-0.014894990817742834;0.7979441432039572
14.716384;1.044551750820857;0.833321174564806;0.7978535683186202;-4.5586664217986063e-07;-4.1908211417017597e-07;1.0450776585588548;10.000835610743586;0.8334719160273734;0.015562010571240088;0.01556085949269555;0.7978153185938851;-0.014894989643123746;0.7979444738663182
14.726384;1.044552041654235;0.8333233353331884;0.7978536352130643;-4.562971426148416e-07;-4.19670029522414e-07;1.045078443539752;10.000831708664766;0.8334696024694239;0.01556202313089287;0.01556084225965052;0.7978160424963603;-0.014894988449440474;0.7979447557902629
14.736384;1.044552280725866;0.8333254886884451;0.7978536162498671;-4.5671150896394555e-07;-4.2028068647429737e-07;1.045079140170208;10.000828178702807;0.8334672227438154;0.015562035918998506;0.015560825799081676;0.7978166815919701;-0.014894987239889813;0.797944990654953
14.746384;1.044552464026344;0.8333276365124589;0.7978535149117418;-4.5710796249584654e-07;-4.2091479543438116e-07;1.0450797501322222;10.000824970400345;0.8334647876208956;0.015562048983659258;0.015560810115753868;0.7978172433670027;-0.014894986017153273;0.7979451819066032
14.756384;1.0445525894966274;0.8333297821032709;0.7978533374128519;-4.574848918704511e-07;-4.2157235243008854e-07;1.0450802740112;10.000822004641917;0.8334623068304364;0.01556206235531357;0.015560795242394615;0.7978177346825497;-0.014894984783606468;0.7979453337514735
14.766384;1.0445526567696524;0.8333319295000395;0.797853091426108;-4.578408363823272e-07;-4.222526533243461e-07;1.045080710675905;10.000819194679673;0.8334597878544725;0.01556207607526646;0.015560781245280639;0.7978181599612738;-0.01489498354168257;0.7979454492180558
14.776384;1.044552666790593;0.8333340825477451;0.7978527851296431;-4.5817439935166786e-07;-4.229540611807029e-07;1.0450810585381163;10.00081646027816;0.8334572361236645;0.015562090197943364;0.015560768209792547;0.797818521575257;-0.014894982293657643;0.797945529244042
14.786384;1.0445526211947251;0.8333362437423535;0.7978524263539633;-4.584843469937108e-07;-4.236737569479984e-07;1.0450813168145996;10.000813726224948;0.8334546560260924;0.015562104773044644;0.015560756217969774;0.7978188215306637;-0.014894981041056023;0.7979455736999924
14.796384;1.0445525216468532;0.8333384137066192;0.7978520215091878;-4.587696331623455e-07;-4.244082500342083e-07;1.045081485311639;10.000810913671115;0.833452051210602;0.015562119838499923;0.015560745341703945;0.7978190621366354;-0.014894979784399196;0.7979455830399418
14.806384;1.0445523705767081;0.833340591461854;0.7978515748343434;-4.590290759931e-07;-4.2515439201576933e-07;1.0450815635053283;10.000807931120747;0.833449424445844;0.015562135421531861;0.015560735648660503;0.7978192454118388;-0.014894978523547174;0.7979455587119114
14.816384;1.0445521721519162;0.8333427750662485;0.797851088312925;-4.5926120720215064e-07;-4.2590990462708295e-07;1.045081550216648;10.00080467110712;0.833446777520348;0.015562151533873532;0.015560727188742953;0.79781937264433;-0.014894977258228316;0.7979455025823132
14.826384;1.0445519310979043;0.833344962821124;0.7978505622907189;-4.5946451623511235e-07;-4.266732448657429e-07;1.045081444078999;10.000801013018787;0.833444111366341;0.015562168167111473;0.015560719974282532;0.7978194446225765;-0.014894975988320831;0.7979454162151758
14.836384;1.044551650433366;0.8333471540880238;0.7978499965057658;-4.5963749173821035e-07;-4.2744322478989694e-07;1.0450812440461632;10.000796825603139;0.8334414269007608;0.015562185288367992;0.015560713981683018;0.7978194618517894;-0.014894974713815097;0.7979453001041582
14.846384;1.0445513302184004;0.8333493485156352;0.7978493907635882;-4.597783592576256e-07;-4.282186809835608e-07;1.0450809494174378;10.000791970101297;0.8334387262159272;0.01556220283877117;0.015560709167899386;0.7978194247543582;-0.014894973434790026;0.7979451532571318
14.856384;1.0445509677996923;0.8333515450823236;0.7978487452610289;-4.598850449367233e-07;-4.2899819388895525e-07;1.0450805597710433;10.000786314004491;0.8334360130138644;0.015562220750268517;0.015560705498962981;0.7978193344250296;-0.014894972151618353;0.7979449733379917
14.866384;1.0445505590772028;0.8333537419001981;0.7978480610719588;-4.599555086791124e-07;-4.297796948621636e-07;1.0450800756004635;10.00077975355091;0.8334332915068788;0.015562238965984214;0.015560702977352665;0.7978191931248755;-0.014894970865113776;0.7979447573385918
14.876384;1.0445500997762003;0.8333559356180353;0.7978473402456308;-4.5998803684560157e-07;-4.3056021950174527e-07;1.0450794995774109;10.000772225793762;0.8334305648508847;0.0155622574352624;0.015560701648170703;0.797819003413319;-0.014894969576585723;0.797944502608788
14.886384;1.044549586416959;0.8333581209445823;0.7978465849643692;-4.5998136761318695e-07;-4.3133615167177443e-07;1.045078837237406;10.000763704741868;0.8334278352118747;0.015562276101899267;0.015560701588706777;0.7978187669249505;-0.014894968288095481;0.7979442074972485
14.896384;1.0445490170619693;0.8333602915678248;0.7978457962620829;-4.5993492393335056e-07;-4.3210364134585884e-07;1.045078096116881;10.000754195354993;0.83342510488538;0.015562294910940612;0.015560702892261018;0.7978184843613197;-0.014894967002640227;0.7979438714320026
14.906384;1.044548391443786;0.8333624415920682;0.7978449733778488;-4.5984900035282734e-07;-4.3285866288906965e-07;1.0450772839263898;10.0007437288296;0.8334223766450066;0.015562313815546125;0.015560705647244715;0.7978181562283961;-0.01489496572386547;0.7979434949056031
14.916384;1.0445477106520336;0.8333645660980503;0.7978441145094817;-4.597245022113216e-07;-4.335967473781386e-07;1.0450764076308239;10.000732352827663;0.8334196535775484;0.015562332770562428;0.015560709907400768;0.7978177828275556;-0.014894964455517362;0.7979430793582689
14.926384;1.0445469766322455;0.8333666604259082;0.7978432182684709;-4.5956247073815134e-07;-4.3431286080879245e-07;1.0450754742366652;10.000720118611564;0.8334169392385495;0.015562351732695085;0.01556071566523888;0.7978173633618185;-0.014894963201058861;0.7979426269291756
14.936384;1.0445461912980567;0.8333687189082406;0.7978422844170325;-4.593639611488766e-07;-4.3500159178297853e-07;1.0450744918250834;10.000707069209843;0.8334142379122065;0.01556237068614066;0.015560722852212864;0.7978168953044836;-0.014894961963690025;0.797942140175397
14.946384;1.0445453556727666;0.8333707344604397;0.7978413134972066;-4.5913028843532924e-07;-4.356575561512877e-07;1.0450734694875807;10.00069322964642;0.8334115543112935;0.015562389671346044;0.015560731363471166;0.7978163748029939;-0.014894960746631993;0.7979416217576868
14.956384;1.0445444698798398;0.8333726990345499;0.7978403064235783;-4.5886331949549023e-07;-4.362759721353326e-07;1.0450724165791292;10.000678607457786;0.8334088929129617;0.015562408773993184;0.01556074108414632;0.797815798085018;-0.014894959553192054;0.7979410741489094
14.966384;1.044543534138742;0.8333746038270232;0.7978392650375288;-4.585654561098343e-07;-4.3685298142653256e-07;1.0450713419897932;10.000663206666834;0.8334062577239119;0.015562428085891;0.015560751909308815;0.7978151633102865;-0.01489495838663027;0.7979404994139834
14.976384;1.0445425499321532;0.8333764394542963;0.7978381927549558;-4.582392239957148e-07;-4.373854111350516e-07;1.0450702537984151;10.000647038113355;0.8334036520501568;0.015562447682006786;0.015560763758657193;0.7978144716658753;-0.014894957250205777;0.7979398995224234
14.986384;1.0445415205566606;0.833378196654183;0.7978370941232957;-4.5788713156927533e-07;-4.3787039861886096e-07;1.0450691596456418;10.000630118113405;0.8334010780847619;0.015562467619560327;0.015560776575723186;0.7978137268150212;-0.014894956147284522;0.79793927692886
14.996384;1.0445404511483865;0.8333798669451195;0.7978359737325879;-4.575119491349263e-07;-4.383052789113441e-07;1.045068067227782;10.000612468707645;0.8333985379338921;0.01556248793533285;0.015560790314539155;0.7978129332981415;-0.014894955081212838;0.7979386343430789
15.006384;1.0445393479032141;0.8333814427723223;0.7978348353376664;-4.5711660383766224e-07;-4.386877201837372e-07;1.0450669843701108;10.000594119018372;0.8333960357099215;0.015562508632219219;0.015560804930054108;0.797812095163858;-0.014894954055034132;0.7979379743536908
15.016384;1.0445382163463526;0.8333829173253635;0.797833681549028;-4.567036897976405e-07;-4.390159720465958e-07;1.0450659191223726;10.000575095886687;0.8333935777115417;0.015562529682824016;0.015560820373662689;0.7978112152964796;-0.014894953071371049;0.7979372993245233
15.026384;1.0445370606907163;0.8333842844734722;0.7978325142475563;-4.562753917237825e-07;-4.3928905771667816e-07;1.0450648795875135;10.000555410990486;0.8333911708181035;0.01556255106125374;0.015560836590654955;0.7978102950540912;-0.014894952132502892;0.797936610507524
15.036384;1.0445358853947317;0.8333855393223116;0.7978313355458965;-4.558337476508392e-07;-4.3950679979998326e-07;1.0450638730458917;10.000535060877636;0.8333888217741136;0.015562572764205095;0.015560853524338962;0.7978093342685229;-0.014894951240384853;0.7979359074230861
15.046384;1.0445346961443076;0.8333866791188939;0.7978301488876287;-4.5538053971547887e-07;-4.396698599350993e-07;1.0450629051308415;10.000514042855677;0.833386537281199;0.01556259480691483;0.015560871132726674;0.7978083318506566;-0.014894950396550505;0.7979351887484263
15.056384;1.0445334985681045;0.8333877034549659;0.7978289597348945;-4.5491701790431083e-07;-4.397797716737749e-07;1.0450619797296916;10.00049236956403;0.8333843235126752;0.015562617216122959;0.015560889402488556;0.7978072863845282;-0.014894949602140184;0.7979344532497736
15.066384;1.044532297170046;0.833388613230357;0.7978277752458943;-4.544441388099512e-07;-4.3983859073333685e-07;1.0450610994502463;10.00047006611501;0.8333821854171584;0.015562640019799017;0.015560908341262008;0.7978061964416456;-0.014894948858134357;0.7979336997096088
15.076384;1.044531095615737;0.8333894091333562;0.7978266027936474;-4.53963099989139e-07;-4.3984848225147917e-07;1.0450602661848745;10.000447163274973;0.833380126255588;0.015562663235969708;0.015560927967603787;0.7978050609603469;-0.014894948165397142;0.7979329265466251
15.086384;1.0445298967092262;0.8333900913487708;0.7978254484258188;-4.534754908031093e-07;-4.39811688954462e-07;1.045059481323412;10.000423696564194;0.8333781471061914;0.015562686876478804;0.015560948312945556;0.7978038794850641;-0.014894947524415073;0.7979321316819484
15.096384;1.0445287019675271;0.8333906607912932;0.7978243168616432;-4.529831905044916e-07;-4.397305129993169e-07;1.0450587453808622;10.000399700307486;0.8333762467218262;0.015562710953308058;0.01556096942067495;0.7978026521250032;-0.01489494693523126;0.797931312403227
15.106384;1.0445275115875876;0.8333911199707865;0.7978232126195797;-4.52488548587732e-07;-4.396074154034665e-07;1.0450580575220414;10.000375206579928;0.8333744221313097;0.015562735480286324;0.015560991337304672;0.7978013793830774;-0.014894946397698807;0.7979304650371828
15.116384;1.0445263249726595;0.8333914727116618;0.7978221407363382;-4.519944166551095e-07;-4.39445567033111e-07;1.0450574157847439;10.0003502565831;0.8333726696619038;0.015562760483238873;0.015561014098779203;0.7978000616068118;-0.014894945911680635;0.7979295849609848
15.126384;1.0445251416002639;0.8333917237765308;0.7978211067265873;-4.5150351420636785e-07;-4.3924906579682286e-07;1.0450568177548931;10.000324901477194;0.833370985952971;0.015562786006955513;0.015561037723576086;0.7977986983171713;-0.014894945477112601;0.7979286673862666
15.136384;1.044523961418821;0.8333918788242035;0.7978201160846519;-4.5101789413752894e-07;-4.390224612329935e-07;1.0450562609785814;10.000299189392702;0.8333693681852916;0.0155628121043175;0.015561062223365488;0.7977972884658479;-0.014894945094035194;0.7979277081783555
15.146384;1.0445227846737566;0.8333919442781591;0.7978191739648358;-4.505392235790915e-07;-4.3877027974489296e-07;1.0450557436828218;10.000273164494223;0.8333678128306903;0.015562838817744385;0.015561087609320326;0.797795831041493;-0.01489494476240541;0.7979267036855917
15.156384;1.0445216117217642;0.8333919267287894;0.7978182853378457;-4.5006925288975257e-07;-4.384966259539366e-07;1.0450552658170682;10.000246875319323;0.8333663141543325;0.015562866164033323;0.015561113886836779;0.7977943246423863;-0.014894944481803616;0.7979256504488729
15.166384;1.0445204427505475;0.8333918321008322;0.7978174550840498;-4.4960974471512603e-07;-4.382048052637776e-07;1.0450548287092307;10.000220368165374;0.8333648646421158;0.015562894128861075;0.015561141060349113;0.7977927673708292;-0.014894944251486372;0.7979245463534491
15.176384;1.0445192770701286;0.8333916653412091;0.7978166878827582;-4.49162314221528e-07;-4.3789744867844023e-07;1.0450544336620355;10.000193678482859;0.8333634569804149;0.015562922675375495;0.015561169131362828;0.7977911580680374;-0.014894944070657123;0.7979233920950969
15.186384;1.0445181129711305;0.8333914307158817;0.7978159876074026;-4.4872866861715674e-07;-4.375770258261872e-07;1.0450540810620317;10.000166842417176;0.8333620854247511;0.015562951757579492;0.015561198077156231;0.797789496792676;-0.014894943938658636;0.7979221906675188
15.196384;1.0445169491806021;0.8333911321999805;0.797815356166298;-4.4831070485255034e-07;-4.372461618202072e-07;1.0450537700757152;10.000139912986002;0.8333607458385116;0.015562981326112538;0.015561227851910449;0.7977877837508731;-0.014894943854984516;0.7979209453104542
15.206384;1.0445157860720318;0.8333907741081874;0.7978147930380575;-4.479102070705255e-07;-4.369075968129634e-07;1.0450534988492137;10.000112959953183;0.8333594354095306;0.015563011328926363;0.015561258414891279;0.79778601862605;-0.014894943819020024;0.7979196580720712
15.216384;1.0445146252916147;0.8333903618503705;0.7978142958594733;-4.475287112683517e-07;-4.3656397750123017e-07;1.0450532647685;10.000086058409638;0.8333581531635074;0.015563041712461832;0.01556128973757646;0.7977842011330175;-0.014894943829739576;0.7979183297341473
15.226384;1.0445134698201366;0.8333899016889803;0.7978138609345807;-4.471677082361451e-07;-4.36217770001406e-07;1.0450530647312233;10.000059281379949;0.8333569006774322;0.015563072421388956;0.015561321791353812;0.7977823313067895;-0.014894943885562966;0.7979169607953048
15.236384;1.0445123250153079;0.8333893994745593;0.797813483040553;-4.468288653232576e-07;-4.3587125961021123e-07;1.045052896355735;10.00003270047806;0.8333556818266186;0.015563103389051888;0.015561354553715758;0.7977804091524603;-0.01489494398432908;0.7979155529432774
15.246384;1.0445111983120938;0.8333888596608683;0.7978131556821502;-4.465139978921655e-07;-4.355263319503218e-07;1.0450527594452592;10.000006386845033;0.8333545022035388;0.015563134521941706;0.015561388024260438;0.7977784349880818;-0.014894944123362723;0.7979141099488373
15.256384;1.0445100968739813;0.8333882854196559;0.7978128727519235;-4.462245858540182e-07;-4.351841992294897e-07;1.0450526554026611;9.999980405480489;0.8333533689176109;0.015563165699525214;0.01556142222001479;0.7977764100773151;-0.014894944299613591;0.7979126373596799
15.266384;1.0445090252346774;0.8333876795100863;0.7978126300598849;-4.459610848376569e-07;-4.348453954176541e-07;1.0450525847118752;9.999954807809228;0.8333522898165275;0.015563196785785775;0.015561457156883418;0.7977743364216202;-0.014894944509761065;0.7979111411240432
15.276384;1.0445079847239493;0.8333870445947911;0.7978124257062664;-4.457227091615778e-07;-4.3450988055373734e-07;1.045052545953488;9.999929628509118;0.8333512720147316;0.015563227631011098;0.015561492839877388;0.7977722163517053;-0.014894944750087489;0.797909626053953
15.286384;1.044506974298117;0.8333863824996666;0.7978122597471364;-4.455079020786626e-07;-4.3417707211304465e-07;1.0450525372701003;9.999904881812542;0.8333503215459757;0.015563258076390593;0.015561529259414402;0.7977700523155632;-0.01489494501627645;0.7979080956733631
15.296384;1.0445059916930357;0.8333856937062892;0.7978121330682443;-4.4531499837482244e-07;-4.3384614561401257e-07;1.0450525576341203;9.999880561154427;0.8333494443607369;0.01556328797406287;0.015561566387470941;0.7977678462635367;-0.014894945303655704;0.797906553649391
15.306384;1.0445050347870757;0.8333849780204977;0.7978120461020564;-4.451424669270946e-07;-4.3351664379228516e-07;1.0450526067005044;9.999856650135413;0.8333486466122042;0.015563317200031491;0.015561604179368674;0.7977655992654524;-0.014894945607783875;0.7979050052646517
15.316384;1.0445041028952784;0.8333842353647772;0.7978119984761991;-4.449887243501516e-07;-4.331886109198674e-07;1.0450526835361924;9.99983313236776;0.8333479337691722;0.01556334564525418;0.015561642577851996;0.79776331216268;-0.014894945924627062;0.7979034578446128
15.326384;1.0445031968077683;0.8333834654899915;0.7978119892760309;-4.448519986049525e-07;-4.328620951639317e-07;1.0450527853720617;9.999809987508934;0.833347310415805;0.015563373204677973;0.015561681516755905;0.7977609863316146;-0.014894946250253687;0.7979019201713949
15.336384;1.044502317661731;0.833382667394622;0.7978120170666732;-4.4473038266119037e-07;-4.3253692725887233e-07;1.0450529079148436;9.999787179889278;0.8333467815019596;0.015563399792676623;0.01556172092730424;0.7977586240262434;-0.014894946580610012;0.7979004014359402
15.346384;1.0445014663793375;0.8333818397035214;0.7978120795647718;-4.446220382593383e-07;-4.32213126551158e-07;1.0450530466417414;9.999764650266435;0.8333463533111404;0.015563425371938541;0.015561760746374125;0.7977562283911522;-0.014894946911476636;0.7978989102123238
15.356384;1.0445006439007942;0.8333809814534797;0.7978121734002751;-4.445254584254825e-07;-4.3189113487535595e-07;1.0450531976971205;9.999742311860153;0.8333460328715775;0.015563449953049441;0.015561800925910602;0.797753802784709;-0.014894947238475351;0.7978974534841994
15.366384;1.0444998504841718;0.8333800920826745;0.7978122942636406;-4.444394674120558e-07;-4.3157147483773903e-07;1.0450533579984773;9.999720054307465;0.8333458269864633;0.015563473567475995;0.015561841439632887;0.7977513503501094;-0.014894947557136757;0.7978960362439752
15.376384;1.0444990842438986;0.8333791706216315;0.7978124372235301;-4.4436304934087617e-07;-4.31254503634566e-07;1.045053524172783;9.999697763348747;0.833345742112122;0.015563496246452223;0.01556188227867943;0.7977488747364043;-0.0148949478630006;0.7978946621231688
15.386384;1.0444983413639157;0.833378215041447;0.7978125971749073;-4.442952126369524e-07;-4.3094053906033184e-07;1.0450536909215493;9.999675344156614;0.8333457846282892;0.015563518018181824;0.015561923429163887;0.7977463807898335;-0.014894948151636639;0.7978933341190176
15.396384;1.044497617953813;0.8333772227420405;0.7978127693901503;-4.4423481264162263e-07;-4.3062989158031425e-07;1.04505385080125;9.999652730685627;0.8333459606998901;0.015563538920858634;0.015561964847973292;0.7977438744062594;-0.014894948418624984;0.7978920546526035
15.406384;1.0444969110862345;0.8333761918285897;0.7978129496016172;-4.441805731551198e-07;-4.303226902932796e-07;1.0450539957498266;9.999629878653433;0.8333462757849498;0.015563559008206192;0.015562006462552043;0.7977413622364521;-0.014894948659779248;0.7978908258362581
15.416384;1.0444962187240816;0.8333751218522985;0.7978131338206468;-4.4413147406639695e-07;-4.3001879907719744e-07;1.045054118679863;9.999606746308615;0.8333467346124931;0.01556357833770535;0.015562048184872257;0.7977388514729337;-0.014894948871556003;0.7978896509408117
15.426384;1.0444955400586378;0.8333740137023027;0.797813318751347;-4.440870905351696e-07;-4.297178728114524e-07;1.0450542142689376;9.999583277356018;0.8333473416616266;0.015563596976083496;0.01556208992331417;0.7977363493529254;-0.014894949051300246;0.7978885359502798
15.436384;1.0444948760420183;0.8333728688420854;0.7978135024433157;-4.440474802071056e-07;-4.294194524043029e-07;1.045054279008982;9.999559394718801;0.8333481011507201;0.015563615023723328;0.015562131596069862;0.7977338628106535;-0.014894949197309557;0.7978874889929877
15.446384;1.0444942287104182;0.8333716883353441;0.7978136841102632;-4.440127529503244e-07;-4.291230893587158e-07;1.0450543103731473;9.999534999442538;0.8333490166365778;0.015563632604998514;0.015562173138301104;0.7977313986597028;-0.01489494930864386;0.7978865179275201
15.456384;1.044493599702164;0.8333704729361466;0.7978138634484849;-4.439827118165099e-07;-4.288284541464051e-07;1.045054305359999;9.999509984200404;0.8333500908123532;0.015563649821394781;0.015562214500408884;0.7977289640610047;-0.014894949384568878;0.7978856286469513
15.466384;1.0444929896639779;0.8333692243157611;0.7978140405001954;-4.439566225185e-07;-4.285354523873089e-07;1.04505425967838;9.999484262527517;0.8333513254567076;0.01556366672847906;0.015562255648796024;0.7977265667993725;-0.014894949424129908;0.7978848251148825
15.476384;1.044492398616324;0.83336794603658;0.7978142158777369;-4.4393316667569896e-07;-4.2824429403847344e-07;1.0450541680893843;9.999457784171781;0.833352721743586;0.015563683355765221;0.015562296557862522;0.7977242146820902;-0.01489494942628787;0.7978841102952072
15.486384;1.044491826169024;0.8333666435867463;0.7978143909931315;-4.4391085702809237e-07;-4.279553800575185e-07;1.0450540249811395;9.999430530428294;0.8333542805416417;0.01556369972625311;0.015562337186440971;0.7977219149338207;-0.014894949390259923;0.7978834870004186
15.496384;1.0444912714722736;0.8333653235442435;0.79781456814904;-4.4388852521273125e-07;-4.276690497379266e-07;1.0450538249971877;9.999402507552757;0.833356001749928;0.015563715855133279;0.015562377459495206;0.7977196749026063;-0.014894949315789732;0.797882958062632
15.506384;1.0444907334756734;0.8333639926824332;0.79781474967543;-4.438653081340109e-07;-4.2738527469122994e-07;1.045053564017343;9.999373739724387;0.8333578830890888;0.015563731751300653;0.0155624172662503;0.7977175028678042;-0.01489494920344305;0.797882526156408
15.516384;1.0444902115955026;0.8333626581863393;0.7978149365755729;-4.4384056675439155e-07;-4.2710356947811e-07;1.0450532400728232;9.999344263024895;0.8333599196974308;0.015563747427952903;0.015562456472283633;0.7977154073884322;-0.014894949054787885;0.7978821934683513
15.526384;1.044489705465591;0.8333613284926669;0.7978151282036394;-4.4381410752757635e-07;-4.2682334753119863e-07;1.0450528534141583;9.999314125024913;0.833362104567623;0.015563762898516995;0.01556249493883198;0.7977133961037786;-0.01489494887222309;0.7978819609871947
15.536384;1.0444892130847856;0.8333600131803237;0.7978153228693919;-4.437862737401725e-07;-4.265443619776567e-07;1.0450524055624033;9.999283383586315;0.8333644289710459;0.015563778154936642;0.015562532534886198;0.797711475495216;-0.014894948658713514;0.7978818280360791
15.546384;1.0444887297196217;0.8333587218371381;0.7978155184689297;-4.437577819723355e-07;-4.2626670374687815e-07;1.0450518984882917;9.999252100347825;0.8333668831382477;0.015563793160764932;0.015562569139289604;0.7977096510542686;-0.014894948417814753;0.7978817924244598
15.556384;1.04448824913642;0.833357463397921;0.7978157124244825;-4.4372955230710273e-07;-4.2599041008438446e-07;1.045051334199812;9.999220333665239;0.8333694573699592;0.01556380787583341;0.01556260464017682;0.7977079270753957;-0.014894948153576643;0.7978818507125989
15.566384;1.0444877657006246;0.8333562461213296;0.7978159012866014;-4.4370255626438004e-07;-4.257152672307993e-07;1.0450507145223211;9.999188138479681;0.8333721423564256;0.015563822289170288;0.015562638932754435;0.7977063065261585;-0.014894947870073776;0.7978819983271305
15.576384;1.0444872752115832;0.8333550770043318;0.7978160815444105;-4.436776106411547e-07;-4.2544107352874095e-07;1.0450500418040662;9.999155572860623;0.8333749284788388;0.015563836439968035;0.015562671923877969;0.7977047907877426;-0.014894947571353597;0.7978822294007555
15.586384;1.044486773744286;0.8333539616092474;0.7978162510883194;-4.4365513193411075e-07;-4.2516797612634693e-07;1.0450493195006543;9.999122704791993;0.8333778055939478;0.015563850420941055;0.0155627035470194;0.7977033792500664;-0.014894947261790316;0.7978825364622903
15.596384;1.0444862564484751;0.8333529052585977;0.7978164095720228;-4.4363514111098855e-07;-4.248964092024716e-07;1.0450485522943136;9.999089614282832;0.8333807635428245;0.015563864358093945;0.01556273376937172;0.7977020697424247;-0.014894946946071016;0.7978829106474232
15.606384;1.044485717976121;0.8333519136433708;0.7978165580743628;-4.4361769836901574e-07;-4.2462661640910296e-07;1.0450477473087625;9.9990563890712;0.8333837925971317;0.015563878382515078;0.01556276258050373;0.7977008594955609;-0.014894946629044756;0.7978833425905861
15.616384;1.0444851536913744;0.8333509921653308;0.7978166988309784;-4.436033417979219e-07;-4.2435827176129034e-07;1.0450469143698249;9.999023125720823;0.8333868840132701;0.015563892618034049;0.015562789966797394;0.7976997453433147;-0.014894946315782686;0.7978838235188318
15.626384;1.0444845609121542;0.8333501451636787;0.7978168348300734;-4.4359313437609973e-07;-4.240905665981428e-07;1.0450460638916417;9.9989899411765;0.8333900302693384;0.015563907175059106;0.015562815885532016;0.7976987233350822;-0.014894946011560384;0.7978843459364614
15.636384;1.0444839395256194;0.8333493756618078;0.7978169694076035;-4.4358827102979543e-07;-4.238224731937982e-07;1.045045205628556;9.998956969554172;0.8333932243975574;0.015563922136670651;0.015562840264581984;0.7976977887029847;-0.014894945721605733;0.7978849036961437
15.646384;1.0444832913158104;0.833348686238796;0.7978171059602442;-4.4358954230797085e-07;-4.2355289806086205e-07;1.0450443487963166;9.998924338381297;0.8333964594381814;0.015563937553427795;0.01556286302942344;0.7976969358960704;-0.014894945450836855;0.7978854921212803
15.656384;1.0444826190662686;0.8333480802110463;0.7978172475973481;-4.435972108224446e-07;-4.2328099186999533e-07;1.0450435015100796;9.998892155946969;0.8333997283395097;0.015563953453017457;0.015562884128702182;0.7976961586774872;-0.014894945203863454;0.797886108520164
15.666384;1.0444819260653084;0.8333475616575035;0.7978173968933122;-4.4361126489130304e-07;-4.2300673500854613e-07;1.0450426703419322;9.998860520486197;0.8334030234877658;0.015563969848856218;0.015562903541810204;0.7976954510566613;-0.014894944985028968;0.7978867520405123
15.676384;1.0444812154739782;0.8333471345400789;0.7978175559878956;-4.436318049457742e-07;-4.2273129006968984e-07;1.0450418608958967;9.998829530137023;0.8334063366159215;0.015563986748469406;0.015562921269559063;0.7976948081038483;-0.014894944798259327;0.7978874218901155
15.686384;1.0444804898897357;0.8333468017487744;0.7978177266171078;-4.4365951040766045e-07;-4.224568609509922e-07;1.0450410781536745;9.998799281565114;0.8334096598283689;0.015564004169953473;0.015562937316149458;0.7976942259048114;-0.01489494464697848;0.7978881154750107
15.696384;1.0444797516585336;0.8333465648013908;0.7978179092368534;-4.436957101519054e-07;-4.2218636404196407e-07;1.0450403255251843;9.99876986708943;0.8334129863052063;0.015564022156720524;0.015562951683902822;0.7976937018648647;-0.014894944534237323;0.7978888285819786
15.706384;1.0444790035553237;0.8333464248075793;0.7978181019366457;-4.437419142352264e-07;-4.2192314279963364e-07;1.0450396036804015;9.998741380875424;0.8334163099771901;0.015564040770207252;0.01556296438796943;0.7976932351028011;-0.01489494446297968;0.797889556548879
15.716384;1.0444782489201554;0.8333463838184804;0.797818300564623;-4.4379940245061967e-07;-4.2167077034434174e-07;1.0450389106616826;9.998713927340791;0.8334196256438565;0.01556406005643007;0.015562975463747032;0.7976928257597118;-0.014894944436198064;0.7978902943968968
15.726384;1.0444774909962657;0.8333464445520975;0.7978184995680192;-4.438692186205102e-07;-4.214328206002824e-07;1.0450382425999527;9.998687617805576;0.8334229298197271;0.015564080020242583;0.015562984964208432;0.7976924738879855;-0.014894944456740439;0.7978910363975826
15.736384;1.0444767318627892;0.833346608728362;0.7978186927804961;-4.439523904815778e-07;-4.212123866654308e-07;1.0450375943211199;9.998662558431604;0.833426220313695;0.015564100634489092;0.015562992974607195;0.7976921787971885;-0.014894944526902189;0.7978917762824268
15.746384;1.0444759717829408;0.8333468761477939;0.7978188744103498;-4.440501193525654e-07;-4.210114407280743e-07;1.0450369603776302;9.998638841247834;0.8334294942018459;0.01556412185436928;0.015562999627110547;0.7976919390426691;-0.014894944648001942;0.7978925078930984
15.756384;1.0444752098541017;0.8333472445456598;0.7978190398201165;-4.4416383689436856e-07;-4.208305747871303e-07;1.0450363362810373;9.998616539742212;0.8334327467854983;0.015564143615517686;0.015563005079923458;0.797691753197956;-0.014894944819997265;0.7978932259811163
15.766384;1.0444744453142025;0.8333477097155657;0.7978191855717941;-4.442950508240235e-07;-4.2066946565815676e-07;1.0450357187482011;9.998595709455639;0.833435972804535;0.015564165840479021;0.015563009476086796;0.7976916209665617;-0.014894945041482793;0.7978939268098779
15.776384;1.0444736786659958;0.8333482667671513;0.7978193091916541;-4.444449483450465e-07;-4.2052754993498464e-07;1.0450351046049275;9.998576390107297;0.8334391680985676;0.015564188452438189;0.015563012919145499;0.7976915436497947;-0.014894945310359476;0.7978946075246078
15.786384;1.0444729123567724;0.8333489116271363;0.7978194085834363;-4.4461401702633634e-07;-4.204042731059172e-07;1.0450344897797599;9.99855860251298;0.8334423301907716;0.015564211373195157;0.015563015476842187;0.7976915234369485;-0.014894945624573554;0.7978952648516957
15.796384;1.0444721504540524;0.8333496408831053;0.7978194809528896;-4.4480216480769094e-07;-4.2029906418845574e-07;1.0450338695885928;9.998542350845947;0.833445458316565;0.015564234513632027;0.015563017198467349;0.7976915623708286;-0.014894945982226623;0.7978958945650518
