time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.806384;1.0444713978328186;0.8333504508304901;0.7978195226379351;-4.450093019072911e-07;-4.202112473363414e-07;1.0450332393940969;9.998527639157006;0.8334485532549136;0.015564257773457862;0.015563018131665881;0.7976916621195674;-0.014894946381300136;0.7978964917241143
15.816384;1.0444706592603117;0.8333513372950655;0.7978195302173285;-4.4523562923602103e-07;-4.2013985003583896e-07;1.0450325945707686;9.998514484446869;0.8334516164543914;0.015564281051955502;0.015563018332361492;0.7976918241149238;-0.014894946819469828;0.7978970515874095
15.826384;1.0444699382112985;0.8333522955927372;0.7978195014801779;-4.454812968461459e-07;-4.200835733378347e-07;1.0450319306588338;9.998502911755466;0.8334546487738583;0.015564304264398882;0.015563017864702941;0.7976920497013323;-0.014894947294074829;0.797897570543547
15.836384;1.0444692363735124;0.8333533204424314;0.7978194356795762;-4.457458784070798e-07;-4.200408599823866e-07;1.0450312443860459;9.998492943712353;0.8334576496004809;0.015564327350940021;0.01556301680170206;0.7976923404148071;-0.014894947802198612;0.7978980459359765
15.846384;1.0444685535719482;0.8333544066942057;0.7978193330322595;-4.4602815489644467e-07;-4.2000973866949777e-07;1.045030534177465;9.9984845985933;0.8334606169551518;0.01556435026865203;0.015563015228957219;0.7976926975262151;-0.014894948340946792;0.797898475544883
15.856384;1.0444678868790187;0.8333555500771807;0.7978191933213233;-4.4632638197311576e-07;-4.1998776570204355e-07;1.0450297996860702;9.998477891224288;0.8334635488885284;0.015564372979667203;0.015563013227546597;0.7976931211169126;-0.014894948907787359;0.797898857446697
15.866384;1.0444672293809856;0.8333567469573032;0.7978190144657897;-4.466387497514179e-07;-4.19972322315324e-07;1.0450290417449764;9.998472825589932;0.833466445148548;0.015564395452613853;0.015563010836809268;0.79769360994027;-0.014894949500684101;0.797899189670451
15.876384;1.0444665696909814;0.833357993938118;0.7978187927010864;-4.4696357622798927e-07;-4.199610276954069e-07;1.0450282628136904;9.998469390289035;0.8334693077428854;0.015564417671550475;0.015563008035497199;0.7976941620540411;-0.014894950118267369;0.7978994696533159
15.886384;1.0444658933776878;0.8333592880190688;0.7978185245520442;-4.4729932183651096e-07;-4.199520487818131e-07;1.0450274667357973;9.998467573359312;0.8334721401306211;0.015564439632665555;0.015563004765578509;0.7976947755706708;-0.01489495076008144;0.7978996942408888
15.896384;1.0444651858144016;0.8333606264106733;0.7978182083342737;-4.4764471150958476e-07;-4.199442216014362e-07;1.0450266578788343;9.998467379203483;0.8334749458434648;0.01556446133336404;0.015563000977360457;0.7976954486850915;-0.014894951426433524;0.7978998607604318
15.906384;1.044464433404736;0.8333620054745828;0.797817843850094;-4.4799879520627673e-07;-4.1993696807756127e-07;1.0450258404458792;9.998468826565318;0.8334777274146314;0.015564482781577918;0.01556299664936272;0.797696178987857;-0.014894952118039874;0.7978999683453537
15.916384;1.044463622735818;0.833363419969149;0.7978174318990776;-4.4836088763149574e-07;-4.199300384038327e-07;1.0450250179171972;9.998471938007832;0.8334804857692333;0.015564504019404306;0.015562991778480393;0.7976969634936734;-0.014894952835922293;0.797900017905317
15.926384;1.044462740601304;0.8333648633800833;0.7978169747409213;-4.4873045086369135e-07;-4.1992324222671676e-07;1.045024192525318;9.998476732090037;0.833483220229318;0.015564525115619551;0.01556298637462559;0.7976977995979152;-0.014894953581220427;0.7979000106531953
15.936384;1.04446177551852;0.8333663284858442;0.7978164764824297;-4.491067673517754e-07;-4.19916314965371e-07;1.0450233647903557;9.998483215328328;0.8334859288910149;0.015564546119068332;0.015562980463958221;0.7976986855304579;-0.014894954354623915;0.7978999469423302
15.946384;1.0444607183740882;0.8333678076032532;0.7978159425501785;-4.4948863922424204e-07;-4.199089204986949e-07;1.0450225332575407;9.998491376959183;0.8334886087186005;0.015564567033917953;0.015562974089942666;0.7976996196514348;-0.01489495515596003;0.7978998263302047
15.956384;1.0444595618389225;0.8333692927389614;0.7978153786977084;-4.498745064957614e-07;-4.1990068040160815e-07;1.0450216951990339;9.998501189480479;0.8334912561539738;0.01556458784992506;0.01556296731303503;0.7977005992773845;-0.014894955984327012;0.7978996476100706
15.966384;1.0444583005406896;0.8333707754368965;0.7978147901850365;-4.502628047070852e-07;-4.198911352861382e-07;1.045020848278762;9.998512609424965;0.8334938686344229;0.015564608578527548;0.015562960205734775;0.7977016204178645;-0.014894956838279067;0.7978994082592592
15.976384;1.044456931847653;0.8333722466272132;0.7978141812521207;-4.5065211476506665e-07;-4.1987985465347467e-07;1.045019992008187;9.998525578101138;0.8334964449785248;0.015564629257970279;0.015562952845145523;0.797702678695097;-0.014894957715675766;0.7978991046022939
15.986384;1.044455455771695;0.8333736975891242;0.7978135551146012;-4.510410277120523e-07;-4.1986654380905974e-07;1.0450191274125975;9.998540027214524;0.8334989839335526;0.01556464994813084;0.015562945314002988;0.7977037701051811;-0.01489495861360416;0.7978987330449939
15.996384;1.0444538739593803;0.8333751215553752;0.7978129148079643;-4.51427946645347e-07;-4.1985064042100474e-07;1.0450182550611344;9.998555887592069;0.8335014829306338;0.01556467073103988;0.01556293770896778;0.7977048912153778;-0.014894959528593456;0.7978982908424253
16.006384;1.04445218868033;0.8333765140341957;0.7978122642258556;-4.518109856373291e-07;-4.198309159586836e-07;1.0450173740985913;9.99857309574297;0.8335039378924815;0.01556469170031359;0.015562930137275803;0.7977060392612151;-0.014894960456747838;0.7978977755368241
16.016384;1.0444504024329093;0.8333778715602328;0.7978116081215122;-4.521882354588969e-07;-4.198057844685823e-07;1.045016482653414;9.998591599160363;0.8335063436941542;0.015564712934328932;0.015562922698139924;0.7977072118337027;-0.014894961393686899;0.7978971841565848
16.026384;1.044448517128826;0.8333791903438338;0.7978109511931034;-4.5255838631546196e-07;-4.197738841254449e-07;1.0450155775808667;9.998611362738119;0.8335086952175632;0.01556473448332639;0.015562915467630115;0.7977084059953664;-0.014894962334520643;0.7978965131442016
16.036384;1.0444465329461483;0.8333804658319569;0.7978102973735287;-4.5292105368640587e-07;-4.1973434857371787e-07;1.0450146542238157;9.998632369530265;0.8335109879907353;0.015564756378804766;0.015562908495283313;0.7977096174046167;-0.014894963273993807;0.7978957588537867
16.046384;1.0444444490215992;0.8333816931413569;0.7978096496013869;-4.5327652381619087e-07;-4.1968669983894226e-07;1.0450137074832724;9.998654608219432;0.8335132179532793;0.015564778643634283;0.015562901809746885;0.7977108402197078;-0.014894964206828221;0.7978949179605723
16.056384;1.044442265126141;0.8333828673172962;0.7978090102162871;-4.5362536685063717e-07;-4.196305258245557e-07;1.0450127326421221;9.998678053323655;0.8335153815342918;0.01556480130314103;0.015562895421397802;0.7977120680156558;-0.014894965128231847;0.7978939872986718
16.066384;1.0444399824527937;0.8333839828025863;0.7978083820228611;-4.539682409661371e-07;-4.1956515282886915e-07;1.045011725230412;9.998702649118279;0.8335174762900092;0.015564824386985868;0.015562889312014676;0.7977132946118122;-0.014894966034309724;0.7978929636732207
16.076384;1.0444376043015726;0.8333850332663207;0.7978077691046448;-4.543056983015117e-07;-4.194894276536985e-07;1.0450106810796322;9.998728301449955;0.8335195009127544;0.015564847899190598;0.015562883428982648;0.7977145140105654;-0.0148949669220006;0.7978918441584224
16.086384;1.0444351365674818;0.8333860124852245;0.7978071770212192;-4.546378294380996e-07;-4.1940185876404693e-07;1.0450095965807946;9.99875488180468;0.8335214542318033;0.01556487178643356;0.015562877702287852;0.7977157202437066;-0.01489496778870386;0.7978906263971359
16.096384;1.044432586660295;0.8333869152461113;0.7978066127733204;-4.5496410825277477e-07;-4.1930123402413904e-07;1.0450084687976606;9.998782250185252;0.8335233342920992;0.015564895944367328;0.015562872077250788;0.7977169076833202;-0.014894968632022337;0.7978893086112737
16.106384;1.0444299614523154;0.8333877371680848;0.797806084700092;-4.552838006604297e-07;-4.1918713185280003e-07;1.045007295459138;9.998810286946858;0.8335251381009704;0.015564920254849296;0.015562866540247848;0.7977180715037501;-0.014894969449582211;0.7978878894174655
16.116384;1.0444272666213024;0.8333884740337189;0.7978056022552433;-4.5559647630256134e-07;-4.1905978105437755e-07;1.0450060748194043;9.998838907523586;0.8335268616629659;0.015564944624208172;0.015562861114565417;0.7977192075776018;-0.014894970238952117;0.7978863676167594
16.126384;1.0444245082012298;0.8333891216980949;0.7978051753231913;-4.559019626252022e-07;-4.189196207002567e-07;1.045004805866942;9.998868051735048;0.8335285001448155;0.015564968995406585;0.015562855827949917;0.7977203117073821;-0.014894970997797895;0.7978847423822738
16.136384;1.0444216942793074;0.8333896759163255;0.7978048133961082;-4.5620006974006815e-07;-4.187672602486296e-07;1.0450034884378;9.998897662417386;0.8335300479751986;0.015564993337647685;0.015562850682801874;0.7977213792516645;-0.014894971723992026;0.7978830137801288
16.146384;1.0444188350184593;0.8333901322264897;0.7978045251999376;-4.5649058461808776e-07;-4.1860389544832914e-07;1.045002122773955;9.998927671238505;0.8335314987877309;0.015565017633629306;0.015562845656349158;0.7977224053168779;-0.014894972415458884;0.7978811829478272
16.156384;1.044415941540579;0.8333904868017251;0.7978043182945588;-4.5677321704345555e-07;-4.184316392380433e-07;1.0450007098481184;9.99895800288589;0.8335328456545057;0.015565041868445323;0.015562840724358207;0.7977233847078666;-0.01489497306998327;0.7978792514056245
16.166384;1.0444130251600932;0.833390736949162;0.7978041986940442;-4.570473169707588e-07;-4.1825337832135837e-07;1.0449992524177643;9.998988589159678;0.8335340815570944;0.015565066028444754;0.015562835880395998;0.79772431144281;-0.01489497368542974;0.7978772196814461
16.176384;1.044410097660952;0.833390880680762;0.7978041708767498;-4.5731168676185165e-07;-4.18072142214005e-07;1.0449977553102174;9.999019377821881;0.83353519969367;0.015565090111960415;0.015562831136575531;0.7977251786250071;-0.014894974260526349;0.7978750865983054
16.186384;1.0444071719250498;0.8333909167657381;0.7978042375150997;-4.5756468053590373e-07;-4.1789045680445165e-07;1.0449962245546767;9.999050334335188;0.8335361938946659;0.015565114129469869;0.015562826512822245;0.7977259794280706;-0.014894974795495395;0.7978728503450792
16.196384;1.0444042618600315;0.8333908452527995;0.7978043992634666;-4.5780476582609886e-07;-4.17710187811706e-07;1.0449946655557287;9.999081432925816;0.8335370590928508;0.015565138089476066;0.015562822025183647;0.7977267085551507;-0.014894975291908348;0.7978705100946896
16.206384;1.0444013813259527;0.8333906673101115;0.7978046554545728;-4.580312641985218e-07;-4.175325417813618e-07;1.0449930816638393;9.999112638901245;0.8335377912401646;0.01556516199273415;0.015562817684937138;0.7977273630961014;-0.014894975752198503;0.7978680664789221
16.216384;1.0443985424710267;0.8333903841797131;0.7978050047388526;-4.582444343964127e-07;-4.173579055438641e-07;1.044991474682229;9.999143906990945;0.8335383874016051;0.015565185842228222;0.015562813510307708;0.7977279422861814;-0.014894976179221923;0.7978655214047824
16.226384;1.0443957547168583;0.8333899963180125;0.7978054448564111;-4.584449658445848e-07;-4.1718579454350127e-07;1.0449898456231952;9.999175205063052;0.8335388467196236;0.015565209650987238;0.015562809520349663;0.7977284467263239;-0.01489497657584599;0.7978628778757577
16.236384;1.0443930256425893;0.8333895039163458;0.7978059724381301;-4.5863359473273796e-07;-4.170148677697857e-07;1.0449881936247762;9.99920653030047;0.8335391707458504;0.015565233427472494;0.015562805705664307;0.7977288781329905;-0.014894976944846193;0.7978601393477465
16.246384;1.0443903627355229;0.8333889077495109;0.7978065835528333;-4.588109363488615e-07;-4.1684306517176263e-07;1.0449865149633477;9.999237896581075;0.8335393624415995;0.015565257143837913;0.015562802024678477;0.7977292390542823;-0.014894977289073758;0.7978573088002568
16.256384;1.044387773786361;0.8333882084725791;0.797807274567013;-4.5897743589832567e-07;-4.166681787445347e-07;1.0449848043956984;9.999269321739112;0.8335394249974154;0.01556528071911999;0.015562798434619173;0.7977295320355084;-0.014894977611468668;0.7978543890317462
16.266384;1.0443852664154458;0.8333874053123811;0.7978080427284923;-4.591335757875563e-07;-4.164883926839916e-07;1.0449830575994807;9.999300833335683;0.833539360966668;0.015565304036070732;0.015562794923367703;0.7977297594337578;-0.014894977914955304;0.7978513844420763
16.276384;1.0443828479799249;0.8333864960024099;0.7978088864113967;-4.5928009857786e-07;-4.1630223578994266e-07;1.0449812725749337;9.999332468397183;0.833539172008378;0.015565326967898304;0.015562791522999688;0.7977299236277019;-0.014894978202359513;0.7978483017997496
16.286384;1.0443805249830014;0.8333854777371844;0.7978098049968592;-4.594178521070067e-07;-4.161082127567355e-07;1.0449794494144553;9.999364260323775;0.8335388598989613;0.015565349384113735;0.015562788295389676;0.7977300262350902;-0.014894978476255281;0.7978451493466113
16.296384;1.044378302161631;0.833384348145394;0.7978107982318229;-4.595476592042629e-07;-4.1590458940858046e-07;1.044977589547541;9.999396235054089;0.8335384281587281;0.015565371148689496;0.01556278530558859;0.7977300673108836;-0.014894978738922648;0.7978419362718957
16.306384;1.044376182673446;0.8333831061922063;0.7978118655516893;-4.596705590274526e-07;-4.156896343578838e-07;1.044975695342643;9.999428417190867;0.8335378821089995;0.015565392136839757;0.015562782600867022;0.7977300459250998;-0.01489497899260863;0.7978386726833314
16.316384;1.0443741689734878;0.8333817531389528;0.7978130059949892;-4.597879581182502e-07;-4.154622362984729e-07;1.044973769495974;9.999460827366084;0.8335372271849075;0.015565412251353586;0.015562780194393734;0.7977299614403823;-0.01489497923964674;0.7978353693002513
16.326384;1.0443722630690055;0.8333802926938795;0.7978142184035775;-4.599015097381725e-07;-4.152223360624967e-07;1.0449718145512992;9.999493468148513;0.8335364683294813;0.015565431410764476;0.015562778072817635;0.7977298145470642;-0.014894979481981473;0.7978320369335461
16.336384;1.0443704660040154;0.833378729717394;0.7978155015061591;-4.600129636089891e-07;-4.149707863589841e-07;1.0449698330899417;9.999526319036223;0.8335356110233102;0.015565449528086882;0.015562776227289327;0.7977296078671668;-0.01489497972063643;0.7978286857156348
16.346384;1.044368777247322;0.8333770684617341;0.7978168539632564;-4.60124235383187e-07;-4.147088493896141e-07;1.0449678270222487;9.999559352479336;0.8335346615484115;0.015565466506922088;0.015562774669784374;0.7977293458882371;-0.014894979955757575;0.7978253245923765
16.356384;1.0443671947710849;0.8333753119379369;0.7978182739030466;-4.602377390534918e-07;-4.1443794920757476e-07;1.0449657961048526;9.999592554610548;0.8335336263291635;0.015565482253018528;0.01556277342576348;0.7977290341033276;-0.014894980186779826;0.7978219616925465
16.366384;1.044365716529097;0.8333734626103191;0.7978197575829578;-4.6035643424884876e-07;-4.1415979078280475e-07;1.0449637382138128;9.99962593368108;0.8335325119375118;0.015565496687174314;0.015562772516371384;0.7977286781416854;-0.01489498041244961;0.7978186049643045
16.376384;1.0443643420226245;0.8333715227391132;0.7978212985779365;-4.6048333203416054e-07;-4.1387615622912795e-07;1.0449616507592716;9.999659513855462;0.8335313255959825;0.015565509745579728;0.015562771945571832;0.7977282836796822;-0.014894980631104768;0.7978152622525007
16.386384;1.0443630712397936;0.8333694937987439;0.7978228888378394;-4.6062098346513377e-07;-4.135884689533626e-07;1.044959530648359;9.999693320019773;0.8335300754935803;0.015565521374117494;0.015562771708829373;0.7977278568459233;-0.014894980841078348;0.7978119409109183
16.396384;1.0443619024684447;0.8333673765428005;0.7978245204352636;-4.6077134096861257e-07;-4.132979384279732e-07;1.044957373511101;9.99972736647867;0.8335287708785705;0.01556553152950469;0.01556277180704372;0.7977274041829362;-0.01489498104083537;0.7978086473394326
16.406384;1.0443608328156726;0.833365171914264;0.7978261861302547;-4.6093576757715586e-07;-4.1300592064853267e-07;1.0449551747300794;9.999761653074817;0.833527422128925;0.015565540177830668;0.015562772239069145;0.7977269314837908;-0.014894981228943106;0.797805386500543
16.416384;1.0443598603438615;0.8333628814748488;0.7978278788840287;-4.611149548458582e-07;-4.1271375636801375e-07;1.0449529318984732;9.99979615873404;0.83352604128442;0.015565547288088642;0.015562772981487215;0.7977264425275215;-0.01489498140415501;0.7978021620594532
16.426384;1.0443589851024286;0.8333605070721073;0.7978295914572802;-4.6130901700475823e-07;-4.124224903319123e-07;1.0449506459671745;9.999830834886524;0.833524642392193;0.015565552829111788;0.015562773985138261;0.7977259393456203;-0.014894981565578402;0.7977989779774614
16.436384;1.0443582094224804;0.8333580500961223;0.7978313160242045;-4.615177740857778e-07;-4.121331155067581e-07;1.0449483206459809;9.999865609273925;0.8335232406005266;0.015565556770264367;0.015562775198045518;0.7977254234117143;-0.014894981712687248;0.7977958399432515
16.446384;1.044357537658685;0.8333555110658086;0.797833043667025;-4.617409315777011e-07;-4.118471819805459e-07;1.0449459620884924;9.999900392950854;0.8335218503561018;0.015565559087853063;0.015562776586443281;0.7977248960569778;-0.014894981845053517;0.797792754447954
16.456384;1.0443569751135362;0.8333528901892946;0.7978347647920481;-4.619781624404339e-07;-4.11566961929767e-07;1.044943579088529;9.999935080076886;0.8335204840024252;0.015565559775386066;0.015562778126623841;0.797724358046073;-0.014894981962072189;0.7977897267194859
16.466384;1.0443565274345832;0.8333501878804663;0.797836470444073;-4.622291289266555e-07;-4.1129492062579237e-07;1.0449411821289836;9.999969550522257;0.833519151982704;0.015565558846139084;0.015562779785219801;0.7977238095285232;-0.01489498206299124;0.7977867598118223
16.476384;1.0443562006400444;0.833347404552158;0.7978381531814588;-4.624934832464095e-07;-4.110333172605381e-07;1.0449387814002098;10.000003679871401;0.8335178638075457;0.015565556325319219;0.015562781517219888;0.7977232508700407;-0.014894982147191912;0.7977838548920899
16.486384;1.0443560007393355;0.8333445407048733;0.7978398074896765;-4.627709074226806e-07;-4.107843479762716e-07;1.0449363853163003;10.000037342134544;0.8335166279933177;0.015565552240031382;0.015562783277166103;0.7977226835231743;-0.014894982214726016;0.7977810120314466
16.496384;1.0443559332054828;0.8333415975282623;0.7978414302945006;-4.630611093382582e-07;-4.1055033219718617e-07;1.0449340000585352;10.000070410171338;0.8335154513606164;0.015565546605104988;0.015562785032570746;0.7977221103520622;-0.0148949822668087;0.7977782313229344
16.506384;1.04435600237035;0.8333385774945715;0.7978430207664758;-4.633636903307345e-07;-4.1033360025056556e-07;1.0449316297900937;10.000102768624124;0.8335143388057413;0.015565539412390547;0.015562786775098541;0.7977215359074747;-0.01489498230565511;0.7977755136564995
16.516384;1.044356210700518;0.8333354849069579;0.797844578810897;-4.636781000002013e-07;-4.1013608722790553e-07;1.0449292768002674;10.000134325374574;0.8335132933912965;0.015565530644984444;0.015562788513736195;0.7977209662646514;-0.014894982333729094;0.797772860714285
16.526384;1.0443565585566046;0.8333323260733955;0.7978461035050423;-4.640039235571942e-07;-4.0995890398839315e-07;1.0449269418262408;10.00016500596721;0.8335123164051834;0.015565520300142995;0.015562790262655663;0.7977204074094393;-0.01489498235306642;0.7977702749198139
16.536384;1.0443570443463928;0.8333291090391592;0.7978475932618962;-4.643411295664135e-07;-4.0980229856946793e-07;1.044924625083028;10.000194742644656;0.8335114075835792;0.015565508391125854;0.015562792054239355;0.7977198634792656;-0.014894982365173734;0.797767759711892
16.546384;1.044357664869483;0.833325843074555;0.7978490474629832;-4.6468988303609304e-07;-4.096659642516547e-07;1.04492232675925;10.000223472688116;0.8335105654739957;0.015565494938112902;0.015562793950594124;0.797719336899394;-0.014894982371237526;0.7977653196138093
16.556384;1.0443584156122523;0.8333225377527606;0.7978504675756642;-4.650502284479093e-07;-4.0954950425570846e-07;1.044920047147351;10.0002511429037;0.8335097875174181;0.015565479967044537;0.015562796020594247;0.7977188296749443;-0.014894982372103075;0.7977629594943187
16.566384;1.0443592908317076;0.8333192022782536;0.7978518567902788;-4.654218480326452e-07;-4.0945285415404303e-07;1.0449177873932511;10.00027772011571;0.8335090701369929;0.015565463510642795;0.01556279831154379;0.7977183440733289;-0.014894982368281592;0.7977606832481859
16.576384;1.0443602837112238;0.833315845803269;0.7978532186442364;-4.6580375759511976e-07;-4.0937618496782377e-07;1.0449155490915985;10.000303208222427;0.8335084091314477;0.015565445604171751;0.01556280084657273;0.7977178825580472;-0.01489498236024857;0.7977584932094886
16.586384;1.0443613866591184;0.8333124777311657;0.7978545559103842;-4.6619411978203755e-07;-4.093194613967589e-07;1.0449133328932745;10.000327649105358;0.8335077996918449;0.015565426286484843;0.015562803642954358;0.7977174471298306;-0.01489498234855231;0.7977563908413038
16.596384;1.0443625919286277;0.8333091069793033;0.7978558709682094;-4.6659034548689744e-07;-4.0928231969597877e-07;1.0449111391116415;10.000351100246679;0.8335072360714099;0.015565405607757926;0.015562806729054605;0.7977170381823253;-0.014894982333652326;0.7977543777017222
16.606384;1.0443638917479714;0.8333057411343309;0.7978571666970646;-4.669894745723125e-07;-4.0926416724516175e-07;1.0449089698076182;10.000373613215476;0.8335067118952211;0.015565383630813367;0.015562810144935976;0.7977166540317108;-0.014894982315876803;0.7977524554088963
16.616384;1.0443652771688359;0.8333023867470213;0.7978584462889485;-4.6738868249359997e-07;-4.092642122915893e-07;1.0449068290540233;10.000395222778588;0.8335062210643676;0.015565360428606373;0.015562813936876085;0.797716291478232;-0.014894982295424871;0.7977506247590626
16.626384;1.0443667375958487;0.8332990501757708;0.7978597126487844;-4.677852711682133e-07;-4.0928154838318116e-07;1.044904720740991;10.000415944358096;0.8335057578962275;0.015565336078908839;0.015562818154983386;0.7977159463904145;-0.014894982272368499;0.7977488853578878
16.636384;1.0443682622961836;0.8332957378151856;0.7978609682748036;-4.681761607755848e-07;-4.09315149588336e-07;1.0449026464607247;10.000435781051356;0.8335053157414856;0.01556531065232902;0.015562822851750788;0.7977156137967705;-0.014894982246739855;0.7977472356383661
16.646384;1.0443698417831688;0.8332924560582977;0.7978622151360848;-4.6855786218054373e-07;-4.093637152018679e-07;1.044900605396244;10.00045473225741;0.8335048855310236;0.015565284208408843;0.015562828081644099;0.7977152875708587;-0.01489498221837287;0.7977456726310185
16.656384;1.0443714673639972;0.8332892112678123;0.7978634543595158;-4.6892703450148405e-07;-4.094257121180971e-07;1.0448985957541268;10.00047279534513;0.8335044562063582;0.015565256799439233;0.015562833897073029;0.7977149601861923;-0.014894982186567648;0.7977441922003703
16.666384;1.044373129466474;0.8332860091193192;0.7978646859505734;-4.692808908930141e-07;-4.0949963635285414e-07;1.0448966160789317;10.000489965641224;0.8335040162376082;0.015565228469536261;0.015562840343447125;0.7977146232624421;-0.014894982150183868;0.7977427898371097
16.676384;1.0443748160837116;0.8332828539831882;0.7978659086283345;-4.696171636196631e-07;-4.0958442650983427e-07;1.0448946652335818;10.000506245218952;0.8335035542666511;0.01556519925696033;0.015562847462864276;0.797714269120396;-0.014894982108082317;0.7977414612570674
16.686384;1.0443765126843163;0.833279749263421;0.7978671201079731;-4.6993394086129235e-07;-4.096798329612783e-07;1.0448927415320761;10.00052165030442;0.8335030591121115;0.015565169201403738;0.015562855291839735;0.7977138924607818;-0.014894982059285689;0.7977402025895098
16.696384;1.0443782038187333;0.8332766978467266;0.7978683179581788;-4.702297248259825e-07;-4.097863027810084e-07;1.044890842014568;10.000536198390106;0.8335025198937468;0.01556513835010773;0.015562863845031994;0.7977134905654493;-0.014894982002727935;0.7977390101222986
16.706384;1.0443798748388815;0.8332737018583927;0.797869500633497;-4.7050353436366994e-07;-4.0990463258377845e-07;1.0448889623603856;10.000549889579363;0.8335019262784831;0.015565106760890943;0.015562873103863858;0.7977130620510459;-0.014894981937029723;0.7977378798978253
16.716384;1.0443815122279874;0.8332707620089006;0.7978706683878743;-4.7075478209825687e-07;-4.100357296976579e-07;1.0448870980860845;10.00056269888941;0.8335012693603218;0.015565074501835615;0.01556288300902492;0.7977126059955743;-0.014894981860568444;0.7977368081371378
16.726384;1.0443831027538237;0.8332678769697477;0.797871823344642;-4.7098317111855683e-07;-4.101802474147103e-07;1.0448852462214817;10.000574570249125;0.8335005425266752;0.01556504165136712;0.015562893457469768;0.7977121218085003;-0.01489498177171847;0.7977357921979353
16.736384;1.0443846323283466;0.8332650432563309;0.7978729681692204;-4.7118891440048316e-07;-4.103382371452732e-07;1.0448834052435334;10.00058541626938;0.8334997407336037;0.015565008291958018;0.015562904324544519;0.7977116088391621;-0.014894981669184132;0.7977348304477996
16.746384;1.044386085599245;0.8332622561060314;0.7978741048553307;-4.713730067161661e-07;-4.105091594371116e-07;1.0448815739451824;10.000595136244316;0.8334988594235538;0.015564974503019975;0.015562915497661329;0.7977110658801456;-0.01489498155231303;0.7977339210575034
16.756384;1.0443874471306125;0.8332595112534565;0.7978752348120469;-4.715371695137012e-07;-4.1069208688218347e-07;1.0448797513813524;10.000603641731809;0.8334978950581616;0.01556494037024542;0.015562926892152428;0.7977104913363059;-0.014894981421228495;0.797733060988168
16.766384;1.04438870290466;0.833256806353964;0.7978763591045253;-4.7168359802712234e-07;-4.10885916502276e-07;1.0448779371467272;10.000610868300768;0.833496846136585;0.015564905996756534;0.015562938450067678;0.7977098839298746;-0.01489498127678586;0.7977322457482655
16.776384;1.0443898406916197;0.8332541407707098;0.7978774783525783;-4.7181464161814e-07;-4.110896256573315e-07;1.0448761312803367;10.000616770597283;0.8334957130882925;0.015564871501781385;0.015562950139810641;0.7977092432160077;-0.01489498112015865;0.7977314699093866
16.786384;1.0443908499425878;0.8332515142373775;0.7978785933204232;-4.7193243333164363e-07;-4.1130245876460564e-07;1.0448743341436668;10.00062131732028;0.8334944974838063;0.01556483701458894;0.015562961963171827;0.7977085694814741;-0.01489498095206374;0.7977307283443524
16.796384;1.0443917216848644;0.8332489262680153;0.7978797056449973;-4.7203873576442034e-07;-4.1152380583066394e-07;1.0448725463259303;10.000624495446703;0.8334932015368933;0.015564802666392732;0.015562973948112844;0.7977078634213967;-0.01489498077233982;0.7977300174025858
16.806384;1.0443924484293448;0.8332463769919354;0.7978808167397217;-4.7213509431435006e-07;-4.1175280663545415e-07;1.0448707694029584;10.000626315110361;0.833491827854275;0.015564768578978434;0.015562986115530973;0.797707126374674;-0.014894980580293227;0.7977293345769307
16.816384;1.0443930244488648;0.833243867917339;0.7978819255573425;-4.722230120183028e-07;-4.1198813402456955e-07;1.044869006807154;10.000626808616358;0.8334903789992921;0.015564734853041502;0.015562998454520503;0.7977063606481598;-0.014894980375316065;0.797728677356416
16.826384;1.044393445983228;0.8332414017325038;0.7978830279915498;-4.7230394914287555e-07;-4.122281241684552e-07;1.0448672630237146;10.000626027831562;0.8334888575464149;0.015564701571594536;0.01556301093549476;0.7977055688616782;-0.01489498015713103;0.7977280431901611
16.836384;1.0443937110474912;0.8332389816942793;0.7978841183442067;-4.7237924606672334e-07;-4.124709109319511e-07;1.0448655421280908;10.000624036419199;0.8334872672819797;0.015564668820887135;0.015563023537700822;0.7977047528976242;-0.014894979925632386;0.7977274303392293
16.846384;1.0443938194008053;0.8332366107589614;0.7978851909354258;-4.724498606457548e-07;-4.1271460412312616e-07;1.0448638476659806;10.000620893081033;0.8334856142281489;0.015564636699245049;0.015563036262299997;0.7977039132487282;-0.014894979680759809;0.7977268388173202
16.856384;1.0443937729001211;0.8332342909675929;0.7978862405862359;-4.725159100744504e-07;-4.1295765082769975e-07;1.0448621839766994;10.0006166408756;0.8334839059699656;0.015564605300542746;0.015563049136711594;0.7977030487383932;-0.014894979422520424;0.7977262709470294
16.866384;1.0443935757581422;0.833232023822815;0.7978872619814864;-4.7257668790928443e-07;-4.131988772989772e-07;1.0448605575170817;10.000611314406447;0.8334821501386017;0.015564574694037712;0.015563062208923768;0.797702157384533;-0.014894979150878522;0.7977257306117344
16.876384;1.0443932333931794;0.8332298110353041;0.7978882488047698;-4.726310619645306e-07;-4.1343712542133243e-07;1.0448589759794713;10.000604951084986;0.8334803537688655;0.015564544923926274;0.015563075521798342;0.797701238598783;-0.014894978865755127;0.7977252218369254
16.886384;1.0443927504464503;0.8332276548916739;0.7978891938098631;-4.726774578956037e-07;-4.1367113388384845e-07;1.0448574453089392;10.000597589726391;0.8334785233165248;0.01556451602616362;0.015563089082734257;0.7977002945820977;-0.014894978567396142;0.7977247480065798
16.896384;1.044392130548995;0.8332255581824104;0.797890089611436;-4.7271369915409893e-07;-4.1389974065834215e-07;1.0448559679249225;10.00058926626906;0.8334766645507123;0.01556448804071167;0.015563102853739123;0.7976993294568135;-0.014894978256413076;0.7977243115134167
16.906384;1.0443913771167517;0.8332235234238622;0.7978909291917106;-4.727371506207822e-07;-4.141220092243032e-07;1.0448545429939793;10.000580025300051;0.8334747826543032;0.015564461013541154;0.015563116776722242;0.7976983479320991;-0.014894977933279051;0.797723913674785
16.916384;1.0443904930898609;0.8332215518555872;0.7978917061268057;-4.7274492556557894e-07;-4.1433728371972557e-07;1.0448531672800652;10.000569933627268;0.8334728822981383;0.015564434995446364;0.015563130810772688;0.7976973551870519;-0.014894977598196692;0.7977235551542126
16.926384;1.0443894804128777;0.833219643502013;0.7978924153997543;-4.7273405344548063e-07;-4.1454538707447263e-07;1.044851836459313;10.000559070826213;0.8334709673111784;0.015564410032806173;0.015563144936472227;0.7976963569529614;-0.014894977251453794;0.7977232366351955
16.936384;1.0443883402178993;0.833217797830137;0.797893055051244;-4.7270172613600284e-07;-4.1474681720720885e-07;1.0448505461792292;10.000547509821358;0.8334690405455046;0.01556438614962323;0.01556315913172156;0.7976953590720306;-0.014894976893653494;0.797722959397013
16.946384;1.0443870731477152;0.8332160137767449;0.7978936269700485;-4.7264558839806824e-07;-4.1494249334474953e-07;1.044849292231044;10.000535309769788;0.8334671040869192;0.015564363332198078;0.015563173351781194;0.7976943674069848;-0.014894976525898088;0.7977227255386132
16.956384;1.0443856794506152;0.8332142895947369;0.7978941359548356;-4.7256383894613225e-07;-4.151331357092591e-07;1.0448480709589465;10.000522519644882;0.8334651595382333;0.015564341523668934;0.015563187522160349;0.7976933883113129;-0.014894976150017517;0.7977225375674689
16.966384;1.044384159270384;0.8332126231899967;0.7978945887290163;-4.7245506444681975e-07;-4.153189187465916e-07;1.0448468799201338;10.00050918517867;0.8334632080351577;0.015564320633649088;0.01556320154742257;0.7976924288597266;-0.014894975768508048;0.7977223973857736
16.976384;1.0443825133703304;0.8332110126243227;0.7978949931992794;-4.723181437954477e-07;-4.1549957464166115e-07;1.04484571727301;10.000495348706103;0.8334612496995711;0.015564300564451185;0.01556321533799082;0.7976914965041421;-0.01489497538406071;0.7977223057703631
16.986384;1.0443807437589643;0.8332094559145807;0.7978953570990625;-4.7215240609861935e-07;-4.1567462262199964e-07;1.0448445802026298;10.000481037165196;0.8334592835001147;0.01556428123723945;0.015563228836805495;0.7976905987147979;-0.014894974999033408;0.7977222629547183
16.996384;1.0443788537958123;0.833207950441469;0.7978956869463878;-4.719577519231761e-07;-4.158434570531079e-07;1.044843464339033;10.000466249565223;0.8334573082724297;0.015564262601502597;0.015563242030244392;0.7976897427577223;-0.014894974615320036;0.7977222688513964
17.006384;1.044376848038185;0.8332064934735468;0.7978959879201215;-4.7173451846146734e-07;-4.1600515344014884e-07;1.0448423647218559;10.000450956013662;0.8334553237656837;0.01556424463251936;0.015563254943629123;0.7976889349464777;-0.01489497423454605;0.7977223223940773
17.016384;1.044374731923888;0.8332050832889887;0.7978962639878836;-4.7148320319876545e-07;-4.1615817933399033e-07;1.0448412772021827;10.000435111973617;0.8334533307575176;0.015564227321568992;0.015563267622351303;0.7976881798583003;-0.014894973858395437;0.7977224211843578
17.026384;1.0443725115022717;0.8332037190999113;0.7978965184397246;-4.7120429963773414e-07;-4.163003635602979e-07;1.0448401988251357;10.000418674020187;0.8334513305920048;0.015564210665110368;0.01556328011947384;0.7976874807607759;-0.014894973488899517;0.7977225613339055
17.036384;1.0443701936232805;0.8332024000049238;0.7978967547687099;-4.708983333512692e-07;-4.1642912972555105e-07;1.0448391271534476;10.000401605055899;0.8334493248585465;0.015564194671844786;0.015563292508468912;0.7976868406185269;-0.014894973128290533;0.7977227373524951
17.046384;1.0443677861970415;0.8332011247647927;0.7978969765643503;-4.705659225515816e-07;-4.1654184642714725e-07;1.0448380599115359;10.000383882312404;0.8334473155873735;0.015564179374489423;0.015563304896578273;0.7976862621584145;-0.014894972778455784;0.7977229431471684
17.056384;1.0443652986215972;0.8331998928266311;0.7978971864409654;-4.7020773840496817e-07;-4.1663620138080165e-07;1.0448369950546545;10.000365509527244;0.8334453054737836;0.015564164811440398;0.015563317418286402;0.7976857474768168;-0.014894972440586898;0.7977231735163709
17.066384;1.0443627427071114;0.8331987050250206;0.7978973852925573;-4.698244466191334e-07;-4.16710539453241e-07;1.0448359301345604;10.000346514341315;0.8334432975226969;0.015564151000895903;0.015563330221403673;0.7976852984589774;-0.014894972115277029;0.7977234245343469
17.076384;1.0443601329635679;0.8331975632567827;0.7978975719386607;-4.6941678773967424e-07;-4.1676405194978377e-07;1.0448348610424445;10.000326933308415;0.8334412944014693;0.015564137945651903;0.015563343455669341;0.7976849173099196;-0.014894971802721887;0.7977236930436954
17.086384;1.0443574857525366;0.8331964700045976;0.7978977431973144;-4.689857147602963e-07;-4.167965362573721e-07;1.0448337813229043;10.00030679926985;0.8334392981140231;0.015564125645810022;0.015563357261219879;0.7976846062303686;-0.014894971502780732;0.7977239759570282
17.096384;1.044354818311284;0.8331954282629911;0.7978978949997861;-4.685324164193766e-07;-4.1680796003631945e-07;1.0448326821256806;10.000286130982426;0.8334373103529856;0.015564114093274023;0.015563371760764569;0.79768436669428;-0.01489497121496959;0.7977242697765571
17.106384;1.0443521480119125;0.8331944415410786;0.7978980241243244;-4.680582378367245e-07;-4.167985193217008e-07;1.0448315523236387;10.000264926177842;0.8334353332610513;0.015564103265491316;0.015563387060944804;0.7976841986890697;-0.014894970938603775;0.7977245706525007
17.116384;1.044349491249095;0.8331935133527647;0.7978981295639412;-4.6756446792225497e-07;-4.1676903573574117e-07;1.0448303791733327;10.000243167444271;0.833433369631878;0.015564093139103561;0.015563403247225237;0.7976841004630849;-0.014894970673128474;0.7977248747232977
17.126384;1.044346862114491;0.8331926464837952;0.7978982125660219;-4.6705223105361526e-07;-4.167209923738531e-07;1.0448291493192017;10.000220840879036;0.8334314224706021;0.015564083712608425;0.015563420362482417;0.7976840691925218;-0.014894970418145713;0.7977251787593285
17.136384;1.0443442721054559;0.8331918425966335;0.7978982753419618;-4.6652269167877074e-07;-4.166561630511833e-07;1.044827850040092;10.000197952584085;0.8334294947375938;0.015564075015240469;0.01556343839981718;0.7976841011633614;-0.014894970173133057;0.7977254808358822
17.146384;1.0443417307403595;0.833191102120443;0.7978983199906108;-4.6597722863684765e-07;-4.1657627612917483e-07;1.0448264709147328;10.00017452294459;0.8334275890400836;0.015564067101292546;0.015563457328766924;0.797684191019286;-0.01489496993753918;0.797725780392906
17.156384;1.0443392458095513;0.833190424559075;0.7978983480128804;-4.654175220305935e-07;-4.164828828342377e-07;1.0448250047564704;10.000150566166317;0.8334257072153978;0.015564060039186044;0.01556347712395704;0.797684331557801;-0.014894969711157946;0.7977260778618812
17.166384;1.044336823172586;0.8331898090296068;0.7978983594074557;-4.648456500448229e-07;-4.1637724781194566e-07;1.0448234471985207;10.000126087422716;0.8334238510097769;0.015564053899760049;0.015563497769372953;0.7976845139846336;-0.014894969494094705;0.797726374317182
17.176384;1.0443344667528165;0.8331892544749353;0.7978983515891336;-4.642640127719655e-07;-4.1626032159377396e-07;1.044821795482948;10.000101096430718;0.8334220232896002;0.015564048742967376;0.015563519252702428;0.7976847279141077;-0.014894969286407135;0.7977266714444889
17.186384;1.044332179185448;0.8331887595396165;0.7978983195228;-4.636752123801364e-07;-4.16132987290465e-07;1.0448200471369578;10.000075611763243;0.8334202276066858;0.015564044600001884;0.015563541567672189;0.7976849620455021;-0.014894969087982152;0.7977269710742406
17.196384;1.0443299624737687;0.8331883225487002;0.7978982571769392;-4.630820114972437e-07;-4.159961147972656e-07;1.0448181997397024;10.000049658050099;0.8334184665834307;0.015564041466412552;0.01556356471983795;0.7976852059159125;-0.014894968898562072;0.7977272736644527
17.206384;1.0443278174834314;0.8331879417608534;0.7978981583066569;-4.624872944066058e-07;-4.158501798726293e-07;1.0448162518092856;10.000023268963028;0.8334167413952102;0.015564039314673175;0.01556358872461721;0.7976854512519612;-0.014894968717638951;0.7977275776402315
17.216384;1.0443257426242396;0.8331876154934009;0.7978980158469386;-4.6189418292361853e-07;-4.156953488336301e-07;1.0448142033264645;9.999996492990975;0.8334150523971275;0.0155640380941513;0.015563613589222008;0.7976856919211532;-0.014894968544286223;0.7977278805192226
17.226384;1.0443237333495525;0.8331873422301558;0.7978978214611706;-4.6130616161084325e-07;-4.15532145926897e-07;1.044812056000592;9.99996939302998;0.8334133995449021;0.01556403770351776;0.015563639294646462;0.7976859230129589;-0.014894968377068836;0.7977281798202183
17.236384;1.0443217831240919;0.8331871209501759;0.7978975660065124;-4.6072681225098036e-07;-4.153615855560247e-07;1.0448098145202422;9.999942039802015;0.8334117824234297;0.015564037973073345;0.01556366580600045;0.7976861399098173;-0.01489496821409908;0.7977284731445857
17.246384;1.04431988481104;0.833186951020931;0.7978972407015028;-4.601595462898522e-07;-4.151847249330613e-07;1.0448074880861924;9.999914509574271;0.8334102003166346;0.015564038683706814;0.0155636930889788;0.7976863380774722;-0.014894968053170187;0.7977287586707972
17.256384;1.0443180318210146;0.8331868316598364;0.797896838405979;-4.5960787480025146e-07;-4.1500238288494827e-07;1.0448050902831552;9.999886885164484;0.8334086521913519;0.015564039599773545;0.015563721096819753;0.7976865132798787;-0.014894967891950505;0.7977290361020025
17.266384;1.0443162187510915;0.8331867617102331;0.7978963542234501;-4.590757119931668e-07;-4.148151246733808e-07;1.044802636892052;9.999859250231644;0.8334071365683421;0.015564040486492377;0.015563749753844138;0.7976866614019312;-0.014894967728212985;0.7977293071565125
17.276384;1.0443144412777536;0.8331867392207449;0.797895785495023;-4.585671166078348e-07;-4.146234352976302e-07;1.0448001428635294;9.999831681463482;0.8334056517559112;0.015564041116244973;0.015563778964546212;0.7976867781027147;-0.01489496755999021;0.7977295750251533
17.286384;1.0443126956686857;0.8331867602186978;0.7978951313213253;-4.580858653127723e-07;-4.1442804637736736e-07;1.0447976203527798;9.999804243032585;0.8334041962204979;0.015564041282109265;0.015563808630101005;0.7976868586060037;-0.014894967385707045;0.7977298434479589
17.296384;1.0443109777184318;0.833186818130533;0.7978943914293279;-4.5763540278610577e-07;-4.1423038999739427e-07;1.0447950792646439;9.999776978386747;0.8334027684848989;0.015564040818461671;0.015563838657052373;0.7976868976207686;-0.01489496720436585;0.7977301170160739
17.306384;1.044309282538729;0.8331869052973487;0.7978935648782166;-4.5721893223167156e-07;-4.1403307354638383e-07;1.0447925289211148;9.999749904561446;0.8334013670197279;0.015564039611399174;0.01556386896468038;0.7976868895489365;-0.014894967015712836;0.7977304020583545
17.316384;1.0443076067482657;0.8331870151544539;0.7978926496343368;-4.5683928298084165e-07;-4.138397493652282e-07;1.0447899781785237;9.99972301592391;0.8333999906009921;0.015564037589828425;0.015563899494368403;0.797686828734419;-0.01489496682021832;0.797730706000959
17.326384;1.0443059496402451;0.8331871430755042;0.7978916432406876;-4.564987350411222e-07;-4.13654148343535e-07;1.044787434012903;9.999696295669565;0.8333986387994821;0.015564034708965294;0.015563930206599843;0.7976867092941605;-0.014894966618880536;0.797731035886832
17.336384;1.0443043112829553;0.8331872863855792;0.7978905435941837;-4.5619901133568247e-07;-4.1347916317162894e-07;1.0447849009922134;9.99966972695155;0.8333973126552086;0.015564030938304718;0.015563961063070422;0.7976865246770889;-0.01489496641301175;0.7977313977227067
17.346384;1.044302690907022;0.8331874443906743;0.7978893491513867;-4.5594133470319284e-07;-4.1331663659432053e-07;1.0447823828736056;9.999643288512095;0.8333960153620626;0.015564026256060135;0.015563992022310676;0.7976862681354463;-0.014894966204002522;0.7977317967399891
17.356384;1.0443010867755373;0.8331876178988296;0.7978880585136907;-4.557264613857251e-07;-4.131675012401142e-07;1.0447798843801752;9.999616937247632;0.8333947520274692;0.015564020649763045;0.015564023055195724;0.797685934642446;-0.014894965992963756;0.7977322385159681
17.366384;1.0442994957874545;0.8331878079251411;0.7978866699120726;-4.555547125729548e-07;-4.1303203591202527e-07;1.0447774112101504;9.99959059952199;0.8333935283917511;0.015564014115617428;0.015564054148906176;0.7976855222203899;-0.014894965780348591;0.7977327296060714
17.376384;1.0442979128375156;0.8331880143005695;0.7978851814035645;-4.554259747659344e-07;-4.129103159798268e-07;1.044774969433073;9.9995641824892;0.833392349392244;0.01556400665368077;0.015564085285332098;0.7976850312474648;-0.014894965565912457;0.7977332761825553
17.386384;1.044296331090072;0.8331882353583085;0.7978835914469038;-4.5533961916898714e-07;-4.1280244406698645e-07;1.0447725660536102;9.999537597709123;0.8333912180841814;0.015563998271115046;0.01556411642064396;0.7976844634050938;-0.014894965349114922;0.7977338828880309
17.396384;1.0442947432836944;0.8331884687104575;0.7978818989977435;-4.552944307871062e-07;-4.1270847861322113e-07;1.0447702100824678;9.99951078032065;0.8333901350378828;0.015563988994595613;0.015564147493151048;0.7976838216303466;-0.01489496512966041;0.7977345537563766
17.406384;1.0442931430393834;0.8331887118732286;0.7978801032051038;-4.552887246012284e-07;-4.126285708809274e-07;1.0447679121348759;9.999483695145809;0.8333890987603993;0.015563978875943359;0.015564178446861128;0.7976831099889476;-0.014894964907911618;0.7977352934308573
17.416384;1.0442915254487388;0.833188962455634;0.7978782037177419;-4.553205717741864e-07;-4.125631100982985e-07;1.0447656823078488;9.999456332670672;0.8333881071362331;0.015563967980136052;0.015564209239132246;0.7976823323235068;-0.014894964684924145;0.7977361070846518
17.426384;1.0442898872446937;0.8331892182410122;0.7978762015781639;-4.5538801639550595e-07;-4.1251249567908387e-07;1.0447635282773784;9.99942870202528;0.8333871585560849;0.015563956363386845;0.01556423982483481;0.7976814906389018;-0.014894964462077871;0.797736999402636
17.436384;1.04428822688397;0.833189477013384;0.7978740994697159;-4.55489373115199e-07;-4.1247683834864164e-07;1.0447614554066504;9.999400827808337;0.8333862519919963;0.015563944068814053;0.015564270134063892;0.7976805849386513;-0.014894964240775948;0.7977379741327428
17.446384;1.0442865444818565;0.8331897366430953;0.7978719018707595;-4.556235033341734e-07;-4.124557685710024e-07;1.0447594684035288;9.999372751444152;0.833385386664663;0.015563931142646167;0.015564300065462142;0.7976796149302989;-0.01489496402233605;0.7977390343960249
17.456384;1.044284841556272;0.8331899954444507;0.7978696161128062;-4.557899041041123e-07;-4.124483356122378e-07;1.0447575721646072;9.999344529916296;0.8333845616616625;0.015563917632851918;0.015564329503056829;0.7976785825260471;-0.01489496380783676;0.7977401823946789
17.466384;1.0442831208703136;0.8331902519131668;0.7978672529811464;-4.5598866098699133e-07;-4.124531175007672e-07;1.0447557708455322;9.999316228767983;0.8333837755992495;0.01556390356777456;0.015564358335290488;0.7976774931842613;-0.014894963598174825;0.7977414186267185
17.476384;1.0442813866369072;0.8331905044246946;0.7978648258182612;-4.562202621625021e-07;-4.1246853121332033e-07;1.0447540669537794;9.999287920279777;0.8333830266330926;0.015563888956111353;0.015564386449939085;0.7976763551653258;-0.014894963394468408;0.7977427410498876
17.486384;1.044279644218935;0.8331907512519247;0.7978623494290906;-4.564852998939018e-07;-4.124931446424415e-07;1.0447524614831274;9.999259688481509;0.8333823124407899;0.015563873809153155;0.01556441371536395;0.7976751777787945;-0.014894963198423821;0.7977441447296629
17.496384;1.0442778984811016;0.83319099018097;0.7978598399030139;-4.567842842262419e-07;-4.125257922172456e-07;1.0447509543493598;9.999231627465539;0.8333816298406724;0.015563858147817095;0.015564439988181645;0.797673969748276;-0.014894963012349842;0.7977456230171323
17.506384;1.044276152121929;0.8331912185022983;0.7978573146538767;-4.5711759513369247e-07;-4.12565555632493e-07;1.0447495453183528;9.999203834448716;0.8333809746225141;0.0155638419864041;0.015564465148148687;0.7976727384818497;-0.014894962838704921;0.797747168709544
17.516384;1.0442744059266076;0.8331914341080582;0.797854791986973;-4.574854161192791e-07;-4.1261172493157514e-07;1.044748235371352;9.999176404556318;0.8333803421840147;0.015563825318154456;0.015564489114461077;0.7976714909236929;-0.014894962679469877;0.7977487738577691
17.526384;1.044272660872873;0.8331916363847237;0.7978522903906022;-4.5788768871595466e-07;-4.126637904094923e-07;1.044747026756194;9.999149425393343;0.8333797285128614;0.015563808117256796;0.015564511833334248;0.7976702351642435;-0.014894962535743277;0.7977504297465468
17.536384;1.0442709196245321;0.8331918257394652;0.7978498277109778;-4.583240302111599e-07;-4.127215739217342e-07;1.0447459215647448;9.999122976267683;0.8333791305136711;0.015563790351084435;0.015564533265735028;0.7976689811589356;-0.014894962407633942;0.7977521273509277
17.546384;1.0442691857004254;0.8331920024296274;0.7978474203578884;-4.587936221431268e-07;-4.1278520183501486e-07;1.044744920439807;9.99909713472818;0.8333785457495938;0.015563771998160553;0.015564553379461742;0.7976677400252017;-0.01489496229445732;0.7977538576407679
17.556384;1.0442674622849224;0.833192165666411;0.7978450828973759;-4.5929534839480084e-07;-4.1285463347983037e-07;1.044744021794336;9.999071983779828;0.833377972281302;0.015563753071164081;0.015564572132133166;0.7976665229755235;-0.014894962195081275;0.7977556120853617
17.566384;1.0442657521728318;0.8331923132233869;0.7978428282723271;-4.5982797897651187e-07;-4.1292929005201073e-07;1.0447432215467511;9.999047615317249;0.8333774084810776;0.015563733630087322;0.01556458945793058;0.7976653408796062;-0.014894962108321507;0.7977573830364008
