time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.576384;1.044264057924909;0.833192441712871;0.7978406680268078;-4.6039009421198263e-07;-4.1300817550066044e-07;1.044742513212239;9.999024129936865;0.8333768523909242;0.015563713764220284;0.01556460527421039;0.7976642040212246;-0.014894962033300721;0.7977591635227096
17.586384;1.0442623827731765;0.833192547396951;0.7978386119197909;-4.609798947128828e-07;-4.130900698841555e-07;1.0447418877780728;9.999001637573038;0.8333763010592004;0.015563693552847913;0.015564619498098065;0.7976631215203883;-0.014894961969388545;0.7977609467165051
17.596384;1.0442607324693804;0.8331926270062575;0.7978366678537495;-4.6159508596031044e-07;-4.13173541181505e-07;1.0447413340267153;9.998980258188862;0.8333757506839748;0.015563673047815108;0.015564632070350142;0.7976621006992368;-0.014894961915837451;0.7977627259827191
17.606384;1.0442591157720007;0.8331926781076272;0.7978348426788026;-4.622331221344102e-07;-4.132568366559173e-07;1.0447408395719544;9.9989601165702;0.8333751975573029;0.015563652290528975;0.015564642982007102;0.7976611470929396;-0.014894961871600033;0.7977644961513954
17.616384;1.0442575429967464;0.8331926989123057;0.7978331430684946;-4.6289158490361296e-07;-4.133376433782384e-07;1.0447403916860423;9.998941335949953;0.8333746392745245;0.015563631320327686;0.01556465226469835;0.7976602656540859;-0.01489496183537888;0.7977662539476471
17.626384;1.044256024652426;0.8331926881127769;0.7978315758765895;-4.6356795903207414e-07;-4.134130609743282e-07;1.04473997827771;9.998924034866137;0.8333740757155381;0.01556361015721554;0.01556465994287178;0.7976594619648716;-0.014894961805938852;0.7977679958826671
17.636384;1.0442545710877609;0.8331926452412074;0.7978301475896569;-4.642590439539947e-07;-4.134801036677817e-07;1.0447395891112785;9.998908321398156;0.8333735092784224;0.015563588800375094;0.015564666021304761;0.7976587417496293;-0.014894961782525777;0.7977697161784542
17.646384;1.044253192554043;0.8331925708067247;0.7978288633145573;-4.649607929568952e-07;-4.135361171774777e-07;1.044739215937671;9.998894288728588;0.833372944309177;0.015563567250349472;0.015564670526578624;0.7976581097731291;-0.014894961764986421;0.79777140742608
17.656384;1.0442518992984755;0.8331924655844496;0.7978277262491671;-4.6566866950739386e-07;-4.135785208567731e-07;1.044738851894839;9.998882015337923;0.8333723858695637;0.015563545520696297;0.015564673528668811;0.7976575699973678;-0.014894961753589873;0.7977730627271731
17.666384;1.0442507016439966;0.8331923300902371;0.7978267374655376;-4.6637825940138335e-07;-4.136044962185961e-07;1.0447384911246687;9.99887155994488;0.8333718382817141;0.015563523639956672;0.01556467511470945;0.7976571263801782;-0.014894961748867248;0.7977746765442264
17.676384;1.0442496094010218;0.833192165057345;0.7978258959291447;-4.6708578879861056e-07;-4.136112312599524e-07;1.0447381282214168;9.998862952459014;0.833371304725496;0.01556350165811834;0.015564675359225826;0.7976567826721045;-0.014894961751714652;0.7977762439449542
17.686384;1.0442486302600607;0.8331919721003264;0.7978251987495235;-4.6778818805046715e-07;-4.135963503561771e-07;1.0447377578943573;9.998856186588178;0.8333707878873203;0.015563479646116613;0.01556467431936412;0.7976565411532626;-0.014894961763611055;0.7977777599347623
17.696384;1.0442477690169385;0.8331917541040655;0.7978246414104914;-4.6848283823512607e-07;-4.13558140893322e-07;1.0447373751322342;9.998851215156458;0.8333702903981839;0.01556345767991959;0.015564672050010395;0.7976564021133158;-0.014894961786550715;0.7977792195859278
17.706384;1.0442470286420216;0.833191515962851;0.7978242181725719;-4.6916743984429035e-07;-4.1349550841223537e-07;1.0447369751804247;9.99884795655225;0.8333698151351824;0.015563435823825498;0.015564668623101382;0.7976563646581933;-0.01489496182282767;0.7977806186277101
17.716384;1.0442464110014393;0.8331912651008063;0.7978239222609979;-4.6984009821814176e-07;-4.1340782448011526e-07;1.044736553723945;9.998846310516429;0.8333693660435362;0.015563414129311465;0.015564664133344803;0.7976564273765971;-0.01489496187501322;0.7977819543225467
17.726384;1.0442459163535849;0.833191010423543;0.7978237460120949;-4.7049948102992875e-07;-4.1329503412118814e-07;1.0447361075801378;9.998846171377247;0.8333689487099821;0.015563392647030836;0.015564658685112196;0.7976565883694617;-0.014894961945810909;0.7977832259647112
17.736384;1.0442455433199154;0.8331907606797134;0.7978236818924153;-4.711450315512541e-07;-4.1315790295960817e-07;1.0447356352724693;9.998847431872468;0.8333685696111763;0.015563371447020408;0.015564652376496547;0.797656844852505;-0.014894962037569794;0.7977844341925096
17.746384;1.044245289862551;0.8331905241090997;0.7978237235561603;-4.717771366359276e-07;-4.1299788540773356e-07;1.0447351377375995;9.998849976247406;0.8333682348616085;0.01556335064116709;0.015564645294984664;0.7976571924613045;-0.014894962151927236;0.7977855797514183
17.756384;1.0442451543476206;0.8331903085824096;0.7978238657149745;-4.7239701946592266e-07;-4.128165136945803e-07;1.044734619237198;9.998853677532258;0.8333679498410635;0.015563330386651631;0.01556463751651407;0.7976576251693726;-0.01489496228980258;0.7977866627618639
17.766384;1.0442451359530696;0.8331901210545913;0.7978241032295625;-4.730062498485404e-07;-4.126148179954289e-07;1.04473408702594;9.998858407053808;0.8333677197618333;0.015563310861029633;0.015564629097407766;0.7976581360327134;-0.014894962451489963;0.7977876825686689
17.776384;1.04424523434108;0.8331899675462069;0.7978244299702035;-4.7360606566714934e-07;-4.123934372230969e-07;1.0447335493186687;9.998864043197138;0.8333675505023997;0.015563292233008355;0.015564620069647003;0.7976587179837632;-0.014894962636691546;0.7977886380954389
17.786384;1.044245449206622;0.833189854065661;0.7978248378232526;-4.7419696508054886e-07;-4.12153296109024e-07;1.0447330136120592;9.998870478602578;0.8333674490910726;0.015563274654253242;0.015564610441861746;0.7976593645543015;-0.014894962844553761;0.7977895282831055
17.796384;1.04424578013697;0.8331897869162195;0.7978253171971;-4.747786578248628e-07;-4.1189582722426085e-07;1.0447324867287304;9.998877629043443;0.8333674236641013;0.01556325826959756;0.015564600194244842;0.7976600707347606;-0.014894963073765628;0.7977903518307564
17.806384;1.044246226030151;0.8331897719478418;0.7978258588661965;-4.753501615160694e-07;-4.116224147462411e-07;1.044731975367889;9.998885434284308;0.8333674830809323;0.01556324322961809;0.015564589283262749;0.7976608337110429;-0.014894963322755674;0.7977911066551128
17.816384;1.0442467836681486;0.8331898139914843;0.7978264545012083;-4.7591015414814506e-07;-4.1133397190398683e-07;1.0447314862249233;9.9988938475923;0.8333676365312405;0.015563229689021227;0.01556457766344715;0.7976616530145922;-0.014894963589939452;0.7977917897958139
17.826384;1.044247447260279;0.8331899176671232;0.7978270958901851;-4.7645744524275156e-07;-4.110313154311496e-07;1.0447310260388283;9.998902820141295;0.8333678931656526;0.015563217782358198;0.015564565296613297;0.7976625303475281;-0.014894963873821237;0.7977923977274237
17.836384;1.0442482100602826;0.8331900888734183;0.7978277751130651;-4.769911020494784e-07;-4.1071596045683713e-07;1.0447306014311035;9.998912286462302;0.8333682617200489;0.01556320760222771;0.015564552139802191;0.7976634696516427;-0.014894964172953981;0.7977929268675071
17.846384;1.04424906595239;0.833190334864192;0.7978284849776973;-4.775103840917925e-07;-4.103904768216994e-07;1.0447302187969374;9.998922157945108;0.8333687503794862;0.015563199204153314;0.015564538133656632;0.7976644767890885;-0.01489496448590635;0.7977933738619633
17.856384;1.0442500091664486;0.8331906629539229;0.797829218639084;-4.780149045855235e-07;-4.100580190173667e-07;1.0447298850088955;9.998932332727694;0.8333693663789828;0.015563192611791949;0.015564523212493792;0.7976655585138465;-0.014894964811317184;0.7977937356233007
17.866384;1.0442510336902204;0.8331910797601496;0.7978299693699767;-4.785048396304403e-07;-4.09721566936935e-07;1.044729607585752;9.998942717612413;0.8333701149235119;0.015563187807973462;0.015564507329102808;0.7976667212937174;-0.014894965148105037;0.7977940092210418
17.876384;1.0442521340003275;0.8331915909796892;0.7978307305913797;-4.789807828246444e-07;-4.093836632787972e-07;1.0447293930825938;9.998953241871916;0.833370998548599;0.015563184743806514;0.015564490461535867;0.7976679698130102;-0.014894965495497261;0.7977941914933878
17.886384;1.0442533053646852;0.8331922007030803;0.7978314958438679;-4.79443412161626e-07;-4.090466707995488e-07;1.0447292459193867;9.998963851606614;0.833372017594892;0.015563183370057843;0.015564472601962224;0.7976693055205096;-0.014894965852662022;0.797794279427097
17.896384;1.0442545427006966;0.8331929111734454;0.7978322589810262;-4.798933708698079e-07;-4.087129897226958e-07;1.0447291691709792;9.9989744974945;0.833373170838567;0.015563183659605042;0.015564453759244146;0.7976707265345447;-0.014894966218456939;0.7977942718717342
17.906384;1.0442558399546045;0.8331937239127715;0.7978330142425036;-4.803311550986353e-07;-4.083849909111576e-07;1.0447291653270934;9.99898513690315;0.8333744558222435;0.01556318560907919;0.015564433969727152;0.7976722290141979;-0.014894966591521784;0.7977941702480105
17.916384;1.044257190640611;0.8331946409357737;0.7978337557441184;-4.807568213851662e-07;-4.080648955319345e-07;1.0447292357360827;9.998995747681493;0.833375868792517;0.015563189222638895;0.015564413288823613;0.7976738083324132;-0.014894966970511419;0.7977939769171679
17.926384;1.0442585886213118;0.8331956648046549;0.7978344765557055;-4.811699146006971e-07;-4.0775480999494074e-07;1.0447293800400606;9.999006332268902;0.8333774041856562;0.015563194483295135;0.015564391775581003;0.7976754587440317;-0.014894967354340885;0.7977936939051103
17.936384;1.0442600294170337;0.8331967978687522;0.7978351682194174;-4.815696043433303e-07;-4.074567763181352e-07;1.044729596724712;9.999016905218676;0.8333790549303278;0.015563201338002732;0.015564369486180219;0.7976771726028143;-0.014894967742132125;0.7977933234569946
17.946384;1.0442615115930445;0.8331980414453319;0.797835821498217;-4.819546647895626e-07;-4.071727591870835e-07;1.0447298840535124;9.999027480492567;0.8333808134911294;0.015563209714158149;0.015564346463839179;0.7976789408041763;-0.014894968132954359;0.7977928681456725
17.956384;1.0442630362869993;0.8331993956830753;0.797836427884918;-4.823234519423831e-07;-4.069045658284318e-07;1.0447302405012924;9.999038079110106;0.8333826719548194;0.015563219537586163;0.015564322729695648;0.7976807540280825;-0.014894968525817683;0.7977923298112759
17.966384;1.0442646052073765;0.8332008603011308;0.7978369807748896;-4.826742064050481e-07;-4.0665344768985414e-07;1.0447306648799368;9.99904874181266;0.8333846217892646;0.015563230730590622;0.015564298291456617;0.7976826034883903;-0.01489496891968099;0.7977917091871223
17.976384;1.044266219822856;0.8332024349562015;0.7978374755658103;-4.830055844051027e-07;-4.0641961397843087e-07;1.0447311562841755;9.999059518619893;0.8333866544708328;0.015563243209255364;0.01556427317005431;0.7976844813492363;-0.014894969313297224;0.7977910064551424
17.986384;1.0442678824645237;0.8332041182393312;0.7978379088323156;-4.833169701221951e-07;-4.0620228262668293e-07;1.0447317135597745;9.999070454526578;0.8333887618017193;0.015563256890382925;0.01556424743265626;0.7976863810197836;-0.014894969705356607;0.7977902218209529
17.996384;1.0442695969700013;0.8332059065388256;0.7978382776210095;-4.836084580413456e-07;-4.0600005042227227e-07;1.0447323346608706;9.999081589209101;0.8333909349939256;0.015563271700286771;0.01556422120310428;0.7976882969838497;-0.014894970094731964;0.7977893559233727
18.006384;1.044271367505788;0.833207794306022;0.7978385793404034;-4.838806978505881e-07;-4.058110073981869e-07;1.04473301717278;9.999092952425244;0.8333931637784416;0.015563287577183414;0.015564194632407349;0.7976902247733793;-0.014894970480177036;0.7977884099655076
18.016384;1.044273196815196;0.833209775142855;0.797838811847925;-4.841345145577337e-07;-4.0563277699548243e-07;1.0447337594963446;9.999104560802518;0.8333954370883777;0.01556330446773172;0.015564167860450263;0.7976921610092584;-0.014894970859887651;0.7977873856339486
18.026384;1.044275085181704;0.8332118422238479;0.7978389738509902;-4.84370318042254e-07;-4.0546282341337855e-07;1.0447345603505094;9.999116432794715;0.8333977449006639;0.015563322329189099;0.015564141003935326;0.7976941027954285;-0.014894971231608267;0.7977862853353872
18.036384;1.0442770307265885;0.8332139878339879;0.7978390658166262;-4.845877498591686e-07;-4.0529884635829965e-07;1.0447354173805083;9.999128601114307;0.8334000791297843;0.015563341142230793;0.015564114160092487;0.7976960470773279;-0.014894971593086085;0.7977851128436833
18.046384;1.044279030602455;0.8332162029891681;0.7978390903050255;-4.847859346923776e-07;-4.051388775171533e-07;1.0447363276725936;9.999141100215542;0.8334024329469224;0.01556336091655488;0.015564087405272145;0.797697990075592;-0.014894971942519814;0.7977838735424648
18.056384;1.0442810814073937;0.833218477603255;0.7978390510240216;-4.849640194655189e-07;-4.049810487370936e-07;1.0447372894357334;9.999153943719639;0.8334048003825018;0.015563381670524788;0.015564060787927568;0.7976999263838522;-0.014894972278739087;0.7977825739231629
18.066384;1.0442831785610858;0.833220800987183;0.7978389518555398;-4.851213594310455e-07;-4.0482346762723586e-07;1.0447383022789516;9.99916711929033;0.8334071767229052;0.015563403403539624;0.015564034323052936;0.7977018483771258;-0.01489497260102605;0.7977812204612065
18.076384;1.044285316161053;0.83322316283375;0.7978387965554322;-4.852572797264583e-07;-4.0466428497751e-07;1.0447393660421607;9.999180597541875;0.8334095579460103;0.015563426088425437;0.015564007998046374;0.7977037465041374;-0.014894972909114774;0.7977798181340782
18.086384;1.0442874877582953;0.8332255543969302;0.7978385883421811;-4.853707427971136e-07;-4.0450165891219205e-07;1.0447404797501139;9.999194333319853;0.8334119394024818;0.015563449680158579;0.015563981785499132;0.7977056105503699;-0.014894973203507784;0.7977783701589437
18.096384;1.0442896873329388;0.833227968588311;0.7978383294488435;-4.85460272554501e-07;-4.0433379364164404e-07;1.0447416415644246;9.999208264265725;0.8334143156208103;0.015563474126722019;0.01556395565067456;0.7977074310396056;-0.014894973485656582;0.797776879311034
18.106384;1.044291910391843;0.8332303988572866;0.797838021371032;-4.855243372446575e-07;-4.0415908451057886e-07;1.0447428495159348;9.999222321182897;0.8334166808240214;0.015563499375733078;0.015563929555459644;0.7977091994927775;-0.014894973757840265;0.7977753484926221
18.116384;1.044294154983947;0.8332328388072885;0.7978376653286205;-4.855617852060405e-07;-4.039761362956867e-07;1.044744101755377;9.999236441937247;0.8334190292303406;0.015563525377594095;0.01556390346475546;0.7977109080969059;-0.014894974022729567;0.7977737797900611
18.126384;1.0442964218090982;0.8332352836006346;0.7978372620590214;-4.855718646894749e-07;-4.0378379030800904e-07;1.0447453960009174;9.999250576093425;0.8334213556841601;0.015563552087679221;0.015563877361826774;0.7977125496340111;-0.014894974282787531;0.7977721741064953
18.136384;1.044298713257204;0.8332377309915898;0.797836811561607;-4.855539537750629e-07;-4.0358106881432697e-07;1.0447467294387978;9.999264681478268;0.8334236560299229;0.015563579466668788;0.015563851264290367;0.7977141172028734;-0.014894974539918133;0.7977705325835658
18.146384;1.0443010317724322;0.8332401799473299;0.7978363135967521;-4.855073150787254e-07;-4.0336709671122995e-07;1.0447480994872702;9.999278723030002;0.833425926431362;0.015563607479576117;0.015563825222505377;0.7977156041449984;-0.014894974795487126;0.7977688582218663
18.156384;1.0443033789282505;0.8332426287524846;0.7978357680863717;-4.854309631475127e-07;-4.0314126813141853e-07;1.0447495048437672;9.999292677305641;0.8334281625899994;0.015563636097624048;0.015563799309353274;0.7977170045529456;-0.014894975050508928;0.7977671558958298
18.166384;1.0443057566264875;0.8332450749827108;0.7978351746616429;-4.853235702301803e-07;-4.029032227526836e-07;1.044750945647087;9.999306531706225;0.8334303596527407;0.015563665307339759;0.015563773621914521;0.797718313288744;-0.014894975305820455;0.7977654315479409
18.176384;1.0443081685743136;0.8332475162109262;0.7978345321717453;-4.851835740235781e-07;-4.026525547881028e-07;1.0447524222038702;9.999320280022225;0.8334325124692907;0.015563695116611004;0.015563748283654836;0.7977195254840125;-0.014894975562239433;0.7977636916168617
18.186384;1.044310619565191;0.8332499503617024;0.797833839139918;-4.850095721242299e-07;-4.0238883272727434e-07;1.0447539339992264;9.999333928264672;0.8334346158277613;0.015563725539984056;0.015563723422757353;0.7977206362897646;-0.014894975820698667;0.7977619423397148
18.196384;1.0443131137392803;0.8332523765818125;0.79783309457273;-4.848006006577593e-07;-4.0211178989552254e-07;1.0447554800329448;9.999347502259871;0.833436664881889;0.015563756571165004;0.01556369913537352;0.7977216408989579;-0.014894976082240679;0.7977601895545232
18.206384;1.0443156543412093;0.8332547962831441;0.7978322979384417;-4.845560302700591e-07;-4.018211887129221e-07;1.0447570589434771;9.999361039915701;0.8334386554378297;0.015563788165159657;0.015563675463783214;0.7977225348927182;-0.014894976347880253;0.7977584395336257
18.216384;1.0443182447101205;0.8332572134089088;0.7978314488902628;-4.842752748104401e-07;-4.015164461934055e-07;1.0447586678343053;9.999374570921207;0.8334405834225739;0.015563820241834805;0.015563652407899007;0.7977233147919413;-0.014894976618373268;0.7977566998867929
18.226384;1.0443208885099982;0.8332596339266017;0.7978305475790296;-4.839576891635102e-07;-4.011963974855393e-07;1.044760300941845;9.999388102795134;0.833442444327861;0.015563852709223556;0.015563629959110719;0.7977239784080757;-0.014894976894084892;0.797754979941695
18.236384;1.0443235896385115;0.8332620647627674;0.797829594637738;-4.836028747109458e-07;-4.0085944628289816e-07;1.0447619497296745;9.99940162757032;0.8334442334759397;0.015563885486251766;0.01556360812594545;0.7977245251332953;-0.014894977175243546;0.7977532904920361
18.246384;1.044326353183268;0.833264513018104;0.7978285903354917;-4.832112154860772e-07;-4.005041023953279e-07;1.044763604611262;9.99941513461635;0.8334459463999244;0.015563918507305291;0.015563586938828552;0.7977249561512479;-0.014894977462274963;0.7977516432872565
18.256384;1.0443291865664415;0.83326698602625;0.797827534158543;-4.827841044556415e-07;-4.0012954862571634e-07;1.044765257383841;9.999428610045337;0.8334475791617523;0.01556395172683142;0.015563566437361707;0.7977252741724697;-0.01489497775572453;0.7977500503351852
18.266384;1.0443320994874734;0.8332694911013377;0.7978264256257681;-4.8232354110214e-07;-3.9973571909645454e-07;1.044766902984912;9.999442032079031;0.833449129090041;0.015563985141113337;0.015563546648528543;0.7977254830078833;-0.014894978055866486;0.7977485222608129
18.276384;1.0443351023228002;0.833272034379791;0.7978252655880452;-4.818316569105151e-07;-3.9932281021418026e-07;1.0447685392635653;9.999455373892825;0.8334505948963385;0.015564018792565658;0.015563527574076233;0.7977255868840846;-0.014894978362482918;0.7977470666510522
18.286384;1.0443382038696423;0.8332746197730349;0.7978240567796826;-4.813107973789652e-07;-3.9889082559225673e-07;1.0447701652930512;9.99946860859356;0.8334519757950614;0.0155640527309296;0.015563509190807142;0.7977255893744318;-0.014894978675016633;0.7977456878638322
18.296384;1.0443414099617556;0.8332772485391678;0.7978228029303361;-4.807637622327214e-07;-3.984395948232266e-07;1.044771780132323;9.99948170810004;0.8334532714094294;0.015564086971256361;0.015563491450410973;0.7977254930329768;-0.014894978992706214;0.7977443876295528
18.306384;1.0443447232173309;0.8332799196852594;0.7978215075147035;-4.801936150133213e-07;-3.979688837672374e-07;1.044773382666718;9.999494634957346;0.8334544829895008;0.015564121487409124;0.015563474283915128;0.7977252999603125;-0.014894979314424496;0.7977431654490064
18.316384;1.0443481427451011;0.8332826313564179;0.7978201737904019;-4.796033424515653e-07;-3.9747823818062554e-07;1.0447749720165864;9.999507337918029;0.8334556145563787;0.015564156227764319;0.015563457623088509;0.7977250124840899;-0.014894979638568501;0.7977420188441066
18.326384;1.0443516630916363;0.8332853825605137;0.7978188054878007;-4.789957524723107e-07;-3.969667717606409e-07;1.0447765481877678;9.999519757014314;0.833456672795567;0.01556419112758193;0.015563441424040678;0.7977246336641073;-0.014894979963145094;0.7977409438024654
18.336384;1.0443552738057476;0.8332881746010503;0.7978174068699126;-4.783736105868636e-07;-3.964332584999046e-07;1.0447781128370073;9.999531830943171;0.8334576656116909;0.015564226117317097;0.015563425674739258;0.7977241678385255;-0.014894980285879062;0.7977399358942111
18.346384;1.0443589613069646;0.8332910115434509;0.7978159828006933;-4.777400229804012e-07;-3.958767441966306e-07;1.0447796697929221;9.999543501034985;0.8334586004337314;0.015564261130721143;0.015563410396012743;0.7977236210776601;-0.01489498060454169;0.7977389918136788
18.356384;1.0443627111848466;0.833293899059477;0.7978145397249362;-4.770987216701913e-07;-3.952971715445099e-07;1.0447812249155377;9.99955471094905;0.8334594835141549;0.015564296104020846;0.015563395643306175;0.797723000752319;-0.014894980917440863;0.797738109913006
18.366384;1.0443665086773175;0.8332968421803543;0.7978130866305081;-4.7645383410360096e-07;-3.946952739931361e-07;1.0447827854195648;9.99956540479825;0.8334603204364069;0.015564330969963834;0.015563381489454341;0.7977223138732401;-0.014894981223488493;0.7977372892466053
18.376384;1.0443703388060612;0.8332998436588859;0.7978116342973411;-4.7580948270654337e-07;-3.9407209148103334e-07;1.044784358859061;9.999575522446868;0.8334611169869311;0.015564365665790426;0.015563367991734309;0.7977215653558606;-0.01489498152178112;0.7977365283630216
18.386384;1.0443741872292136;0.8333029039903549;0.7978101934948886;-4.7516960483856254e-07;-3.934287179868974e-07;1.0447859522171217;9.999584990870776;0.8334618793635298;0.015564400146529907;0.015563355185280263;0.7977207578344051;-0.014894981811308288;0.7977358244305149
18.396384;1.0443780408725498;0.8333060220561019;0.7978087744278239;-4.745377725459338e-07;-3.927661354761763e-07;1.0447875720126334;9.999593723645122;0.8334626133384809;0.015564434375520969;0.015563343109704334;0.7977198930196486;-0.014894982091192974;0.7977351722073923
18.406384;1.0443818877034672;0.8333091953121602;0.7978073870248881;-4.7391691732248115e-07;-3.92085105291143e-07;1.0447892249283728;9.999601634820824;0.8334633226195839;0.015564468301358218;0.01556333182922767;0.7977189731253665;-0.0148949823610885;0.7977345637041414
18.416384;1.0443857155882141;0.8333124200466224;0.7978060403341287;-4.733092696639133e-07;-3.913861973862871e-07;1.0447909171673475;9.999608657176498;0.8334640075708913;0.015564501850545979;0.015563321428920477;0.7977180010888585;-0.014894982621109937;0.797733989648832
18.426384;1.0443895110321473;0.8333156918643418;0.7978047414764978;-4.727165920903083e-07;-3.906697224333799e-07;1.0447926529216942;9.999614753497058;0.8334646660471238;0.01556453494192516;0.01556331200284018;0.7977169799511926;-0.014894982871372775;0.797733441330733
18.436384;1.044393258568579;0.8333190058869576;0.7978034949443684;-4.7214035413587044e-07;-3.899356976387258e-07;1.0447944345960263;9.999619917871279;0.8334652958227982;0.015564567510649002;0.015563303648606119;0.7977159129096014;-0.014894983111715278;0.7977329115318482
18.446384;1.0443969412837146;0.8333223569834881;0.7978023028344986;-4.715817039020872e-07;-3.8918420356911566e-07;1.0447962645869013;9.999624172898312;0.8334658959730427;0.015564599522153357;0.015563296468510915;0.7977148040494928;-0.014894983341829291;0.7977323952330713
18.456384;1.0444005423716682;0.833325740243536;0.7978011666045409;-4.7104155822852065e-07;-3.8841576080999755e-07;1.044798145872342;9.999627562918882;0.833466466284925;0.015564630970737134;0.015563290565684331;0.7977136586415402;-0.014894983561656463;0.7977318900798122
18.466384;1.0444040464486217;0.8333291511809595;0.7978000887522564;-4.7052092813198514e-07;-3.876310745885007e-07;1.0448000807648474;9.999630137027822;0.8334670060484912;0.01556466187754212;0.015563286029682924;0.7977124827494502;-0.014894983771785624;0.7977313961873423
18.476384;1.0444074405271029;0.8333325853236787;0.7977990729500339;-4.7002108535845745e-07;-3.868306316223661e-07;1.044802069128026;9.999631930658673;0.8334675139037765;0.015564692287891771;0.01556328291630886;0.7977112824201484;-0.014894983973466705;0.7977309155520587
18.486384;1.0444107148684731;0.8333360376075865;0.797798123539528;-4.6954325112239017e-07;-3.8601504412505555e-07;1.0448041082114483;9.999632969187662;0.833467988698445;0.015564722259712015;0.015563281228676146;0.7977100631274368;-0.014894984168264484;0.797730451067257
18.496384;1.0444138628150879;0.8333395025174083;0.7977972453193048;-4.6908817821235e-07;-3.851857601180547e-07;1.044806194365903;9.999633293558585;0.8334684297977908;0.015564751855580528;0.015563280916272277;0.79770882998871;-0.014894984357834838;0.7977300057464372
18.506384;1.044416879758191;0.8333429747561767;0.7977964437609035;-4.686561610180343e-07;-3.8434528945596396e-07;1.0448083238177681;9.999632976704369;0.8334688365293923;0.01556478114195351;0.015563281905295554;0.7977075881620025;-0.014894984543969644;0.797729582759912
18.516384;1.0444197616704942;0.8333464493975786;0.7977957251344328;-4.682472517663227e-07;-3.8349691038115427e-07;1.0448104919307333;9.999632122271269;0.8334692079835203;0.015564810180501463;0.015563284138430541;0.7977063428253084;-0.014894984728567057;0.7977291852133853
18.526384;1.0444225036171082;0.8333499216003187;0.79779509608331;-4.678612914434495e-07;-3.8264427814986014e-07;1.0448126929488928;9.999630861503285;0.8334695443968229;0.015564839013192196;0.015563287586395943;0.797705098562503;-0.014894984913448605;0.7977288157183661
18.536384;1.0444250999046942;0.8333533863319251;0.7977945631356378;-4.6749786939829593e-07;-3.817912114640346e-07;1.0448149206845654;9.999629347664067;0.833469849321374;0.015564867652798357;0.01556329222741965;0.7977038582090958;-0.014894985100318227;0.7977284770278593
18.546384;1.0444275453485927;0.8333568381576791;0.7977941322673004;-4.6715640333660225e-07;-3.809416624227343e-07;1.0448171694112973;9.999627744525949;0.8334701300191814;0.015564896084643053;0.01556329802584898;0.797702622352858;-0.014894985290747929;0.7977281725939064
18.556384;1.0444298355362478;0.833360271470297;0.797793808362967;-4.668363888895293e-07;-3.800996062629591e-07;1.0448194340848136;9.99962621518895;0.8334703957132171;0.01556492427812265;0.015563304934366032;0.7977013903400296;-0.014894985485954592;0.7977279056899579
18.566384;1.0444319670314248;0.833363681044277;0.7977935948844382;-4.665376246225372e-07;-3.7926869695503067e-07;1.0448217095957906;9.999624913841348;0.833470655609642;0.015564952194850523;0.01556331290827092;0.7977001616411027;-0.014894985686702906;0.7977276785333284
18.576384;1.044433938123923;0.8333670619129881;0.7977934939392788;-4.66260125254637e-07;-3.784519062140177e-07;1.04482399042394;9.999623974855766;0.833470917922183;0.015564979792998253;0.015563321902768346;0.7976989365798167;-0.014894985893460763;0.7977274928568915
18.586384;1.0444357488068954;0.833370408405674;0.7977935067161652;-4.6600385661329355e-07;-3.7765130545924323e-07;1.0448262717640782;9.999623496927798;0.8334711898302987;0.015565007037087774;0.015563331851720876;0.7976977163448493;-0.014894986106319638;0.7977273507791637
18.596384;1.0444374008256805;0.833373713550252;0.7977936339243907;-4.657686378144175e-07;-3.768681395167531e-07;1.04482855051452;9.999623532264398;0.8334714776304788;0.01556503390408148;0.01556334265215257;0.7976965020159837;-0.014894986324402766;0.7977272547810834
18.606384;1.0444388983991795;0.8333769697153958;0.797793876208426;-4.655541551063968e-07;-3.7610342203575227e-07;1.0448308245798323;9.999624085508922;0.8334717868298002;0.015565060377690274;0.015563354167696839;0.7976952936153288;-0.01489498654524809;0.7977272076950733
18.616384;1.0444402482531145;0.8333801692880356;0.7977942345556135;-4.653598238166552e-07;-3.753585258522775e-07;1.0448330916052222;9.999625120977722;0.8334721225324376;0.015565086435746122;0.015563366253847568;0.7976940907938362;-0.014894986764999897;0.7977272130170436
18.626384;1.044441458985531;0.83338330409585;0.7977947102171797;-4.6518468308584915e-07;-3.746349309314836e-07;1.0448353485536839;9.999626581246616;0.833472489874843;0.015565112044675916;0.015563378791304212;0.797692894294618;-0.014894986979488252;0.7977272746197784
18.636384;1.0444425403914066;0.8333863649793939;0.7977953045184553;-4.650274947389051e-07;-3.7393363637230404e-07;1.0448375923886333;9.999628408569839;0.8334728937124519;0.015565137175752313;0.015563391698343546;0.7976917061427404;-0.014894987185279764;0.7977273959916141
18.646384;1.0444435025811951;0.8333893425958043;0.7977960189666726;-4.6488689088087215e-07;-3.732551325814366e-07;1.044839821254134;9.999630550506554;0.8334733374622633;0.015565161828632405;0.015563404925707663;0.797690528324171;-0.014894987380011798;0.7977275796801138
18.656384;1.0444443550972773;0.8333922281028711;0.7977968547275419;-4.647616156858627e-07;-3.725996094987422e-07;1.0448420352392493;9.999632951980551;0.8334738224339963;0.015565186039327961;0.015563418453475635;0.7976893616771952;-0.014894987562239625;0.7977278269710226
18.666384;1.0444451066040292;0.8333950130848795;0.7977978112478873;-4.646508377976617e-07;-3.719670625417395e-07;1.044844236326092;9.999635551905763;0.8334743490211176;0.01556520987964031;0.015563432288891062;0.7976882061661995;-0.014894987731293417;0.7977281378410812
18.676384;1.044445765701146;0.8333976895020957;0.7977988856207272;-4.6455437999665e-07;-3.713574209861415e-07;1.0448464270644482;9.999638281763119;0.833474918400738;0.015565233455022805;0.015563446463203014;0.7976870615729917;-0.014894987887226442;0.7977285113609829
18.686384;1.0444463421863968;0.8334002496121693;0.7978000733001034;-4.644726553353888e-07;-3.7077048068934344e-07;1.0448486086479267;9.999641061639085;0.8334755323011643;0.015565256885057084;0.015563461022379078;0.797685927743119;-0.014894988030645264;0.7977289463508485
18.696384;1.0444468467611645;0.8334026854173041;0.7978013687223914;-4.644060799697358e-07;-3.7020563830208576e-07;1.0448507803615215;9.99964380975716;0.8334761918609245;0.015565280266205938;0.015563476004714576;0.7976848046781114;-0.014894988162439365;0.7977294419105382
18.706384;1.0444472890079892;0.8334049885143957;0.7978027649820861;-4.643544134908256e-07;-3.696617445864224e-07;1.0448529403632816;9.999646460039088;0.83347689747954;0.015565303650916542;0.01556349141956781;0.7976836928224709;-0.01489498828368157;0.7977299974320861
18.716384;1.0444476757123364;0.8334071509914119;0.7978042532460066;-4.6431664719040933e-07;-3.6913715631741674e-07;1.0448550864775417;9.999648962726392;0.8334776485849948;0.015565327062231576;0.0155635072516309;0.7976825938455001;-0.014894988395724403;0.7977306122989398
18.726384;1.0444480103240714;0.8334091662591231;0.7978058230433862;-4.642912973196332e-07;-3.6862992345386325e-07;1.0448572166988286;9.99965127295088;0.8334784430242994;0.015565350513637681;0.015563523486709528;0.7976815111542872;-0.014894988500227066;0.7977312854311039
18.736384;1.0444482932412757;0.8334110288872433;0.7978074633835512;-4.6427669857394954e-07;-3.6813803215799644e-07;1.0448593292069808;9.99965334407341;0.8334792777600689;0.015565374010328594;0.015563540122821214;0.7976804489386876;-0.01489498859889484;0.7977320143450183
18.746384;1.0444485232529734;0.8334127339904562;0.7978091631500801;-4.64271213206457e-07;-3.6765959159088356e-07;1.0448614223193073;9.999655119021906;0.8334801505924928;0.01556539754477819;0.015563557156578247;0.7976794105431625;-0.014894988693112668;0.797732795055681
18.756384;1.0444486995168598;0.8334142768330051;0.7978109110401411;-4.64273408517973e-07;-3.6719280892900474e-07;1.0448634948593922;9.999656517772705;0.8334810614772983;0.015565421089543573;0.015563574568615063;0.7976783977485857;-0.01489498878401563;0.7977336235760242
18.766384;1.044448823002954;0.8334156525072922;0.7978126969790947;-4.642820568244745e-07;-3.667358994016357e-07;1.044865546023197;9.999657442336817;0.833482013289923;0.015565444589032314;0.01556359231937076;0.7976774110589255;-0.014894988872820291;0.7977344967431204
18.776384;1.0444488971960715;0.8334168558676992;0.7978145138223977;-4.642960088751835e-07;-3.6628728197020384e-07;1.044867574934126;9.999657802883764;0.8334830114451648;0.015565467973991986;0.01556361035695783;0.7976764503476409;-0.014894988960619734;0.7977354118771455
18.786384;1.0444489276002493;0.8334178823083817;0.7978163570232379;-4.643144354309279e-07;-3.658458674445395e-07;1.0448695808899633;9.999657537338452;0.8334840617519863;0.015565491197438367;0.01556362863969613;0.7976755153209171;-0.014894989047890399;0.7977363670559051
18.796384;1.044448920356232;0.8334187286474702;0.7978182233850081;-4.6433732576438627e-07;-3.6541111961671635e-07;1.044871563731668;9.999656606685477;0.8334851686023449;0.015565514254008112;0.015563647161857909;0.7976746053890218;-0.014894989134552618;0.7977373616171317
18.806384;1.0444488812996942;0.8334193928953536;0.7978201105527498;-4.6436549152293524e-07;-3.6498308280114847e-07;1.0448735234498714;9.999654976121008;0.8334863356495946;0.015565537167627853;0.015563665949809123;0.7976737196515313;-0.014894989220266604;0.7977383959233045
18.816384;1.0444488155033935;0.8334198737444477;0.7978220169841905;-4.644000805831239e-07;-3.6456245467325475e-07;1.0448754593900762;9.999652602129915;0.8334875671290334;0.015565559970117654;0.015563685025566706;0.7976728576445192;-0.014894989304331486;0.797739470892244
18.826384;1.0444487268300782;0.8334201714384892;0.7978239420056833;-4.6444211670401106e-07;-3.641504119598284e-07;1.0448773701549556;9.999649437015767;0.8334888669733765;0.015565582688916493;0.015563704386856;0.7976720198272642;-0.014894989385612527;0.7977405874505497
18.836384;1.044448618372945;0.8334202892437639;0.7978258859278531;-4.6449208574044575e-07;-3.637482515192991e-07;1.0448792541563694;9.999645442138313;0.833490236408497;0.015565605347563554;0.015563724015872388;0.7976712070840729;-0.014894989462936452;0.7977417456184434
18.846384;1.0444484942739218;0.8334202332947145;0.797827849871337;-4.6454969030660936e-07;-3.633572851386662e-07;1.0448811097068158;9.999640592240128;0.8334916725286907;0.015565627965458585;0.015563743882773092;0.7976704198203229;-0.014894989535440778;0.7977429437343939
18.856384;1.0444483614048345;0.8334200105877662;0.797829834559434;-4.6461415415379165e-07;-3.629790225487815e-07;1.0448829340833439;9.999634871776534;0.8334931688604965;0.015565650533729361;0.015563763936180756;0.7976696574667137;-0.014894989602540695;0.797744178739253
18.866384;1.0444482291762442;0.8334196269491132;0.7978318385916123;-4.6468477491177174e-07;-3.626152327385037e-07;1.0448847223268605;9.999628272579974;0.8334947171000087;0.015565672984544254;0.015563784096800553;0.7976689188845902;-0.014894989663881418;0.7977454472205421
18.876384;1.0444481080134036;0.8334190867189107;0.7978338580905706;-4.6476106071803424e-07;-3.622677001707064e-07;1.044886467518939;9.999620789052496;0.8334963086688263;0.015565695195600108;0.015563804267442994;0.7976682032413926;-0.014894989719393022;0.7977467455811794
18.886384;1.0444480085132295;0.8334183941368092;0.7978358878756727;-4.648424953808301e-07;-3.6193793464387235e-07;1.0448881627759865;9.999612416041112;0.8334979358935707;0.015565717029160825;0.015563824350114303;0.7976675103496673;-0.014894989769336025;0.7977480690486475
18.896384;1.0444479412623153;0.8334175540560778;0.7978379224924811;-4.6492839629763115e-07;-3.616271358570261e-07;1.0448898030656375;9.99960315865475;0.8334995932367053;0.0155657383744919;0.015563844246649446;0.79766684006895;-0.014894989814353454;0.797749411759841
18.906384;1.0444479162411273;0.8334165709207071;0.7978399566151279;-4.650178902466768e-07;-3.613363989886561e-07;1.0448913856120494;9.999593039013549;0.8335012777556439;0.015565759162158336;0.015563863847154052;0.797666191314453;-0.014894989855457239;0.797750768952866
18.916384;1.04444794241125;0.8334154487106729;0.7978419853764364;-4.6510990987904185e-07;-3.610668618712388e-07;1.0448929088135177;9.999582094443818;0.833502988126681;0.015565779337115108;0.015563883031552503;0.7976655617166494;-0.01489498989410109;0.7977521387700443
18.926384;1.0444480272538448;0.8334141928124563;0.7978440046009123;-4.652032949093888e-07;-3.608196516924363e-07;1.0448943700004518;9.999570380582295;0.8335047233649325;0.015565798831999551;0.015563901688806307;0.7976649485012851;-0.01489498993236767;0.7977535217904521
18.936384;1.0444481754267065;0.8334128111722728;0.7978460105530781;-4.652969906986946e-07;-3.605958123881356e-07;1.044895763958898;9.999557973751255;0.8335064821064548;0.015565817578326103;0.01556391972882756;0.7976643497375749;-0.01489498997278585;0.7977549193106956
18.946384;1.0444483881663738;0.8334113138309215;0.7978479990867672;-4.6539019589959524e-07;-3.603962967570281e-07;1.0448970838801876;9.999544963617854;0.8335082621134109;0.015565835519307264;0.015563937076720798;0.7976637644095949;-0.014894990017808465;0.7977563319955474
18.956384;1.0444486644801185;0.8334097120579409;0.7978499652025299;-4.654822149579647e-07;-3.6022205958299487e-07;1.0448983237088647;9.999531442430719;0.8335100599234578;0.015565852598016546;0.015563953667216197;0.7976631911902513;-0.014894990069505218;0.7977577599908345
18.966384;1.044449002380718;0.8334080177327222;0.7978519040623258;-4.655721540981346e-07;-3.6007421220034224e-07;1.0448994800966944;9.99951749526934;0.8335118706442355;0.015565868756675056;0.015563969438235637;0.7976626274714309;-0.014894990129573994;0.7977592037710738
18.976384;1.0444493991401342;0.8334062429856333;0.7978538122296183;-4.656588642250534e-07;-3.599538667808634e-07;1.0449005526624013;9.999503193708932;0.8335136878763377;0.015565883953480733;0.015563984316770032;0.7976620700631071;-0.014894990199329463;0.7977606640869566
18.986384;1.0444498512834495;0.8334043999749299;0.7978556878142672;-4.6574116024705115e-07;-3.598617771536613e-07;1.0449015425591535;9.999488596267222;0.833515504630846;0.015565898161743084;0.015563998215970203;0.797661516662676;-0.014894990279414863;0.7977621411995212
18.996384;1.0444503544795198;0.8334025006146929;0.7978575302263091;-4.6581818059551105e-07;-3.597983552129805e-07;1.0449024510483609;9.999473754672728;0.8335173153661216;0.015565911354730465;0.015564011051809145;0.7976609657781755;-0.014894990369353038;0.7977636343569827
19.006384;1.0444509029766227;0.8334005560124867;0.7978593396597619;-4.65889603920432e-07;-3.5976405202415534e-07;1.0449032786700554;9.99945872188129;0.8335191171138117;0.015565923499350204;0.015564022759913086;0.7976604156165048;-0.014894990467229915;0.7977651423410148
19.016384;1.0444514893777683;0.8333985758773579;0.7978611158730256;-4.6595548589793847e-07;-3.5975980086455626e-07;1.0449040245358785;9.999443554505003;0.8335209087048233;0.015565934557074416;0.01556403329988654;0.7976598638248642;-0.014894990569940566;0.7977666652456563
19.026384;1.0444521058980543;0.8333965684709589;0.7978628573802097;-4.6601592658186524e-07;-3.5978721197276113e-07;1.0449046860534992;9.999428310136645;0.8335226899089453;0.01556594449261218;0.01556404265390366;0.797659307698667;-0.014894990674062998;0.7977682055146825
19.036384;1.0444527464024063;0.8333945410868334;0.7978645619494442;-4.6607079808559763e-07;-3.5984819727275955e-07;1.0449052593071837;9.999413045128957;0.8335244611942035;0.015565953291962078;0.015564050818086832;0.7976587445826416;-0.01489499077650467;0.7977697668029491
19.046384;1.0444534075075147;0.8333925005662548;0.7978662273984587;-4.6611959427416726e-07;-3.5994433442179825e-07;1.0449057402704107;9.99939780740978;0.8335262234237993;0.015565960973437099;0.01556405778565015;0.7976581728061167;-0.014894990874402218;0.797771352304502
19.056384;1.0444540881899314;0.833390453506066;0.7978678517074731;-4.661614123680054e-07;-3.600765840146728e-07;1.0449061263006454;9.999382630270507;0.8335279779628151;0.01556596757844559;0.015564063540870362;0.7976575921559695;-0.01489499096496561;0.7977729644491164
19.066384;1.0444547885593691;0.8333884059997279;0.7978694330585424;-4.661950217721716e-07;-3.602454023719684e-07;1.0449064164418962;9.999367540361703;0.8335297266773821;0.015565973152048974;0.015564068065011585;0.7976570029134203;-0.014894991045819884;0.7977746058901611
19.076384;1.044455509332787;0.8333863629842513;0.7978709703030902;-4.662190372597448e-07;-3.6045081111252044e-07;1.0449066106031044;9.999352571836786;0.8335314712470732;0.015565977735168712;0.015564071336412747;0.7976564040795728;-0.014894991115301378;0.797776280575399
19.086384;1.0444562524103154;0.8333843279876908;0.7978724633056189;-4.662322328202222e-07;-3.6069234209659877e-07;1.0449067088268458;9.999337773341324;0.8335332129770107;0.01556598137332241;0.015564073330222623;0.7976557926992972;-0.014894991172216812;0.7977779937302227
19.096384;1.0444570204287924;0.8333823036743067;0.7978739127393707;-4.66233889042521e-07;-3.6096921926566014e-07;1.0449067112687276;9.999323203669244;0.8335349530003767;0.015565984124039376;0.015564074029371525;0.797655164991845;-0.014894991215417885;0.797779750639103
19.106384;1.0444578149674266;0.8333802925606152;0.7978753194399509;-4.66223897010199e-07;-3.612806672845695e-07;1.0449066187440146;9.999308923507643;0.8335366918587508;0.015565986048719683;0.015564073437045555;0.7976545176929365;-0.014894991243448364;0.7977815553790675
19.116384;1.0444586360276784;0.8333782976697712;0.7978766837609755;-4.662024960888444e-07;-3.6162584844881143e-07;1.0449064328550501;9.999294995546714;0.8335384286455868;0.01556598719630127;0.015564071572755132;0.7976538485478144;-0.01489499125438955;0.7977834104596675
19.126384;1.0444594835385872;0.8333763230054507;0.7978780054917739;-4.661700222839886e-07;-3.6200351511261195e-07;1.0449061551887184;9.99928149025822;0.8335401603980154;0.015565987591867243;0.015564068453539248;0.7976531563607014;-0.014894991246289112;0.7977853169042213
19.136384;1.044460358945496;0.8333743736406214;0.7978792845162924;-4.661270238006322e-07;-3.624119820332647e-07;1.0449057870205443;9.999268484934372;0.8335418821585782;0.015565987236857167;0.015564064090346582;0.7976524410045935;-0.014894991217873792;0.7977872743376675
19.146384;1.044461265025769;0.833372455487399;0.7978805218700056;-4.6607444765236273e-07;-3.6284953724314066e-07;1.044905330783213;9.999256054491864;0.8335435875134015;0.01556598612360384;0.015564058504211433;0.7976517032664806;-0.014894991168803723;0.7977892814191101
19.156384;1.0444622046058025;0.8333705744704727;0.7978817209518728;-4.6601347776409756e-07;-3.6331474497543027e-07;1.0449047918504066;9.99924426706344;0.8335452694000764;0.015565984250961793;0.015564051729266544;0.7976509443664946;-0.014894991099405366;0.7977913365762317
19.166384;1.0444631802806266;0.833368735556873;0.7978828880921974;-4.659451519063819e-07;-3.638063540574752e-07;1.0449041787355908;9.999233191826558;0.8335469211324962;0.015565981629025094;0.015564043797966923;0.7976501658684235;-0.014894991010276321;0.79779343868691
19.176384;1.0444641947403939;0.8333669426542759;0.7978840310617765;-4.6587029632954414e-07;-3.643231582159491e-07;1.0449035017984534;9.999222908227859;0.833548537041766;0.015565978278904212;0.015564034732027665;0.797649370437997;-0.01489499090205172;0.7977955869551762
19.186384;1.0444652506151308;0.8333651989833061;0.7978851566429108;-4.6578989557578545e-07;-3.648640975053872e-07;1.0449027714522303;9.999213504600505;0.8335501123087128;0.01556597422992675;0.01556402455291089;0.7976485623125482;-0.014894990775332722;0.7977977798548013
19.196384;1.044466350570548;0.8333635072083716;0.797886270088467;-4.657052099344096e-07;-3.6542844320782994e-07;1.0449019966450521;9.999205069427099;0.8335516422455954;0.01556596951561918;0.015564013303347592;0.7976477465522803;-0.014894990630649403;0.7978000144152843
19.206384;1.04446749714489;0.8333618696467078;0.7978873762995622;-4.6561745552628406e-07;-3.660158913090329e-07;1.0449011838849904;9.99919768645178;0.8335531214252656;0.015565964170516564;0.015564001049575836;0.7976469280726125;-0.014894990468503368;0.7978022861648654
19.216384;1.0444686912787828;0.8333602883241772;0.7978884804492012;-4.655276718092569e-07;-3.66626479482696e-07;1.044900337032496;9.999191436218059;0.8335545434567665;0.015565958232313555;0.015563987852336356;0.7976461116814849;-0.014894990289559675;0.7978045890633058
19.226384;1.0444699312459318;0.8333587643744838;0.7978895875918206;-4.6543673711999814e-07;-3.6726014729593645e-07;1.0448994581791782;9.999186395967959;0.8335559019992966;0.015565951754456972;0.015563973737307389;0.7976453026460725;-0.014894990094760306;0.7978069155868304
19.236384;1.0444712139255727;0.8333572978516401;0.7978907024104628;-4.653451802329478e-07;-3.679161250006413e-07;1.0448985490709424;9.999182637380526;0.8335571918637179;0.015565944809289219;0.015563958694361698;0.7976445068838208;-0.014894989885143041;0.7978092575618058
19.246384;1.044472537230914;0.8333558885080123;0.7978918294046458;-4.6525320452157937e-07;-3.6859283962733094e-07;1.044897612205108;9.999180229705207;0.8335584091206428;0.01556593748011902;0.01556394269860656;0.7976437305359487;-0.014894989661491337;0.7978116076678056
19.256384;1.0444739006455837;0.8333545362447294;0.7978929727991776;-4.65161093421142e-07;-3.6928851592365397e-07;1.0448966511296638;9.999179239594836;0.8335595510274807;0.015565929869828615;0.015563925727846819;0.7976429794244173;-0.014894989423980355;0.7978139606062753
19.266384;1.0444753033728749;0.8333532408122362;0.7978941359896493;-4.6506936783930436e-07;-3.7000163668109576e-07;1.0448956695127543;9.999179717619185;0.8335606160364472;0.015565922112012227;0.01556390776543349;0.7976422595652417;-0.014894989172041583;0.7978163132956178
19.276384;1.044476743061952;0.8333520018709819;0.7978953210350557;-4.649785699020293e-07;-3.70730706571946e-07;1.044894670043225;9.999181683196726;0.8335616033541406;0.015565914362050683;0.015563888801843874;0.7976415781546;-0.01489498890466917;0.7978186646586403
19.286384;1.0444782163336837;0.8333508196894074;0.7978965284232691;-4.648891776037297e-07;-3.7147378836738917e-07;1.0448936547948056;9.99918511606783;0.8335625121925886;0.015565906783284225;0.015563868843755888;0.7976409429057597;-0.014894988620881702;0.7978210152226848
19.296384;1.0444797194307385;0.8333496954779074;0.7978977570824974;-4.648016443309319e-07;-3.7222831615705804e-07;1.044892625804779;9.999189950834019;0.8335633409138745;0.015565899541204983;0.015563847920113281;0.7976403603155096;-0.01489498831997451;0.797823366112875
19.306384;1.044481248119964;0.8333486308092755;0.7978990049342305;-4.647162854385016e-07;-3.7299122753112085e-07;1.0448915845023174;9.999196081407673;0.8335640868568884;0.015565892802528205;0.015563826083229352;0.797639835097626;-0.014894988001679248;0.7978257183259938
19.316384;1.0444827974614148;0.8333476265678476;0.7979002694883381;-4.6463331826082677e-07;-3.7375911773856716e-07;1.0448905310243581;9.999203380240278;0.8335647470980659;0.015565886728758705;0.015563803410485954;0.7976393704646393;-0.014894987666100595;0.7978280731816824
19.326384;1.0444843622038882;0.8333466827724912;0.7979015473727735;-4.645532992419312e-07;-3.745282803296327e-07;1.0448894639437756;9.999211719972077;0.8335653189908345;0.015565881464008108;0.01556377999862588;0.7976389680950221;-0.01489498731340008;0.7978304327956617
19.336384;1.0444859373408784;0.8333458000881292;0.7979028338199606;-4.644774483351599e-07;-3.752950494530866e-07;1.0448883802773923;9.999220988898108;0.8335658005389239;0.015565877129258315;0.015563755948982533;0.7976386283456725;-0.014894986943829198;0.7978327996183034
