time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.346384;1.0444875172288741;0.833344981127361;0.7979041238037488;-4.6440746620368636e-07;-3.760564376435879e-07;1.0448872765826034;9.99923109505656;0.8335661911909001;0.015565873813173777;0.015563731358731386;0.7976383508709106;-0.014894986557977155;0.7978351756167822
19.356384;1.0444890936287436;0.8333442295294857;0.7979054137132868;-4.643451641210286e-07;-3.768102933549333e-07;1.0448861509379668;9.999241953624635;0.8335664922072495;0.015565871552849789;0.015563706319690767;0.7976381350583743;-0.014894986156670722;0.7978375618368283
19.366384;1.0444906555702445;0.8333435480513655;0.7979067011573663;-4.642922254134486e-07;-3.775547803453568e-07;1.0448850034592438;9.999253473732542;0.8335667062918837;0.015565870330164325;0.015563680912386727;0.7976379805876902;-0.01489498574083401;0.7978399584804394
19.376384;1.0444921913979648;0.8333429380420824;0.7979079829201594;-4.642500221828084e-07;-3.782880647822942e-07;1.04488383540499;9.999265560590953;0.8335668375164313;0.01556587008944112;0.015563655201518924;0.7976378882043671;-0.01489498531152712;0.7978423647788921
19.386384;1.0444936901834923;0.8333424007589973;0.7979092535579037;-4.642195650574214e-07;-3.7900853675407954e-07;1.044882649387753;9.999278124033554;0.8335668918488;0.015565870759798804;0.015563629247704033;0.7976378601782321;-0.014894984869782127;0.797844778110136
19.396384;1.0444951417437593;0.8333419384842415;0.7979105058697464;-4.6420171040423493e-07;-3.7971472530388217e-07;1.044881449947162;9.999291084130382;0.8335668774374454;0.015565872280427231;0.015563603122558953;0.7976379000811546;-0.014894984416309971;0.7978471931960563
19.406384;1.0444965366690278;0.8333415536007954;0.7979117321604426;-4.6419727671709905e-07;-3.804047428884424e-07;1.0448802424768975;9.999304375310485;0.8335668037713128;0.015565874620043321;0.015563576901052456;0.7976380116537454;-0.014894983951566392;0.7978496025384624
19.416384;1.0444978666628286;0.8333412471246561;0.7979129252452473;-4.642068118319055e-07;-3.810760664803921e-07;1.0448790313455563;9.99931795049086;0.8335666802035433;0.015565877781391976;0.01556355064189405;0.7976381971372725;-0.014894983475961236;0.7978519980167658
19.426384;1.04449912434215;0.8333410186078137;0.7979140787840536;-4.642303546055832e-07;-3.8172586954866524e-07;1.0448778187631858;9.999331783126474;0.8335665156228728;0.015565881798985663;0.01556352438932543;0.7976384562786598;-0.014894982989718848;0.797854372311609
19.436384;1.0445003028859274;0.8333408669339747;0.7979151869789715;-4.6426762631182907e-07;-3.823514420705001e-07;1.044876604429576;9.999345860924173;0.8335663190548704;0.015565886728129691;0.015563498192200851;0.7976387866687097;-0.014894982492771271;0.7978567189366225
19.446384;1.044501396468288;0.8333407913415265;0.797916244660922;-4.643184342622741e-07;-3.829504231288284e-07;1.0448753857384578;9.999360168201978;0.8335660992268656;0.015565892627771463;0.015563472107553567;0.7976391843317369;-0.014894981984994662;0.7978590311399261
19.456384;1.0445024005704275;0.833340792019272;0.7979172483452778;-4.6438267945486e-07;-3.8352089054286964e-07;1.0448741588646102;9.999374670727228;0.8335658636192382;0.015565899548967609;0.015563446182702521;0.7976396438497646;-0.014894981466350507;0.7978613013123329
19.466384;1.0445033117217117;0.8333408694558646;0.7979181967629222;-4.644601230420301e-07;-3.8406129344623415e-07;1.0448729203459517;9.99938931893883;0.8335656183680363;0.015565907524106788;0.015563420442007599;0.7976401588133404;-0.01489498093683341;0.7978635219784015
19.476384;1.0445041273989142;0.8333410233050913;0.7979190896679659;-4.645504438961441e-07;-3.8457011932891027e-07;1.0448716682515728;9.99940406101173;0.8335653682788592;0.015565916563592457;0.015563394898946117;0.7976407225756407;-0.014894980396469642;0.7978656873707688
19.486384;1.0445048460885344;0.8333412519086825;0.7979199262294734;-4.6465329754244526e-07;-3.85045686483327e-07;1.0448704023067035;9.999418847803046;0.8335651170877425;0.015565926671366264;0.015563369585806116;0.797641328845789;-0.014894979845469713;0.7978677940382491
19.496384;1.0445054671651446;0.8333415526062713;0.7979207045039876;-4.647680584939709e-07;-3.854864224398906e-07;1.0448691227146567;9.999433629265345;0.8335648688062456;0.015565937866342382;0.015563344570576683;0.797641972503165;-0.014894979284518908;0.7978698404419353
19.506384;1.0445059905842333;0.8333419224103675;0.7979214216302779;-4.648937070334586e-07;-3.858910991753809e-07;1.0448678289312254;9.999448352663823;0.8335646282682169;0.015565950197303918;0.015563319939713927;0.7976426503383844;-0.014894978714969379;0.7978718261148395
19.516384;1.044506417208143;0.8333423581970797;0.7979220743848239;-4.650291164755586e-07;-3.8625883998215364e-07;1.0448665200094194;9.9994629596239;0.8335643998246441;0.015565963739933693;0.015563295764205358;0.7976433609763594;-0.014894978138703862;0.7978737505079768
19.526384;1.0445067495030138;0.833342856377612;0.7979226602942766;-4.6517330773479654e-07;-3.865893759570527e-07;1.044865195108642;9.999477377169034;0.8335641864427932;0.015565978567332975;0.015563272088076308;0.7976441039894778;-0.014894977557703956;0.7978756125469566
19.536384;1.0445069913587284;0.8333434127677058;0.7979231785310679;-4.653253421892993e-07;-3.868833577928324e-07;1.0448638523198899;9.999491520463089;0.8335639902734484;0.015565994712243243;0.015563248947021656;0.7976448784781446;-0.014894976973639796;0.7978774116254306
19.546384;1.0445071478136942;0.8333440223385838;0.7979236300289492;-4.6548393400609285e-07;-3.871422418546102e-07;1.0448624874936125;9.999505310980409;0.8335638136547903;0.015566012146978005;0.015563226385887512;0.7976456823161377;-0.014894976387784467;0.7978791486699142
19.556384;1.0445072250549836;0.8333446784305072;0.7979240166873361;-4.656469295821801e-07;-3.873678485603827e-07;1.0448610951182207;9.999518686319567;0.8335636599083113;0.015566030786626214;0.015563204456493696;0.7976465130647952;-0.014894975801166764;0.7978808264499174
19.566384;1.044507229241302;0.8333453721532884;0.7979243399572238;-4.6581105410692406e-07;-3.8756205813836777e-07;1.0448596704048696;9.999531598270908;0.8335635338445749;0.015566050509960239;0.015563183198552172;0.7976473690095623;-0.014894975214694415;0.7978824493148982
19.576384;1.044507164671029;0.8333460927845732;0.7979246004906052;-4.6597237913647933e-07;-3.877268867185829e-07;1.0448582104891966;9.999544011676324;0.833563441742487;0.01556607118583316;0.015563162617130043;0.7976482489035591;-0.014894974629129783;0.7978840223825492
19.586384;1.0445070334318225;0.8333468292928891;0.7979247987431272;-4.6612705546468314e-07;-3.8786455436434787e-07;1.044856714106805;9.999555905232267;0.8335633903823351;0.015566092677505288;0.015563142679715645;0.7976491511629316;-0.014894974045092262;0.7978855509247869
19.596384;1.0445068364106491;0.8333475719382907;0.7979249349679386;-4.6627158147125003e-07;-3.8797724822392225e-07;1.0448551806517228;9.999567269493994;0.8335633855692773;0.015566114825362009;0.015563123325395587;0.7976500733301534;-0.014894973463243923;0.7978870402822164
19.606384;1.0445065734824717;0.8333483126866433;0.7979250092806645;-4.6640292358867054e-07;-3.880668485828981e-07;1.0448536094522616;9.999578101344067;0.8335634314225846;0.015566137454711507;0.015563104471216642;0.7976510122920504;-0.014894972884473485;0.7978884954392031
19.616384;1.04450624235956;0.833349045348513;0.7979250223605022;-4.665188846085779e-07;-3.881347716536931e-07;1.0448519999271897;9.999588405964873;0.8335635307973472;0.01556616041389391;0.015563086027203;0.7976519651572881;-0.014894972309991249;0.7978899198525039
19.626384;1.0445058379026655;0.8333497664007964;0.7979249758874296;-4.6661822270592037e-07;-3.881819659396891e-07;1.0448503528986526;9.999598207608388;0.833563686006693;0.01556618359643587;0.015563067903101451;0.7976529296460513;-0.014894971741240715;0.7978913146768825
19.636384;1.0445053531051869;0.833350475037109;0.797924872696821;-4.667002619987898e-07;-3.882092106038648e-07;1.044848671571004;9.999607547415925;0.8335638995219306;0.015566206938546103;0.015563049991633516;0.797653904039048;-0.014894971179545675;0.7978926798298493
19.646384;1.044504781142645;0.8333511716007486;0.797924716879862;-4.6676461388201984e-07;-3.882174532366266e-07;1.0448469610111104;9.999616463027985;0.8335641746104229;0.015566230406490066;0.015563032168120598;0.7976548872596707;-0.01489497062599662;0.7978940155699407
19.656384;1.0445041171103355;0.833351855611375;0.797924513501569;-4.66811314112406e-07;-3.882076969838246e-07;1.04484522797493;9.999624970621852;0.8335645150653747;0.01556625397481511;0.015563014317889888;0.7976558781402913;-0.014894970081706888;0.7978953224428441
19.666384;1.0445033587383;0.8333525247110251;0.7979242680991908;-4.668406815223208e-07;-3.881806345716584e-07;1.0448434821636914;9.999633061828868;0.8335649242966479;0.015566277609742258;0.015562996354740344;0.7976568744690244;-0.01489496954778074;0.7978966009565343
19.676384;1.0445025062543698;0.8333531749091835;0.7979239863370404;-4.668527513183176e-07;-3.8813659506045683e-07;1.044841736509981;9.999640710698333;0.8335654049074304;0.015566301265861553;0.015562978225774928;0.7976578735780491;-0.014894969025027757;0.7978978524453493
19.686384;1.0445015614316682;0.8333538013549895;0.7979236739573381;-4.6684713771637734e-07;-3.880757141759729e-07;1.0448400051102502;9.999647880911525;0.833565958299692;0.015566324881984337;0.015562959912297749;0.7976588732186155;-0.014894968513975261;0.7978990795414984
19.696384;1.0445005261203746;0.8333543985908488;0.7979233366336655;-4.668233682420557e-07;-3.8799791905774616e-07;1.0448383009589006;9.999654530028003;0.8335665840553675;0.015566348372831917;0.015562941422184862;0.7976598711936155;-0.014894968015109904;0.7979002850019268
19.706384;1.0444994012462399;0.8333549603620469;0.7979229794917939;-4.6678104049185606e-07;-3.8790286367626013e-07;1.0448366355119427;9.99966061182089;0.8335672799339792;0.015566371626675178;0.015562922780982676;0.797660864783407;-0.014894967529038019;0.7979014702323479
19.716384;1.0444981865892848;0.8333554798430094;0.7979226075466869;-4.667196696377943e-07;-3.8779007197999245e-07;1.0448350194776412;9.999666074916348;0.8335680421846426;0.015566394509660639;0.01556290402599301;0.7976618505972413;-0.014894967056440972;0.7979026354143604
19.726384;1.0444968809828792;0.8333559505223908;0.7979222271099161;-4.6663837597783377e-07;-3.8765914591996713e-07;1.0448334634540595;9.999670861793671;0.8335688658376873;0.015566416873207386;0.015562885203406545;0.7976628247486252;-0.014894966597868278;0.7979037807486979
19.736384;1.0444954824114543;0.8333563669395927;0.7979218459574297;-4.665358145187435e-07;-3.875099157195102e-07;1.0448319782451174;9.999674914924544;0.8335697456702499;0.015566438569065909;0.01556286637119945;0.7976637840273136;-0.014894966153660517;0.7979049071379084
19.746384;1.044493987692689;0.8333567245884853;0.7979214719347308;-4.6641074594386645e-07;-3.87342484306923e-07;1.0448305754476652;9.999678181361462;0.8335706772709766;0.015566459466063375;0.015562847596652322;0.7976647273282026;-0.014894965724304382;0.7979060161371594
19.756384;1.0444923926451983;0.8333570192933194;0.7979211113574733;-4.6626268240996186e-07;-3.871570565759961e-07;1.0448292676805857;9.99968060911496;0.8335716569708368;0.015566479456225732;0.015562828946685052;0.7976656555004406;-0.014894965311007747;0.7979071097441268
19.766384;1.0444906931930442;0.8333572466478453;0.7979207679641456;-4.660917508154045e-07;-3.8695368750769534e-07;1.0448280673498869;9.999682149410619;0.8335726811961554;0.015566498459149218;0.01556281048414097;0.7976665702877299;-0.014894964915820616;0.7979081896667206
19.776384;1.044488886528893;0.8333574023462187;0.7979204433164322;-4.658982376964949e-07;-3.867322731092272e-07;1.0448269854359444;9.99968276538518;0.8335737465520289;0.015566516431708099;0.015562792263146141;0.7976674738774443;-0.014894964541170806;0.7979092561526104
19.786384;1.0444869722445396;0.8333574837643846;0.7979201380030834;-4.656826973931656e-07;-3.864927521935544e-07;1.044826031466384;9.999682432144178;0.8335748504720792;0.015566533367252429;0.015562774315765316;0.7976683689088128;-0.014894964189469083;0.7979103082315371
19.796384;1.044484953326355;0.8333574911309757;0.7979198521384615;-4.6544616321739877e-07;-3.8623510370485817e-07;1.0448252129372617;9.999681134740857;0.8335759912912154;0.015566549279201577;0.015562756656221052;0.7976692586865322;-0.014894963863014114;0.7979113452225057
19.806384;1.044482835690756;0.8333574273900608;0.7979195857950598;-4.651899676024122e-07;-3.8595910501871687e-07;1.0448245346706402;9.999678870727129;0.8335771677283924;0.015566564183421654;0.015562739314196175;0.7976701471570001;-0.01489496356370504;0.7979123673838295
19.816384;1.0444806261877029;0.8333572983561546;0.7979193399155687;-4.6491563945048994e-07;-3.8566441510563973e-07;1.044823999931984;9.99967564858667;0.8335783786091662;0.015566578084039759;0.015562722358292279;0.7976710378003299;-0.014894963292474804;0.7979133762070872
19.826384;1.0444783306554537;0.833357113085803;0.7979191164471315;-4.646246893191921e-07;-3.8535104187108906e-07;1.0448236115052976;9.999671484731092;0.833579622910812;0.015566590969549628;0.015562705885793967;0.7976719321359289;-0.014894963049065513;0.7979143747876921
19.836384;1.0444759530022354;0.8333568827741419;0.7979189172517638;-4.643179121637945e-07;-3.8501943992263045e-07;1.0448233716062865;9.999666403236708;0.8335808998653637;0.015566602827940241;0.015562690003340325;0.797672829557131;-0.01489496283235333;0.7979153667777709
19.846384;1.0444734953325194;0.8333566187909305;0.7979187435025245;-4.639950086847129e-07;-3.8467020184168166e-07;1.044823282300749;9.999660432773863;0.8335822088914994;0.015566613659681075;0.01556267481831565;0.7976737284415402;-0.014894962640732994;0.7979163548909263
19.856384;1.044470958814919;0.8333563312952754;0.797918596376186;-4.636548411271741e-07;-3.843040058557304e-07;1.0448233459305163;9.999653601850394;0.8335835489215908;0.0155666234730332;0.015562660436400975;0.7976746270313071;-0.014894962472305024;0.7979173409302681
19.866384;1.0444683450207324;0.8333560285622083;0.7979184777342616;-4.632956646039988e-07;-3.8392176103221456e-07;1.0448235644852897;9.999645941994233;0.8335849175721604;0.015566632280535887;0.015562646964533394;0.7976755237876678;-0.014894962324876119;0.7979183261821857
19.876384;1.0444656572341235;0.833355716964512;0.7979183902041816;-4.629153090204675e-07;-3.8352449764332866e-07;1.0448239394898058;9.999637498857297;0.8335863113886403;0.01556664010883071;0.01556263451040051;0.7976764175942034;-0.014894962195799135;0.7979193110107825
19.886384;1.0444629010526985;0.8333554010474025;0.7979183366812717;-4.625116098227548e-07;-3.831130978591621e-07;1.044824472850543;9.999628334342056;0.8335877268935968;0.01556664700401489;0.01556262316155563;0.7976773076783215;-0.014894962081814402;0.7979202948370043
19.896384;1.0444600844404766;0.8333550832777693;0.7979183192940688;-4.6208297198635647e-07;-3.8268839368604035e-07;1.04482516628156;9.999618514858069;0.8335891610878239;0.015566653012006933;0.01556261296383993;0.7976781937870429;-0.014894961978978296;0.7979212768671541
19.906384;1.0444572178630531;0.8333547648937403;0.7979183392105391;-4.616288763272875e-07;-3.822515488189871e-07;1.0448260186212448;9.999608105969306;0.8335906115260974;0.015566658157175828;0.015562603924053472;0.7976790769315651;-0.014894961882886202;0.7979222567230561
19.916384;1.044454314367023;0.8333544477567397;0.7979183978595749;-4.61150184328936e-07;-3.818039747022995e-07;1.0448270246249107;9.999597180533518;0.8335920767960875;0.015566662453208806;0.015562596017693374;0.7976799595998508;-0.01489496178918076;0.7979232348534532
19.926384;1.044451389115433;0.8333541348090249;0.7979184978565204;-4.6064900280448354e-07;-3.813469508495777e-07;1.04482817740307;9.99958581665135;0.8335935569495557;0.015566665920456494;0.015562589183470428;0.7976808451772941;-0.01489496169374519;0.7979242127853564
19.936384;1.0444484581685094;0.8333538292615212;0.7979186426583521;-4.601279951642696e-07;-3.808817903089575e-07;1.0448294710603145;9.999574072021128;0.833595053004103;0.015566668579431685;0.015562583320628522;0.797681737690146;-0.014894961592553654;0.7979251927639397
19.946384;1.044445536931144;0.8333535339397743;0.7979188358096435;-4.595896316927249e-07;-3.804102253133577e-07;1.0448309005300864;9.9995619628827;0.8335965660364294;0.01556667043915268;0.015562578301752401;0.7976826420423461;-0.014894961481717981;0.7979261766496398
19.956384;1.0444426391867825;0.8333532502662204;0.7979190804579154;-4.59036003482029e-07;-3.7993420783974455e-07;1.0448324601336623;9.999549475263292;0.833598097056126;0.01556667149378813;0.015562573985175802;0.797683563975184;-0.014894961357622945;0.7979271649205236
19.966384;1.0444397767972573;0.833352976696275;0.7979193790270923;-4.584689920683054e-07;-3.794554375890175e-07;1.0448341430552324;9.999536585997356;0.833599647264879;0.015566671718589331;0.015562570214560966;0.7976845092819579;-0.014894961216972582;0.7979281565433446
19.976384;1.044436959881338;0.8333527080194967;0.7979197326698741;-4.5789022776518046e-07;-3.789751650659141e-07;1.0448359418100754;9.999523262073819;0.83360121743295;0.015566671061479662;0.015562566821218758;0.7976854826483802;-0.014894961056969084;0.797929149004941
19.986384;1.0444341974489082;0.8333524365134133;0.7979201402744672;-4.5730087066039446e-07;-3.784941296040038e-07;1.0448378484615546;9.99950945032827;0.83360280711528;0.015566669444228763;0.01556256364093679;0.7976864874754793;-0.014894960875406845;0.7979301378782604
19.996384;1.0444314979322766;0.8333521545398912;0.7979205978252757;-4.5670144090130255e-07;-3.7801260755440706e-07;1.0448398540661832;9.999495078650655;0.833604415463628;0.015566666791920885;0.015562560535460608;0.7976875272589244;-0.014894960670456503;0.7979311172013038
20.006384;1.0444288695176709;0.8333518572859716;0.797921098856778;-4.5609183253699976e-07;-3.7753072054250955e-07;1.0448419487183556;9.999480063462276;0.8336060424949545;0.015566663072974015;0.015562557403241972;0.7976886069057457;-0.014894960440395366;0.7979320812286602
20.016384;1.0444263202150352;0.8333515437723698;0.7979216352020359;-4.55471625516734e-07;-3.770487899478791e-07;1.04484412307243;9.999464314611055;0.8336076888275272;0.015566658306307638;0.015562554170455717;0.7976897325792787;-0.014894960183399674;0.7979330254661339
20.026384;1.0444238572800613;0.8333512156313179;0.7979221975505866;-4.548404200476666e-07;-3.7656756547097774e-07;1.044846369990904;9.999447739922196;0.8336093549436807;0.015566652529960121;0.015562550772732036;0.7976909109860392;-0.014894959897357032;0.7979339460281379
20.036384;1.0444214866101644;0.8333508755063369;0.7979227764306174;-4.5419799849581324e-07;-3.7608827509826505e-07;1.0448486850281191;9.999430249850398;0.8336110411041814;0.015566645767961278;0.015562547144235488;0.797692149138358;-0.014894959579927867;0.7979348389700553
20.046384;1.0444192128400591;0.8333505261106195;0.7979233634896911;-4.5354451900917485e-07;-3.7561235472496616e-07;1.0448510656844219;9.999411762865861;0.8336127474597984;0.015566638027173325;0.015562543221173451;0.7976934543038613;-0.014894959228942977;0.7979357001773021
20.056384;1.0444170398268853;0.8333501701643404;0.7979239521846355;-4.5288066296164337e-07;-3.751411842383725e-07;1.044853509988265;9.99939221135381;0.8336144740762051;0.01556662931579618;0.015562538957561668;0.7976948337814106;-0.014894958842673858;0.7979365252942654
20.066384;1.0444149710165045;0.8333498116385373;0.7979245375167642;-4.5220728016065815e-07;-3.746763353376136e-07;1.0448560153579198;9.999371542116654;0.8336162205548252;0.015566619651363132;0.01556253434091754;0.7976962944142836;-0.01489495841978919;0.7979373101560864
20.076384;1.044413009373592;0.8333494566439456;0.7979251152008945;-4.5152466820118017e-07;-3.7421990293534395e-07;1.0448585782619153;9.999349716025833;0.8336179854956072;0.015566609062814513;0.01556252940617028;0.7976978418270471;-0.014894957959277554;0.79793805174564
20.086384;1.044411156542001;0.8333491124798521;0.7979256810565644;-4.508323699299567e-07;-3.7377427968089374e-07;1.0448611940193893;9.999326710655463;0.8336197666614519;0.01556659760755519;0.015562524245127576;0.7976994795205968;-0.014894957460477705;0.7979387487536982
20.096384;1.0444094119996183;0.8333487862042688;0.7979262309700214;-4.501297275292044e-07;-3.733416836758054e-07;1.0448638561240415;9.999302514615188;0.8336215614811247;0.01556658537885792;0.015562518994132442;0.79770120844548;-0.014894956923280347;0.7979394015399245
20.106384;1.0444077737289819;0.8333484838604992;0.7979267609833821;-4.494165336953995e-07;-3.7292395048701527e-07;1.044866555936185;9.99927711519435;0.8336233669579894;0.015566572482155394;0.01556251379800754;0.7977030276531608;-0.014894956348281436;0.7979400120013761
20.116384;1.0444062391872042;0.8333482102064365;0.7979272673767874;-4.4869336304072995e-07;-3.725225436231607e-07;1.044869283425235;9.999250494926478;0.8336251790441348;0.015566559003095037;0.015562508769193949;0.7977049353961639;-0.014894955736515558;0.7979405834470571
20.126384;1.0444048046904542;0.8333479690848452;0.7979277470587918;-4.4796149437161444e-07;-3.7213861166902007e-07;1.0448720282785633;9.999222638248877;0.8336269921398826;0.015566544992865342;0.015562503968921705;0.7977069295436644;-0.01489495508897069;0.7979411198544161
20.136384;1.0444034652454397;0.8333477642489562;0.7979281981181601;-4.4722244163625226e-07;-3.7177306041977125e-07;1.0448747804924925;9.999193540428601;0.8336287996417635;0.015566530474595771;0.015562499419366205;0.7977090071759387;-0.0148949544064393;0.7979416245119437
20.146384;1.0444022159992563;0.8333475999413408;0.7979286199939609;-4.4647753500509783e-07;-3.714264590654707e-07;1.0448775307952127;9.999163212191483;0.8336305952153265;0.015566515455526038;0.015562495127002222;0.7977111639545368;-0.014894953689753118;0.7979420995044929
20.156384;1.0444010528599756;0.8333474812285109;0.797929012991898;-4.457278682955635e-07;-3.710987915715111e-07;1.0448802718066623;9.999131678538028;0.8336323732860166;0.015566499927579969;0.015562491104828845;0.7977133936909249;-0.014894952939875505;0.7979425465978396
20.166384;1.0443999716688044;0.8333474142119432;0.7979293775849392;-4.4497440144741146e-07;-3.7078951626319044e-07;1.0448829989021862;9.999098979673315;0.8336341289138515;0.015566483857696923;0.015562487391004323;0.7977156885909641;-0.014894952157849964;0.7979429681791776
20.176384;1.0443989671116536;0.8333474059373768;0.7979297140968485;-4.442180896549437e-07;-3.704979269863435e-07;1.0448857095645312;9.999065169595807;0.8336358577454368;0.0155664671862172;0.015562484043805615;0.7977180403162385;-0.014894951345048226;0.7979433672061538
20.186384;1.0443980318953066;0.8333474641734492;0.7979300225209164;-4.434600544953583e-07;-3.702233271548438e-07;1.0448884021449854;9.999030307593081;0.8336375557468946;0.01556644984303427;0.015562481115846518;0.7977204408690135;-0.014894950503240596;0.7979437466959644
20.196384;1.0443971573994828;0.8333475964094373;0.7979303017920653;-4.427015554542317e-07;-3.6996505991716224e-07;1.0448910753342548;9.998994460635346;0.8336392189124443;0.015566431759530047;0.0155624786475135;0.7977228828024303;-0.01489494963401501;0.7979441099981431
20.206384;1.044396335738526;0.8333478081608455;0.7979305490896446;-4.4194369075425763e-07;-3.6972257079227064e-07;1.0448937288493223;9.998957720558879;0.8336408434390566;0.01556641285433283;0.015562476673789662;0.7977253593266731;-0.014894948738319234;0.7979444614435433
20.216384;1.0443955608597655;0.8333481030660658;0.7979307603123832;-4.411873338238768e-07;-3.694953371696267e-07;1.044896364155819;9.998920214936668;0.8336424260051595;0.015566393013449151;0.015562475214958094;0.797727864075142;-0.014894947816660268;0.7979448057532755
20.226384;1.044394827714332;0.8333484850015412;0.7979309309932915;-4.4043345509039146e-07;-3.692827617057835e-07;1.0448989835843638;9.998882097892228;0.8336439637735061;0.015566372094658427;0.015562474267432453;0.7977303902174657;-0.014894946869452606;0.7979451468684996
20.236384;1.0443941305467788;0.8333489592767319;0.7979310564245148;-4.3968335687703615e-07;-3.690841867527899e-07;1.0449015885961752;9.998843528143647;0.8336454544468583;0.01556634995036821;0.015562473808074566;0.79773292981445;-0.01489494589718717;0.7979454877490805
20.246384;1.0443934620907322;0.8333495316916406;0.7979311313347361;-4.389387060388359e-07;-3.688991152668182e-07;1.0449041793311755;9.998804652744525;0.8336468962612381;0.015566326448962928;0.015562473803150184;0.7977354739284536;-0.01489494490059925;0.7979458304803952
20.256384;1.0443928145184165;0.8333502068584515;0.7979311496999083;-4.38201394153853e-07;-3.687276229080226e-07;1.0449067563037413;9.998765601880553;0.8336482876774577;0.015566301486313563;0.015562474215040558;0.7977380132546901;-0.01489494388085251;0.7979461758742603
20.266384;1.0443921803644918;0.8333509873192266;0.797931104860427;-4.3747312612085823e-07;-3.685703306816388e-07;1.044909322183707;9.998726488229162;0.833649627037496;0.015566274982295862;0.015562475002567027;0.7977405393553993;-0.014894942839472252;0.7979465232154301
20.276384;1.0443915525557192;0.8333518735117235;0.7979309897839445;-4.367550947280878e-07;-3.684277674289814e-07;1.0449118814111902;9.998687412372592;0.8336509121700324;0.015566246867837408;0.015562476124362984;0.7977430460352882;-0.014894941777944202;0.7979468704155688
20.286384;1.044390925024618;0.8333528638883336;0.7979307969049124;-4.3604805048366694e-07;-3.6829983964236033e-07;1.044914438660677;9.998648470371748;0.8336521400390947;0.015566217084829763;0.015562477550397006;0.7977455295979003;-0.014894940697337551;0.797947214173502
20.296384;1.044390293465099;0.8333539553140137;0.797930518152574;-4.353525190156262e-07;-3.68185753314708e-07;1.044916997989136;9.998609748963442;0.8336533068157217;0.015566185599747755;0.015562479260830438;0.797747987631141;-0.014894939598374802;0.797947550280243
20.306384;1.0443896548323652;0.8333551438365122;0.7979301458644851;-4.3466894666696544e-07;-3.680842207210491e-07;1.0449195631006114;9.998571308630652;0.8336544080529985;0.015566152399322254;0.015562481228038622;0.7977504176627012;-0.014894938481734057;0.7979478739824766
20.316384;1.0443890067032797;0.8333564254783637;0.7979296736424603;-4.3399779972045695e-07;-3.67993665177615e-07;1.044922137821455;9.9985331728344;0.8336554385233782;0.015566117468944712;0.015562483407205537;0.7977528172078795;-0.014894937348172144;0.7979481801958891
20.326384;1.044388347710021;0.833357797169546;0.7979290969841546;-4.3333967155726346e-07;-3.6791231345114726e-07;1.0449247259379266;9.99849533460694;0.833656392627354;0.015566080792602764;0.01556248574245151;0.7977551846707994;-0.014894936198560256;0.7979484637790054
20.336384;1.0443876782911632;0.8333592573623956;0.7979284138321414;-4.326953547661186e-07;-3.678382719534053e-07;1.0449273307985072;9.998457769704821;0.8336572658656779;0.015566042371820231;0.015562488177504252;0.7977575195374228;-0.014894935033925239;0.7979487198321222
20.346384;1.0443870012403182;0.8333608056609182;0.797927623973567;-4.320658075878614e-07;-3.6776961010412966e-07;1.0449299550430293;9.99842044383499;0.8336580558936418;0.015566002228724046;0.015562490658086953;0.7977598219384104;-0.014894933855335322;0.7979489445616031
20.356384;1.0443863221347973;0.8333624421746432;0.7979267274294546;-4.31452069824522e-07;-3.6770458641622527e-07;1.0449326005582154;9.998383317034166;0.8336587622742905;0.015565960391849794;0.015562493119229071;0.7977620922338295;-0.014894932663733396;0.7979491367559979
20.366384;1.0443856488533934;0.8333641673831427;0.7979257232480719;-4.308551786099411e-07;-3.67642040240967e-07;1.0449352681331068;9.998346351298773;0.8336593854767589;0.015565916889248587;0.01556249546977177;0.797764330405064;-0.014894931460096728;0.7979492981840464
20.376384;1.0443849900545221;0.8333659821632814;0.7979246096231124;-4.30275995101304e-07;-3.6758148721917164e-07;1.0449379561392127;9.998309519547787;0.8336599260162841;0.015565871756395335;0.015562497586764508;0.7977665352896445;-0.014894930245749297;0.7979494324100213
20.386384;1.044384353653876;0.8333678874016837;0.797923385084489;-4.2971492688297957e-07;-3.675227767740231e-07;1.0449406599117679;9.998272809302103;0.8336603846665733;0.015565825045088487;0.015562499325161783;0.7977687041932118;-0.014894929022207551;0.7979495432105768
20.396384;1.0443837459077854;0.8333698834485587;0.7979220492107824;-4.2917177999806476e-07;-3.674658965209268e-07;1.0449433736087794;9.998236218650943;0.8336607631453632;0.01556577682358516;0.015562500537581734;0.797770833299554;-0.014894927790818918;0.7979496338192907
20.406384;1.044383171158653;0.833371970192538;0.7979206021225341;-4.2864596959888713e-07;-3.674111035745685e-07;1.0449460927419436;9.998199748140534;0.8336610635982723;0.01556572716779803;0.01556250108878871;0.7977729184429022;-0.014894926552788419;0.7979497077009144
20.416384;1.0443826311021445;0.8333741475495612;0.7979190440611063;-4.281369958325071e-07;-3.6735898379511607e-07;1.0449488148880326;9.998163393906484;0.833661286879714;0.015565676153794184;0.015562500865686314;0.7977749553644817;-0.014894925309496716;0.7979497694617156
20.426384;1.0443821234765114;0.8333764153749424;0.7979173759299292;-4.276446970555901e-07;-3.6731038976278536e-07;1.0449515390106234;9.998127141410697;0.8336614314458252;0.015565623865472125;0.015562499787265338;0.7977769400402718;-0.014894924062853473;0.7979498242792803
20.436384;1.0443816428901782;0.833378773025561;0.7979155999122851;-4.2716890906216e-07;-3.6726633024876517e-07;1.0449542647723375;9.998090958857269;0.8336614943387477;0.015565570411404824;0.015562497809079064;0.7977788696398522;-0.014894922815361715;0.7979498766392639
20.446384;1.0443811838853145;0.8333812196826357;0.797913719438672;-4.2670901842376934e-07;-3.6722775566111477e-07;1.0449569920590942;9.998054799042839;0.8336614735615119;0.015565515928970031;0.015562494921275063;0.7977807429347525;-0.014894921569757642;0.7979499294398249
20.456384;1.044380743117021;0.8333837553240968;0.79791173884569;-4.262641264172523e-07;-3.671954030951986e-07;1.0449597209491985;9.99801860821676;0.8336613697246623;0.015565460565375748;0.015562491133658913;0.7977825597571843;-0.01489492032858665;0.7979499836863311
20.466384;1.044380319667122;0.8333863809374095;0.7979096630597954;-4.258335206999439e-07;-3.6716962440883987e-07;1.0449624522566476;9.997982332351183;0.8336611859139059;0.015565404454071815;0.015562486450179063;0.7977843202570211;-0.014894919094031397;0.7979500390706039
20.476384;1.0443799145160577;0.833389097514163;0.7979074972900229;-4.254167292586628e-07;-3.6714994211567956e-07;1.044965187527454;9.997945925741492;0.8336609266071678;0.015565347706600481;0.015562480858559356;0.7977860242912524;-0.014894917868040754;0.7979500952365918
20.486384;1.044379529928661;0.8333919051609813;0.7979052469650006;-4.2501327138747075e-07;-3.671347033166402e-07;1.0449679276723927;9.997909365176296;0.8336605970614617;0.015565290409470233;0.015562474345079505;0.7977876714995827;-0.014894916652591947;0.7979501526584587
20.496384;1.0443791687944441;0.833394803086103;0.797902918115307;-4.2462266865068207e-07;-3.6712133306005526e-07;1.044970671421979;9.997872660770385;0.8336602032200802;0.01556523261898957;0.015562466915284867;0.797789262215402;-0.014894915449868647;0.7979502124548656
20.506384;1.0443788341072675;0.8333977901035302;0.7979005176700897;-4.242447595891778e-07;-3.6710708744776685e-07;1.044973415540611;9.9978358542227;0.8336597509960275;0.015565174365996703;0.015562458603714694;0.7977907981790293;-0.014894914262099027;0.7979502751837099
20.516384;1.0443785293556755;0.8334008652173;0.7978980531454727;-4.2387982898088037e-07;-3.670896662306066e-07;1.0449761560032795;9.99779900530024;0.8336592449903585;0.015565115665183675;0.015562449473406254;0.7977922825212022;-0.014894913091026115;0.79795033926158
20.526384;1.044378259542395;0.833404027360298;0.7978955321481355;-4.2352831528126736e-07;-3.670671992775496e-07;1.044978887809548;9.997762179978183;0.8336586882121557;0.015565056519881066;0.015562439609196793;0.7977937191727587;-0.014894911937639012;0.7979504007018418
20.536384;1.0443780314659485;0.8334072744550635;0.7978929623625665;-4.231904689610176e-07;-3.670379918572689e-07;1.0449816046851628;9.997725446032353;0.8336580830821891;0.015564996928484218;0.015562429103410191;0.7977951115714196;-0.014894910802485117;0.7979504544977669
20.546384;1.0443778524230127;0.8334106033924423;0.797890352067944;-4.228662954440057e-07;-3.670004130674767e-07;1.0449843003966215;9.997688873146942;0.8336574319299607;0.015564936891657171;0.015562418035996797;0.7977964615375284;-0.014894909685955866;0.7979504957402622
20.556384;1.0443777283172164;0.8334140107611694;0.7978877106152312;-4.225557461140581e-07;-3.669528842582046e-07;1.044986969685825;9.997652537359809;0.8336567363954897;0.015564876413788262;0.015562406462944704;0.7977977693995721;-0.014894908588301586;0.7979505201294187
20.566384;1.0443776634042348;0.8334174931667453;0.7978850482921649;-4.222588438193101e-07;-3.6689406446814357e-07;1.0449896076856902;9.997616520743454;0.8336559973886422;0.015564815497010564;0.015562394419023075;0.7977990346071503;-0.01489490750972199;0.7979505248995702
20.576384;1.0443776616912905;0.8334210473415546;0.7978823759910978;-4.219754640583307e-07;-3.668230057362249e-07;1.0449922095621271;9.997580901027124;0.8336552163222882;0.015564754131242321;0.01556238191863223;0.7978002565818386;-0.014894906450502869;0.797950509190412
20.586384;1.0443777276633586;0.8334246698569563;0.7978797050089343;-4.217050233860645e-07;-3.6673907535823437e-07;1.044994770988212;9.997545741456943;0.8336543960259563;0.015564692285408209;0.015562368955179186;0.7978014359530275;-0.01489490541104554;0.7979504733249814
20.596384;1.0443778658388965;0.8334283557976587;0.7978770463777533;-4.2144639726643396e-07;-3.66641950364513e-07;1.0449972880896286;9.997511091971196;0.8336535402869889;0.015564629907747063;0.0155623555186367;0.7978025744430297;-0.01489490439177732;0.7979504184433385
20.606384;1.044378080846624;0.8334320974555376;0.7978744099711059;-4.2119815423329385e-07;-3.6653161274629755e-07;1.04499975640214;9.997477003727058;0.8336526529786431;0.015564566940382127;0.01556234162473713;0.797803673001356;-0.014894903392949795;0.7979503464417259
20.616384;1.044378378238278;0.8334358844272083;0.7978718041084473;-4.209589354949115e-07;-3.6640820571276373e-07;1.0450021701005459;9.99744353859858;0.833651737517509;0.015564503334981874;0.0155623273287987;0.7978047305045363;-0.014894902414661217;0.7979502597462528
20.626384;1.0443787645749254;0.8334397048377518;0.7978692357997096;-4.207274631539915e-07;-3.662722055852456e-07;1.0450045225021005;9.997410757761111;0.8336507967598619;0.01556443906335547;0.015562312712863012;0.7978057442469847;-0.01489490145719895;0.7979501616615287
20.636384;1.044379246544274;0.8334435466297452;0.7978667116731287;-4.2050229940032436e-07;-3.661249477633763e-07;1.0450068071367864;9.997378703299919;0.8336498332117275;0.015564374128230196;0.015562297871262658;0.7978067110103482;-0.014894900521228242;0.7979500567759885
20.646384;1.0443798301267964;0.8334473983228478;0.7978642384998036;-4.202818864686739e-07;-3.6596877296759774e-07;1.0450090179001033;9.997347392598066;0.8336488489001016;0.015564308561270489;0.015562282918450786;0.7978076274421744;-0.014894899607636314;0.7979499504663046
20.656384;1.0443805205630676;0.8334512493621342;0.7978618222324624;-4.200647676768929e-07;-3.6580637706736337e-07;1.0450111480735549;9.997316826608666;0.8336478451493364;0.015564242401924328;0.015562267992472416;0.7978084899204752;-0.014894898717278265;0.7979498481687604
20.666384;1.0443813230606984;0.8334550902506568;0.7978594671745389;-4.1984991447153715e-07;-3.6563983104430285e-07;1.0450131894194226;9.997287004289923;0.8336468228765925;0.0155641756812983;0.015562253231969216;0.7978092949667588;-0.014894897850845315;0.7979497554494022
20.676384;1.0443822434628711;0.8334589120797442;0.7978571766207527;-4.1963705505433703e-07;-3.654701099324001e-07;1.045015132271972;9.997257942269087;0.8336457831377356;0.015564108429123024;0.015562238748394802;0.7978100406330062;-0.014894897008963884;0.7979496785309838
20.686384;1.0443832884753927;0.8334627056287843;0.7978549536469136;-4.194265379667646e-07;-3.6529729914141863e-07;1.0450169663291125;9.997229690510403;0.8336447279375638;0.015564040683715197;0.015562224608773786;0.7978107273123242;-0.014894896192490039;0.7979496242446574
20.696384;1.04438446533626;0.8334664613868729;0.7978528012259539;-4.1921892577326557e-07;-3.651209916737342e-07;1.0450186813487845;9.99720233116702;0.8336436610739586;0.01556397248344032;0.01556221083814824;0.7978113567564601;-0.01489489540275225;0.7979495991995245
20.706384;1.0443857806894605;0.8334701706981036;0.7978507221092208;-4.190148089300629e-07;-3.649406869229608e-07;1.0450202677985778;9.99717596845035;0.8336425879225327;0.015563903855060646;0.015562197449510247;0.7978119305987905;-0.014894894641614302;0.797949608633944
20.716384;1.0443872399120768;0.833473826558397;0.7978487186284928;-4.18814733486979e-07;-3.6475614425396317e-07;1.045021717823704;9.997150721801098;0.8336415144222193;0.01556383482074048;0.01556218447300727;0.7978124496198493;-0.014894893911456429;0.7979496555446314
20.726384;1.0443888484705646;0.8334774234603382;0.7978467923987976;-4.1861918294001887e-07;-3.64567417616019e-07;1.0450230261252753;9.997126719495025;0.8336404467530871;0.01556376541831051;0.015562171964446496;0.7978129138629272;-0.014894893215124582;0.7979497403793245
20.736384;1.0443906134873449;0.8334809570376147;0.7978449439683833;-4.1842881032662495e-07;-3.643745348777934e-07;1.0450241902198394;9.997104085361231;0.8336393916825074;0.015563695714582743;0.015562160009029278;0.797813323284193;-0.014894892555860654;0.7979498611078892
20.746384;1.0443925428295782;0.8334844240837183;0.7978431728210271;-4.1824482206964574e-07;-3.6417724126496537e-07;1.0450252099797948;9.997082931275076;0.8336383560502847;0.015563625807359085;0.015562148713342584;0.7978136780990487;-0.014894891937177131;0.797950013649753
20.756384;1.0443946432738818;0.8334878227230972;0.797841478010435;-4.1806902109448984e-07;-3.639751973018791e-07;1.045026086412007;9.997063362960294;0.8336373449301954;0.015563555827595159;0.01556213817331997;0.7978139788931511;-0.014894891362477422;0.7979501927964417
20.766384;1.0443969204134775;0.8334911525774613;0.797839858714942;-4.1790331606539233e-07;-3.6376839866407854e-07;1.0450268201632402;9.997045477449158;0.8336363603089426;0.015563485934559364;0.015562128448693065;0.7978142268755161;-0.014894890834541007;0.7979503934346139
20.776384;1.044399379213563;0.8334944148585702;0.7978383140321942;-4.1774929129108675e-07;-3.6355721676706453e-07;1.0450274115733393;9.997029354667708;0.8336354018632367;0.015563416295945032;0.015562119568578095;0.7978144236787352;-0.014894890355411895;0.797950611391287
20.786384;1.044402023513693;0.8334976116443353;0.7978368425074782;-4.176082317379744e-07;-3.633420636116824e-07;1.045027862490633;9.997015066068085;0.8336344685799825;0.015563347068166438;0.015562111554045731;0.7978145707341777;-0.014894889926652648;0.7979508437539072
20.796384;1.0444048554670646;0.8335007444993698;0.7978354422312419;-4.174811430494719e-07;-3.6312327181694305e-07;1.0450281769013536;9.997002685385453;0.8336335593900107;0.015563278378847661;0.01556210443636238;0.7978146691070722;-0.014894889549478223;0.7979510894314853
20.806384;1.0444078759470243;0.8335038139041568;0.7978341115297329;-4.173684972438318e-07;-3.6290137954085296e-07;1.0450283592695537;9.996992278210488;0.8336326729660436;0.015563210316286612;0.015562098253758217;0.7978147198542919;-0.014894889224912415;0.7979513494217548
20.816384;1.0444110853453044;0.833506819868959;0.7978328497548939;-4.1727022348263465e-07;-3.626775015195858e-07;1.0450284134123133;9.996983883616778;0.8336318075188108;0.015563142948953978;0.015562093027013816;0.7978147240936102;-0.014894888953981942;0.7979516256806756
20.826384;1.0444144838275258;0.8335097630018192;0.7978316574807601;-4.1718618866009705e-07;-3.624534514952984e-07;1.0450283436347596;9.996977507250204;0.8336309610300028;0.015563076364646882;0.015562088741351201;0.797814682715246;-0.014894888737548666;0.7979519195065558
20.836384;1.0444180709084292;0.8335126451147306;0.7978305357353541;-4.171164194802172e-07;-3.622315858624647e-07;1.045028155689704;9.99697312495874;0.8336301319915425;0.01556301068492963;0.015562085355511849;0.7978145962285994;-0.014894888576089541;0.7979522306840383
20.846384;1.044421845080734;0.8335154684615107;0.7978294849877271;-4.1706079829860483e-07;-3.6201465695331557e-07;1.0450278557764514;9.99697069154695;0.8336293198608499;0.015562946034378276;0.015562082830006858;0.7978144651404293;-0.014894888469745553;0.7979525579483281
20.856384;1.0444258042408199;0.8335182344390246;0.7978285047355715;-4.1701915111136175e-07;-3.618057617738652e-07;1.0450274495054468;9.996970148369106;0.8336285246304007;0.015562882505627786;0.015562081149767334;0.7978142906711793;-0.014894888418398238;0.7979529002346009
20.866384;1.0444299467174494;0.8335209432983754;0.7978275938449211;-4.169917758426782e-07;-3.616082151106717e-07;1.045026942051243;9.99697142566868;0.833627746007505;0.015562820161407568;0.015562080326099133;0.7978140743654379;-0.014894888421812556;0.7979532565679722
20.876384;1.0444342716690096;0.8335235943935171;0.7978267510795229;-4.1697942368688257e-07;-3.6142535834266424e-07;1.0450263384525176;9.99697444648661;0.8336269827867369;0.01556275905510309;0.015562080382634076;0.797813816602314;-0.0148948884797654;0.7979536250100305
20.886384;1.0444387787760663;0.8335261864602388;0.7978259749667653;-4.1698273041597044e-07;-3.6126047215007943e-07;1.045025643538546;9.996979130468441;0.8336262326598898;0.015562699248207692;0.015562081339639029;0.7978135158946884;-0.014894888591948516;0.7979540032713481
20.896384;1.0444434680122128;0.8335287185120445;0.7978252631010583;-4.1700181691552685e-07;-3.611168386720559e-07;1.0450248622242904;9.996985388895475;0.8336254924083067;0.01556264081239357;0.015562083206234945;0.7978131693136571;-0.0148948887578615;0.7979543900795073
20.906384;1.0444483391584125;0.8335311908265125;0.7978246121536404;-4.170362383639833e-07;-3.6099766217919544e-07;1.0450240000535458;9.996993120232487;0.8336247581513747;0.015562583806376786;0.015562085977419133;0.7978127731088839;-0.0148948889767032;0.7979547850262247
20.916384;1.0444533911996874;0.8335336049759594;0.7978240192936081;-4.1708508889119196e-07;-3.6090564659198005e-07;1.0450230627779618;9.997002217497949;0.833624025748368;0.01556252826161839;0.01556208964140632;0.7978123235736184;-0.014894889247194515;0.7979551878536814
20.926384;1.0444586216427552;0.8335359630781737;0.7978234836299262;-4.1714731200176484e-07;-3.6084269397757806e-07;1.0450220554446;9.997012581860748;0.833623291574254;0.01556247420869334;0.015562094196768553;0.7978118184310208;-0.014894889567637614;0.7979555988646887
20.936384;1.0444640257150688;0.8335382669240545;0.7978230063075289;-4.1722222049625805e-07;-3.608099726422352e-07;1.045020981786127;9.997024133973945;0.8336225530159426;0.01556242171062219;0.015562099651611119;0.7978112573097635;-0.014894889936273793;0.7979560197247125
20.946384;1.0444695969019644;0.83354051698585;0.7978225899996647;-4.173096443224861e-07;-3.608079660553177e-07;1.0450198436354539;9.99703682042314;0.8336218078956439;0.015562370849444446;0.015562106003521748;0.7978106402236219;-0.014894890351494971;0.7979564532082132
20.956384;1.044475328398299;0.8335427116166405;0.7978222387165759;-4.1740958704545244e-07;-3.608364478272135e-07;1.0450186412623315;9.997050613104582;0.8336210536452874;0.015562321687667361;0.015562113222642136;0.797809966072105;-0.014894890811695413;0.7979569023074151
20.966384;1.04448121337437;0.8335448472950052;0.7978219575473279;-4.175220979352461e-07;-3.608946171020938e-07;1.0450173743622118;9.997065500201511;0.8336202879277919;0.015562274267336935;0.015562121237251895;0.7978092329600665;-0.014894891315207241;0.7979573700939866
20.976384;1.0444872442040123;0.8335469194295909;0.7978217514686488;-4.176473045749319e-07;-3.6098141138009447e-07;1.0450160418917653;9.997081472362074;0.8336195102724374;0.015562228632216743;0.015562129929095106;0.7978084393656591;-0.014894891860438585;0.7979578602858648
20.986384;1.044493411903758;0.8335489229866166;0.7978216236401399;-4.17785221419798e-07;-3.6109570900949044e-07;1.045014641877777;9.997098506748772;0.8336187226105344;0.015562184823226641;0.015562139157741746;0.7978075847530076;-0.014894892445844621;0.797958377241336
20.996384;1.0444997065065686;0.8335508536704439;0.7978215749799632;-4.1793566656632125e-07;-3.6123619985942345e-07;1.0450131725722775;9.997116551925448;0.8336179280334882;0.015562142850628602;0.015562148795198159;0.7978066690429906;-0.014894893069766577;0.7979589249875867
21.006384;1.0445061187106572;0.8335527096044714;0.797821605218915;-4.1809831861714376e-07;-3.614013315311951e-07;1.0450116336788178;9.997135527172778;0.8336171288106975;0.015562102674174799;0.015562158732050075;0.797805691696681;-0.014894893730360258;0.7979595065353817
21.016384;1.0445126417088728;0.8335544919914049;0.7978217138270142;-4.1827269670134136e-07;-3.6158964251316805e-07;1.0450100268155142;9.99715534101407;0.8336163249649544;0.015562064206282868;0.015562168861045597;0.7978046517474446;-0.014894894425557331;0.7979601240581092
21.026384;1.0445192710756326;0.8335562041755883;0.7978218999631358;-4.184582632529786e-07;-3.618000668061888e-07;1.0450083554687173;9.997175906065868;0.8336155141194599;0.015562027334369006;0.015562179070911999;0.7978035486078651;-0.014894895152967238;0.7979607787490451
21.036384;1.0445260025919647;0.8335578500882856;0.7978221614571761;-4.186545970125802e-07;-3.6203194082185475e-07;1.0450066246334264;9.997197132179124;0.8336146924268469;0.015561991949125092;0.015562189261291897;0.7978023826575835;-0.014894895909794693;0.7979614702548179
21.046384;1.0445328308815034;0.833559433440687;0.797822493483939;-4.188612758527966e-07;-3.622849594773752e-07;1.0450048401253045;9.997218913569254;0.8336138559454496;0.015561957955406443;0.015562199368072112;0.7978011548202363;-0.0148948966928935;0.7979621968977717
21.056384;1.0445397504488931;0.8335609581996262;0.7978228883355546;-4.1907757204776747e-07;-3.6255916192502034e-07;1.045003007865911;9.997241133054251;0.8336130016435623;0.015561925255175772;0.015562209372074724;0.7977998654342532;-0.014894897498908393;0.797962956604333
21.066384;1.0445467562780786;0.8335624291380649;0.7978233367256146;-4.1930240721344214e-07;-3.6285483848660256e-07;1.0450011340303467;9.997263679335298;0.8336121271319076;0.01556189372284831;0.015562219278666294;0.797798514093503;-0.014894898324510637;0.7979637473649815
21.076384;1.0445538420007099;0.833563851096735;0.7978238293085526;-4.1953457933288806e-07;-3.631723096467267e-07;1.0449992258366392;9.99728646021282;0.8336112294402539;0.015561863197967523;0.015562229089864751;0.7977971004147012;-0.014894899166797655;0.7979645668218752
21.086384;1.0445609984353976;0.8335652278527792;0.797824357574705;-4.197728562589063e-07;-3.6351148926869627e-07;1.0449972913325276;9.997309407956385;0.8336103045752572;0.015561833500376732;0.015562238788363577;0.7977956240197838;-0.014894900023568613;0.7979654115842882
21.096384;1.0445682144286237;0.8335665617861023;0.7978249145503067;-4.200157861772947e-07;-3.638715096761749e-07;1.044995338164245;9.99733247822219;0.8336093489628469;0.015561804453146514;0.015562248335959735;0.7977940840465445;-0.014894900893232631;0.7979662766579377
21.106384;1.0445754783048646;0.833567853676599;0.7978254950306081;-4.202615242455809e-07;-3.642508025055394e-07;1.0449933731428065;9.99735564821609;0.8336083613950963;0.01556177590108582;0.015562257684625089;0.7977924794134281;-0.01489490177471979;0.7979671552468347
