time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.116384;1.0445827785722093;0.8335691024040676;0.7978260952556359;-4.20508021492882e-07;-3.646474698824553e-07;1.0449914029934197;9.997378919367003;0.8336073428397464;0.015561747717762088;0.015562266789800707;0.7977908091804848;-0.014894902667671753;0.7979680397011615
21.126384;1.0445901035235272;0.8335703053716669;0.7978267127572217;-4.207534485307208e-07;-3.6505979722794373e-07;1.0449894352395537;9.997402312018993;0.8336062941840698;0.015561719794931409;0.015562275610553362;0.7977890724914474;-0.014894903572479898;0.7979689232170987
21.136384;1.0445974404778195;0.833571459549589;0.7978273459975868;-4.209963509482421e-07;-3.6548673599126793e-07;1.0449874784045958;9.997425850282863;0.8336052149638029;0.015561692033295738;0.015562284097192139;0.7977872689059501;-0.014894904489729608;0.7979698004880325
21.146384;1.0446047762118889;0.8335725621230677;0.7978279938206755;-4.2123542168719285e-07;-3.6592774117706605e-07;1.0449855414573659;9.997449557576516;0.8336041041999092;0.015561664348181743;0.015562292187515361;0.7977853989047198;-0.014894905419476039;0.7979706672174985
21.156384;1.0446120976122493;0.8335736100034385;0.7978286554985345;-4.214692567420112e-07;-3.6638208776254954e-07;1.044983633228191;9.997473465646951;0.8336029610630379;0.015561636675171204;0.01556229983232179;0.7977834637534417;-0.01489490636093041;0.7979715199267416
21.166384;1.0446193917255255;0.8335745991123797;0.7978293306626144;-4.216961650935572e-07;-3.668485777026113e-07;1.0449817622684252;9.997497619809314;0.8336017843989106;0.01556160898221788;0.015562307024723646;0.7977814650305666;-0.01489490731250975;0.7979723561516671
21.176384;1.0446266466326184;0.8335755251382966;0.7978300188117787;-4.2191393478379625e-07;-3.673257889878129e-07;1.0449799368712278;9.997522078416232;0.8336005723801099;0.015561581294719034;0.015562313787660431;0.7977794045492633;-0.01489490827219208;0.7979731743951591
21.186384;1.044633852338416;0.8335763851938034;0.7978307194480897;-4.2211982474342755e-07;-3.678123802611269e-07;1.0449781652786787;9.997546914721989;0.8335993222193964;0.015561553694358398;0.015562320145748732;0.7977772847965433;-0.014894909238075064;0.797973973603485
21.196384;1.044641000136529;0.833577178042598;0.7978314325511577;-4.223108468873108e-07;-3.683072174197792e-07;1.044976456515904;9.99757221419104;0.833598029572257;0.015561526274695009;0.015562326132767933;0.7977751095914278;-0.01489491020856419;0.7979747522363743
21.206384;1.044648081972995;0.8335779027523321;0.797832158486906;-4.2248409191155984e-07;-3.688093168814585e-07;1.044974821046831;9.997598060901893;0.8335966880621867;0.015561499101265235;0.01556233181393814;0.7977728846368094;-0.014894911182102294;0.7979755078107561
21.216384;1.0446550909301058;0.833578557908924;0.7978328978779715;-4.2263695029821873e-07;-3.693177175790545e-07;1.0449732699784473;9.997624524712684;0.8335952888266513;0.015561472210725956;0.015562337287195381;0.7977706170307628;-0.014894912156969432;0.7979762376170825
21.226384;1.0446620214999602;0.8335791419461286;0.7978336517899436;-4.227670862738818e-07;-3.698314028025286e-07;1.044971813571769;9.997651662100871;0.8335938209097351;0.015561445629450023;0.015562342677957109;0.7977683135279359;-0.014894913131224057;0.7979769399112312
21.236384;1.044668869114728;0.8335796540757467;0.7978344214068269;-4.2287232571081723e-07;-3.703494093549976e-07;1.0449704603122094;9.997679522948943;0.8335922735424912;0.015561419388729156;0.015562348136693821;0.7977659792160431;-0.014894914102678345;0.7979776142339773
21.246384;1.044675629616996;0.833580095665094;0.7978352069169484;-4.2295085992799427e-07;-3.7087123246616205e-07;1.0449692164443887;9.997708150140788;0.8335906386619184;0.015561393529171658;0.015562353819192472;0.7977636173420718;-0.014894915069073244;0.7979782603749556
21.256384;1.0446822987631195;0.8335804708298402;0.7978360066629847;-4.230016710901546e-07;-3.713971371403853e-07;1.0449680860783406;9.99773757909797;0.8335889118136236;0.015561368088463104;0.015562359855731876;0.7977612293508306;-0.01489491602833169;0.7979788772667326
21.266384;1.0446888721089986;0.8335807857540064;0.7978368176095961;-4.230247283522512e-07;-3.7192794319218365e-07;1.0449670716587394;9.997767840711642;0.8335870916672158;0.015561343085511634;0.015562366336389247;0.7977588151009947;-0.01489491697862738;0.7979794630534236
21.276384;1.0446953456059138;0.8335810476542856;0.7978376367192295;-4.230208569032269e-07;-3.7246453907254106e-07;1.044966173658559;9.997798956821047;0.8335851788882247;0.015561318523634774;0.015562373313746552;0.7977563740851285;-0.01489491791825188;0.7979800158009888
21.286384;1.044701715845869;0.8335812634243962;0.7978384615773954;-4.229913733053485e-07;-3.730074898434145e-07;1.0449653898192108;9.99783093351516;0.8335831751625635;0.015561294397741572;0.015562380802492365;0.7977539071051191;-0.014894918845556897;0.7979805340679286
21.296384;1.0447079795049163;0.8335814383841039;0.7978392900400739;-4.229376063528309e-07;-3.7355684558499775e-07;1.044964715200363;9.997863767005168;0.8335810825811878;0.015561270679777426;0.015562388772553119;0.7977514170808804;-0.01489491975913866;0.7979810171344457
21.306384;1.0447141330486058;0.8335815765616562;0.7978401205320352;-4.2286077196361523e-07;-3.7411230614371455e-07;1.0449641433500156;9.997897455460086;0.8335789030639807;0.015561247302144553;0.015562397159107027;0.7977489089773162;-0.0148949206578605;0.7979814648377558
21.316384;1.0447201727352224;0.8335816820300713;0.7978409526363645;-4.2276225891571477e-07;-3.7467366665205556e-07;1.0449636679323675;9.997932003360894;0.8335766382304932;0.01556122416241097;0.015562405887908031;0.7977463895640433;-0.014894921540724491;0.7979818772546721
21.326384;1.044726093604782;0.8335817595190141;0.7978417864055376;-4.2264372559638165e-07;-3.752411200468858e-07;1.0449632835927993;9.997967425603099;0.8335742897123101;0.015561201138063557;0.01556241488509083;0.7977438671570364;-0.01489492240696239;0.7979822542175029
21.336384;1.044731887938458;0.8335818142834772;0.797842621226618;-4.2250684554959286e-07;-3.758151042691148e-07;1.044962985428972;9.998003750477725;0.8335718589116279;0.015561178096812537;0.015562424068311478;0.7977413508923564;-0.01489492325607265;0.797982594838934
21.346384;1.0447375452919294;0.8335818518891516;0.7978434556051412;-4.223530039140433e-07;-3.7639569385096736e-07;1.0449627677348021;9.998041005484788;0.8335693464275;0.015561154900422385;0.015562433341254992;0.7977388495280863;-0.014894924087691908;0.7979828978448074
21.356384;1.044743054036933;0.8335818775389873;0.797844287676027;-4.2218314276154334e-07;-3.76982040092225e-07;1.0449626234065934;9.998079199099958;0.8335667524461126;0.01556113140585414;0.01556244259730495;0.7977363705169032;-0.014894924901626059;0.7979831622367451
21.366384;1.0447484033988463;0.8335818949083781;0.7978451160124026;-4.2199770740938896e-07;-3.7757227594646996e-07;1.0449625443000328;9.99811831861665;0.8335640776799134;0.015561107470623874;0.015562451721388938;0.7977339195509304;-0.014894925698034465;0.7979833871013537
21.376384;1.0447535854606613;0.8335819055899023;0.7978459405232416;-4.2179663335002027e-07;-3.781636031171767e-07;1.0449625215579696;9.998158334144422;0.8335613232638148;0.015561082970604484;0.015562460597471902;0.7977315004198562;-0.014894926477518758;0.797983571429086
21.386384;1.044758595241026;0.8335819094360934;0.7978467627358228;-4.215794899336113e-07;-3.787525021793298e-07;1.0449625456869889;9.99819919914018;0.833558489686147;0.01556105782145383;0.015562469134787777;0.7977291152011741;-0.01489492724093507;0.7979837149870731
21.396384;1.0447634283615055;0.8335819047377301;0.7978475851230101;-4.213457699094165e-07;-3.793352756327479e-07;1.0449626069348747;9.9982408545112;0.8335555763495346;0.0155610319798354;0.015562477289423032;0.7977267646073872;-0.014894927989055656;0.7979838188090135
21.406384;1.0447680789570424;0.8335818884644743;0.7978484103833516;-4.2109511032239257e-07;-3.7990855165282487e-07;1.0449626960798897;9.998283239426412;0.8335525823162672;0.015561005423586504;0.015562485059127735;0.797724448792967;-0.014894928722442403;0.797983884414032
21.416384;1.044772539944381;0.8335818575847658;0.7978492412763099;-4.2082729297926603e-07;-3.8046922401546784e-07;1.0449628050185005;9.99832629933554;0.8335495073067951;0.01556097813547272;0.015562492466135372;0.7977221686029687;-0.014894929441672212;0.797983913114417
21.426384;1.0447768046324573;0.8335818105991385;0.7978500803981753;-4.2054215238625984e-07;-3.8101412096394113e-07;1.0449629266788119;9.998369984373191;0.8335463521485291;0.015560950108549361;0.015562499538458563;0.7977199257632502;-0.014894930147652901;0.7979839060155762
21.436384;1.0447808670492877;0.8335817478234501;0.7978509298847831;-4.202395972556065e-07;-3.815401822125031e-07;1.0449630544169732;9.998414245068062;0.8335431186520316;0.015560921355204154;0.015562506294273245;0.7977177217423801;-0.014894930841592505;0.7979838640769785
21.446384;1.0447847207711647;0.8335816703228482;0.7978517917988764;-4.199197255963387e-07;-3.82045020784863e-07;1.0449631810530213;9.99845902653975;0.8335398094077102;0.015560891889164808;0.015562512738660259;0.7977155572013845;-0.014894931524603887;0.79798378836842
21.456384;1.044788358459414;0.8335815786678761;0.7978526688985531;-4.195829578010331e-07;-3.825270711618927e-07;1.0449632981558579;9.99850425422313;0.8335364276267891;0.015560861697747666;0.015562518854398149;0.7977134324616914;-0.014894932197532977;0.7979836811392463
21.466384;1.0447917730303544;0.8335814728483759;0.7978535649915955;-4.19230102523047e-07;-3.8298530660087764e-07;1.0449633963333396;9.998549825091853;0.8335329765418565;0.01556083074288516;0.015562524585119397;0.7977113477316236;-0.014894932861349538;0.7979835465391684
21.476384;1.044794959177689;0.8335813527998172;0.7978544847027745;-4.1886223863306316e-07;-3.8341911803864276e-07;1.0449634660033955;9.998595620029578;0.8335294586976146;0.01556079898687971;0.015562529846730927;0.7977093033513577;-0.014894933517533593;0.7979833896891403
21.486384;1.044797913734598;0.8335812177057965;0.7978554326516609;-4.184804528200823e-07;-3.8382848327957807e-07;1.0449634977498545;9.998641523786365;0.8335258761051129;0.015560766413138522;0.015562534562176739;0.7977073007437321;-0.014894934167920544;0.7979832157040313
21.496384;1.0448006349999355;0.8335810646076436;0.7978564123160297;-4.180856696188898e-07;-3.8421409254366407e-07;1.0449634827771956;9.99868743847429;0.8335222312389243;0.01556073303341211;0.015562538680617865;0.7977053426422125;-0.014894934814260293;0.7979830297180793
21.506384;1.0448031212316577;0.8335808886021971;0.7978574253833101;-4.176789303952824e-07;-3.84577187885829e-07;1.0449634144008955;9.998733289436675;0.8335185281306847;0.015560698893283377;0.01556254216860739;0.7977034318375655;-0.014894935457918014;0.7979828365635132
21.516384;1.044805368349583;0.8335806844936575;0.797858471833369;-4.172619813477243e-07;-3.8491924423358e-07;1.0449632893867933;9.998779021720921;0.8335147725960006;0.015560664068529571;0.015562544989256815;0.7977015702776304;-0.014894936099783021;0.7979826397946325
21.526384;1.044807369327516;0.8335804480196359;0.7978595503754028;-4.168374216267721e-07;-3.852417733050266e-07;1.044963107368949;9.998824591908932;0.8335109711656796;0.015560628638335088;0.015562547090140029;0.7976997594124003;-0.014894936740394946;0.7979824413095771
21.536384;1.0448091164061293;0.8335801756295081;0.7978606590987228;-4.164083080176435e-07;-3.85546245668852e-07;1.0449628688461874;9.998869961575375;0.8335071297849614;0.015560592653185264;0.015562548403807604;0.7976980010004843;-0.014894937380372642;0.7979822422092728
21.546384;1.044810603018625;0.8335798631339203;0.7978617956166204;-4.159777640665434e-07;-3.858340013721928e-07;1.044962573230539;9.998915087481278;0.8335032531768922;0.015560556122961528;0.015562548848041539;0.7976962977311272;-0.01489493802079248;0.7979820436394647
21.556384;1.0448118233266426;0.8335795048172386;0.7978629564792746;-4.155487059611101e-07;-3.861063106215814e-07;1.0449622181851064;9.998959908847182;0.8334993449706523;0.015560519030117698;0.015562548317587152;0.7976946530269811;-0.014894938662934131;0.7979818460698753
21.566384;1.0448127707931845;0.8335790937748153;0.7978641371028761;-4.151237281742847e-07;-3.863646121373488e-07;1.0449618008309085;9.999004350064876;0.8334954087079822;0.01556048135209852;0.015562546678101929;0.7976930699253904;-0.014894939307693495;0.7979816480226283
21.576384;1.0448134379619325;0.8335786230794575;0.7978653321203119;-4.1470531137724896e-07;-3.866104158192953e-07;1.0449613195329222;9.999048343236861;0.8334914488848287;0.01556044307159904;0.015562543778323256;0.7976915494869936;-0.014894939955571423;0.7979814465998207
21.586384;1.0448138176294413;0.8335780875475712;0.7978665350372857;-4.142960331956015e-07;-3.868448745344112e-07;1.0449607739346196;9.999091843698466;0.8334874710557885;0.015560404173047424;0.015562539477050488;0.7976900896621604;-0.014894940607102251;0.7979812391161053
21.596384;1.0448139040387812;0.833577484882177;0.79786773758039;-4.1389849989337155e-07;-3.870686231800624e-07;1.0449601629445182;9.999134821142128;0.8334834814593591;0.015560364637761512;0.015562533660804288;0.7976886861134935;-0.014894941262923766;0.7979810232458469
21.606384;1.0448136939092865;0.8335768152177557;0.7978689299833426;-4.1351510474655344e-07;-3.8728181632510414e-07;1.0449594837886274;9.999177240118959;0.8334794866965891;0.015560324444927592;0.015562526236044196;0.7976873347585359;-0.014894941923470012;0.7979807961937581
21.616384;1.0448131875646924;0.8335760803181529;0.7978701024892076;-4.1314768723293e-07;-3.8748421391076964e-07;1.0449587339791568;9.999219053387739;0.8334754937506842;0.015560283582779437;0.015562517108654401;0.7976860339423302;-0.014894942588629372;0.7979805544170986
21.626384;1.0448123891022238;0.833575283115572;0.7978712465653343;-4.1279731565749063e-07;-3.876754196808074e-07;1.0449579136620333;9.999260212291322;0.8334715106063629;0.015560242069969345;0.015562506168068818;0.7976847845702874;-0.01489494325757653;0.7979802934937447
21.636384;1.0448113054016128;0.833574426672003;0.7978723547689551;-4.124644268744584e-07;-3.8785496647068793e-07;1.0449570267331352;9.999300670677632;0.833467546257409;0.015560199970465252;0.015562493283424744;0.7976835885604194;-0.014894943928936505;0.7979800079524505
21.646384;1.0448099451373019;0.8335735132537552;0.7978734199445723;-4.1214911370848076e-07;-3.8802211076053625e-07;1.0449560812965304;9.99934037445234;0.8334636092159003;0.01556015738587201;0.015562478323074705;0.7976824478813389;-0.014894944601062;0.7979796914242572
21.656384;1.0448083178713898;0.8335725443172386;0.7978744344792886;-4.11851249177659e-07;-3.881756598911812e-07;1.0449550887486987;9.999379259886567;0.8334597060607578;0.01556011443260894;0.015562461187665692;0.7976813646176488;-0.014894945272076646;0.7979793372079738
21.666384;1.0448064329490676;0.8335715200833141;0.7978753904942847;-4.115703656484606e-07;-3.883142381883242e-07;1.0449540619350373;9.999417266663182;0.8334558416163422;0.015560071218244804;0.015562441818665847;0.7976803405321898;-0.014894945939764837;0.7979789392244031
21.676384;1.0448042990305018;0.8335704389076637;0.7978762814230639;-4.1130549941683447e-07;-3.8843685406573905e-07;1.0449530141520207;9.999454350823166;0.8334520204363263;0.01556002782829963;0.015562420176679172;0.7976793763969632;-0.014894946601645725;0.7979784930506513
21.686384;1.0448019245994744;0.8335692979489249;0.7978771034573472;-4.1105522212137745e-07;-3.8854290583726847e-07;1.044951958668212;9.999490489721722;0.833448247966462;0.015559984332942006;0.015562396223869658;0.7976784721168615;-0.0148949472553127;0.7979779962279968
21.696384;1.0447993187479647;0.8335680943875037;0.7978778552539518;-4.1081766144529857e-07;-3.8863150610183074e-07;1.0449509080691224;9.999525677208235;0.8334445301124194;0.015559940798690716;0.015562369927602048;0.7976776271657183;-0.014894947898649931;0.7979774472610426
21.706384;1.0447964917521217;0.8335668257550712;0.7978785366414392;-4.105903837925532e-07;-3.8870104242110307e-07;1.0449498738668492;9.999559915080917;0.8334408716958839;0.015559897284553181;0.015562341273728799;0.7976768406394243;-0.01489494852960152;0.7979768442141445
21.716384;1.044793455609953;0.8335654892514585;0.7978791481615238;-4.1037041095047065e-07;-3.8874927144100965e-07;1.0449488665108948;9.99959320994877;0.8334372754848203;0.01555985383407938;0.015562310277072815;0.7976761110358215;-0.01489494914585674;0.7979761843048039
21.726384;1.0447902247575622;0.8335640810387587;0.7978796914070424;-4.101545249284642e-07;-3.8877372810481903e-07;1.0449478953144393;9.999625572920175;0.8334337429356844;0.015559810477010797;0.015562276987504358;0.7976754355884045;-0.014894949745146022;0.7979754644059818
21.736384;1.0447868164699947;0.8335625969543906;0.7978801689252747;-4.099397844454377e-07;-3.8877256928581794e-07;1.0449469682435992;9.99965701712952;0.8334302759291136;0.015559767240375956;0.015562241492170824;0.7976748092321331;-0.014894950325938704;0.7979746816106774
21.746384;1.0447832503389436;0.8335610341551501;0.7978805837072697;-4.097240673265998e-07;-3.887451222940331e-07;1.0449460925693148;9.999687557857184;0.8334268773792217;0.015559724172205122;0.015562203911156843;0.7976742246535983;-0.014894950887729349;0.7979738339056854
21.756384;1.0447795471984185;0.8335593912728976;0.7978809387116254;-4.095062281461518e-07;-3.8869127691781535e-07;1.0449452759864644;9.999717215133431;0.8334235503172907;0.015559681356572435;0.015562164389611754;0.7976736737489044;-0.01489495143100666;0.7979729208991209
21.766384;1.0447757279688792;0.8335576669114083;0.7978812366471723;-4.092858131650038e-07;-3.886107779701954e-07;1.044944526058183;9.999746008832526;0.8334202974210053;0.015559638890216677;0.015562123097145029;0.797673149028115;-0.014894951957280902;0.7979719436116429
21.776384;1.0447718122221095;0.8335558587396836;0.7978814803097903;-4.090628190613479e-07;-3.885033572576609e-07;1.0449438488011598;9.999773946566412;0.8334171215905831;0.015559596844528385;0.015562080238198953;0.7976726442831636;-0.014894952468899613;0.7979709033996745
21.786384;1.0447678167706673;0.8335539640134211;0.7978816726026148;-4.08837550302254e-07;-3.8836900302928305e-07;1.0449432487763388;9.999801018894226;0.8334140262544453;0.015559555255179337;0.015562036061947298;0.7976721543483186;-0.014894952968476195;0.7979698014514194
21.796384;1.0447637546132487;0.8335519811806301;0.7978818155442776;-4.0861041500880017e-07;-3.882080254758331e-07;1.0449427297251095;9.999827209417699;0.8334110148905899;0.015559514143112926;0.01556199085553876;0.7976716741690318;-0.014894953458212096;0.7979686390605947
21.806384;1.0447596344539671;0.8335499119734942;0.7978819095667763;-4.0838185277220865e-07;-3.88021250208669e-07;1.0449422944252846;9.999852505880153;0.8334080905551802;0.015559473548628598;0.015561944923127615;0.7976711984563;-0.014894953939584187;0.7979674177765507
21.816384;1.0447554617685482;0.8335477623884886;0.7978819539463228;-4.0815234830835144e-07;-3.8781011370187004e-07;1.044941944046212;9.999876900898865;0.8334052560855026;0.015559433554838563;0.015561898572757282;0.7976707222240408;-0.014894954413748806;0.7979661394118475
21.826384;1.0447512406506794;0.833545541832876;0.7978819475701953;-4.079222694570663e-07;-3.8757641154304493e-07;1.0449416772179818;9.999900393514409;0.8334025143707835;0.015559394286809978;0.015561852108688958;0.7976702409241715;-0.014894954882255233;0.7979648061998614
21.836384;1.0447469740707018;0.8335432610096779;0.7978818894994228;-4.0769162160713757e-07;-3.8732218889356793e-07;1.0449414900860083;9.999922993509477;0.8333998677711374;0.015559355894212461;0.015561805807290939;0.7976697499069906;-0.014894955347308643;0.7979634209150079
21.846384;1.044742662833694;0.8335409299848695;0.7978817794071775;-4.0745999867251077e-07;-3.870500567343917e-07;1.0449413779598766;9.999944715042371;0.8333973175687878;0.015559318524896929;0.015561759892952519;0.7976692446751527;-0.014894955811572701;0.7979619865417416
21.856384;1.044738305926017;0.8335385582885506;0.7978816180525865;-4.0722684222955854e-07;-3.8676343938121023e-07;1.0449413367034057;9.999965566199062;0.8333948645442737;0.015559282300150194;0.015561714541144226;0.7976687222655534;-0.014894956277852395;0.7979605056550326
21.866384;1.0447339026897187;0.8335361558234816;0.7978814078387224;-4.069918985119077e-07;-3.8646642293856755e-07;1.0449413631384572;9.99998554925543;0.8333925093109322;0.015559247309167138;0.015561669895650481;0.7976681821704866;-0.014894956748827732;0.7979589803699924
21.876384;1.0447294538488443;0.8335337323836135;0.7978811529790393;-4.0675534423151414e-07;-3.861635098755222e-07;1.04494145548736;10.00000466650779;0.8333902516767413;0.015559213618316893;0.015561626078437536;0.7976676262408505;-0.014894957227136562;0.7979574126360717
21.886384;1.044724960493138;0.8335312969803653;0.7978808588639651;-4.0651727606316355e-07;-3.858594962610665e-07;1.0449416137374197;10.000022919706714;0.8333880906105903;0.015559181279066338;0.01556158319157314;0.7976670585000919;-0.01489495771568591;0.797955804138376
21.896384;1.044720423956331;0.8335288582300621;0.7978805309563067;-4.0627724932567473e-07;-3.8555920578494527e-07;1.044941839040533;10.000040301218732;0.8333860249542825;0.015559150336651086;0.015561541320038806;0.7976664853497476;-0.014894958217658424;0.7979541564759172
21.906384;1.0447158474506255;0.8335264249591947;0.7978801736954476;-4.0603441366769983e-07;-3.852670727373883e-07;1.0449421326362984;10.000056787899954;0.8333840536532218;0.015559120845199718;0.015561500533446125;0.797665915629036;-0.014894958736240669;0.7979524720027832
21.916384;1.0447112373897012;0.8335240061349674;0.7978797896594143;-4.057879836580712e-07;-3.849870683152356e-07;1.044942495480234;10.000072346615028;0.8333821755310238;0.015559092876825472;0.015561460880751447;0.7976653598857832;-0.014894959274300075;0.7979507542826975
21.926384;1.0447066031090262;0.8335216099642236;0.7978793795378573;-4.055376029540369e-07;-3.847229202826968e-07;1.044942928164249;10.00008694038557;0.833380389359711;0.015559066511881008;0.015561422393117188;0.7976648293361338;-0.014894959834061132;0.7979490077624131
21.936384;1.0447019549228653;0.8335192426294418;0.7978789434270412;-4.052832762817357e-07;-3.844780281011838e-07;1.0449434304375307;10.000100525482013;0.8333786944187914;0.015559041820441115;0.01556138510218859;0.797664335073958;-0.014894960417121128;0.797947237291366
21.946384;1.044697301692608;0.8335169070046389;0.7978784825282319;-4.0502499996953216e-07;-3.842550826714959e-07;1.044944000860692;10.000113049826785;0.8333770907594602;0.01555901885444563;0.015561349053567358;0.7976638872364096;-0.014894961024959418;0.7979454478128627
21.956384;1.0446926499265776;0.8335146023447366;0.7978779995683041;-4.047626466979102e-07;-3.840557631669117e-07;1.0449446366592317;10.000124461317652;0.8333755785325585;0.015558997647363598;0.015561314304824202;0.7976634941136911;-0.01489496165938465;0.7979436442035324
21.966384;1.0446880047898779;0.8335123259449307;0.7978774978080031;-4.0449633494778566e-07;-3.8388063115833855e-07;1.044945333535023;10.00013472280437;0.8333741570085648;0.015558978201721814;0.01556128091326129;0.797663161544638;-0.014894962322348193;0.7979418308833001
21.976384;1.0446833714941735;0.8335100749269707;0.7978769801786223;-4.0422675401066657e-07;-3.83729304542072e-07;1.0449460859146085;10.000143827202141;0.8333728239682179;0.015558960467798182;0.015561248920202105;0.7976628933370652;-0.01489496301543277;0.7979400109515546
21.986384;1.044678756170605;0.8335078463645375;0.7978764489939284;-4.039550575387118e-07;-3.836008547796804e-07;1.0449468876617565;10.00015180163305;0.8333715755400001;0.015558944337811782;0.015561218345719255;0.7976626931180262;-0.014894963739713558;0.797938185622728
21.996384;1.0446741659696268;0.8335056366806208;0.7978759054243921;-4.036828290030562e-07;-3.834941411792738e-07;1.0449477325323748;10.000158694685641;0.833370406686069;0.015558929661368884;0.01556118920596627;0.7976625656493533;-0.014894964495790503;0.7979363548281941
22.006384;1.044669608438886;0.8335034414091996;0.7978753495487401;-4.0341221257335445e-07;-3.834078687621611e-07;1.0449486141462994;10.00016456156865;0.833369312777101;0.015558916265863771;0.015561161523143305;0.7976625160211416;-0.014894965283467367;0.7979345185364046
22.016384;1.044665091010616;0.833501255609457;0.7978747815896386;-4.031456527156532e-07;-3.833405971326084e-07;1.044949525937729;10.000169461010215;0.8333682914886383;0.015558903970246325;0.015561135295873673;0.7976625483742605;-0.014894966101345556;0.7979326773781591
22.026384;1.044660620460921;0.8334990747189539;0.7978742028099519;-4.0288544082699644e-07;-3.832909897680448e-07;1.0449504612353777;10.000173454747728;0.8333673429850873;0.015558892592148441;0.015561110483696794;0.7976626656353949;-0.014894966946850725;0.7979308320033484
22.036384;1.0446562021847534;0.8334968954997958;0.7978736152776403;-4.0263349111750466e-07;-3.832579693344454e-07;1.0449514126740675;10.00017660277293;0.8333664687096183;0.015558881960616062;0.015561087040342755;0.7976628702451793;-0.014894967816646228;0.7979289822442998
22.046384;1.04465184011009;0.8334947169533182;0.7978730209153252;-4.0239124444009445e-07;-3.832405494402861e-07;1.0449523710241861;10.00017896024411;0.8333656705491196;0.015558871940937438;0.01556106493211178;0.7976631652593505;-0.014894968707058533;0.797927127138341
22.056384;1.044647536919586;0.8334925405932949;0.797872420502908;-4.0215977161888765e-07;-3.8323774217687784e-07;1.0449533252595034;10.0001805717273;0.8333649501817842;0.015558862442821371;0.015561044126711348;0.7976635545187999;-0.014894969614481298;0.7979252652643325
22.066384;1.0446432942614092;0.8334903694197281;0.797871813278406;-4.0194017105207087e-07;-3.8324861234319725e-07;1.044954263932465;10.000181457368555;0.8333643087515185;0.015558853393828277;0.015561024594510602;0.7976640421412095;-0.01489497053570108;0.7979233947903043
22.076384;1.0446391130058876;0.8334882063750131;0.7978711973749024;-4.0173377717043555e-07;-3.832721257952793e-07;1.0449551756890025;10.000181606150894;0.8333637475954087;0.015558844711513828;0.015561006311442166;0.7976646322600998;-0.014894971467855622;0.7979215138044239
22.086384;1.0446349927193672;0.8334860536155742;0.7978705711458148;-4.015418447628765e-07;-3.833069245586757e-07;1.044956048322465;10.000180990755926;0.8333632690915557;0.015558836300394546;0.015560989248218365;0.7976653284804176;-0.01489497240832988;0.7979196207348581
22.096384;1.044630931089463;0.8334839123324387;0.7978699341987326;-4.0136525587018044e-07;-3.8335145986586545e-07;1.0449568683709438;10.000179588352177;0.8333628764025591;0.015558828064010306;0.015560973362817946;0.7976661333514921;-0.014894973354855328;0.7979177140838882
22.106384;1.0446269247436357;0.833481782876481;0.7978692870299521;-4.012046736365765e-07;-3.834043879987005e-07;1.0449576229501558;10.000177384664966;0.8333625724674436;0.015558819919981155;0.015560958597790333;0.7976670486571344;-0.01489497430548374;0.7979157921390054
22.116384;1.0446229706165657;0.8334796655895923;0.7978686303450517;-4.0106076532228507e-07;-3.834648148668147e-07;1.0449583020125488;10.000174369821355;0.8333623598780984;0.015558811808817576;0.015560944881273537;0.7976680755226837;-0.014894975258475692;0.7979138531414222
22.126384;1.0446190663587196;0.8334775610879461;0.7978679650620151;-4.0093414608158016e-07;-3.8353231203718413e-07;1.0449588980719668;10.000170544114242;0.8333622418428009;0.015558803691735587;0.015560932143249509;0.7976692135333927;-0.014894976212222409;0.7979118953034036
22.136384;1.0446152093464225;0.8334754694427765;0.7978672926300017;-4.0082512991733613e-07;-3.836068071932562e-07;1.044959404750657;10.000165925522468;0.8333622229019749;0.015558795547239917;0.015560920335533277;0.7976704600564561;-0.01489497716474723;0.7979099169087691
22.146384;1.0446113952801401;0.8334733899420694;0.7978666151914234;-4.007336171778074e-07;-3.836883563568678e-07;1.0449598171101604;10.000160546342839;0.833362309223948;0.01555878737475935;0.015560909439147046;0.7976718108617359;-0.014894978112974598;0.7979079170613442
22.156384;1.0446076177661914;0.8334713218760951;0.797865935315961;-4.006593170255743e-07;-3.83776822463181e-07;1.0449601323363424;10.000154445229937;0.833362508413916;0.015558779193090524;0.015560899464277935;0.7976732612069285;-0.014894979052874584;0.7979058965961092
22.166384;1.0446038691615955;0.8334692648929868;0.7978652552967112;-4.00602101318319e-07;-3.83871554985542e-07;1.044960348745307;10.000147659234736;0.8333628286860748;0.015558771025591785;0.01556089044245588;0.797674805725219;-0.014894979980411938;0.797903858079043
22.176384;1.0446001426911429;0.8334672184490142;0.7978645766256673;-4.00562188584608e-07;-3.8397129560919166e-07;1.0449604647138286;10.00014021364936;0.8333632783473478;0.015558762894547964;0.015560882409997555;0.7976764372540045;-0.014894980892182755;0.7979018046242644
22.186384;1.0445964346382743;0.8334651812594063;0.7978639005262287;-4.0054011296598686e-07;-3.840744114109189e-07;1.0449604785678999;10.000132113369952;0.8333638658024904;0.015558754838323866;0.015560875393177428;0.7976781465155756;-0.0148949817855477;0.797899738797538
22.196384;1.0445927445349896;0.8334631512107907;0.7978632293542354;-4.0053665868584285e-07;-3.8417909235127894e-07;1.0449603884248342;10.000123341755597;0.8333645994549539;0.015558746929616793;0.015560869403734311;0.7976799231338556;-0.014894982658585394;0.7978976622821912
22.206384;1.0445890739337098;0.833461125839555;0.7978625673192812;-4.005527183236589e-07;-3.842832397744396e-07;1.0449601922867724;10.000113871236737;0.8333654870119999;0.015558739276119565;0.015560864441216552;0.7976817568011209;-0.01489498350992756;0.7978955754233908
22.216384;1.0445854252104474;0.8334591029792973;0.7978619198163643;-4.005888437793982e-07;-3.843844529175692e-07;1.0449598892302565;10.000103678596606;0.8333665345701219;0.015558732013563456;0.015560860488518248;0.7976836378284925;-0.014894984338615745;0.7978934768418251
22.226384;1.044581800749057;0.8334570805543873;0.7978612924723234;-4.006446543700696e-07;-3.8448044106627273e-07;1.0449594807426659;10.000092749393263;0.8333677465739343;0.015558725304051647;0.015560857504042236;0.7976855571373554;-0.01489498514428753;0.7978913643739072
22.236384;1.044578202912836;0.8334550560413885;0.7978606906804848;-4.007185815223519e-07;-3.8456937349354774e-07;1.0449589707824205;10.0000810742524;0.8333691260284537;0.015558719328329897;0.015560855421009193;0.7976875064484381;-0.014894985927579436;0.7978892370533035
22.246384;1.0445746346222209;0.8334530269303871;0.7978601196573464;-4.008082345330369e-07;-3.8464977123560477e-07;1.0449583643691438;10.000068647805264;0.8333706739424602;0.015558714261673446;0.01556085414928733;0.7976894788551611;-0.014894986690180636;0.7978870966017185
22.256384;1.044571100019992;0.833450991637073;0.7978595849374092;-4.009111452366426e-07;-3.8472037141321453e-07;1.0449576658660509;10.000055465758964;0.8333723891489887;0.015558710258490633;0.015560853579565229;0.7976914690004382;-0.014894987434560284;0.7978849474767712
22.266384;1.0445676044316037;0.83344895021488;0.7978590922436732;-4.0102517915081567e-07;-3.847803756952087e-07;1.0449568783898864;10.00004151780403;0.8333742695066465;0.015558707472815143;0.015560853590758972;0.797693473133961;-0.014894988163740835;0.7978827955183483
22.276384;1.0445641529909138;0.8334469050085341;0.7978586466172877;-4.0114840126496417e-07;-3.8482964914885755e-07;1.0449560042885933;10.000026784932661;0.8333763131255074;0.015558706084317088;0.015560854059658118;0.7976954895305814;-0.014894988881018511;0.7978806461506535
22.286384;1.0445607488692596;0.8334448602684728;0.7978582523481017;-4.0127918822615867e-07;-3.8486832453369575e-07;1.0449550457762862;10.000011245427887;0.8333785183045613;0.015558706276590291;0.015560854877322167;0.797697518304533;-0.014894989589675825;0.7978785035618964
22.296384;1.0445573922823166;0.8334428205562331;0.797857913473875;-4.014167016100972e-07;-3.8489631081668335e-07;1.0449540054722357;9.999994882794235;0.8333808831076959;0.015558708179188434;0.015560855964228801;0.7976995602745568;-0.014894990293008128;0.7978763710717581
22.306384;1.044554080655201;0.8334407895384921;0.7978576339109796;-4.0156074340508144e-07;-3.849133757155905e-07;1.0449528865150512;9.999977687681934;0.8333834053508683;0.015558711830093257;0.015560857272455196;0.7977016160188762;-0.014894990994274099;0.7978742513827067
22.316384;1.04455080946323;0.8334387703134166;0.7978574176576092;-4.017110168393698e-07;-3.849194729720562e-07;1.0449516918718982;9.999959656690889;0.8333860821505062;0.015558717181562029;0.015560858783693232;0.7977036854360895;-0.01489499169612675;0.797872146257289
22.326384;1.044547572734562;0.833436766788866;0.7978572689532437;-4.018667191108008e-07;-3.8491486309485804e-07;1.04495042400238;9.999940794772478;0.833388908876593;0.015558724129748028;0.015560860511446057;0.7977057670789318;-0.014894992400114177;0.7978700566970947
22.336384;1.0445443635206955;0.8334347842907848;0.7978571922333113;-4.020268039799539e-07;-3.8490004869261384e-07;1.0449490860714383;9.999921120645402;0.833391878936916;0.015558732540552494;0.015560862495097659;0.7977078577795513;-0.014894993106742891;0.7978679839496402
22.346384;1.0445411751561453;0.8334328288349389;0.7978571923681189;-4.0219059900548214e-07;-3.84875623430013e-07;1.044947683561092;9.99990066539482;0.833394985051131;0.0155587422659779;0.015560864784088965;0.7977099533761435;-0.01489499381591129;0.7978659302911135
22.356384;1.0445380026750803;0.8334309062826131;0.7978572751321941;-4.0235826093747145e-07;-3.848421423367461e-07;1.044946224900277;9.999879464004543;0.8333982205933192;0.015558753160130322;0.015560867426711998;0.7977120495963039;-0.014894994527527414;0.7978638989990227
22.366384;1.044534843329226;0.8334290221181536;0.7978574475941863;-4.025308214922781e-07;-3.8480006450376435e-07;1.0449447208901308;9.999857554887258;0.8334015799840466;0.015558765091516063;0.01556087046541378;0.7977141425048355;-0.014894995242051422;0.7978618940649339
22.376384;1.0445316960802036;0.8334271816757151;0.7978577179005131;-4.0270980046273087e-07;-3.847498314369043e-07;1.0449431828576614;9.999834982311654;0.8334050587235641;0.015558777949684913;0.015560873942782175;0.7977162290399833;-0.014894995960498746;0.7978599200901755
22.386384;1.0445285609881472;0.8334253903451555;0.7978580942473585;-4.028965085520874e-07;-3.8469204021597167e-07;1.0449416204831428;9.999811789703402;0.8334086531506104;0.01555879164829935;0.01556087792317621;0.7977183072381142;-0.01489499668384862;0.7978579818226392
22.396384;1.0445254395651076;0.8334236534066572;0.7978585838437335;-4.0309157466043676e-07;-3.8462734341576995e-07;1.0449400410286356;9.999788017857007;0.8334123595044467;0.015558806118353507;0.015560882508430315;0.7977203755194561;-0.014894997412568127;0.7978560834231085
22.406384;1.0445223356527187;0.8334219753244695;0.797859192369049;-4.0329511767481975e-07;-3.8455611381324854e-07;1.0449384498767642;9.999763715325617;0.8334161731679766;0.015558821296503864;0.015560887827195164;0.7977224316173496;-0.014894998146815226;0.7978542287091611
22.416384;1.0445192554385927;0.8334203589472214;0.7978599237287586;-4.035072531735632e-07;-3.8447838149017777e-07;1.0449368505067795;9.999738944915501;0.833420089123405;0.015558837121814583;0.01556089400354132;0.7977244723464137;-0.014894998886830968;0.7978524222176169
22.426384;1.0445162065274707;0.8334188054398819;0.7978607804055848;-4.037283572358101e-07;-3.8439406637565254e-07;1.044935244257214;9.999713776434184;0.8334241024893022;0.01555885353895931;0.01556090112654473;0.7977264946334163;-0.014894999632906645;0.7978506699162368
22.436384;1.0445131969757293;0.8334173146537546;0.797861764445032;-4.0395886490831576e-07;-3.8430326349169754e-07;1.0449336317203095;9.999688278110074;0.8334282078087115;0.01555887049037536;0.015560909248075858;0.7977284966394047;-0.014895000385144354;0.7978489789083587
22.446384;1.0445102348847235;0.8334158853306176;0.7978628778053365;-4.041988461558825e-07;-3.8420654666849025e-07;1.0449320138960547;9.999662522200088;0.8334323982330601;0.015558887900051187;0.015560918402930184;0.7977304775875781;-0.014895001143339207;0.7978473556659309
22.456384;1.044507328564232;0.8334145154758076;0.79786412181483;-4.0444766900696776e-07;-3.84105218120182e-07;1.0449303911968313;9.999636596266834;0.8334366658876731;0.015558905678214165;0.015560928613549388;0.7977324365490086;-0.01489500190690901;0.7978458042354591
22.466384;1.0445044866873208;0.8334132027915109;0.7978654969457001;-4.047039124513019e-07;-3.840011928522631e-07;1.0449287634660394;9.999610601081208;0.8334410026083013;0.015558923745898751;0.015560939882129159;0.7977343718061444;-0.014895002675024348;0.7978443265102211
22.476384;1.0445017177519826;0.8334119444379956;0.7978670031330377;-4.0496579858186426e-07;-3.8389629065969994e-07;1.0449271325165206;9.999584632504877;0.8334454000994039;0.015558942052758972;0.015560952198659479;0.7977362818877746;-0.014895003447095743;0.7978429236668768
22.486384;1.0444990290216465;0.833410736566903;0.7978686400271376;-4.0523190552643824e-07;-3.8379155836336317e-07;1.0449255037101535;9.999558761971302;0.8334498498520255;0.01555896058353919;0.015560965557068146;0.7977381669449747;-0.014895004223061904;0.7978415973254467
22.496384;1.0444964262025003;0.8334095747149323;0.7978704067628749;-4.0550130648411617e-07;-3.836872421702763e-07;1.0449238851389167;9.999533034240649;0.8334543433051474;0.01555897935422696;0.015560979961014762;0.7977400284757517;-0.014895005003156603;0.7978403503058318
22.506384;1.044493914126312;0.8334084547764364;0.7978723015515502;-4.057730695593305e-07;-3.8358295739188766e-07;1.0449222858664324;9.999507483435409;0.8334588724113455;0.015558998399354087;0.015560995417890086;0.7977418684180982;-0.014895005787717486;0.7978391865621104
22.516384;1.0444914974625916;0.8334073734168418;0.7978743217830667;-4.060458897396903e-07;-3.834778612942278e-07;1.0449207141063674;9.99948215078974;0.8334634303766933;0.015559017767195234;0.015561011929215567;0.7977436892307991;-0.014895006577240355;0.7978381106107686
22.526384;1.0444891813514376;0.8334063279671277;0.7978764643262821;-4.0631818217882827e-07;-3.833711139869284e-07;1.0449191763277974;9.999457092768655;0.8334680117357022;0.01555903752963312;0.015561029487417206;0.7977454936265743;-0.014895007372170777;0.7978371268581665
22.536384;1.0444869719176189;0.833405316374162;0.7978787253302437;-4.06588449125315e-07;-3.832622284677575e-07;1.0449176775774993;9.99943237625528;0.8334726114462606;0.015559057795173917;0.015561048076988998;0.7977472832147923;-0.014895008172283631;0.7978362381349489
22.546384;1.0444848758531937;0.8334043366919335;0.797881099640821;-4.068556594596135e-07;-3.8315084972169827e-07;1.0449162219956354;9.99940806457979;0.8334772239384388;0.015559078706141509;0.015561067665176781;0.7977490579343406;-0.014895008976179694;0.7978354441031094
22.556384;1.0444828991502746;0.833403386208448;0.7978835807569021;-4.071193146309864e-07;-3.8303630673913775e-07;1.0449148131830321;9.999384205009353;0.8334818427642885;0.015559100412950711;0.015561088180659294;0.7977508166325827;-0.01489500978152854;0.7978347411133989
22.566384;1.0444810464328524;0.833402461654044;0.7978861620412585;-4.073791761338856e-07;-3.8291766074121585e-07;1.0449134547100463;9.999360824674204;0.8334864602872705;0.01555912305111673;0.015561109499996003;0.7977525569313233;-0.014895010585961174;0.797834123186731
22.576384;1.0444793214655104;0.8334015607181022;0.7978888381581476;-4.076350036125897e-07;-3.8279422708943946e-07;1.0449121505269097;9.999337935750685;0.8334910674797976;0.015559146735017758;0.015561131450229098;0.7977542743297238;-0.014895011387769466;0.7978335830593368
22.586384;1.044477727187762;0.8334006830747536;0.797891605152546;-4.0788645519346766e-07;-3.826657898051514e-07;1.0449109047823852;9.99931554289656;0.8334956545688672;0.015559171546291469;0.015561153829486645;0.797755962237266;-0.014895012186004466;0.7978331134887516
22.596384;1.0444762645558752;0.8333998296217565;0.7978944592407631;-4.081329437794471e-07;-3.8253235082308995e-07;1.0449097216538732;9.999293644261467;0.8335002118519387;0.015559197516001681;0.015561176445675246;0.7977576132825853;-0.014895012980327986;0.7978327086016365
22.606384;1.044474931980853;0.8333990010764093;0.7978973956584073;-4.083734982619736e-07;-3.8239390714228916e-07;1.0449086059287724;9.99927222950586;0.8335047295851915;0.015559224624636532;0.015561199143855804;0.7977592206071761;-0.014895013770825053;0.7978323640560117
22.616384;1.0444737260963852;0.8333981972435605;0.7979004086259852;-4.086069724300434e-07;-3.822505250796324e-07;1.0449075629138962;9.999251281633025;0.8335091977427909;0.01555925282146846;0.015561221798236803;0.7977607780110928;-0.014895014557654313;0.7978320765121937
22.626384;1.0444726431350497;0.8333974166317409;0.7979034921020892;-4.0883231386716413e-07;-3.821025940651306e-07;1.0449065968940394;9.999230781004703;0.8335136071166508;0.015559282050713866;0.015561244292064768;0.7977622796227962;-0.014895015340774469;0.79783184336492
22.636384;1.044471680423274;0.8333966565003413;0.7979066400180541;-4.090484910660826e-07;-3.819508737083448e-07;1.0449057101731027;9.999210706964792;0.833517950877654;0.015559312273632338;0.015561266514710249;0.7977637201070876;-0.014895016120152472;0.7978316619702186
22.646384;1.0444708368121451;0.8333959137895022;0.797909845537431;-4.0925442537075866e-07;-3.817963715537665e-07;1.0449049035406832;9.999191034825785;0.8335222246060381;0.015559343473211295;0.015561288363996843;0.7977650946497729;-0.014895016896230148;0.7978315291704501
22.656384;1.0444701113671138;0.8333951863431064;0.7979131003590451;-4.094490049050174e-07;-3.8164043103089044e-07;1.0449041766750407;9.99917173140711;0.8335264248262034;0.015559375639308256;0.015561309738375082;0.7977663983392878;-0.014895017669993597;0.7978314424881925
22.666384;1.0444695017291346;0.8333944738287021;0.797916395070111;-4.0963091267806535e-07;-3.8148472365413224e-07;1.0449035279106051;9.999152754834384;0.8335305478930617;0.015559408746576776;0.01556133053183761;0.7977676261081365;-0.014895018442457829;0.7978314007462948
22.676384;1.0444690034552182;0.8333937775610883;0.7979197200999826;-4.0979870417943884e-07;-3.8133094989957577e-07;1.0449029541245634;9.999134060309634;0.8335345905558759;0.015559442743446695;0.015561350637852543;0.7977687731919114;-0.014895019214035438;0.797831402672156
22.686384;1.0444686105422525;0.8333930985790066;0.7979230659225327;-4.099513078336262e-07;-3.811807449281267e-07;1.0449024505817934;9.999115608034183;0.8335385504701533;0.015559477560184257;0.015561369962006888;0.7977698347614419;-0.01489501998439176;0.7978314462195655
22.696384;1.044468317076112;0.8333924356379706;0.7979264226788827;-4.100882256706451e-07;-3.8103572844256316e-07;1.0449020102555144;9.999097364516803;0.8335424251353277;0.015559513120311532;0.015561388442186066;0.7977708047211481;-0.014895020752877125;0.797831529796864
22.706384;1.044468118595537;0.8333917852610673;0.7979297807889743;-4.102092751362882e-07;-3.8089731821655365e-07;1.044901623730264;9.99907929615315;0.8335462115272816;0.015559549347186669;0.01556140605546773;0.7977716753298735;-0.014895021518957349;0.797831652929568
22.716384;1.0444680114388143;0.8333911432054185;0.7979331322413606;-4.10314451619496e-07;-3.8076659478304376e-07;1.0449012803309439;9.99906136973715;0.8335499070384582;0.01555958617339787;0.01556142280170786;0.7977724386004911;-0.014895022282152682;0.7978318154406091
22.726384;1.04446799060719;0.8333905053671388;0.7979364713059742;-4.104042100784987e-07;-3.806445296574723e-07;1.0449009696115075;9.999043569842517;0.8335535098387511;0.015559623545661684;0.015561438678101357;0.7977730879440353;-0.014895023041799092;0.7978320169821733
22.736384;1.0444680483373288;0.8333898679991335;0.797939794757926;-4.104798376311961e-07;-3.805322187569361e-07;1.044900682712271;9.999025919251855;0.8335570188101352;0.015559661418759264;0.015561453660329393;0.7977736184825281;-0.014895023797159042;0.7978322572565512
22.746384;1.0444681749417775;0.8333892281171614;0.7979431012796798;-4.105433233889091e-07;-3.804307660102035e-07;1.044900413293466;9.999008480811982;0.8335604333317452;0.015559699747830983;0.01556146770778328;0.7977740268099975;-0.014895024547708718;0.7978325357295476
22.756384;1.0444683607776075;0.8333885833475019;0.7979463898692912;-4.1059681197920096e-07;-3.803410860952271e-07;1.0449001577058037;9.998991341981055;0.8335637526368971;0.015559738483336012;0.015561480781043826;0.7977743110391423;-0.014895025293036731;0.7978328511020012
22.766384;1.0444685976237187;0.8333879306702794;0.7979496590536235;-4.1064225815577615e-07;-3.8026405916856723e-07;1.044899914383198;9.998974601598878;0.8335669754054544;0.015559777570344883;0.015561492832137005;0.7977744706608292;-0.014895026032361095;0.7978332009830821
22.776384;1.0444688794223822;0.833387266175539;0.7979529075911604;-4.106813941214172e-07;-3.8020097236608987e-07;1.0448996830979125;9.998958364520007;0.8335700994242682;0.015559816961274087;0.015561503781484921;0.7977745060207858;-0.0148950267642069;0.7978335814031656
22.786384;1.0444692019007515;0.8333865867498284;0.7979561347124488;-4.107157641231318e-07;-3.8015368528683415e-07;1.044899465270667;9.998942735251132;0.8335731210757196;0.015559856631244243;0.01556151352254404;0.7977744178865156;-0.014895027486500585;0.7978339866155818
22.796384;1.0444695617126274;0.8333858911038973;0.7979593392378506;-4.107466984995175e-07;-3.801242739693311e-07;1.044899264750231;9.998927810395177;0.8335760352661132;0.01555989656135761;0.015561521938899744;0.7977742076316636;-0.014895028196982827;0.7978344098267227
22.806384;1.0444699572957448;0.8333851788898152;0.797962518889478;-4.107752291898821e-07;-3.8011449525997107e-07;1.044899087445763;9.998913678352299;0.8335788357612292;0.015559936705456518;0.015561528913653198;0.7977738778777441;-0.014895028893718949;0.797834844270515
22.816384;1.0444703902057921;0.8333844496158223;0.7979656699637668;-4.108020798076017e-07;-3.801254841193973e-07;1.0448989400742628;9.998900424378014;0.8335815161700139;0.015559977002296912;0.015561534344696678;0.7977734326038369;-0.014895029575370247;0.7978352834907467
22.826384;1.0444708639889062;0.8333837025972332;0.7979687868625744;-4.1082778510277823e-07;-3.8015790633031454e-07;1.044898828931008;9.998888129941912;0.8335840714875729;0.015560017427409907;0.015561538157689077;0.7977728764587908;-0.014895030240965093;0.7978357210644845
22.836384;1.0444713815603186;0.8333829373601799;0.7979718620095082;-4.108527774587785e-07;-3.8021245337410575e-07;1.0448987588086347;9.99887686712296;0.8335864985962211;0.01556005801488418;0.015561540296292682;0.797772214162126;-0.014895030889281683;0.7978361509282458
22.846384;1.0444719439649681;0.8333821537185663;0.797974886402463;-4.108772020448111e-07;-3.802902962334002e-07;1.044898732253194;9.9988666964571;0.833588795559017;0.015560098821342601;0.015561540706779604;0.7977714507429375;-0.01489503151859327;0.7978365680203814
22.856384;1.0444725510224193;0.8333813520685001;0.7979778502548442;-4.109006501084826e-07;-3.8039304870950494e-07;1.0448987496152242;9.998857669538738;0.8335909613417681;0.01556013987517403;0.015561539343260074;0.7977705917940164;-0.014895032127289855;0.7978369679177976
22.866384;1.0444732024689067;0.8333805340248585;0.7979807439408255;-4.10922354793874e-07;-3.805221991452656e-07;1.0448988096547895;9.99884983543701;0.8335929960922693;0.015560181160834166;0.015561536179659637;0.797769642553827;-0.014895032714566532;0.7978373456423483
22.876384;1.0444738987156201;0.8333797019021616;0.7979835591019753;-4.1094168024165416e-07;-3.806786230763771e-07;1.0448989099332608;9.998843247594966;0.8335949010202655;0.015560222637850823;0.015561531204490466;0.7977686071860635;-0.014895033280230823;0.7978376951738718
