time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.886384;1.0444746417094362;0.8333788570653758;0.7979862887288259;-4.109582450395274e-07;-3.808625190391001e-07;1.0448990469232982;9.9988379638401;0.8335966780952454;0.015560264267557147;0.015561524405871888;0.7977674898578803;-0.014895033824005366;0.7978380100074988
22.896384;1.0444754355339914;0.8333779992727233;0.7979889266922884;-4.109716626436728e-07;-3.8107346377187696e-07;1.0448992165380904;9.998834043327115;0.8335983300359138;0.015560306028710802;0.015561515765312669;0.79776629633801;-0.014895034345227792;0.7978382837392552
22.906384;1.0444762849780311;0.8333771273138607;0.7979914679531683;-4.1098131750084656e-07;-3.8131052595613705e-07;1.0448994156232096;9.998831551876417;0.8335998602091552;0.01556034791027235;0.01556150526565486;0.7977650340558577;-0.014895034842997973;0.7978385098975789
22.916384;1.0444771925169958;0.8333762392465999;0.7979939089838803;-4.1098624157962626e-07;-3.8157262047027886e-07;1.0448996431400832;9.99883056650069;0.8336012721051891;0.015560389881924307;0.01556149290309228;0.7977637104195736;-0.014895035316354562;0.7978386814146247
22.926384;1.0444781565354446;0.8333753320239186;0.7979962475941147;-4.109849097076201e-07;-3.818587690217174e-07;1.0448998991409768;9.998831164015815;0.833602568886047;0.015560431866533069;0.015561478689035489;0.7977623311400293;-0.01489503576455346;0.7978387908923027
22.936384;1.0444791722323623;0.8333744018345065;0.797998482231965;-4.109751948202189e-07;-3.8216813119914733e-07;1.0449001826054514;9.998833409505128;0.8336037532884405;0.015560473743221219;0.015561462644711602;0.7977609002966686;-0.014895036187609338;0.7978388318545971
22.946384;1.0444802338352461;0.8333734452897493;0.7980006111869566;-4.109548297285898e-07;-3.8250034183156063e-07;1.044900490220621;9.998837361542158;0.8336048269699058;0.015560515378611472;0.015561444805810723;0.7977594215899749;-0.014895036586611742;0.7978387999323059
22.956384;1.0444813360847305;0.8333724601270265;0.7980026318988911;-4.109220408108884e-07;-3.828559043584376e-07;1.0449008159794553;9.998843081232991;0.8336057889062982;0.015560556659248881;0.015561425237683585;0.7977578988336701;-0.014895036963192504;0.7978386933681867
22.966384;1.044482474892065;0.8333714443937416;0.798004540644725;-4.108757623555861e-07;-3.832359117898851e-07;1.044901151564785;9.998850635794485;0.8336066344565464;0.015560597504072038;0.015561404038117838;0.7977563358344479;-0.014895037318483951;0.7978385130391621
22.976384;1.0444836478918216;0.8333703949329592;0.7980063329262175;-4.108154105903508e-07;-3.8364146827143816e-07;1.0449014884051822;9.998860099883675;0.8336073563574131;0.015560637855799048;0.015561381317437116;0.7977547366534924;-0.014895037652545634;0.797838261991056
22.986384;1.0444848541686451;0.833369307162941;0.7980080041234262;-4.107407498001497e-07;-3.8407342194032933e-07;1.0449018201710474;9.998871552111673;0.833607946614898;0.015560677666847638;0.015561357174931543;0.7977531054874288;-0.01489503796454321;0.7978379450484123
22.996384;1.0444860927572124;0.8333681759504259;0.7980095498645526;-4.1065201150605224e-07;-3.8453234277955337e-07;1.044902143155918;9.998885068521503;0.8336083980948277;0.015560716895355577;0.015561331696901047;0.7977514463248039;-0.014895038253202535;0.7978375689811913
23.006384;1.0444873612683594;0.8333669959244955;0.7980109659098704;-4.105497699024495e-07;-3.8501851000798105e-07;1.044902454734023;9.998900717974019;0.833608705565086;0.015560755506950482;0.015561304977090601;0.7977497635140688;-0.014895038517134465;0.797837142145024
23.016384;1.0444886560372297;0.833365761744722;0.7980122472148541;-4.1043465705711867e-07;-3.855318282753209e-07;1.0449027518283303;9.998918558206139;0.8336088662448015;0.015560793468189614;0.015561277125005716;0.7977480625780725;-0.014895038754880208;0.7978366730751298
23.026384;1.044489973723177;0.8333644691847906;0.7980133867242009;-4.103074740195543e-07;-3.86071825725019e-07;1.04490303015128;9.99893863327103;0.8336088803536612;0.015560830739804805;0.015561248247555285;0.7977463500864186;-0.014895038964900069;0.7978361693171221
23.036384;1.044491312717594;0.8333631157900657;0.7980143753607231;-4.1016949331982613e-07;-3.8663770695708716e-07;1.0449032843387973;9.998960972689666;0.8336087513297943;0.015560867283264078;0.01556121843547036;0.7977446328660062;-0.01489503914587205;0.797835637382206
23.046384;1.0444926734687316;0.8333617001625011;0.7980152036662962;-4.1002241222084624e-07;-3.872282151650142e-07;1.0449035092426502;9.99898559067077;0.8336084844058432;0.015560903070151975;0.015561187767223868;0.7977429172732424;-0.01489503929695429;0.7978350829761589
23.056384;1.0444940580933455;0.8333602210468193;0.7980158637140308;-4.0986780364894484e-07;-3.8784151826802326e-07;1.0449037022280703;9.999012489022256;0.8336080845342403;0.015560938079057413;0.015561156318575119;0.7977412084968891;-0.014895039417542347;0.7978345109329865
23.066384;1.0444954691576889;0.833358677141757;0.7980163494863832;-4.0970644511654215e-07;-3.8847546420565145e-07;1.0449038644571855;9.999041662029432;0.8336075561129596;0.015560972283020924;0.015561124167554972;0.7977395103298112;-0.014895039506913427;0.7978339253852164
23.076384;1.0444969083008024;0.8333570669165392;0.7980166561438736;-4.095382954979405e-07;-3.8912798174031164e-07;1.0449039996091427;9.999073097747324;0.8336069039321001;0.015561005643773176;0.015561091382962052;0.7977378259883248;-0.014895039564204167;0.7978333299691585
23.086384;1.0444983761404478;0.8333553886769144;0.798016780029266;-4.0936323410007105e-07;-3.8979714496379223e-07;1.0449041121974205;9.999106776511457;0.8336061334895604;0.015561038121958326;0.015561058013420753;0.7977361590156465;-0.014895039588482834;0.797832727644541
23.096384;1.0444998729748582;0.8333536416599989;0.7980167194487233;-4.0918160368578975e-07;-3.904809673505064e-07;1.0449042073269363;9.999142666246478;0.8336052506844622;0.015561069700546742;0.015561024102832291;0.797734513415544;-0.014895039578710976;0.7978321205017767
23.106384;1.0445013987612906;0.8333518269822153;0.7980164750775486;-4.0899406076329296e-07;-3.9117743323271636e-07;1.0449042909320185;9.999180716015156;0.8336042613654437;0.015561100403477399;0.01556098971211854;0.7977328934920632;-0.0148950395337896;0.7978315099014537
23.116384;1.0445029527342535;0.8333499475349461;0.7980160499119789;-4.088013269582463e-07;-3.9188470164088026e-07;1.0449043694899438;9.999220846957883;0.8336031713395324;0.015561130281146569;0.015560954920327838;0.7977313037906482;-0.014895039452714132;0.7978308972011714
23.126384;1.0445045335768672;0.8333480074243668;0.7980154490113947;-4.0860413666938374e-07;-3.9260107351742107e-07;1.0449044488946189;9.999262943609063;0.8336019871628719;0.015561159373625594;0.015560919814429128;0.7977297489515671;-0.014895039334757061;0.7978302848270966
23.136384;1.044506139663438;0.8333460115808214;0.7980146786013005;-4.0840322514923246e-07;-3.93324850579815e-07;1.0449045331920106;9.999306861779258;0.8336007164010396;0.015561187692357904;0.015560884484672313;0.7977282334911573;-0.014895039179604715;0.7978296765448916
23.146384;1.044507769565095;0.833343965679727;0.7980137448358606;-4.081994018414067e-07;-3.940543227693487e-07;1.044904624522086;9.999352444068759;0.8335993668571775;0.015561215228791288;0.015560849019996343;0.7977267619669619;-0.014895038987278262;0.7978290767040298
23.156384;1.0445094235082792;0.8333418759120782;0.7980126530634665;-4.079936566569694e-07;-3.94787808079872e-07;1.044904724155848;9.999399520099002;0.8335979468203625;0.015561241969674549;0.015560813486493769;0.7977253393304509;-0.014895038757931732;0.7978284894459842
23.166384;1.0445111041469692;0.8333397487334568;0.7980114079670446;-4.077872789087546e-07;-3.955237232528232e-07;1.0449048332399642;9.99944790440227;0.8335964664343966;0.015561267901314227;0.015560777896019524;0.7977239706788851;-0.014895038491702458;0.797827918244482
23.176384;1.0445128150732443;0.8333375910150638;0.7980100146642921;-4.0758206551621933e-07;-3.9626078749090035e-07;1.0449049527352299;9.999497404774043;0.833594937262202;0.015561293012972979;0.015560742194196243;0.7977226605787774;-0.014895038188712599;0.7978273655474544
23.186384;1.044514559240971;0.833335409985247;0.7980084798346517;-4.073803205050624e-07;-3.9699823366694725e-07;1.0449050831944418;9.999547822400876;0.8335933704865864;0.015561317304281605;0.015560706275420886;0.7977214124967809;-0.014895037849493128;0.797826832587561
23.196384;1.0445163392318084;0.8333332126797925;0.7980068116429394;-4.0718441870466525e-07;-3.9773573642092043e-07;1.0449052244388735;9.999598942368719;0.8335917764228229;0.01556134077125975;0.015560670001044748;0.7977202284673628;-0.014895037475662025;0.7978263194560372
23.206384;1.04451815746713;0.8333310053475484;0.7980050184811571;-4.069963874743373e-07;-3.9847311143767347e-07;1.0449053751754074;9.999650536512318;0.8335901646384439;0.01556136338676673;0.015560633212175398;0.7977191090439468;-0.014895037070198399;0.7978258255092496
23.216384;1.0445200155517165;0.8333287926143081;0.7980031074900797;-4.068180680278351e-07;-3.9921001170519884e-07;1.0449055334801693;9.999702377346743;0.8335885436530328;0.015561385112954533;0.015560595756672041;0.7977180532968581;-0.014895036637146418;0.7978253500048148
23.226384;1.0445219142782698;0.8333265766396601;0.7980010839165804;-4.0665158626019543e-07;-3.9994563784379896e-07;1.044905697724506;9.99975424564264;0.8335869211402296;0.015561405930526743;0.015560557523359726;0.7977170592199201;-0.014895036181184883;0.7978248922452493
23.236384;1.0445238541327475;0.8333243577681272;0.7979989515540428;-4.064993811140948e-07;-4.00678549681931e-07;1.0449058666598527;9.999805927532327;0.8335853046237023;0.015561425856347814;0.015560518458937715;0.7977161247974204;-0.014895035707201586;0.7978244511331347
23.246384;1.0445258353198263;0.8333221364887308;0.797996713714962;-4.0636384661773003e-07;-4.0140673660721707e-07;1.0449060390363536;9.999857210018254;0.8335837014526697;0.015561444945843259;0.015560478575095477;0.797715248756673;-0.014895035219799424;0.7978240248014193
23.256384;1.04452785691924;0.8333199147898714;0.7979943742010782;-4.062471720532671e-07;-4.0212789829001345e-07;1.04490621395251;9.999907881779132;0.8335821177751661;0.015561463288369957;0.015560437948259438;0.7977144308174173;-0.014895034723074713;0.7978236105494856
23.266384;1.0445299157927705;0.8333176962870045;0.7979919381711793;-4.061514053226253e-07;-4.0283972446524664e-07;1.044906392092698;9.999957735480512;0.833580557872263;0.015561481002709064;0.015560396692308548;0.7977136718477352;-0.01489503422066261;0.7978232052374545
23.276384;1.0445320066737416;0.8333154855000199;0.7979894130548695;-4.0607857524243837e-07;-4.03540056819994e-07;1.0449065765892511;10.000006569865933;0.8335790249572296;0.015561498226172848;0.015560354916986586;0.7977129736531522;-0.014895033715686973;0.7978228061053321
23.286384;1.0445341230600478;0.8333132872523344;0.7979868089200656;-4.060308634208648e-07;-4.042270232753825e-07;1.0449067722292176;10.000054195582889;0.833577522583438;0.015561515093803048;0.015560312708389482;0.7977123387240189;-0.014895033210875396;0.7978224116213968
23.296384;1.0445362574453285;0.8333111071996276;0.797984137583763;-4.060105895683277e-07;-4.0489908281504643e-07;1.0449069833030722;10.000100444981925;0.8335760550178791;0.015561531723467106;0.015560270137898725;0.7977117702684668;-0.014895032708918465;0.797822021703354
23.306384;1.0445384008843315;0.8333089526540944;0.7979814114288929;-4.060199115888551e-07;-4.0555489237231623e-07;1.0449072119390939;10.000145184389641;0.8335746264764962;0.015561548215257197;0.015560227275113222;0.7977112721497749;-0.014895032212595633;0.7978216364596684
23.316384;1.0445405431866894;0.8333068324818715;0.7979786430894671;-4.060606837826157e-07;-4.0619321727853724e-07;1.0449074582392386;10.00018832357413;0.8335732403663749;0.015561564652478816;0.015560184185271764;0.7977108486000509;-0.014895031724594719;0.7978212540978898
23.326384;1.0445426741860315;0.8333047564064706;0.7979758453889535;-4.06134556490457e-07;-4.0681292118856926e-07;1.0449077212552205;10.000229813479288;0.8335718989709012;0.015561581093315435;0.015560140917902922;0.7977105033358911;-0.014895031247317218;0.7978208699862138
23.336384;1.0445447851265959;0.8333027343704019;0.7979730307517113;-4.062427348307749e-07;-4.074128627724426e-07;1.0449079994945816;10.000269629006755;0.8335706036830374;0.015561597562470319;0.015560097506209847;0.7977102382530508;-0.014895030782786537;0.7978204775369341
23.346384;1.0445468698588758;0.8333007759674135;0.7979702105049713;-4.063853336954527e-07;-4.0799175882409827e-07;1.0449082912043877;10.000307743398015;0.8335693557722823;0.015561614060156539;0.015560053982128235;0.7977100531753338;-0.014895030332614514;0.7978200700385858
23.356384;1.044548925724939;0.8332988897842569;0.7979673945565317;-4.0656106921229094e-07;-4.085480829269089e-07;1.044908594759345;10.000344109533591;0.8335681570370106;0.01556163058091889;0.01556001038427942;0.7977099469730629;-0.014895029897976557;0.7978196423055178
23.366384;1.0445509534337958;0.8332970827932789;0.7979645915186225;-4.0676774255729225e-07;-4.0907984737790537e-07;1.0449089086074954;10.000378659410998;0.833567010221422;0.015561647116464905;0.015559966749666964;0.7977099186056028;-0.01489502947968442;0.7978191911918616
23.376384;1.0445529562379743;0.8332953600339962;0.7979618091331034;-4.0700291558488246e-07;-4.0958426739430417e-07;1.0449092309341985;10.000411319344268;0.8335659189366089;0.015561663640670976;0.01555992311734275;0.7977099672330404;-0.014895029078353755;0.7978187148673453
23.386384;1.0445549390198534;0.8332937247337426;0.7979590543569163;-4.072641194922848e-07;-4.1005770962767096e-07;1.044909559920386;10.000442033835569;0.8335648864506652;0.015561680094304543;0.015559879541063627;0.7977100919306833;-0.014895028694586615;0.7978182118343903
23.396384;1.0445569071660459;0.8332921789468569;0.7979563330363222;-4.0754883286053006e-07;-4.104962277092329e-07;1.0449098941493857;10.000470783831405;0.8335639144812143;0.01556169638220449;0.015559836085931405;0.7977102915676738;-0.014895028329193335;0.7978176804748661
23.406384;1.0445588654690943;0.8332907242651046;0.7979536496370572;-4.0785457081654023e-07;-4.108963644078897e-07;1.0449102321154589;10.000497582349858;0.8335630033156226;0.015561712384980747;0.015559792825473096;0.7977105644083434;-0.014895027983304943;0.7978171189799603
23.416384;1.0445608169084162;0.8332893621076255;0.7979510067978633;-4.0817921091195033e-07;-4.1125549313396514e-07;1.0449105712752127;10.000522459290126;0.833562152540454;0.015561727973546989;0.01555974984791864;0.7977109075921447;-0.01489502765823864;0.7978165254499262
23.426384;1.0445627610101984;0.8332880934866116;0.7979484049685209;-4.0852139770579814e-07;-4.1157152974228066e-07;1.0449109082908479;10.000545461424156;0.8335613613810169;0.015561743022344067;0.01555970725105712;0.7977113177059646;-0.014895027355242058;0.7978158984449643
23.436384;1.0445646934679298;0.8332869187845169;0.7979458427376263;-4.0888050127300974e-07;-4.1184263755003365e-07;1.0449112408815044;10.000566658491472;0.8335606286548627;0.015561757423833937;0.01555966512602189;0.7977117917987557;-0.014895027075226122;0.7978152376550585
23.446384;1.0445666080276506;0.8332858383543272;0.7979433176342011;-4.092563625167107e-07;-4.1206730600134946e-07;1.0449115691877155;10.000586130191211;0.8335599526012095;0.015561771087093177;0.01555962354386374;0.7977123274186291;-0.014895026818720807;0.7978145437711108
23.456384;1.0445684989606066;0.8332848531484149;0.797940826942223;-4.096494262877521e-07;-4.1224470608889565e-07;1.044911894963624;10.000603944471072;0.8335593308067267;0.015561783911109715;0.01555958255057453;0.7977129222244904;-0.014895026586137889;0.7978138182762305
23.466384;1.0445703625914846;0.8332839644863875;0.7979383680515271;-4.1006076052000614e-07;-4.123749667290353e-07;1.0449122197754566;10.00062015261953;0.8335587603938983;0.0155617957649063;0.015559542171595091;0.7977135739362844;-0.014895026377991213;0.7978130641239275
23.476384;1.0445721974033666;0.8332831733687069;0.7979359387070585;-4.1049145019069585e-07;-4.1245889039107074e-07;1.044912544416567;10.000634799802356;0.8335582381658345;0.01556180650362321;0.01555950241944647;0.7977142802245399;-0.014895026194867779;0.7978122864177146
23.486384;1.044574002838716;0.8332824794458414;0.797933537902146;-4.1094184618696794e-07;-4.124974115009138e-07;1.0449128697655001;10.00064793671238;0.8335577605583472;0.015561815997607056;0.015559463307690853;0.7977150380089613;-0.01489502603732444;0.7978114925026617
23.496384;1.044575777804196;0.8332818805818805;0.7979311665783619;-4.1141119024288334e-07;-4.124914902839051e-07;1.0449131976681565;10.000659623427167;0.8335573241255908;0.015561824142957028;0.01555942487992246;0.7977158427448788;-0.014895025906010537;0.7978106911074844
23.506384;1.0445775203235725;0.8332813740453535;0.7979288270556727;-4.118978146173005e-07;-4.124422417021018e-07;1.0449135312918203;10.000669926386909;0.833556926508216;0.015561830856952716;0.015559387224772937;0.7977166886323964;-0.01489502580202676;0.7978098904708126
23.516384;1.0445792279898307;0.8332809579734409;0.7979265217573235;-4.123998025827329e-07;-4.123508746680414e-07;1.0449138749704063;10.000678914925668;0.8335565666484602;0.015561836072490549;0.015559350448724155;0.797717569360979;-0.014895025727027314;0.7978090976681746
23.526384;1.0445808973533566;0.8332806315652102;0.7979242521669877;-4.1291550014800286e-07;-4.1221869207426185e-07;1.0449142339659738;10.000686655273237;0.8335562443394783;0.01556183973585959;0.015559314643083667;0.7977184786848304;-0.0148950256827877;0.7978083200392905
23.536384;1.0445825231275097;0.8332803944107691;0.7979220183202802;-4.134434375909458e-07;-4.1204738303125517e-07;1.044914614612918;10.000693204568522;0.8335559602015659;0.015561841794506072;0.015559279878154166;0.7977194108387138;-0.014895025670628908;0.7978075664339451
23.546384;1.0445840990796766;0.8332802461108479;0.7979198185731116;-4.139820799352868e-07;-4.1183929334633996e-07;1.0449150238769465;10.000698610724212;0.8335557157643224;0.015561842170172016;0.015559246203765562;0.7977203607272916;-0.014895025691131436;0.7978068469932352
23.556384;1.044585619241913;0.8332801863221477;0.7979176491306547;-4.1452990948417397e-07;-4.1159738956064397e-07;1.044915467576026;10.00070291224386;0.8335555124965002;0.015561840752067069;0.015559213643387176;0.797721323875718;-0.014895025744104057;0.7978061721884054
23.566384;1.0445870776935862;0.8332802145111468;0.7979155041758219;-4.15085575178178e-07;-4.1132501929977317e-07;1.0449159479921666;10.000706136010024;0.8335553505640608;0.015561837419129242;0.01555918219230534;0.7977222963979338;-0.014895025828706917;0.7978055521090538
23.576384;1.0445884676109434;0.8332803294457163;0.7979133776603345;-4.156477062322387e-07;-4.1102575150888944e-07;1.04491646282081;10.000708292952657;0.8335552293692262;0.015561832047585813;0.015559151827674847;0.7977232750400064;-0.014895025943817888;0.7978049960962337
23.586384;1.044589780869142;0.8332805288309667;0.7979112652155564;-4.1621457832593127e-07;-4.10703244777283e-07;1.044917006407641;10.000709373504613;0.8335551488072539;0.01556182449819686;0.015559122529987958;0.797724257123012;-0.014895026088323401;0.7978045122287128
23.596384;1.0445910083056302;0.8332808088928084;0.7979091640410979;-4.167840227316488e-07;-4.1036083525720244e-07;1.0449175713525822;10.0007093550155;0.8335551091778657;0.015561814624428762;0.015559094304213735;0.7977252401555492;-0.014895026261059399;0.797804107074655
23.606384;1.0445921404049285;0.8332811640135054;0.7979070712344787;-4.173535044824573e-07;-4.1000116688813224e-07;1.0449181493030317;10.000708215017005;0.833555110995271;0.015561802303006845;0.015559067189684826;0.7977262212577797;-0.014895026460854574;0.7978037861528934
23.616384;1.0445931682745764;0.8332815869334348;0.7979049825649328;-4.179202675948162e-07;-4.0962629215611796e-07;1.0449187315668644;10.000705935605543;0.8335551556038079;0.015561787447808017;0.015559041262370165;0.7977271964248384;-0.014895026686809797;0.7978035545339976
23.626384;1.044594084261948;0.8332820696512475;0.7979028923576913;-4.1848178215110166e-07;-4.0923798253829946e-07;1.0449193096982372;10.00070250767778;0.8335552455436116;0.015561769994621177;0.015559016635026728;0.797728160044021;-0.014895026938351702;0.7978034170450906
23.636384;1.0445948817908102;0.8332826046230302;0.7979007940765075;-4.190362002676203e-07;-4.088380076511958e-07;1.0449198762315957;10.000697933157829;0.833555384079994;0.0155617498862058;0.015558993445730557;0.7977291061218716;-0.014895027214952844;0.7978033782422419
23.646384;1.0445955548044434;0.8332831854515108;0.7978986815541702;-4.195823360235761e-07;-4.084284575472601e-07;1.0449204250372206;10.000692210146893;0.8335555740369855;0.015561727085471827;0.01555897183636547;0.797730030681413;-0.014895027515761305;0.7978034422134064
23.656384;1.0445960975739255;0.8332838066677206;0.7978965501857235;-4.201194451255288e-07;-4.080120055311413e-07;1.0449209506285528;10.000685319933389;0.8335558171166245;0.015561701602023435;0.015558951939749023;0.7977309325958283;-0.014895027839379545;0.7978036118833481
23.666384;1.044596505474616;0.8332844627348325;0.7978943968975845;-4.206471496936288e-07;-4.0759182188673465e-07;1.0449214480627098;10.0006772392317;0.8335561143668885;0.015561673495359415;0.015558933874349947;0.7977318120105809;-0.014895028183941436;0.7978038883765933
23.676384;1.0445967765641357;0.8332851467789633;0.7978922191232345;-4.2116543708295234e-07;-4.071710542371236e-07;1.0449219140131556;10.000667958005959;0.8335564666151651;0.015561642853440048;0.015558917737736164;0.7977326683948891;-0.01489502854741149;0.7978042709698647
23.686384;1.0445969132340027;0.8332858506133176;0.7978900142871939;-4.2167455743840705e-07;-4.067522367504294e-07;1.0449223466972435;10.00065747818038;0.8335568740908703;0.015561609775399802;0.015558903601735412;0.797733500283961;-0.014895028927804864;0.7978047569605222
23.696384;1.0445969228856633;0.8332865667555865;0.7978877804637717;-4.2217476778036993e-07;-4.0633716100031223e-07;1.0449227440150453;10.000645803571112;0.8335573355940645;0.015561574368893374;0.015558891510353785;0.7977343063829876;-0.014895029323122354;0.7978053414971038
23.706384;1.0445968161548955;0.8332872904647097;0.7978855173378276;-4.226661910421076e-07;-4.05927222097048e-07;1.0449231014544735;10.000632937943319;0.8335578480826149;0.015561536754255926;0.015558881483033346;0.7977350864733933;-0.014895029731068446;0.7978060179947274
23.716384;1.0445966033133356;0.8332880197917598;0.7978832265074269;-4.231489523635348e-07;-4.0552388854286777e-07;1.0449234106315943;10.000618889712946;0.833558407066451;0.015561497066307895;0.01555887352732863;0.7977358416310978;-0.014895030148721951;0.7978067790149387
23.726384;1.0445962921479637;0.833288753959393;0.7978809111153717;-4.236232763568177e-07;-4.051291052299147e-07;1.044923659010032;10.000603675256794;0.8335590068849945;0.015561455447613058;0.015558867649890338;0.7977365743737606;-0.01489503057240298;0.7978076169860331
23.736384;1.0445958880853696;0.8332894920332503;0.7978785754225018;-4.240894012264164e-07;-4.047454023012212e-07;1.0449238315906657;10.000587317590318;0.8335596407303384;0.015561412043204277;0.015558863850626796;0.7977372890067401;-0.014895030997828811;0.7978085240582377
23.746384;1.044595394363828;0.8332902329008398;0.7978762245580967;-4.2454761270342687e-07;-4.0437563259511673e-07;1.0449239136182518;10.000569841795128;0.8335603007849177;0.015561367009953489;0.015558862111922209;0.7977379915253203;-0.014895031420482685;0.7978094918228752
23.756384;1.0445948118440775;0.8332909757084196;0.7978738642285572;-4.2499848909961614e-07;-4.04022660875669e-07;1.044923891849707;10.000551266093876;0.8335609782278293;0.0155613205280981;0.015558862403892015;0.7977386883516271;-0.01489503183618055;0.7978105120218756
23.766384;1.0445941398019039;0.8332917201033904;0.7978715005530331;-4.2544311787552e-07;-4.03689264973348e-07;1.0449237542723273;10.000531596653973;0.8335616636602909;0.015561272795453756;0.015558864694226435;0.7977393847691304;-0.01489503224149932;0.7978115774379877
23.776384;1.0445933782179355;0.8332924663180631;0.7978691401206315;-4.258830900369369e-07;-4.033782234645641e-07;1.0449234901133944;10.00051084177928;0.8335623480548491;0.01556122401558701;0.015558868949475458;0.7977400850081408;-0.01489503263375772;0.7978126820240699
23.786384;1.0445925299677958;0.833293215320157;0.7978667899316769;-4.263202987746718e-07;-4.030924392483427e-07;1.044923089925018;10.000489032771153;0.8335630234874735;0.015561174397079812;0.015558875134361513;0.7977407936306923;-0.014895033010924456;0.7978138208330431
23.796384;1.0445916001070563;0.833293968915964;0.7978644572547063;-4.2675667421383955e-07;-4.0283493880297234e-07;1.044922544927066;10.000466223859549;0.8335636832322517;0.015561124147439633;0.015558883202501234;0.7977415157589238;-0.01489503337168626;0.7978149903214388
23.806384;1.0445905930310861;0.8332947295634652;0.7978621496119587;-4.271938225069573e-07;-4.026086299877705e-07;1.0449218467268775;10.0004424735617;0.8335643211360056;0.015561073450955016;0.015558893084727752;0.7977422556092948;-0.014895033715453858;0.797816188424403
23.816384;1.0445895120311683;0.8332955001396607;0.797859874767974;-4.276327193318438e-07;-4.024158924368184e-07;1.044920988255139;10.000417833866175;0.8335649309195645;0.015561022452769946;0.015558904693425236;0.7977430154320785;-0.014895034042354403;0.7978174140889227
23.826384;1.0445883609930966;0.8332962834111016;0.797857640632474;-4.28073742590831e-07;-4.0225832301672457e-07;1.044919965440721;10.000392357577446;0.8335655060494925;0.015560971263567796;0.015558917930259805;0.7977437959865112;-0.014895034353295384;0.7978186672232963
23.836384;1.044587143559223;0.8332970814725875;0.7978554549497012;-4.285168828219318e-07;-4.021368032916619e-07;1.0449187784492684;10.000366103273874;0.8335660401474719;0.015560919978131001;0.015558932695123815;0.7977445970273397;-0.014895034649909078;0.797819949024723
23.846384;1.0445858609262686;0.8332978956173964;0.7978533244495691;-4.289618824722828e-07;-4.02051661563308e-07;1.04491743090289;10.000339127076487;0.8335665276560829;0.015560868694523021;0.01555894889785091;0.7977454164149881;-0.0148950349343;0.7978212614817779
23.856384;1.044584512515783;0.8332987256411727;0.797851254080699;-4.2940821254284764e-07;-4.020026188161744e-07;1.044915927364266;10.000311481762886;0.8335669645376386;0.015560817524655332;0.015558966445183552;0.797746248961678;-0.014895035208712179;0.7978226064403207
23.866384;1.04458309792974;0.8332995688475431;0.7978492472803957;-4.298549710326854e-07;-4.0198865741654366e-07;1.0449142712705846;10.000283231052405;0.8335673488810035;0.015560766593946777;0.015558985212266377;0.7977470871017934;-0.014895035475232748;0.7978239853489062
23.876384;1.0445816171702917;0.8333004203448344;0.7978473063847601;-4.3030114103612933e-07;-4.020083172529738e-07;1.0449124643088585;10.000254460113954;0.8335676811017921;0.015560716026966192;0.015559005034232761;0.7977479227799164;-0.014895035735544768;0.797825399266361
23.886384;1.044580069576022;0.8333012745774877;0.7978454326643347;-4.307462605230046e-07;-4.020603372413962e-07;1.044910507023551;10.000225274056223;0.8335679634354031;0.015560665928411054;0.01555902571977784;0.7977487482850415;-0.014895035990651425;0.7978268485634503
23.896384;1.0445784528602384;0.833302127321313;0.7978436271189663;-4.311907547212426e-07;-4.021439886767414e-07;1.0449083997731075;10.000195790470283;0.8335681991118877;0.015560616374975578;0.015559047077193904;0.7977495563650184;-0.014895036240654106;0.7978283328253801
23.906384;1.0445767630679614;0.8333029773919955;0.7978418912291679;-4.3163556065096664e-07;-4.0225891086775256e-07;1.0449061426928083;10.000166126943032;0.8335683917363716;0.015560567418399894;0.01555906894238185;0.7977503404106648;-0.014895036484914305;0.7978298513258322
23.916384;1.0445749950534566;0.8333038268729546;0.797840226245989;-4.3208166722146253e-07;-4.0240484741193437e-07;1.0449037352750925;10.000136387393527;0.8335685449077732;0.015560519091580561;0.015559091190630025;0.7977510942494684;-0.014895036722525103;0.7978314037253527
23.926384;1.0445731426104643;0.8333046800749092;0.7978386322409163;-4.3252991181972277e-07;-4.02581517360995e-07;1.044901176855857;10.000106655087727;0.8335686621882634;0.015560471407026152;0.015559113728317172;0.7977518123346622;-0.014895036952597314;0.7978329904479291
23.936384;1.0445711986473867;0.8333055424918661;0.7978371082059914;-4.3298070726626383e-07;-4.027883384213773e-07;1.0448984672711963;10.000076988995637;0.8335687472119565;0.015560424348434389;0.015559136487712654;0.79775249043751;-0.014895037174198988;0.7978346124836379
23.946384;1.0445691562777664;0.8333064198937654;0.7978356526841479;-4.3343394659571944e-07;-4.0302394604617705e-07;1.0448956075166067;10.000047420675505;0.8335688033645167;0.015560377870646545;0.015559159441114932;0.7977531255953947;-0.014895037386120621;0.7978362708780539
23.956384;1.0445670107175433;0.8333073177283757;0.7978342642048823;-4.338894520848651e-07;-4.0328609160072404e-07;1.0448926009164263;10.000017960768458;0.833568833059558;0.01556033190864505;0.01555918260835758;0.7977537154849685;-0.014895037586713233;0.7978379663470805
23.966384;1.0445647603917072;0.833308241167532;0.7978329413961894;-4.3434735158112886e-07;-4.035720588117818e-07;1.0448894530675081;9.999988613756363;0.8335688373838979;0.015560286381047271;0.015559206034985517;0.7977542581781123;-0.014895037774115851;0.7978396991547163
23.976384;1.0445624059765444;0.8333091951928798;0.7978316831160691;-4.3480786327741165e-07;-4.0387904960259515e-07;1.0448861701546848;9.999959388691375;0.8335688171486902;0.015560241193028;0.015559229765749463;0.7977547522205123;-0.014895037946892642;0.7978414691334589
23.986384;1.04455994883747;0.8333101846307108;0.7978304887387208;-4.352709104738271e-07;-4.042042442875754e-07;1.0448827579884665;9.99993030208636;0.833568774646191;0.015560196252944148;0.015559253840403159;0.7977551963553089;-0.0148950381046045;0.7978432756200935
23.996384;1.0445573903566505;0.8333112144095901;0.7978293579429966;-4.3573616749995085e-07;-4.0454459586212976e-07;1.0448792223463932;9.999901373535355;0.833568714236673;0.015560151497056215;0.015559278300859701;0.7977555889593565;-0.014895038247880377;0.7978451175003509
24.006384;1.0445547314988963;0.8333122895200883;0.7978282895370203;-4.362034153399867e-07;-4.0489669840532667e-07;1.0448755696724032;9.999872616103554;0.8335686417689303;0.015560106902788294;0.015559303189832292;0.7977559278061808;-0.014895038377961547;0.7978469937253623
24.016384;1.0445519727860644;0.8333134148646522;0.7978272800847879;-4.366726180927859e-07;-4.0525699223733954e-07;1.044871807538754;9.99984402793388;0.8335685637643321;0.015560062475910248;0.015559328547177594;0.7977562104487445;-0.014895038496043395;0.7978489037488851
24.026384;1.0445491152087192;0.8333145959150757;0.7978263239320077;-4.371437814756033e-07;-4.056220653480365e-07;1.0448679442635933;9.999815592017693;0.8335684867811248;0.01556001823785369;0.015559354416426373;0.7977564348966474;-0.014895038602888868;0.7978508476286006
24.036384;1.0445461612204507;0.8333158393428421;0.7978254147668171;-4.376168878158788e-07;-4.059890130824394e-07;1.0448639877606356;9.999787280917626;0.8335684167846993;0.015559974244568666;0.015559380859405409;0.797756599763929;-0.014895038698917154;0.7978528260436464
24.046384;1.0445431153948446;0.8333171520654873;0.7978245467056947;-4.380917910186239e-07;-4.0635584457264457e-07;1.0448599450282592;9.99975906212209;0.8335683583547164;0.0155599306003451;0.015559407968152585;0.7977567040523199;-0.014895038784554499;0.7978548398499562
24.056384;1.0445399841626768;0.8333185395914777;0.797823714438979;-4.3856812829069247e-07;-4.067213947792183e-07;1.0448558232952208;9.999730912273867;0.8335683146080808;0.01555988743101131;0.015559435858679277;0.7977567475795381;-0.014895038860430478;0.7978568894318712
24.066384;1.0445367742794793;0.8333200055251861;0.797822913927463;-4.390453688415043e-07;-4.0708465537055554e-07;1.0448516315937206;9.999702835746948;0.8335682877688126;0.015559844851978331;0.015559464646228907;0.7977567318104642;-0.014895038927161697;0.7978589745136254
24.076384;1.0445334918426024;0.8333215520336348;0.797822142864728;-4.3952285310865345e-07;-4.074441989121159e-07;1.0448473812203602;9.99967487443588;0.8335682791461094;0.015559802966893946;0.015559494418504814;0.7977566600316616;-0.014895038984993073;0.7978610943233527
24.086384;1.044530142827516;0.8333231802252361;0.7978213993770907;-4.3999971842564004e-07;-4.077980304584469e-07;1.0448430847341676;9.999647110572596;0.8335682887769225;0.015559761889322118;0.01555952522343372;0.7977565369412053;-0.014895039033741068;0.7978632478474368
24.096384;1.0445267339460904;0.8333248904363936;0.7978206805220203;-4.4047480068171374e-07;-4.081435945924907e-07;1.0448387540371107;9.999619662375238;0.8335683159127265;0.015559721756185581;0.015559557077425627;0.7977563682789363;-0.014895039072922384;0.7978654337400269
24.106384;1.0445232730665737;0.8333266824840083;0.7978199820345759;-4.4094660524384533e-07;-4.084778513198909e-07;1.0448343994303562;9.999592668573053;0.8335683598089036;0.015559682708861365;0.015559589974654732;0.7977561601771928;-0.014895039101720001;0.7978676497918614
24.116384;1.044519769425666;0.8333285556600191;0.7978192985643959;-4.414132904777987e-07;-4.087974776936346e-07;1.0448300304404157;9.999566268494661;0.833568419577862;0.015559644868048193;0.015559623877241842;0.7977559184509212;-0.014895039118951379;0.7978698929208973
24.126384;1.0445162336355776;0.8333305087478668;0.7978186242522878;-4.4187270866766684e-07;-4.0909908561531464e-07;1.0448256570917425;9.99954059091343;0.8335684940933228;0.01555960833799256;0.015559658701125608;0.7977556490082738;-0.0148950391232411;0.7978721600685469
24.136384;1.0445126772449356;0.8333325400377203;0.7978179538311434;-4.4232278186338887e-07;-4.0937947283623473e-07;1.044821290623912;9.999515749141159;0.8335685828133856;0.01555957322661231;0.015559694322774495;0.7977553585898142;-0.014895039113107503;0.7978744488364631
24.146384;1.044509112269317;0.8333346469516709;0.7978172837202752;-4.4276212160914146e-07;-4.0963585408470833e-07;1.0448169434682328;9.99949182924516;0.8335686863954921;0.015559539660198251;0.01555973060126522;0.7977550539574753;-0.014895039086792976;0.797876757035524
24.156384;1.044505550704201;0.8333368255419222;0.7978166127160119;-4.4319040180698466e-07;-4.0986596855857227e-07;1.0448126288469222;9.999468882691193;0.8335688068598093;0.015559507789655803;0.015559767389452294;0.7977547404618516;-0.014895039042144708;0.7978790821638732
24.166384;1.0445020035694321;0.8333390705298568;0.7978159419354874;-4.4360834773099624e-07;-4.100680486028135e-07;1.044808360237137;9.99944693636403;0.8335689476329248;0.015559477781858677;0.015559804528484659;0.797754422154856;-0.014895038976846126;0.797881421913142
24.176384;1.0444984803464812;0.8333413761954385;0.7978152739943656;-4.4401747864536323e-07;-4.1024055689450523e-07;1.0448041508434742;9.999426005546626;0.8335691130363687;0.015559449795983464;0.015559841846323244;0.7977541028815448;-0.014895038888758592;0.7978837749922126
24.186384;1.044494989196915;0.8333437370541014;0.7978146120218933;-4.4441978067445343e-07;-4.1038202513812634e-07;1.0448000132541035;9.99940609740006;0.8335693076818022;0.015559423957191123;0.015559879171486657;0.7977537865055381;-0.014895038775989793;0.7978861414059909
24.196384;1.0444915370483383;0.8333461471312644;0.7978139588983971;-4.44817532678915e-07;-4.104914365402055e-07;1.0447959584052833;9.999387211085264;0.8335695366622111;0.015559400338386913;0.015559916349143317;0.7977534762428706;-0.014895038636825496;0.7978885223815011
24.206384;1.0444881300360191;0.8333485987837204;0.7978133165342743;-4.4521312330793046e-07;-4.105686417428396e-07;1.0447919939477193;9.999369345764158;0.8335698061278364;0.015559378954013185;0.015559953250264125;0.7977531742848277;-0.014895038469881362;0.7978909201586428
24.216384;1.044484774217673;0.8333510827586653;0.7978126854568157;-4.4560860191170146e-07;-4.106142535455563e-07;1.044788123831441;9.999352512955475;0.8335701230839201;0.015559359761510232;0.015559989782473466;0.7977528823711473;-0.014895038274273147;0.7978933378306474
24.226384;1.0444814750707303;0.8333535895979955;0.7978120655434017;-4.46005249179577e-07;-4.1062944873940696e-07;1.0447843491723212;9.999336736813833;0.833570494007936;0.015559342665184267;0.01556002590181454;0.7977526025788368;-0.014895038049388116;0.7978957792550767
24.236384;1.0444782367276806;0.8333561108162072;0.7978114573389915;-4.4640351385100046e-07;-4.1061584812202524e-07;1.0447806690005672;9.99932204277672;0.8335709237424129;0.015559327528154622;0.015560061609660957;0.7977523371713027;-0.014895037794695268;0.7978982485697
24.246384;1.0444750623826615;0.8333586390220954;0.797810862283963;-4.4680328221327527e-07;-4.105751045471955e-07;1.0447770805728358;9.999308450538898;0.8335714160481739;0.01555931419684191;0.015560096929866851;0.7977520880618078;-0.014895037510140348;0.7979007494048874
24.256384;1.0444719549266341;0.83336116790573;0.7978102819125782;-4.472042645210669e-07;-4.10508494442949e-07;1.044773579790132;9.999295975560438;0.8335719747172763;0.015559302517996192;0.015560131879246628;0.7977518569415535;-0.014895037196632717;0.7979032844501656
24.266384;1.044468916497799;0.8333636922583855;0.7978097172318726;-4.4760616982449054e-07;-4.1041695602625126e-07;1.044770162457998;9.999284634938322;0.8335726037906456;0.015559292334009165;0.01556016645251102;0.7977516456318037;-0.014895036855909491;0.7979058556169639
24.276384;1.0444659473859494;0.8333662073972574;0.7978091686071495;-4.4800868561219385e-07;-4.103012887900874e-07;1.0447668259172622;9.999274452964405;0.8335733073062825;0.015559283485910838;0.015560200621606608;0.7977514560140568;-0.014895036489984827;0.7979084647597459
24.286384;1.0444630460616453;0.8333687085466739;0.7978086360351903;-4.484116266489771e-07;-4.1016220083621565e-07;1.0447635693315749;9.999265455560923;0.8335740896196442;0.015559275840008954;0.01556023433312976;0.7977512896079219;-0.014895036100764526;0.7979111142824112
24.296384;1.0444602102816165;0.8333711908633012;0.7978081193149877;-4.488150893751411e-07;-4.1000032744061607e-07;1.044760392740914;9.999257655059864;0.8335749558768714;0.01555926930135886;0.015560267506441058;0.7977511470041856;-0.014895035689807618;0.7979138066007817
24.306384;1.0444574378311318;0.833373649748856;0.797807617870741;-4.492192347289383e-07;-4.098162439353882e-07;1.0447572962452951;9.999251044369508;0.8335759112461458;0.015559263797593361;0.015560300039515383;0.797751027411248;-0.014895035258321906;0.7979165430738149
24.316384;1.0444547269764712;0.8333760811204908;0.797807130703144;-4.496239824514162e-07;-4.096102798189529e-07;1.0447542797216194;9.99924560751352;0.8335769593139462;0.015559259258651576;0.015560331825444956;0.7977509288583081;-0.014895034807531174;0.7979193239656681
24.326384;1.0444520768283279;0.8333784817605814;0.7978066564297399;-4.5002906625885413e-07;-4.0938229791455804e-07;1.0447513433620843;9.999241332436988;0.8335781014022885;0.015559255603693358;0.01556036277884926;0.7977508494277273;-0.014895034338714225;0.7979221491895262
24.336384;1.0444494870032275;0.8333808495554529;0.7978061934663544;-4.5043417777344675e-07;-4.0913181049233426e-07;1.0447484888570877;9.999238209740762;0.8335793369852148;0.015559252738780284;0.015560392852210732;0.797750788674969;-0.014895033852663466;0.7979250184805289
24.346384;1.044446956818803;0.8333831831995397;0.7978057406234615;-4.508387817748177e-07;-4.0885832285957975e-07;1.0447457203400536;9.999236219390257;0.8335806642324531;0.01555925057352429;0.015560422031198586;0.7977507478159201;-0.014895033349385536;0.7979279310711561
24.356384;1.0444444849730745;0.8333854816727093;0.7978052977895101;-4.5124198807031106e-07;-4.08561591154253e-07;1.0447430443666224;9.999235322314316;0.8335820804860006;0.015559249042063465;0.015560450323607549;0.7977507286329939;-0.014895032828367929;0.797930885443006
24.366384;1.044442069913997;0.8333877441204341;0.7978048663634585;-4.516428145533854e-07;-4.0824166164329166e-07;1.0447404688509174;9.999235464802778;0.8335835827652337;0.015559248106155148;0.015560477755209391;0.7977507324065387;-0.014895032288941163;0.7979338787995884
24.376384;1.0444397102657959;0.8333899701218814;0.7978044489505188;-4.5204044721089887e-07;-4.078986887100227e-07;1.0447380022314308;9.999236588364216;0.8335851679085616;0.01555924773684061;0.015560504373605611;0.7977507597734199;-0.014895031730522144;0.797936906524059
24.386384;1.0444374051749836;0.8333921599991488;0.7978040479350824;-4.5243427000431803e-07;-4.075328388609018e-07;1.044735653452559;9.999238637893235;0.8335868323970311;0.015559247885546534;0.01556053024763507;0.7977508111429791;-0.014895031152882633;0.7979399624343765
24.396384;1.0444351550826174;0.8333943149608234;0.7978036639247371;-4.5282389461809084e-07;-4.0714466626287404e-07;1.0447334314133392;9.999241566697597;0.8335885721645154;0.015559248472368796;0.015560555455586406;0.7977508870302343;-0.014895030556254147;0.7979430394279995
24.406384;1.0444329625464204;0.8333964369196654;0.7978032956103608;-4.532092779811256e-07;-4.06735780415963e-07;1.0447313437003545;9.99924533505879;0.833590382172144;0.015559249412305689;0.01556058007485141;0.7977509882698607;-0.014895029941084964;0.7979461298450538
24.416384;1.044430832345105;0.8333985280581282;0.7978029407094249;-4.5359062234804013e-07;-4.063090450900035e-07;1.0447293957637014;9.999249903474265;0.8335922558781161;0.015559250649382173;0.015560604172546502;0.7977511160555965;-0.01489502930780762;0.7979492256776584
24.426384;1.04442877097528;0.8334005907505033;0.7978025967842306;-4.5396793359090734e-07;-4.058679333631832e-07;1.0447275905794742;9.999255226537015;0.8335941852485935;0.015559252159301809;0.01556062779264828;0.7977512717970655;-0.014895028656868741;0.797952318852841
24.436384;1.0444267856468874;0.83340262787819;0.7978022619004896;-4.5434066568569557e-07;-4.0541568311206314e-07;1.0447259290060338;9.999261247823394;0.8335961615433324;0.015559253932422065;0.015560650959893833;0.7977514569095744;-0.014895027988861933;0.7979554016363475
24.446384;1.0444248832596452;0.8334046429341546;0.7978019348503019;-4.5470780429006437e-07;-4.049550236417646e-07;1.04472441117515;9.99926789952574;0.8335981762311381;0.015559255963784912;0.015560673707772851;0.7977516724076289;-0.014895027304489897;0.797958467152135
24.456384;1.0444230701983737;0.833406639639568;0.7978016146892888;-4.550682839854962e-07;-4.0448831054387123e-07;1.0447230377480197;9.999275112534622;0.8336002214500444;0.015559258249469486;0.01556069610693711;0.797751918948473;-0.014895026604393891;0.7979615097489918
24.466384;1.0444213522060493;0.8334086207601584;0.7978013003899292;-4.554214396085854e-07;-4.0401751185780436e-07;1.0447218104496505;9.999282830115021;0.833602290312159;0.015559260784001928;0.015560718271019385;0.7977521978170982;-0.014895025889142169;0.7979645249195837
24.476384;1.044419733574365;0.8334105867798601;0.7978009908114287;-4.557672636419546e-07;-4.035441301053098e-07;1.0447207316877758;9.999291016669495;0.8336043771560925;0.01555926356574544;0.015560740332112294;0.7977525114306582;-0.01489502515915031;0.7979675094920051
24.486384;1.0444182166182878;0.8334125362355694;0.7978006847623901;-4.561062634696413e-07;-4.030693372515164e-07;1.0447198030020957;9.999299660377554;0.8336064776370626;0.01555926660808997;0.015560762404982883;0.7977528622913234;-0.014895024414362829;0.7979704622998194
24.496384;1.0444168023282188;0.833414467418746;0.7978003812492254;-4.5643892366899243e-07;-4.0259407995950186e-07;1.0447190238027158;9.999308767938627;0.8336085887072685;0.015559269937569684;0.015560784576376975;0.7977532516805451;-0.014895023654162294;0.7979733837843894
24.506384;1.0444154918293218;0.8334163788895318;0.7978000796458334;-4.567652623768702e-07;-4.0211901165679985e-07;1.0447183910525226;9.999318351304703;0.8336107081830695;0.015559273575697167;0.015560806914752059;0.7977536795978504;-0.014895022877630252;0.7979762742521981
24.516384;1.044414287530373;0.8334182683445169;0.7977997797896008;-4.5708482808222827e-07;-4.0164453686654e-07;1.0447178998241582;9.999328413548326;0.8336128339864359;0.015559277539263002;0.015560829469065339;0.7977541453569504;-0.014895022083703479;0.7979791325584369
24.526384;1.0444131936716265;0.8334201319379968;0.7977994818875994;-4.573969638478285e-07;-4.0117100944907447e-07;1.0447175452634723;9.99933894048773;0.8336149640268504;0.015559281870975874;0.015560852266748484;0.7977546477342592;-0.014895021271070095;0.7979819563981821
24.536384;1.044412216934637;0.8334219648134176;0.7977991857018643;-4.5770100689486355e-07;-4.006988077654118e-07;1.0447173242085968;9.999349896285558;0.8336170971845404;0.015559286651695012;0.015560875331511823;0.7977551851046091;-0.014895020438194692;0.7979847434712275
24.546384;1.0444113664865453;0.8334237615910071;0.7977988901890612;-4.5799639770343953e-07;-4.002281541818311e-07;1.04471723469924;9.999361222696786;0.8336192341623662;0.01555929197570868;0.015560898709937935;0.7977557556395185;-0.01489501958377915;0.7979874920046898
24.556384;1.0444106523878205;0.8334255162785588;0.7977985947237566;-4.582830142915912e-07;-3.997588760306768e-07;1.0447172748462645;9.99937284351257;0.8336213769371222;0.015559297933008094;0.015560922482017561;0.7977563566783509;-0.014895018707372568;0.7979902003280684
24.566384;1.0444100833054595;0.8334272221679833;0.797798300139115;-4.5856148439405114e-07;-3.9929051435067003e-07;1.0447174427441386;9.999384670229935;0.8336235272669688;0.01555930461773223;0.015560946743883041;0.797756984247886;-0.01489501780949413;0.7979928665879803
24.576384;1.0444096655407233;0.8334288716341494;0.7977980079665102;-4.58832863441767e-07;-3.9882282437168684e-07;1.0447177368931726;9.999396608955706;0.833625685525416;0.01555931213383669;0.015560971584714764;0.7977576341331417;-0.01489501689112213;0.7979954891691585
24.586384;1.0444094042479175;0.8334304562350396;0.7977977190043937;-4.590980626733576e-07;-3.9835607954702467e-07;1.044718155790507;9.999408575241562;0.8336278509373514;0.015559320584341405;0.01556099707385107;0.7977583031166585;-0.014895015953209155;0.7979980668329504
24.596384;1.0444093049384287;0.8334319680558832;0.7977974326016924;-4.5935779403643247e-07;-3.978907527428534e-07;1.0447186965573052;9.99942051238603;0.8336300229481292;0.015559330065257943;0.015561023242646903;0.7977589886462852;-0.014895014996595363;0.7980005982355731
24.606384;1.0444093729680752;0.8334334015126134;0.7977971464266146;-4.5961274085552356e-07;-3.9742693364280285e-07;1.0447193541430169;9.999432392671874;0.8336322018570235;0.015559340666266951;0.01556105007536202;0.7977596875756106;-0.014895014022105474;0.7980030819620011
24.616384;1.0444096125179192;0.83343475428653;0.7977968566972975;-4.5986334978424066e-07;-3.9696398502236504e-07;1.044720122515501;9.999444195903788;0.8336343877744572;0.015559352460101367;0.01556107753777041;0.7977603956210607;-0.014895013030831244;0.7980055170392367
24.626384;1.0444100268238359;0.8334360266512401;0.7977965589371383;-4.6010943128207664e-07;-3.965005049417624e-07;1.0447209966490285;9.999455884914434;0.8336365793927737;0.015559365493469196;0.015561105615680755;0.7977611080495656;-0.014895012024333066;0.7980079029321564
24.636384;1.0444106179376875;0.833437219660101;0.7977962481754596;-4.6035018453910555e-07;-3.960345900526565e-07;1.044721973208712;9.999467397887615;0.8336387742311046;0.015559379798790574;0.015561134326965822;0.7977618204055037;-0.014895011004323595;0.7980102392388695
24.646384;1.0444113855841652;0.8334383339917245;0.7977959186659027;-4.6058479926504874e-07;-3.9556435329487175e-07;1.044723050175887;9.999478659840126;0.8336409694870045;0.015559395413641769;0.015561163708980606;0.7977625280892238;-0.014895009972209012;0.798012525647292
