time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.656384;1.0444123271371883;0.8334393700671234;0.7977955641952688;-4.608129093281612e-07;-3.950882667985301e-07;1.0447242263485481;9.999489598250012;0.833643161924471;0.015559412388956459;0.015561193796041197;0.7977632254782306;-0.01489500892912901;0.7980147621036857
24.666384;1.0444134384434622;0.833440328904593;0.7977951788052922;-4.610344612240334e-07;-3.9460500592336274e-07;1.0447255008031109;9.999500150804607;0.8336453472986374;0.015559430780344836;0.015561224601781;0.7977639059343742;-0.014895007876469413;0.7980169489798407
24.676384;1.0444147139412796;0.8334412126806415;0.7977947574290637;-4.612495210589411e-07;-3.941130901162981e-07;1.0447268729728236;9.99951026632028;0.8336475203643058;0.015559450629043433;0.015561256110067558;0.7977645624419633;-0.014895006816327386;0.7980190869281873
24.686384;1.0444161465315294;0.8334420241775848;0.7977942962787369;-4.614583049919209e-07;-3.936108043738428e-07;1.0447283435101753;9.999519902182552;0.8336496756724981;0.015559471956116167;0.01556128827699137;0.7977651881423521;-0.014895005751538876;0.7980211765667282
24.696384;1.0444177276997164;0.8334427661396555;0.7977937927048847;-4.6166119798975887e-07;-3.930965050313211e-07;1.0447299146611206;9.999529020829662;0.8336518088450648;0.015559494771918338;0.015561321041243465;0.7977657771608314;-0.014895004685221936;0.798023218449974
24.706384;1.04441944756903;0.8334434410205305;0.797793244556483;-4.618586827169168e-07;-3.925688388076349e-07;1.0447315895644784;9.999537588515048;0.8336539172131202;0.015559519071616807;0.015561354321629929;0.7977663254357928;-0.014895003620275883;0.7980252130820403
24.716384;1.0444212957156003;0.8334440504654408;0.7977926500532839;-4.6205127836806786e-07;-3.9202647680067624e-07;1.0447333711106854;9.999545575655707;0.8336559992272427;0.015559544823418151;0.01556138800395543;0.7977668304536949;-0.014895002559285669;0.7980271605000435
24.726384;1.0444232627994763;0.8334445951593863;0.7977920089104218;-4.6223954623488407e-07;-3.914678295255065e-07;1.0447352607348435;9.999552958179443;0.8336580536535569;0.01555957197556674;0.01556142194281852;0.7977672901660632;-0.01489500150459695;0.7980290596079075
24.736384;1.0444253408861988;0.8334450756096593;0.7977913230719219;-4.624241193041707e-07;-3.908911255163391e-07;1.0447372574746265;9.999559723769107;0.8336600792168098;0.015559600469880053;0.015561455986254559;0.797767702085256;-0.014895000458250181;0.7980309078800921
24.746384;1.0444275220625827;0.8334454929132592;0.7977905958021037;-4.626055732817435e-07;-3.902944481546574e-07;1.0447393579110777;9.99956587736415;0.8336620741151112;0.01555963024503086;0.015561490006466117;0.7977680633449432;-0.014894999421966629;0.7980327017224398
24.756384;1.0444297973626624;0.8334458485765869;0.7977898310084763;-4.6278411736232064e-07;-3.8967561857953027e-07;1.0447415567851972;9.999571438685045;0.8336640353288597;0.015559661237446029;0.015561523908525545;0.7977683720365725;-0.014894998397376019;0.7980344369660878
24.766384;1.0444321569607449;0.8334461440767124;0.7977890336917904;-4.6295944819766246e-07;-3.8903226452145973e-07;1.0447438477516273;9.999576442865184;0.8336659588811003;0.015559693385747352;0.015561557614783759;0.7977686283861519;-0.014894997386284196;0.7980361090551189
24.776384;1.0444345909010873;0.8334463811255595;0.7977882096340294;-4.63130981551918e-07;-3.88362151650876e-07;1.044746224256938;9.999580950037574;0.8336678413607422;0.01555972663060686;0.01556159105081536;0.797768834254767;-0.014894996390714656;0.7980377132928625
24.786384;1.0444370896805644;0.8334465620520131;0.7977873639780527;-4.6329829009120815e-07;-3.87663536589435e-07;1.044748680742523;9.99958504782368;0.833669681098047;0.015559760906547765;0.015561624142026819;0.7977689920945384;-0.014894995412768704;0.7980392453057462
24.796384;1.044439644606953;0.8334466899383283;0.7977865006444029;-4.634612105144933e-07;-3.8693526727542804e-07;1.0447512138766841;9.99958883911755;0.8336714779051752;0.015559796134314656;0.015561656809254214;0.7977691047186554;-0.014894994454416733;0.7980407013791124
24.806384;1.0444422471952737;0.833446768852675;0.7977856229977595;-4.636193384813592e-07;-3.861768581794454e-07;1.044753822323725;9.99959242740132;0.83367323200508;0.015559832223624805;0.015561688957599669;0.7977691750752475;-0.014894993517320322;0.7980420782135891
24.816384;1.0444448874694428;0.8334468037064091;0.797784734394292;-4.637716298111835e-07;-3.853887046256802e-07;1.0447565051486596;9.999595903895258;0.8336749431209388;0.015559869086824805;0.0155617204730152;0.7977692056348411;-0.014894992602818067;0.7980433719854299
24.826384;1.0444475531753104;0.8334467992242673;0.7977838380018051;-4.6391659310826364e-07;-3.845718918569707e-07;1.044759261101951;9.999599336154754;0.8336766105513039;0.015559906652217872;0.015561751243153081;0.7977691978777203;-0.014894991711922956;0.7980445777170612
24.836384;1.044450230792968;0.8334467583283499;0.7977829366523235;-4.640525752445691e-07;-3.837277362353483e-07;1.0447620889847946;9.999602772595358;0.833678234282299;0.015559944871092753;0.015561781184417653;0.797769151810336;-0.014894990845228752;0.7980456898995766
24.846384;1.044452907328318;0.8334466808173497;0.7977820334971926;-4.6417790338096766e-07;-3.828578527073843e-07;1.0447649880711098;9.999606261503825;0.8336798156249713;0.015559983715853607;0.015561810249841046;0.7977690660654488;-0.01489499000287113;0.7980467037605687
24.856384;1.044455572068072;0.8334465635696605;0.7977811322672058;-4.6429103340746205e-07;-3.819645319494162e-07;1.044767958341653;9.999609857653986;0.8336813564509832;0.015560023162219378;0.01556183842684541;0.7977689386547941;-0.014894989184543243;0.7980476159227954
24.866384;1.0444582171001238;0.8334464025528819;0.797780236057806;-4.643907147032024e-07;-3.810507040637642e-07;1.0447709998672792;9.99961361222321;0.8336828580206893;0.015560063172055032;0.015561865736599685;0.7977687674405171;-0.014894988389567121;0.7980484241135796
24.876384;1.0444608359878707;0.8334461947761533;0.7977793464684235;-4.644761656421372e-07;-3.801195391416233e-07;1.0447741112756417;9.999617564148116;0.8336843202816608;0.01556010369958362;0.015561892223191246;0.7977685506473907;-0.014894987617059529;0.79804912678754
24.886384;1.0444634226688156;0.8334459386526221;0.7977784645620097;-4.6454713338193477e-07;-3.7917422558943043e-07;1.044777288498207;9.999621735856019;0.833685741626673;0.015560144708216176;0.015561917934052944;0.7977682877070807;-0.014894986866107143;0.7980497233614409
24.896384;1.0444659725165704;0.8334456337301906;0.7977775920792686;-4.646036943657593e-07;-3.7821795498209706e-07;1.0447805246983806;9.999626131652668;0.8336871187202948;0.015560186170022418;0.015561942910579347;0.7977679794586342;-0.014894986135977803;0.7980502145143196
24.906384;1.0444684837169145;0.8334452806370464;0.7977767311343106;-4.646458752859639e-07;-3.7725385477387765e-07;1.0447838117795427;9.99963074563355;0.8336884465662294;0.01556022804684413;0.015561967183398041;0.7977676276627781;-0.014894985426340705;0.798050601998809
24.916384;1.044470956826438;0.8334448810443094;0.7977758833933635;-4.6467342441772766e-07;-3.7628500223813126e-07;1.0447871427257103;9.999635575312338;0.8336897195625004;0.015560270288384036;0.015561990765561787;0.7977672350747361;-0.014894984737339573;0.7980508883718294
24.926384;1.0444733937039499;0.8334444374191309;0.7977750502489368;-4.646861674984963e-07;-3.753145079874763e-07;1.0447905124958299;9.999640625105584;0.8336909328131734;0.01556031286161949;0.01556201365685547;0.7977668059597542;-0.014894984069345482;0.7980510768913479
24.936384;1.044475796961339;0.8334439519925789;0.7977742328161439;-4.646847417900255e-07;-3.7434556851133635e-07;1.044793917057942;9.99964589283696;0.8336920822028359;0.01556035577117621;0.015562035859478619;0.7977663457870889;-0.014894983422364987;0.7980511713630629
24.946384;1.0444781694491805;0.8334434255805077;0.7977734310587898;-4.6467075147032205e-07;-3.733815403899736e-07;1.044797352678583;9.999651353253471;0.8336931635284608;0.015560399046037928;0.015562057390178978;0.7977658603631383;-0.014894982795751103;0.7980511756875868
24.956384;1.0444805134984496;0.8334428577454649;0.7977726438805652;-4.6464619665581514e-07;-3.7242559705751277e-07;1.0448008162156441;9.999656959176738;0.833694172035343;0.0155604427181412;0.015562078277807197;0.7977653555245384;-0.014894982188756883;0.7980510931617798
24.966384;1.0444828301394053;0.8334422478221527;0.7977718702577604;-4.646131732578155e-07;-3.7147989594538616e-07;1.044804305283218;9.999662661477794;0.8336951025245095;0.015560486816559234;0.015562098549508225;0.7977648372409791;-0.014894981601081728;0.7980509259955464
24.976384;1.0444851187103907;0.8334415955232617;0.7977711096554592;-4.6457408677170825e-07;-3.705451856419125e-07;1.0448078178363858;9.999668429493914;0.8336959496441319;0.015560531371062397;0.015562118220949958;0.7977643113288636;-0.01489498103263677;0.7980506750638532
24.986384;1.0444873770451526;0.8334409008727823;0.7977703620885291;-4.645316811389814e-07;-3.6962107945037805e-07;1.0448113519026854;9.999674257214272;0.8336967086594216;0.015560576412856424;0.015562137297912344;0.7977637832037936;-0.014894980483111168;0.7980503399904585
24.996384;1.0444896021369836;0.8334401635825975;0.7977696287197398;-4.6448859737000675e-07;-3.6870632571119944e-07;1.044814905678276;9.99968015426033;0.8336973765115335;0.015560621972741837;0.015562155780053304;0.7977632580647351;-0.014894979951969164;0.7980499200113358
25.006384;1.0444917908394549;0.8334393822669558;0.7977689121459686;-4.644468547502119e-07;-3.677989765601413e-07;1.044818477556238;9.999686127920755;0.8336979524079394;0.015560668075164338;0.01556217366407067;0.7977627409877658;-0.014894979438764508;0.7980494148356899
25.016384;1.0444939401637046;0.833438554333355;0.7977682159771314;-4.644077905253035e-07;-3.668966862474175e-07;1.0448220658798888;9.999692167205886;0.8336984377708645;0.015560714725724643;0.015562190949588302;0.7977622373402226;-0.014894978943358518;0.798048824706514
25.026384;1.0444960476349943;0.8334376769186387;0.7977675441227916;-4.643723470674513e-07;-3.6599709695729384e-07;1.044825668482194;9.99969823902729;0.8336988356593109;0.015560761902796608;0.015562207644033859;0.7977617536437949;-0.014894978465796477;0.7980481505695468
25.036384;1.0444981119867975;0.8334367478974027;0.7977668999618726;-4.643412680191702e-07;-3.65098190465449e-07;1.0448292827591081;9.999704297949362;0.8336991499024884;0.015560809560195898;0.015562223760379494;0.7977612977935407;-0.014894978005974994;0.7980473947897097
25.046384;1.044500133724464;0.8334357657383902;0.7977662859375603;-4.6431524280079825e-07;-3.641984985675484e-07;1.044832906312363;9.999710301842866;0.8336993844509148;0.015560857637210344;0.015562239307715199;0.7977608783435374;-0.014894977563344992;0.7980465613379327
25.056384;1.0445021151608929;0.8334347286662896;0.797765703762771;-4.642951687150402e-07;-3.6329725802488634e-07;1.0448365372997013;9.999716221066507;0.8336995428329634;0.015560906074545314;0.015562254292021077;0.7977605035549;-0.014894977136852195;0.7980456548886785
25.066384;1.044504059861626;0.8334336346526868;0.7977651548692204;-4.642823173239153e-07;-3.6239462727500826e-07;1.0448401748081366;9.999722033089482;0.8336996275491172;0.015560954828488065;0.015562268728363079;0.7977601806777711;-0.014894976725139097;0.7980446797525493
25.076384;1.0445059722692107;0.8334324823108525;0.7977646409702661;-4.642781730787215e-07;-3.614917566193633e-07;1.0448438190600269;9.999727705257763;0.8336996401439575;0.01556100387406647;0.015562282644906488;0.7977599154765441;-0.014894976326897515;0.7980436396130681
25.086384;1.044507857425144;0.8334312709964162;0.7977641641338481;-4.6428425734037533e-07;-3.605904891869559e-07;1.0448474704210873;9.99973318343495;0.833699581782966;0.015561053201942477;0.01556229608767287;0.79775971205561;-0.01489497594124125;0.798042537786854
25.096384;1.044509719933966;0.8334299996375084;0.7977637257622795;-4.6430206472665735e-07;-3.5969291175813285e-07;1.044851128266857;9.999738400721604;0.8336994532626678;0.015561102814191461;0.015562309133665941;0.7977595731905353;-0.014894975567674792;0.7980413771812701
25.106384;1.0445115632666315;0.8334286660553349;0.7977633255638977;-4.643328748696063e-07;-3.5880111235813725e-07;1.0448547914197388;9.999743293812475;0.8336992547311302;0.015561152719533728;0.01556232188939261;0.7977595007819441;-0.014894975205565576;0.7980401598203817
25.116384;1.044513389944194;0.8334272679584251;0.7977629621182522;-4.6437764086914887e-07;-3.579171109651291e-07;1.0448584593991557;9.99974781099815;0.8336989860537571;0.015561202931829636;0.015562334463767029;0.7977594954756414;-0.01489497485388914;0.7980388865111724
25.126384;1.0445152014530121;0.8334258043251093;0.7977626342505049;-4.6443692518103313e-07;-3.570428563600368e-07;1.0448621326255503;9.999751913915864;0.8336986475260264;0.015561253464243693;0.015562346925973738;0.7977595560020105;-0.01489497451161046;0.7980375568214769
25.136384;1.0445169981180873;0.8334242751672233;0.7977623412115898;-4.645106646199649e-07;-3.5618036302544545e-07;1.0448658112327227;9.99975557856016;0.8336982399452338;0.015561304314512905;0.015562359272365779;0.7977596796598763;-0.014894974178073103;0.7980361692395553
25.146384;1.0445187797662452;0.8334226802139068;0.797762081881385;-4.6459816253969654e-07;-3.553319023625255e-07;1.0448694937475533;9.999758790411251;0.8336977642089519;0.015561355463784376;0.015562371428149521;0.7977598633425428;-0.014894973852959816;0.7980347215643325
25.156384;1.0445205470358885;0.8334210184594402;0.7977618544522306;-4.646984869733703e-07;-3.545000327132269e-07;1.0448731771921285;9.999761530960166;0.8336972213757563;0.015561406890848348;0.01556238327464119;0.7977601038849047;-0.014894973536015444;0.7980332112666676
25.166384;1.0445223021547734;0.833419288550974;0.7977616566575909;-4.6481087242875085e-07;-3.5368749236080967e-07;1.0448768583876882;9.999763770509833;0.8336966132573984;0.015561458574390319;0.015562394674106243;0.797760397770782;-0.01489497322688164;0.7980316356889868
25.176384;1.044524047744903;0.8334174889897022;0.7977614859791006;-4.6493488050184515e-07;-3.528971631470074e-07;1.0448805346078434;9.999765472179131;0.8336959428040253;0.015561510479161876;0.015562405486965561;0.7977607406522543;-0.014894972925410525;0.7980299921831151
25.186384;1.0445257842722142;0.8334156179708637;0.7977613398368341;-4.6507031836113304e-07;-3.521320797147933e-07;1.0448842030135255;9.999766595749643;0.833695213834802;0.015561562550135079;0.015562415580210652;0.797761126743944;-0.014894972632306283;0.7980282778660496
25.196384;1.0445275085369838;0.833413673079356;0.7977612154385303;-4.652168682072909e-07;-3.5139538686663146e-07;1.044887859828466;9.999767103607136;0.8336944304327661;0.01556161472836677;0.015562424822931952;0.7977615483838348;-0.014894972349357086;0.7980264891597827
25.206384;1.0445292141076647;0.8334116512578408;0.7977611092734552;-4.6537367617302764e-07;-3.506903391118781e-07;1.0448915001807406;9.99976696851207;0.8336935963684139;0.015561666960612749;0.015562433090747728;0.7977619967876887;-0.014894972078964208;0.7980246223850209
25.216384;1.0445308922333147;0.8334095496758055;0.7977610173164924;-4.6553936878966326e-07;-3.5002037187409346e-07;1.044895118774867;9.99976617412286;0.8336927144728584;0.015561719183435197;0.015562440287301303;0.7977624638758762;-0.014894971823348922;0.7980226753473252
25.226384;1.0445325321409629;0.8334073672155542;0.797760935943745;-4.6571231362175435e-07;-3.493891640132877e-07;1.0448987102429403;9.999764713155809;0.8336917857660875;0.015561771314601798;0.015562446357311344;0.7977629434777824;-0.01489497158403903;0.7980206480121314
25.236384;1.044534121603724;0.8334051054722675;0.7977608628581614;-4.6589077645699593e-07;-3.4880057027011855e-07;1.044902268908223;9.999762590324485;0.8336908089091775;0.015561823271342421;0.015562451288847902;0.7977634314222952;-0.014894971362018963;0.798018541957768
25.246384;1.044535648795175;0.8334027685641328;0.7977607976461871;-4.6607305819265465e-07;-3.482583526151031e-07;1.0449057891136178;9.999759830613753;0.8336897809637546;0.015561874989136623;0.015562455111332881;0.7977639254922114;-0.014894971158101704;0.7980163600169352
25.256384;1.044537104460191;0.8334003619373725;0.7977607407302424;-4.662574497320611e-07;-3.477660339170384e-07;1.0449092653115402;9.999756487927092;0.833688698599782;0.015561926422760958;0.015562457885109572;0.7977644253841751;-0.014894970972951834;0.7980141064432758
25.266384;1.0445384826484423;0.8333978912404848;0.7977606908445948;-4.66441919481332e-07;-3.4732711840210094e-07;1.0449126911363393;9.99975264856389;0.8336875582715279;0.015561977535011868;0.015562459696463403;0.797764932006134;-0.01489497080697617;0.7980117866914748
25.276384;1.0445397799667608;0.8333953615630207;0.7977606436882027;-4.666240885960292e-07;-3.469452089359658e-07;1.0449160591598512;9.999748437015825;0.8336863560172343;0.015562028277366866;0.015562460655939855;0.7977654462000119;-0.014894970660374592;0.7980094066271534
25.286384;1.0445409943844906;0.8333927763874425;0.7977605929426287;-4.668017199223811e-07;-3.4662380981982934e-07;1.0449193617671042;9.999744023691076;0.8336850877905133;0.01556207857927778;0.01556246088341381;0.7977659680435283;-0.014894970533275494;0.7980069718421957
25.296384;1.0445421243118744;0.8333901368785811;0.7977605321705034;-4.669731330654857e-07;-3.463661652185868e-07;1.044922591565021;9.99973961658748;0.8336837499304097;0.015562128359592517;0.015562460499349427;0.7977664970651331;-0.014894970425758396;0.7980044874008912
25.306384;1.0445431680270034;0.833387442396873;0.7977604562642016;-4.671371701872036e-07;-3.461749972011894e-07;1.0449257409247332;9.999735434309233;0.8336823393552922;0.01556217754286542;0.015562459630576807;0.7977670324259075;-0.014894970337641686;0.7980019583324006
25.316384;1.044544123236794;0.8333846916252371;0.7977603619004756;-4.672928705934131e-07;-3.460520585444951e-07;1.0449288015632727;9.999731678815357;0.8336808534866121;0.015562226069758352;0.015562458405959666;0.7977675733962576;-0.01489497026828637;0.7979993903195148
25.326384;1.0445449872641053;0.833381883294013;0.7977602467980317;-4.674390446114821e-07;-3.459979636320792e-07;1.044931764767379;9.999728521929988;0.8336792900780502;0.015562273902686713;0.015562456944060972;0.7977681203770259;-0.014894970216813682;0.7979967892962389
25.336384;1.0445457581407702;0.833379016227772;0.7977601086898158;-4.6757396274169405e-07;-3.4601246075065033e-07;1.0449346224507245;9.999726100727896;0.8336776472492837;0.015562321020558906;0.015562455350655037;0.7977686746122735;-0.014894970182650317;0.7979941605309332
25.346384;1.044546435669856;0.8333760895179131;0.7977599449802435;-4.6769537137529073e-07;-3.4609493659473043e-07;1.0449373680767686;9.999724510151797;0.8336759236966715;0.015562367401628745;0.015562453723263758;0.7977692363132767;-0.014894970165778438;0.7979915084174679
25.356384;1.0445470211732364;0.8333731034852729;0.7977597527903473;-4.678008644875565e-07;-3.4624473226131254e-07;1.044939996012405;9.999723796614735;0.8336741182209022;0.015562413003327821;0.01556245215309197;0.7977698035186557;-0.014894970166391056;0.7979888364545294
25.366384;1.0445475163117077;0.8333700606071551;0.7977595287489297;-4.6788828678457906e-07;-3.4646101587321116e-07;1.044942500429424;9.999723961274473;0.8336722289709744;0.015562457759986655;0.015562450722107444;0.797770372754013;-0.014894970184457231;0.79798614667693
25.376384;1.044547922733496;0.8333669655513599;0.7977592688235321;-4.679558119091878e-07;-3.467425962138684e-07;1.0449448757055781;9.999724970543204;0.8336702542398009;0.015562501601969274;0.015562449495825935;0.7977709404087525;-0.01489497021959073;0.7979834393613621
25.386384;1.044548242149858;0.8333638243222631;0.7977589691600464;-4.680019300645219e-07;-3.470880238515416e-07;1.0449471177296892;9.999726772765818;0.8336681940705792;0.015562544462539667;0.015562448519421157;0.7977715036481986;-0.014894970271153576;0.7979807140182346
25.396384;1.0445484758511214;0.8333606430185514;0.7977586276457882;-4.680256505632886e-07;-3.4749588691584555e-07;1.0449492247199283;9.999729313080422;0.8336660506898546;0.015562586269760577;0.01556244783409039;0.797772060555348;-0.014894970338580399;0.7979779707849346
25.406384;1.044548625384961;0.8333574273237547;0.7977582449007142;-4.6802671092859033e-07;-3.4796501911014355e-07;1.044951197252941;9.999732532942295;0.8336638279858558;0.015562626950581537;0.015562447503812967;0.7977726098850495;-0.014894970421633368;0.7979752107589764
25.416384;1.0445486945268996;0.8333541827389125;0.7977578241710022;-4.680054865575068e-07;-3.484944360369379e-07;1.0449530375704827;9.99973636877867;0.833661530762607;0.015562666436543573;0.015562447622405964;0.7977731510169831;-0.014894970520368084;0.7979724352862185
25.426384;1.0445486891543752;0.8333509142366153;0.797757370085787;-4.6796270366802823e-07;-3.490831454076308e-07;1.0449547487296367;9.999740764468902;0.8336591640166408;0.015562704662590732;0.015562448307108777;0.7977736842465589;-0.014894970635237634;0.7979696447916901
25.436384;1.044548615045891;0.8333476257523127;0.7977568870825098;-4.6789932866059623e-07;-3.497299822250542e-07;1.0449563341527086;9.999745682702123;0.8336567325834372;0.01556274156718247;0.015562449692864922;0.797774210763501;-0.014894970767265677;0.7979668379644554
25.446384;1.0445484773652318;0.8333443208012723;0.7977563789401947;-4.678165515667959e-07;-3.5043354030192857e-07;1.0449577971271926;9.999751107011448;0.8336542409781159;0.015562777087690159;0.015562451913952042;0.7977747315238527;-0.014894970917796093;0.7979640119862812
25.456384;1.0445482814186418;0.8333410036377848;0.7977558491668111;-4.6771561398434845e-07;-3.5119226890201685e-07;1.0449591397039466;9.999757041070525;0.8336516932086886;0.015562811165260692;0.01556245507970062;0.7977752454644429;-0.014894971088105443;0.7979611628908173
25.466384;1.0445480316763194;0.8333376799458897;0.7977553013155685;-4.675977045633229e-07;-3.520045913321598e-07;1.0449603609379614;9.99976350790248;0.8336490929046944;0.015562843772230115;0.015562459268257757;0.7977757489531312;-0.014894971279246626;0.7979582855660831
25.476384;1.0445477304291384;0.8333343563890449;0.7977547395432171;-4.674640427190736e-07;-3.5286893704762085e-07;1.0449614559837832;9.999770549006502;0.8336464433897774;0.015562874926444118;0.015562464535585768;0.7977762370784549;-0.01489497149199732;0.7979553744889661
25.486384;1.0445473790789082;0.8333310387351925;0.7977541694873236;-4.67316031410873e-07;-3.5378380397363633e-07;1.0449624179812955;9.999778220890741;0.8336437470834905;0.015562904661595094;0.01556247092881802;0.7977767051295322;-0.014894971726951324;0.7979524248415263
25.496384;1.0445469806576428;0.8333277302041161;0.7977535989851192;-4.6715538842852933e-07;-3.547478900157481e-07;1.044963240910602;9.999786585594094;0.8336410050546642;0.015562932985447676;0.015562478500317764;0.7977771495096443;-0.014894971984822663;0.7979494327878133
25.506384;1.0445465399926648;0.833324431784395;0.7977530379737306;-4.6698408545594615e-07;-3.5576009632379527e-07;1.044963920303163;9.999795697767961;0.8336382173613173;0.015562959869566037;0.015562487313386261;0.7977775683050716;-0.014894972266658863;0.7979463951100905
25.516384;1.0445460613028499;0.8333211440158614;0.7977524971964978;-4.6680408127257717e-07;-3.5681925555350515e-07;1.0449644523751342;9.999805597499117;0.8336353836094786;0.015562985265400234;0.015562497433404744;0.7977779610743657;-0.01489497257377526;0.7979433087641564
25.526384;1.0445455462608941;0.8333178686822275;0.7977519867483445;-4.666170033600436e-07;-3.5792378430744864e-07;1.044964833871453;9.99981631315733;0.8336325036898059;0.01556300912377275;0.015562508910310874;0.7977783281743845;-0.014894972907592494;0.7979401709634613
25.536384;1.04454499432026;0.8333146095361134;0.7977515155006935;-4.664238857125383e-07;-3.5907157464795605e-07;1.0449650630814253;9.999827865745322;0.8336295787766764;0.015563031407672002;0.015562521770233977;0.7977786703464842;-0.014894973269467262;0.797936980382528
25.546384;1.044544404067428;0.8333113721113585;0.7977510913933725;-4.662250791442686e-07;-3.602601580183644e-07;1.044965140424456;9.99984027223254;0.833626611837543;0.015563052098945668;0.015562536031794163;0.7977789884478764;-0.014894973660523336;0.7979337385834376
25.556384;1.0445437745243533;0.8333081627928108;0.797750721438212;-4.6602027769675457e-07;-3.61486922385156e-07;1.044965068170872;9.999853553400248;0.8336236076953348;0.015563071200095592;0.015562551732624955;0.797779283084101;-0.014894974081630838;0.7979304500295941
25.566384;1.044543106535653;0.8333049876789772;0.7977504106451945;-4.658085993341953e-07;-3.6274927542951067e-07;1.044964850611703;9.999867737985486;0.8336205732876837;0.015563088721946295;0.015562568933451213;0.7977795541087563;-0.014894974533564484;0.7979271208240928
25.576384;1.0445424033531994;0.833301852253199;0.7977501615755503;-4.6558898404457436e-07;-3.640447304591295e-07;1.0449644940223486;9.99988286001872;0.8336175174398663;0.015563104668548329;0.015562587700767983;0.7977798010678324;-0.014894975017228699;0.7979237577592021
25.586384;1.04454166979276;0.8332987614489309;0.7977499754956838;-4.653606701075174e-07;-3.6537084067834805e-07;1.044964005680002;9.999898963422405;0.8336144497957502;0.015563119050043425;0.01556260809615389;0.7977800252741746;-0.014894975533710636;0.797920368166343
25.596384;1.0445409110163821;0.8332957193287682;0.7977498536544805;-4.651230717242245e-07;-3.66725062099819e-07;1.0449633935113793;9.999916110166966;0.8336113797150434;0.01556313191022106;0.015562630167518009;0.7977802314013706;-0.014894976083939528;0.7979169598040257
25.606384;1.0445401315447298;0.8332927291529297;0.7977497978050246;-4.648752253760038e-07;-3.6810468536207553e-07;1.0449626667825402;9.999934372163775;0.8336083155331878;0.015563143327478404;0.015562653927599484;0.7977804268094651;-0.014894976668241902;0.7979135402899011
25.616384;1.0445393341927298;0.8332897936203563;0.797749810251927;-4.646154462885467e-07;-3.6950688749224517e-07;1.044961836111133;9.999953806906358;0.8336052642052858;0.015563153386616246;0.01556267934461667;0.7977806194634741;-0.014894977286200657;0.7979101165486868
25.626384;1.0445385196917283;0.8332869147241488;0.7977498936200391;-4.6434151117291983e-07;-3.7092891387037006e-07;1.0449609123203094;9.999974435828923;0.8336022307902381;0.015563162151311918;0.01556270636000918;0.7977808161309118;-0.014894977936819728;0.7979066949705613
25.636384;1.044537688128572;0.8332840941172349;0.7977500505200975;-4.640512397541456e-07;-3.723683815967036e-07;1.0449599056717174;9.99999624016852;0.8335992178331529;0.015563169660512835;0.015562734903632186;0.7977810214501924;-0.01489497861883859;0.7979032818242048
25.646384;1.0445368413102203;0.8332813334213156;0.7977502834650942;-4.637428853125984e-07;-3.738234836741382e-07;1.0449588257308493;10.000019175234659;0.8335962260142362;0.015563175946110548;0.015562764893094135;0.7977812373800319;-0.014894979330843524;0.7978998829654976
25.656384;1.0445359835522448;0.8332786335630123;0.7977505950566351;-4.634150702023669e-07;-3.752927783180508e-07;1.0449576809603918;10.000043190993615;0.8335932555372806;0.015563181060962179;0.015562796236567944;0.797781462869809;-0.014894980071139345;0.7978965031436963
25.666384;1.0445351202957645;0.833275994596037;0.7977509883110756;-4.6306662129134704e-07;-3.7677479219197994e-07;1.0449564784027723;10.000068242918045;0.8335903063064946;0.015563185105537253;0.015562828837933482;0.7977816940261357;-0.014894980837872981;0.7978931462132937
25.676384;1.0445342574124663;0.8332734168880818;0.7977514666442826;-4.6269655916263625e-07;-3.7826773024147526e-07;1.0449552238627857;10.000094289502734;0.8335873776465192;0.015563188225965047;0.015562862592456225;0.7977819251837813;-0.014894981629416508;0.7978898164595025
25.686384;1.0445334024697075;0.8332709021516082;0.7977520331008144;-4.6230422469140957e-07;-3.7976916350697976e-07;1.0449539221223008;10.000121286566825;0.8335844690572876;0.015563190577853674;0.015562897378210816;0.797782150782257;-0.014894982444553964;0.797886519361915
25.696384;1.0445325652410327;0.8332684536748337;0.7977526897746559;-4.618895155920151e-07;-3.8127588429361966e-07;1.044952576725445;10.000149182769247;0.8335815808441821;0.015563192290713514;0.015562933051232757;0.79778236686347;-0.014894983282364058;0.7978832609851088
25.706384;1.0445317559773457;0.8332660767694307;0.7977534377971585;-4.614532103760042e-07;-3.8278413245633243e-07;1.044951189044284;10.000177916411358;0.8335787136392362;0.015563193466129754;0.015562969450697765;0.797782571440362;-0.014894984141984494;0.7978800474928289
25.716384;1.044530983513404;0.8332637788069063;0.797754277180936;-4.6099718421120366e-07;-3.8428995259174986e-07;1.0449497575469398;10.000207421506037;0.8335758680021723;0.015563194205894491;0.015563006411370477;0.7977827642916886;-0.014894985022379672;0.7978768854533578
25.726384;1.0445302551165256;0.8332615674717178;0.7977552067154241;-4.605242679422975e-07;-3.8578959076088007e-07;1.0449482787081679;10.000237640153603;0.8335730451013534;0.01556319463479268;0.015563043779678489;0.7977829464671667;-0.014894985922228066;0.7978737819307695
25.736384;1.0445295771131125;0.833259448504726;0.7977562241274293;-4.6003782272478833e-07;-3.872798303947015e-07;1.0449467483981472;10.000268528444382;0.8335702473900007;0.015563194893907097;0.015563081428556206;0.7977831193256898;-0.014894986840143494;0.7978707440001772
25.746384;1.0445289552115933;0.8332574249733133;0.7977573262860588;-4.5954131168597386e-07;-3.887580515655405e-07;1.0449451623657255;10.000300056157075;0.8335674775737204;0.015563195119107828;0.015563119254817497;0.7977832835127882;-0.014894987774995476;0.7978677781540174
25.756384;1.0445283949544715;0.8332554975879823;0.797758509341889;-4.5903801156013616e-07;-3.9022198205426834e-07;1.0449435162892324;10.000332203834365;0.833564736363065;0.015563195434025075;0.015563157161904028;0.7977834380711801;-0.01489498872583104;0.797864890020857
25.766384;1.0445279016464504;0.8332536648997326;0.7977597686234961;-4.585309255954646e-07;-3.916692042818479e-07;1.0449418055284063;10.000364956761022;0.8335620211491335;0.01556319595968722;0.015563195040084084;0.7977835799976425;-0.014894989691610223;0.7978620843984499
25.776384;1.0445274790096282;0.8332519238700922;0.7977610986711924;-4.5802297256068764e-07;-3.9309692805425523e-07;1.0449400252910996;10.000398295365603;0.8335593266260293;0.015563196824694975;0.0155632327510708;0.7977837050502147;-0.014894990671269166;0.7978593648926761
25.786384;1.0445271280515134;0.8332502712840735;0.7977624936935024;-4.5751726054822317e-07;-3.9450244448599973e-07;1.0449381717466915;10.000432179945571;0.8335566465009538;0.0155631981651893;0.015563270127994131;0.7977838093707776;-0.01489499166388931;0.7978567329483943
25.796384;1.0445268470017433;0.8332487046428351;0.7977639480141546;-4.5701704918635687e-07;-3.9588365952708606e-07;1.0449362427806312;10.00046653337355;0.8335539750744165;0.015563200107286524;0.015563306980069566;0.7977838906029427;-0.01489499266862398;0.7978541878828772
25.806384;1.0445266310720112;0.8332472213375748;0.797765456053875;-4.565254248236324e-07;-3.972391417419024e-07;1.0449342376298703;10.00050123333347;0.8335513081436771;0.01556320274302595;0.01556334309359552;0.7977839480083961;-0.014894993684634015;0.7978517287256754
25.816384;1.044526472410047;0.8332458174996646;0.7977670116409793;-4.5604513825178875e-07;-3.98567886001491e-07;1.0449321561176856;10.000536120289366;0.8335486431697756;0.015563206125824314;0.015563378243888284;0.7977839817833564;-0.014894994711002973;0.7978493558696111
25.826384;1.0445263615988318;0.8332444880538272;0.7977686074102508;-4.5557878694821373e-07;-3.998690423449703e-07;1.0449299981146845;10.000571015320679;0.8335459792868326;0.015563210288336207;0.015563412218799581;0.7977839920689105;-0.014894995746441745;0.7978470710872959
25.836384;1.0445262893080975;0.833243227382782;0.7977702349991932;-4.5512894320708103e-07;-4.0114171686126917e-07;1.0449277633176763;10.000605735882637;0.8335433175615604;0.015563215259540663;0.015563444839456054;0.7977839786448249;-0.014894996789232772;0.7978448769694875
25.846384;1.0445262462926022;0.833242029734081;0.7977718857067586;-4.5469785723849046e-07;-4.023849986549419e-07;1.044925451644117;10.000640099459362;0.8335406607494987;0.015563221073523915;0.01556347596206632;0.7977839414107624;-0.014894997837567012;0.797842776885463
25.856384;1.0445262221631444;0.8332408895566228;0.797773551323273;-4.5428705555214524e-07;-4.035981200493663e-07;1.0449230638445386;10.000673920846971;0.8335380119586694;0.015563227774754778;0.015563505463778248;0.7977838804631072;-0.014894998889816479;0.7978407750388421
25.866384;1.0445262049835133;0.8332398022224157;0.7977752245338037;-4.5389723900268965e-07;-4.047803389395307e-07;1.044920601094901;10.000707017713165;0.8335353733662036;0.015563235405672119;0.015563533238369547;0.7977837957354659;-0.014894999944439657;0.7978388758020495
25.876384;1.0445261829876575;0.8332387646947086;0.7977768984462739;-4.5352841889288325e-07;-4.0593063196086385e-07;1.044918064198014;10.000739222729504;0.833532746368711;0.015563243986914055;0.015563559200406217;0.7977836873042965;-0.014895000999575709;0.7978370827375839
25.886384;1.0445261461433453;0.8332377756262586;0.7977785660041113;-4.531802186630665e-07;-4.070477590382181e-07;1.0449154535549239;10.000770392360865;0.8335301325092866;0.01556325352452376;0.01556358327830055;0.7977835564683732;-0.014895002052773179;0.7978353984816522
25.896384;1.044526086100548;0.8332368351160757;0.7977802199672007;-4.5285225444974057e-07;-4.081306283721636e-07;1.0449127685232789;10.00080040635181;0.8335275336580831;0.01556326402639882;0.01556360540243461;0.7977834063536614;-0.014895003101329822;0.7978338254707844
25.906384;1.044525996578364;0.8332359441940775;0.797781853239892;-4.525442443608034e-07;-4.09178636883153e-07;1.0449100061714265;10.000829158160112;0.8335249512196641;0.015563275491963539;0.015563625497853591;0.7977832410254265;-0.014895004143106318;0.7978323666608083
25.916384;1.0445258738466765;0.8332351041220577;0.7977834589101486;-4.5225565458087567e-07;-4.10191889710663e-07;1.0449071620641963;10.000856547960378;0.8335223853246939;0.015563287888043217;0.015563643478788235;0.7977830641658096;-0.014895005177121457;0.7978310256663311
25.926384;1.0445257155395973;0.8332343160466242;0.7977850299586736;-4.519854163646445e-07;-4.1117097646806886e-07;1.0449042323405513;10.000882480650903;0.8335198346618055;0.015563301139607182;0.015563659250798055;0.7977828787045602;-0.014895006203477874;0.7978298058665251
25.936384;1.0445255193361886;0.8332335815774798;0.7977865593610981;-4.5173231007904914e-07;-4.121165765625377e-07;1.0449012144274412;10.000906859447767;0.8335172965548384;0.015563315141912832;0.015563672728464527;0.7977826867325828;-0.014895007222826646;0.7978287092479834
25.946384;1.0445252828743563;0.8332329039689947;0.7977880404816384;-4.514955147699451e-07;-4.1302964874193943e-07;1.0448981072358816;10.000929579810512;0.8335147669086921;0.015563329781537972;0.01556368385221434;0.7977824889410481;-0.014895008235759837;0.7978277362847062
25.956384;1.0445250038207474;0.8332322885046403;0.7977894672875164;-4.512746557855438e-07;-4.1391181684989793e-07;1.0448949119226696;10.000950533396438;0.8335122408079778;0.015563344946172734;0.015563692585613903;0.7977822844207272;-0.014895009242273839;0.7978268863139681
25.966384;1.0445246799028243;0.8332317416557643;0.7977908346175394;-4.5106957862709484e-07;-4.14765139834582e-07;1.0448916315948538;10.000969621708498;0.8335097143706668;0.015563360517840213;0.015563698903911849;0.7977820716445655;-0.014895010241380367;0.7978261576573018
25.976384;1.0445243093740448;0.8332312701892061;0.79779213846851;-4.5088022359086397e-07;-4.155915832718991e-07;1.0448882697553405;10.000986774908073;0.8335071863438914;0.015563376369508743;0.0155637027788512;0.7977818499524163;-0.014895011230991868;0.7978255479712671
25.986384;1.0445238909600412;0.8332308810984812;0.797793376071694;-4.507066534636061e-07;-4.163929194965281e-07;1.0448848295458566;10.001001960949642;0.8335046580858683;0.015563392382937698;0.01556370416032485;0.7977816200018548;-0.014895012208222869;0.7978250547235268
25.996384;1.0445234236778462;0.8332305819194535;0.7977945457435148;-4.505490145214273e-07;-4.1717102535115575e-07;1.0448813144490767;10.001015175381417;0.8335021329897133;0.015563408465561599;0.015563702986730798;0.7977813827450483;-0.014895013170143035;0.7978246751671039
26.006384;1.044522907780914;0.833230380613479;0.7977956466637066;-4.504073636923717e-07;-4.1792803615860163e-07;1.0448777295531633;10.001026426679354;0.8334996161896656;0.015563424534566743;0.01556369922720576;0.7977811383052611;-0.014895014114316084;0.7978244062529631
26.016384;1.0445223448945251;0.8332302849064545;0.7977966785585389;-4.5028162358095474e-07;-4.186660958159215e-07;1.0448740827398646;10.00103572483997;0.8334971144574329;0.015563440490562994;0.015563692893440968;0.7977808862369117;-0.01489501503847869;0.79782424512133
26.026384;1.0445217361224486;0.8332303014381011;0.797797640882422;-4.501715895247449e-07;-4.193870094190653e-07;1.044870385116359;10.001043068968754;0.8334946366537715;0.015563456217479048;0.015563684003265785;0.7977806265824481;-0.01489501593998566;0.7978241896705051
26.036384;1.0445210808852734;0.8332304350834268;0.7977985320067852;-4.500768520117516e-07;-4.200921966944493e-07;1.0448666495855345;10.001048444517508;0.8334921940703975;0.015563471599731881;0.015563672565242305;0.797780359948773;-0.014895016815878409;0.7978242385566486
26.046384;1.0445203782518955;0.8332306886592806;0.7977993494538059;-4.4999677105370874e-07;-4.2078291529119677e-07;1.0448628882578543;10.001051837697004;0.8334897994311059;0.015563486535374638;0.015563658604771808;0.7977800864689104;-0.014895017663539374;0.797824390630322
26.056384;1.0445196288562588;0.8332310630925559;0.7978000909797387;-4.4993057567938726e-07;-4.214603550172936e-07;1.0448591111254806;10.001053255397723;0.8334874654238416;0.015563500939609768;0.015563642181042846;0.7977798053160189;-0.014895018481324187;0.7978246441371971
26.066384;1.0445188352240538;0.8332315579930231;0.7978007555793589;-4.4987757137457314e-07;-4.2212537296655377e-07;1.0448553268120826;10.001052732225189;0.8334852048316327;0.01556351474291196;0.015563623385373178;0.7977795157458785;-0.01489501926867768;0.7978249962232505
26.076384;1.0445180011536876;0.8332321724524692;0.7978013439283416;-4.498370439602938e-07;-4.22778188220863e-07;1.044851544034778;10.001050319288167;0.833483031946834;0.015563527896351041;0.015563602339382776;0.7977792184663972;-0.014895020025823229;0.797825443290581
26.086384;1.044517131688171;0.8332329056555678;0.7978018581976287;-4.4980782377717557e-07;-4.2341827625826946e-07;1.0448477718287148;10.001046076017444;0.8334809625590412;0.015563540387177341;0.015563579192212679;0.7977789159064149;-0.01489502075331671;0.7978259821715928
26.096384;1.0445162332736186;0.833233756321444;0.7978023016964385;-4.497883244493943e-07;-4.2404434904909845e-07;1.0448440183628154;10.001040077417068;0.8334790120265888;0.015563552249540858;0.015563554114623334;0.7977786117382016;-0.014895021451643002;0.7978266110278427
26.106384;1.044515312888562;0.83323472098042;0.7978026790072521;-4.497769154361893e-07;-4.246544719480068e-07;1.0448402899536782;10.001032415301006;0.83347719368734;0.015563563559188951;0.015563527281493942;0.7977783104651315;-0.014895022121074979;0.7978273293812528
26.116384;1.0445143767158664;0.8332357932543955;0.7978029958892374;-4.497718945022839e-07;-4.2524637130645826e-07;1.044836591301594;10.001023182943499;0.833475518866576;0.015563574417131198;0.015563498842130116;0.797778017161851;-0.014895022761801357;0.797828137999636
26.126384;1.0445134298809287;0.8332369655231526;0.7978032581162597;-4.4977145609357345e-07;-4.258178791582187e-07;1.044832926571834;10.00101245979636;0.8334739978159879;0.015563584936954193;0.01556346891789477;0.7977777371863918;-0.014895023374065501;0.797829038414521
26.136384;1.0445124770129903;0.8332382310362888;0.7978034704162261;-4.49774126174408e-07;-4.263673378868773e-07;1.0448292996587407;10.001000309995511;0.8334726398512574;0.015563595239787833;0.015563437646158305;0.79777747551257;-0.01489502395824301;0.7978300315682659
26.146384;1.044511522641613;0.8332395841671172;0.7978036363932903;-4.497792824173615e-07;-4.2689368239717046e-07;1.0448257138070862;10.000986793587607;0.8334714522980694;0.015563605444347593;0.015563405204659049;0.7977772356607028;-0.01489502451490956;0.7978311169565379
26.156384;1.0445105713646117;0.8332410195101265;0.7978037586901563;-4.4978726528630935e-07;-4.2739635780403644e-07;1.0448221720988315;10.000971975553478;0.8334704399352522;0.015563615651479871;0.015563371767612;0.7977770188160533;-0.014895025044710112;0.7978322931588901
26.166384;1.0445096277515102;0.8332425316253179;0.7978038387320671;-4.497989941965579e-07;-4.278753049902047e-07;1.0448186775019692;10.000955922189068;0.833469605112121;0.015563625936198599;0.015563337456290424;0.7977768235155712;-0.014895025547963878;0.7978335589708843
26.176384;1.0445086963725014;0.8332441155311016;0.797803876515684;-4.498154393393431e-07;-4.283308865766492e-07;1.0448152320801507;10.000938692573317;0.8334689477288031;0.015563636348522618;0.015563302346534247;0.7977766463384369;-0.014895026024383787;0.797834914336791
26.186384;1.044507782468469;0.833245766695791;0.7978038713688741;-4.4983733053486823e-07;-4.287636862304464e-07;1.0448118373125919;10.000920335391736;0.833468465654666;0.015563646915178874;0.015563266500036527;0.7977764836976655;-0.014895026473304603;0.7978363600437822
26.196384;1.044506892203037;0.8332474799951527;0.7978038230721402;-4.4986511067922025e-07;-4.291743159122965e-07;1.044808495541763;10.000900892588671;0.833468155546028;0.015563657643481379;0.015563229979823298;0.797776333096827;-0.014895026894323416;0.7978378963409959
26.206384;1.0445060323217035;0.8332492488759241;0.7978037318470518;-4.498990146321022e-07;-4.2956348707388683e-07;1.0448052111058317;10.000880406905717;0.8334680132990118;0.015563668527879012;0.015563192868064379;0.7977761927569731;-0.014895027287725036;0.797839522393906
26.216384;1.0445052102874046;0.8332510658293586;0.7978035975285533;-4.499391591956627e-07;-4.2993220658609724e-07;1.0448019899224887;10.00085892774536;0.8334680341975643;0.015563679560764475;0.015563155285965918;0.7977760611097471;-0.014895027654227415;0.7978412366197634
26.226384;1.0445044337273655;0.8332529234872457;0.7978034191689753;-4.499853114181501e-07;-4.302816142241894e-07;1.044798837559486;10.000836506654071;0.8334682131414921;0.015563690754691077;0.015563117380118783;0.7977759371601196;-0.014895027994379573;0.7978430368184113
26.236384;1.044503708442752;0.8332548151201106;0.7978031951797007;-4.500364309312179e-07;-4.3061251437611066e-07;1.0447957573073354;10.000813185452976;0.8334685450539835;0.015563702146929858;0.01556307928308189;0.7977758207151173;-0.014895028308127113;0.7978449205096207
26.246384;1.0445030371909911;0.8332567341150386;0.7978029239057497;-4.500907212229246e-07;-4.309250200477288e-07;1.044792749002687;10.000788990781444;0.8334690248914839;0.015563713769591014;0.015563041088097033;0.7977757119313077;-0.014895028594718309;0.7978468852901021
26.256384;1.044502420142484;0.8332586730882624;0.7978026044686518;-4.5014629661014033e-07;-4.312186658192774e-07;1.0447898088215268;10.00076393287638;0.8334696467830572;0.015563725627100332;0.015563002849779285;0.7977756106183224;-0.01489502885288456;0.7978489281914574
26.266384;1.0445018553205323;0.8332606235391679;0.7978022367726761;-4.502017360489206e-07;-4.3149296830982483e-07;1.0447869302461532;10.000738002400546;0.8334704032503562;0.015563737692689;0.015562964595259444;0.7977755157630011;-0.014895029081073732;0.7978510451388474
26.276384;1.0445013386035624;0.8332625760671323;0.7978018206495854;-4.5025597301042387e-07;-4.317477820126574e-07;1.0447841051679319;10.000711178707512;0.8334712856769106;0.015563749912829102;0.01556292632943087;0.7977754260083919;-0.014895029277815214;0.7978532320925062
26.286384;1.0445008643151108;0.8332645209185198;0.7978013554615424;-4.503077461881276e-07;-4.319830594191573e-07;1.0447813243553903;10.000683449643981;0.8334722857086194;0.015563762232040578;0.015562888042386595;0.797775341058933;-0.01489502944230804;0.7978554863581296
26.296384;1.0445004262969213;0.8332664486415833;0.7978008401900165;-4.503553107433898e-07;-4.3219847398136653e-07;1.0447785780591117;10.000654815942772;0.8334733963299673;0.015563774620033877;0.015562849730115317;0.7977752623024779;-0.014895029574818513;0.7978578063094584
26.306384;1.0445000187627402;0.8332683506817714;0.7978002733235487;-4.5039667107263896e-07;-4.323935298403795e-07;1.0447758576398611;10.000625275702662;0.8334746120862156;0.015563787068152158;0.015562811408551723;0.7977751920400611;-0.014895029676563143;0.797860190881833
26.316384;1.0444996369419526;0.83327022001107;0.7977996529066177;-4.5043000783596007e-07;-4.32567915559815e-07;1.0447731573937442;10.000594814859356;0.8334759290156746;0.015563799564436114;0.015562773108739417;0.7977751325562361;-0.01489502974920778;0.7978626399602383
26.326384;1.04449927784303;0.8332720509833951;0.7977989772120723;-4.504539303167044e-07;-4.327213273706424e-07;1.0447704746758724;10.000563412412722;0.8334773446947835;0.015563812084000652;0.015562734865858519;0.7977750853680351;-0.014895029794385976;0.7978651544413066
26.336384;1.0444989406275298;0.8332738383448144;0.7977982456611831;-4.504674430481944e-07;-4.3285300773730064e-07;1.0447678083340877;10.000531049310094;0.8334788579944973;0.015563824603329923;0.015562696711091185;0.7977750507751775;-0.014895029813459268;0.7978677355146283
26.346384;1.0444986257543076;0.8332755770510092;0.7977974593257997;-4.5046976010439285e-07;-4.3296186622687436e-07;1.0447651574164465;10.000497719642334;0.8334804683172634;0.015563837109958383;0.01556265867283456;0.7977750281854665;-0.014895029807312088;0.7978703842136793
26.356384;1.0444983335882754;0.8332772624972558;0.7977966207328892;-4.504602789667455e-07;-4.330471254392264e-07;1.0447625213446896;10.000463442493515;0.8334821750846302;0.015563849595834825;0.015562620783674045;0.7977750165732537;-0.014895029776207151;0.7978731012273317
26.366384;1.044498063757424;0.8332788898915566;0.7977957331389145;-4.5043890575523453e-07;-4.331087436791541e-07;1.0447599008096449;10.000428262625407;0.8334839776053687;0.015563862049472132;0.015562583082794746;0.7977750145084793;-0.014895029719971297;0.7978758863129063
26.376384;1.0444978155077274;0.8332804541752644;0.7977947993667031;-4.504062937359593e-07;-4.3314728088224074e-07;1.0447572977196464;10.000392238313157;0.8334858745957128;0.015563874455506273;0.015562545618677627;0.7977750200191235;-0.014895029638281362;0.7978787377490777
26.386384;1.0444975884300935;0.8332819513896964;0.797793820511755;-4.503636834455367e-07;-4.331635203444342e-07;1.04475471359648;10.000355427674274;0.8334878635855317;0.015563886792694706;0.015562508452680153;0.7977750306433177;-0.01489502953061517;0.7978816524848135
26.396384;1.0444973822799415;0.8332833799727499;0.797792795536677;-4.5031288264058014e-07;-4.331582477073252e-07;1.044752148315323;10.000317880915166;0.8334899406050248;0.015563899023439392;0.015562471656505872;0.7977750440764257;-0.014895029396048979;0.7978846269746209
26.406384;1.0444971956458784;0.8332847408232684;0.7977917223997112;-4.502564985364162e-07;-4.3313224112863767e-07;1.0447496009373827;10.000279637609538;0.8334921002457286;0.015563911087605777;0.015562435307924163;0.7977750590200774;-0.014895029233405434;0.7978876580862861
26.416384;1.0444970255059989;0.8332860364436087;0.7977905997792489;-4.501977542287152e-07;-4.330862093764707e-07;1.0447470711591065;10.000240728775076;0.8334943360030683;0.015563922908229718;0.015562399485207656;0.7977750751952206;-0.014895029041671014;0.7978907431333846
