time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.426384;1.0444968683089344;0.8332872701024329;0.7977894281538787;-4.501397524349906e-07;-4.3302054038465936e-07;1.0447445600892926;10.000201183035154;0.8334966404840669;0.015563934393889159;0.01556236426010311;0.7977750928592581;-0.01489502882024074;0.7978938788593128
26.436384;1.044496720209597;0.8332884453602211;0.7977882102251393;-4.5008475747567863e-07;-4.3293506224674424e-07;1.0447420708084654;10.000161030797702;0.833499005487815;0.015563945433325812;0.015562329701385757;0.7977751130339934;-0.014895028568892842;0.7978970606665001
26.446384;1.0444965763881568;0.8332895654417206;0.7977869504255423;-4.500340558074985e-07;-4.3282904433587675e-07;1.0447396078932918;10.000120306454809;0.8335014220048284;0.015563955900998993;0.015562295883718633;0.7977751381181126;-0.014895028287683866;0.7979002832620077
26.456384;1.0444964314973695;0.8332906326428358;0.7977856531058375;-4.4998847210917904e-07;-4.327014994735773e-07;1.044737175570737;10.000079054138325;0.833503880368899;0.015563965672106939;0.015562262881222727;0.7977751712581731;-0.014895027976891122;0.7979035419036014
26.466384;1.0444962803322164;0.8332916483123437;0.7977843208580828;-4.499489856180382e-07;-4.325515175371144e-07;1.044734776200067;10.000037331776902;0.8335063706828578;0.015563974627696634;0.015562230748518218;0.7977752147229868;-0.01489502763687429;0.7979068330269908
26.476384;1.0444961176389824;0.833292612860495;0.7977829545693875;-4.4991687449068723e-07;-4.323783269286496e-07;1.044732410135575;9.99999520614469;0.8335088826451578;0.015563982649500405;0.015562199509532961;0.797775269601923;-0.014895027267818;0.7979101543191203
26.486384;1.0444959387259876;0.8332935257631182;0.7977815545727923;-4.4989341570892583e-07;-4.3218138048053087e-07;1.0447300769731083;9.99995274338142;0.8335114047625106;0.015563989612007856;0.015562169168971327;0.7977753365791841;-0.014895026869736271;0.7979135045071383
26.496384;1.0444957414619491;0.8332943861629036;0.7977801212161698;-4.4987958353501706e-07;-4.3196077308520464e-07;1.0447277770954382;9.999910005108577;0.8335139241289641;0.0155639953781841;0.0155621397391274;0.7977754158422117;-0.014895026442680199;0.7979168830535253
26.506384;1.0444955276766292;0.8332951934425945;0.7977786546632578;-4.4987608262898256e-07;-4.3171748227922576e-07;1.0447255117950969;9.99986705364619;0.8335164271022363;0.015563999806515735;0.015562111257901023;0.7977755069537871;-0.0148950259867593;0.7979202895199108
26.516384;1.0444953025079116;0.8332959473103783;0.7977771551395821;-4.4988335096056234e-07;-4.314529487858266e-07;1.0447232825610542;9.999823954084096;0.8335189004998349;0.015564002764798074;0.015562083789298157;0.7977756096845476;-0.014895025502250187;0.7979237223499623
26.526384;1.0444950729706228;0.8332966480428795;0.7977756234479939;-4.499010559046242e-07;-4.311684778720544e-07;1.044721090898488;9.999780766030158;0.8335213325716911;0.015564004137300417;0.015562057406251516;0.7977757246829945;-0.014895024990010034;0.7979271786807094
26.536384;1.0444948473773512;0.8332972968954107;0.7977740609234686;-4.499276020317147e-07;-4.308649821167119e-07;1.044718938266295;9.999737538542805;0.8335237126770078;0.015564003827794572;0.015562032169742498;0.7977758534113062;-0.01489502445168093;0.7979306556833922
26.546384;1.04449463507874;0.8332978961501243;0.7977724698458485;-4.499602067183879e-07;-4.30542934827287e-07;1.0447168259394184;9.999694311302571;0.8335260300293816;0.015564001775291976;0.015562008137316318;0.7977759979080782;-0.014895023889487982;0.7979341508159661
26.556384;1.0444944463305812;0.8332984487526766;0.7977708545406557;-4.4999538965756156e-07;-4.3020251979413723e-07;1.044714755270024;9.999651111500198;0.8335282734701379;0.015563997975778893;0.015561985387492752;0.7977761603896367;-0.014895023306029919;0.7979376603973292
26.566384;1.0444942923653622;0.8332989576234129;0.7977692214176147;-4.500296957881803e-07;-4.2984398832707844e-07;1.0447127282727098;9.999607951170992;0.8335304326308323;0.015563992483129237;0.015561964017964018;0.7977763423390354;-0.01489502270419574;0.7979411787091293
26.576384;1.044494184739823;0.8332994249540374;0.797767577830431;-4.500602329576664e-07;-4.294678050167227e-07;1.0447107478015074;9.99956483426757;0.8335324985360797;0.015563985387157803;0.015561944129000884;0.7977765438170488;-0.014895022087087782;0.7979446980773984
26.586384;1.0444941342800118;0.8332998520899414;0.7977659312330535;-4.5008470331526077e-07;-4.2907449731613887e-07;1.044708816856411;9.999521771665078;0.8335344632467899;0.015563976785402577;0.015561925818230975;0.7977767637407441;-0.014895021457887249;0.797948209123613
26.596384;1.0444941504114906;0.8333002400886568;0.7977642887295173;-4.501013448800038e-07;-4.2866454929469654e-07;1.044706938053586;9.99947879542091;0.8335363197574303;0.015563966757394042;0.015561909182693926;0.7977770003006014;-0.014895020819590146;0.7979517012094949
26.606384;1.0444942412793794;0.8333005902193034;0.7977626564650119;-4.5010887551663435e-07;-4.2823844032579294e-07;1.0447051136069394;9.99943595967107;0.8335380619526438;0.015563955347779568;0.015561894321728473;0.7977772508548352;-0.014895020174779809;0.7979551631565908
26.616384;1.0444944148901574;0.83330090372171;0.7977610397037418;-4.501060657358279e-07;-4.2779680886466856e-07;1.0447033449393843;9.999393327215827;0.8335396842050966;0.015563942561181345;0.015561881330449716;0.7977775120508194;-0.014895019525749072;0.7979585839944886
26.626384;1.0444946807013145;0.8333011809356639;0.7977594440513632;-4.5009130763859694e-07;-4.2734054796280243e-07;1.0447016329528307;9.999350956847676;0.8335411812189044;0.01556392836856461;0.01556187028201487;0.7977777806266888;-0.01489501887468458;0.7979619533952023
26.636384;1.0444950506828694;0.8333014202443214;0.7977578764135191;-4.5006279033069993e-07;-4.268707955694587e-07;1.0446999792910232;9.999308896965783;0.8335425486536525;0.015563912724187896;0.015561861219449637;0.7977780542156135;-0.014895018223585481;0.7979652617221699
26.646384;1.0444955386405819;0.8333016177530026;0.7977563447685534;-4.5001898672985703e-07;-4.263891917529549e-07;1.0446983861247892;9.999267178322308;0.8335437846635831;0.0155638955889009;0.015561854161901817;0.7977783317960259;-0.01489501757442065;0.7979685004174482
26.656384;1.0444961583600654;0.8333017688255325;0.7977548571164019;-4.4995879813617793e-07;-4.258980766174769e-07;1.0446968542156894;9.9992258081454;0.8335448914031456;0.015563876951591964;0.015561849115275408;0.7977786143259256;-0.014895016929629168;0.7979716630516518
26.666384;1.0444969224313947;0.8333018705336677;0.7977534200824954;-4.498813463526097e-07;-4.254002047966448e-07;1.0446953819540215;9.999184770108677;0.8335458744563825;0.015563856827316884;0.015561846084644816;0.7977789052618033;-0.014895016292195973;0.797974745463512
26.676384;1.0444978417892055;0.833301922271659;0.7977520380303976;-4.4978583012656903e-07;-4.248984477303771e-07;1.0446939665097168;9.99914402691326;0.8335467403687276;0.015563835233588612;0.015561845084517434;0.7977792097042448;-0.014895015665155461;0.7979777437937614
26.686384;1.0444989254235524;0.8333019240134634;0.7977507132748258;-4.496714977846469e-07;-4.2439568725927423e-07;1.0446926055647388;9.999103527117112;0.8335474951408867;0.015563812183097325;0.015561846146077581;0.7977795326460196;-0.014895015051112402;0.7979806527652185
26.696384;1.0445001800502014;0.8333018750152867;0.7977494466309261;-4.4953762405619486e-07;-4.2389462305522206e-07;1.044691297973916;9.999063217523219;0.8335481444549052;0.015563787695543948;0.015561849322593737;0.7977798781578306;-0.014895014451996341;0.7979834666521046
26.706384;1.0445016096749349;0.833301774740047;0.7977482379352723;-4.493836246061972e-07;-4.233974381049791e-07;1.044690043740811;9.99902305589506;0.8335486939322129;0.015563761800138486;0.01556185468461286;0.797780249468777;-0.014895013868943593;0.797986180894302
26.716384;1.0445032157668472;0.8333016241742676;0.7977470872121171;-4.492092392778551e-07;-4.229055690545041e-07;1.0446888443316868;9.998983019751853;0.8335491489932193;0.015563734528129269;0.01556186230469148;0.7977806486986527;-0.014895013302286488;0.79798879163103
26.726384;1.044504997699923;0.8333014256092269;0.7977459959626503;-4.4901460364509515e-07;-4.2241979109625855e-07;1.044687702707404;9.998943104748777;0.8335495147473634;0.015563705903189787;0.015561872242983053;0.7977810767548963;-0.014895012751668692;0.7979912944348292
26.736384;1.0445069520402759;0.8333011817276231;0.7977449673924037;-4.4880019360100736e-07;-4.2194036121947626e-07;1.0446866223275406;9.998903309925675;0.8335497958461607;0.015563675932162199;0.015561884531266888;0.7977815341293402;-0.014895012216385393;0.797993684586281
26.746384;1.0445090716604208;0.8333008956359385;0.797744005875758;-4.4856671809177825e-07;-4.214670003324293e-07;1.0446856066810433;9.99886362626037;0.833549996944107;0.0155636446056752;0.015561899156814945;0.7977820211529786;-0.01489501169586652;0.7979959582026899
26.756384;1.0445113467448097;0.8333005717857367;0.7977431163775847;-4.483152254517383e-07;-4.209989539480658e-07;1.0446846602715707;9.998824044797573;0.8335501237898225;0.015563611912150502;0.015561916061807003;0.7977825373081899;-0.014895011189949363;0.7979981124173281
26.766384;1.0445137667633198;0.8333002162882762;0.7977423037136809;-4.4804719459162856e-07;-4.2053528061079266e-07;1.0446837888053238;9.998784577537567;0.8335501830320706;0.015563577853343965;0.015561935162241382;0.7977830813525146;-0.014895010698829292;0.7980001446143075
26.776384;1.04451632202196;0.8332998364750677;0.7977415718371447;-4.477641528104993e-07;-4.200751755104217e-07;1.044682997887895;9.99874527057104;0.8335501802732924;0.015563542442064076;0.015561956374356208;0.7977836522782943;-0.014895010222752057;0.7980020515157895
26.786384;1.0445190049702653;0.833299440838595;0.7977409237111746;-4.474672466170689e-07;-4.1961808945949017e-07;1.044682292505817;9.998706195004328;0.8335501186461087;0.015563505689184784;0.015561979622085928;0.7977842496466666;-0.01489500976165815;0.7980038287279222
26.796384;1.0445218103453136;0.833299038645893;0.7977403616074843;-4.4715702836759807e-07;-4.1916373476459763e-07;1.04468167764911;9.998667426708655;0.8335499993570864;0.015563467609419096;0.015562004816548217;0.7977848727578193;-0.014895009315244344;0.798005471282528
26.806384;1.0445247333759;0.8332986384286241;0.7977398869752326;-4.468332180897505e-07;-4.1871231240039813e-07;1.0446811581824684;9.998629034819265;0.8335498229006112;0.015563428227994267;0.015562031843672967;0.7977855192912361;-0.014895008883349237;0.7980069747867168
26.816384;1.0445277678028844;0.8332982467616465;0.7977394993081491;-4.464948055496823e-07;-4.1826481848205793e-07;1.0446807376826064;9.998591084614684;0.8335495896184242;0.015563387554858307;0.01556206058654715;0.7977861849145713;-0.0148950084658712;0.7980083360869685
26.826384;1.044530906210173;0.8332978683447202;0.7977391952130845;-4.461406885507676e-07;-4.178229673142431e-07;1.0446804182219167;9.998553653297664;0.8335493001070041;0.01556334556152223;0.015562090953236426;0.797786864570754;-0.01489500806225323;0.7980095531711494
26.836384;1.0445341424849452;0.8332975066442909;0.7977389691835898;-4.457702688634337e-07;-4.173887354312932e-07;1.044680201526925;9.998516843320793;0.8335489555515913;0.015563302193198916;0.015562122873208767;0.7977875538985241;-0.014895007671445444;0.7980106247727314
26.846384;1.0445374729106547;0.8332971640220611;0.7977388152599854;-4.453835926702965e-07;-4.1696396647717986e-07;1.0446800893460466;9.998480776122548;0.8335485574646929;0.015563257390883815;0.01556215628009697;0.7977882491515079;-0.014895007292275287;0.7980115499660668
26.856384;1.044540894017272;0.8332968415254853;0.7977387282521498;-4.449810894128165e-07;-4.165503591494809e-07;1.044680082548061;9.99844557467093;0.8335481076668126;0.015563211113476336;0.015562191112590504;0.7977889466463957;-0.014895006923489796;0.7980123279852023
26.866384;1.044544399881331;0.8332965393645961;0.7977387041858304;-4.445633027077385e-07;-4.1614950078718384e-07;1.0446801806778145;9.998411350521375;0.8335476091458672;0.015563163363295692;0.015562227318637252;0.7977896430088285;-0.014895006563652592;0.7980129580393595
26.876384;1.044547981595688;0.8332962577903271;0.7977387399078267;-4.441310445420534e-07;-4.157626346369152e-07;1.0446803822894675;9.998378196164476;0.8335470669731497;0.015563114195911627;0.015562264845950554;0.7977903353074886;-0.014895006211362432;0.7980134388401933
26.886384;1.0445516283379392;0.8332959972943651;0.797738832344385;-4.436856504654701e-07;-4.153906760076587e-07;1.0446806849542964;9.998346178937975;0.8335464886395515;0.015563063714975874;0.015562303633104157;0.7977910205333423;-0.01489500586539259;0.7980137689430102
26.896384;1.0445553289626996;0.8332957580626821;0.7977389782158611;-4.432287397794444e-07;-4.1503460226091155e-07;1.0446810850226211;9.99831534079686;0.8335458833515565;0.015563012067848946;0.015562343608296704;0.7977916951491193;-0.014895005524520397;0.7980139480939046
26.906384;1.0445590737191202;0.8332955393107584;0.797739174277326;-4.4276178428308443e-07;-4.1469550747629497e-07;1.0446815785164076;9.99828571277778;0.8335452601521792;0.015562959439042973;0.015562384687689584;0.7977923553567385;-0.014895005187686779;0.7980139775074159
26.916384;1.0445628545615644;0.8332953389710304;0.7977394172882913;-4.422860605470508e-07;-4.143741146090466e-07;1.0446821629086993;9.998257338260292;0.8335446267303918;0.015562906033890163;0.015562426774694436;0.7977929980542628;-0.01489500485445057;0.798013858763496
26.926384;1.0445666636656286;0.8332951537491388;0.7977397037140254;-4.4180295230041756e-07;-4.140703220080024e-07;1.044682837758033;9.998230279282408;0.833543990409707;0.015562852050779605;0.015562469767148939;0.7977936214406616;-0.01489500452501137;0.7980135932049149
26.936384;1.0445704921871046;0.8332949792491641;0.7977400300689036;-4.413143035524935e-07;-4.137832845169663e-07;1.044683603898898;9.998204601172608;0.8335433596166982;0.015562797660467965;0.015562513561100742;0.7977942247377368;-0.01489500419984271;0.7980131819467577
26.946384;1.0445743308972408;0.8332948100026769;0.7977403937926193;-4.4082236324689125e-07;-4.135118004147574e-07;1.0446844628029075;9.998180359918146;0.8335427437984788;0.01556274301450422;0.015562558046422158;0.7977948076417108;-0.014895003879394051;0.7980126257114253
26.956384;1.0445781723848417;0.8332946400181365;0.7977407939129665;-4.403291831790265e-07;-4.132543895557512e-07;1.0446854167010156;9.99815759809395;0.8335421521205248;0.015562688265689018;0.015562603110799272;0.797795369924757;-0.014895003564115538;0.7980119249086458
26.966384;1.0445820121314575;0.833294464213476;0.7977412310487306;-4.3983626568452243e-07;-4.130090969039519e-07;1.0446864687059034;9.99813633945688;0.8335415923671587;0.015562633577262203;0.015562648642533908;0.7977959113264224;-0.01489500325475315;0.798011079633125
26.976384;1.0445858472943077;0.8332942798264166;0.7977417071533007;-4.3934489821851454e-07;-4.1277370169448643e-07;1.0446876222618469;9.99811658903097;0.833541070954619;0.015562579126162034;0.015562694517742663;0.7977964315623924;-0.014895002952518086;0.798010089235554
26.986384;1.044589675809792;0.833294087310229;0.7977422260172962;-4.3885643418920025e-07;-4.1254647614862914e-07;1.0446888800875942;9.99809834472547;0.8335405936317057;0.015562525105840665;0.015562740595603126;0.7977969301265181;-0.014895002659007128;0.7980089527430313
26.996384;1.0445934963701005;0.8332938902196814;0.79774279372952;-4.3837212337892797e-07;-4.123266934346609e-07;1.0446902439280334;9.9980816092506;0.8335401654005078;0.015562471725519944;0.015562786734780124;0.7977974056255116;-0.01489500237596915;0.7980076700193078
27.006384;1.0445973076851696;0.833293693400321;0.7977434175425925;-4.3789290100638695e-07;-4.1211428075811425e-07;1.0446917154278008;9.998066394804349;0.8335397897165503;0.015562419202718026;0.015562832809961012;0.797797854419474;-0.014895002104933995;0.7980062418136863
27.016384;1.0446011077735675;0.8332935009669631;0.7977441043229446;-4.37419265081441e-07;-4.119091400946497e-07;1.0446932962887905;9.998052718698682;0.8335394686959969;0.01556236774454528;0.015562878711231022;0.7977982698521846;-0.014895001846992613;0.7980046690292921
27.026384;1.0446048940009767;0.8332933159309015;0.7977448601263966;-4.3695117350771724e-07;-4.1171084474538774e-07;1.0446949874575833;9.998040587740267;0.8335392040660669;0.015562317529670975;0.015562924331604949;0.7977986434916114;-0.014895001602917478;0.7980029530293614
27.036384;1.0446086627374662;0.833293140986218;0.7977456897238968;-4.3648813733684195e-07;-4.1151856416543337e-07;1.044696788987164;9.998029985600075;0.8335389974024338;0.01556226870992936;0.015562969559723182;0.7977989670316503;-0.014895001373312917;0.7980010963342118
27.046384;1.0446124084922217;0.833292978903679;0.7977465956171038;-4.3602949687088285e-07;-4.1133098979759487e-07;1.0446987005157657;9.998020876799242;0.8335388497040599;0.015562221421539143;0.015563014284764864;0.7977992333273156;-0.01489500115876148;0.7979991022960792
27.056384;1.0446161238443616;0.8332928323051223;0.7977475783946709;-4.355746022609092e-07;-4.1114642888813055e-07;1.0447007215611164;9.998013212756613;0.8335387605164561;0.015562175789710971;0.01556305840906007;0.797799436855033;-0.014895000959865503;0.7979969748903957
27.066384;1.0446198003665694;0.8332927039952344;0.7977486384055352;-4.3512287291844014e-07;-4.109630273458421e-07;1.0447028513626406;9.998006927734657;0.8335387272005128;0.015562131931431087;0.015563101864083898;0.797799573527634;-0.014895000776837884;0.7979947197266037
27.076384;1.0446234292259746;0.8332925978796126;0.7977497764484314;-4.3467382877956686e-07;-4.107789102353106e-07;1.0447050877687374;9.998001937053202;0.8335387453248521;0.015562089950568314;0.015563144620115996;0.7977996396499678;-0.014895000609235645;0.7979923448843208
27.086384;1.0446270008905838;0.8332925192954167;0.7977509927114169;-4.342269993172487e-07;-4.105920645920641e-07;1.0447074258726279;9.997998147932911;0.8335388097973062;0.015562049920715854;0.015563186681317613;0.7977996310602343;-0.014895000456441432;0.7979898604952468
27.096384;1.0446305050529139;0.8332924749119472;0.7977522854952503;-4.337817857360281e-07;-4.104000415441418e-07;1.044709857889467;9.997995476144798;0.8335389164907211;0.015562011885243539;0.015563228075592728;0.7977995433323071;-0.014895000318021793;0.7979872775919024
27.106384;1.044633931487187;0.833292472676738;0.7977536514225865;-4.3333756894434635e-07;-4.1019979963359914e-07;1.0447123740376079;9.99799385368804;0.8335390641584788;0.015561975877786434;0.015563268854511418;0.7977993723692584;-0.0148950001934741;0.7979846064509422
27.116384;1.0446372707857245;0.8332925211050954;0.7977550868077712;-4.328940045072066e-07;-4.099877913889357e-07;1.0447149634442483;9.997993221649535;0.8335392548869438;0.015561941930850868;0.015563309100750504;0.7977991146831248;-0.014895000082269528;0.7979818552051269
27.126384;1.0446405142294872;0.8332926279487057;0.79775658872593;-4.3245107369651446e-07;-4.0976035966063463e-07;1.044717614814472;9.997993519165467;0.8335394924410733;0.015561910069400114;0.015563348918685806;0.7977987676622638;-0.014894999984295445;0.797979030173004
27.136384;1.044643653531116;0.8332927992045513;0.7977581559964793;-4.3200889252492127e-07;-4.0951437375197865e-07;1.0447203164447585;9.997994679358305;0.8335397803617105;0.01556188029920356;0.015563388401807519;0.7977983299263409;-0.014894999899789005;0.7979761372766699
27.146384;1.0446466805262873;0.8332930388933427;0.7977597901890409;-4.315677466964885e-07;-4.0924762364843543e-07;1.0447230560184932;9.99799663502698;0.8335401211709117;0.015561852594062328;0.015563427608332708;0.7977978013779126;-0.014894999828842499;0.7979731826108027
27.156384;1.0446495863833376;0.8332933494267929;0.7977614951804756;-4.311282839303648e-07;-4.0895872313600157e-07;1.0447258215454722;9.997999335313624;0.8335405161303421;0.015561826889643948;0.015563466561301816;0.7977971827129694;-0.014894999771271017;0.7979701720825082
27.166384;1.0446523614753993;0.8332937319395698;0.7977632752496528;-4.3069141683704204e-07;-4.086468140739336e-07;1.0447286030018026;9.998002760273735;0.8335409652212137;0.015561803093066384;0.01556350525492478;0.7977964746031118;-0.014894999726841027;0.7979671116107074
27.176384;1.0446549964754643;0.8332941864043993;0.797765133237901;-4.302580292733324e-07;-4.083113359869985e-07;1.0447313928007274;9.998006915326348;0.8335414676095008;0.015561781112051858;0.015563543656244232;0.7977956770056385;-0.014894999695279744;0.7979640083131045
27.186384;1.0446574833393654;0.8332947122166061;0.7977670698348448;-4.298287931024933e-07;-4.079519191314178e-07;1.044734184545422;9.998011813009413;0.8335420219178616;0.015561760884645684;0.015563581713084043;0.7977947889761287;-0.014894999675870012;0.7979608711232763
27.196384;1.044659815446429;0.8332953088929584;0.7977690840362053;-4.2940416408296496e-07;-4.0756845354992697e-07;1.0447369717149793;9.998017460287624;0.8335426264138367;0.015561742388328123;0.015563619375374997;0.7977938092222158;-0.014894999667063749;0.7979577098991278
27.206384;1.0446619874233942;0.8332959756659208;0.7977711741384476;-4.289845610223388e-07;-4.0716106007606386e-07;1.0447397479407632;9.998023855968661;0.8335432799417813;0.015561725624294592;0.015563656612511318;0.7977927370188514;-0.014894999666568473;0.7979545344145454
27.216384;1.0446639948869412;0.8332967106300523;0.7977733386384059;-4.285706649363072e-07;-4.067297992485168e-07;1.0447425085186517;9.998030994822226;0.8335439824662213;0.015561710584491581;0.015563693412335213;0.7977915726670208;-0.014894999671820919;0.7979513539612388
27.226384;1.0446658339054615;0.8332975107379809;0.7977755766108463;-4.281635979727896e-07;-4.062745885605687e-07;1.0447452515700353;9.998038873447195;0.833544734327052;0.015561697224532071;0.015563729773040215;0.7977903171491934;-0.014894999680445168;0.7979481771362091
27.236384;1.0446675008801751;0.8332983722560527;0.7977778877707972;-4.2776473330323454e-07;-4.057954325665443e-07;1.0447479778331112;9.998047492208432;0.8335455347726387;0.01556168546318451;0.015563765694444285;0.7977889713080869;-0.014894999690516357;0.7979450119591703
27.246384;1.0446689930495348;0.833299290742899;0.7977802723531187;-4.2737523931952014e-07;-4.0529248287589014e-07;1.0447506896872814;9.998056854081897;0.8335463801712657;0.015561675204406197;0.015563801167621526;0.7977875354399534;-0.014894999700736633;0.7979418658835681
27.256384;1.044670308441012;0.8333002607113524;0.7977827303107559;-4.26995709636269e-07;-4.0476581160988923e-07;1.044753390512461;9.998066965681504;0.833547263116616;0.01556166635260346;0.015563836171323975;0.7977860097865282;-0.014894999710503043;0.7979387456690026
27.266384;1.0446714452825898;0.8333012761538132;0.7977852596778214;-4.266261850974578e-07;-4.042151512504358e-07;1.0447560845646062;9.998077841450673;0.8335481731880049;0.01556165879987076;0.015563870673033187;0.7977843949816628;-0.014894999719941309;0.7979356576682031
27.276384;1.044672402181448;0.8333023315054314;0.7977878549683858;-4.2626652294559423e-07;-4.0363986292426674e-07;1.0447587769057203;9.998089510052608;0.8335490981231047;0.01556165240973836;0.015563904625958701;0.7977826918685355;-0.014894999730085585;0.7979326077623796
27.286384;1.0446731793520847;0.8333034213132652;0.797790506907919;-4.2591661066806296e-07;-4.0303917573556364e-07;1.044761473343169;9.998102017361903;0.8335500247474192;0.015561647026301358;0.015563937971757095;0.7977809012602473;-0.014894999742900365;0.7979296009455751
27.296384;1.0446737793405134;0.8333045396023895;0.797793203367746;-4.255762254601164e-07;-4.0241242476271804e-07;1.0447641807321795;9.998115418007544;0.833550939899603;0.015561642493039433;0.015563970653052423;0.7977790235842008;-0.014894999760850411;0.7979266417325395
27.306384;1.0446742060311422;0.8333056803286888;0.7977959303526087;-4.2524486686533906e-07;-4.0175928337026765e-07;1.0447669066645329;9.998129761146268;0.8335518313513153;0.015561638656664652;0.015564002618686295;0.7977770585139534;-0.014894999786293854;0.7979237351195837
27.316384;1.0446744632379554;0.8333068371231371;0.7977986725808215;-4.249217592885694e-07;-4.0108007301739757e-07;1.044769657569588;9.998145086465357;0.8335526887233302;0.015561635364297582;0.01556403382433155;0.7977750054067608;-0.014894999821244682;0.7979208869053169
27.326384;1.044674554344585;0.8333080017485287;0.7978014141275257;-4.246059777769488e-07;-4.003757274739474e-07;1.0447724375949878;9.998161433623968;0.8335535037426296;0.015561632477915073;0.015564064240407233;0.79777286432181;-0.014894999867622556;0.7979181031281679
27.336384;1.0446744825499916;0.8333091638074359;0.7978041396458083;-4.2429673239906095e-07;-3.996472582865288e-07;1.0447752502597873;9.998178849128918;0.8335542694463889;0.015561629896390369;0.015564093850927828;0.7977706365318743;-0.014894999927481856;0.7979153895274936
27.346384;1.0446742511196003;0.8333103125579234;0.7978068353889961;-4.239938033885428e-07;-3.988952647494067e-07;1.0447781000824519;9.998197382076288;0.8335549795538633;0.015561627550786845;0.015564122637198502;0.7977683241039568;-0.014895000002969394;0.7979127516749835
27.356384;1.0446738634867545;0.8333114389729245;0.797809489298029;-4.236977240057184e-07;-3.981198412657556e-07;1.0447809918021775;9.998217077760724;0.8335556286808147;0.01556162537569078;0.015564150569585046;0.7977659293468677;-0.014895000096149304;0.7979101953517608
27.366384;1.044673322740591;0.8333125367186222;0.7978120905557489;-4.234093929902291e-07;-3.973208284399331e-07;1.0447839288708634;9.99823797012554;0.8335562123120358;0.015561623291802891;0.015564177617862083;0.7977634547984761;-0.014895000208754412;0.797907726687519
27.376384;1.044672630438691;0.833313601973942;0.7978146293408844;-4.2312952443359566e-07;-3.9649816992373317e-07;1.044786913372266;9.998260070298183;0.8335567263390034;0.015561621216371136;0.015564203761374951;0.7977609032325262;-0.014895000342071026;0.7979053521314836
27.386384;1.0446717859573136;0.8333146321359457;0.7978170975695377;-4.228584605951795e-07;-3.956519088481128e-07;1.0447899476721425;9.998283364753284;0.833557167128662;0.015561619085532042;0.015564228985449296;0.7977582774666213;-0.014895000497057399;0.7979030779985835
27.396384;1.0446707876434955;0.8333156240398192;0.7978194898809637;-4.2259613091825294e-07;-3.947817956560194e-07;1.044793035467602;9.998307828897085;0.8335575318848089;0.015561616863880042;0.01556425327987607;0.7977555803523373;-0.014895000674465312;0.7979009091453261
27.406384;1.0446696348602411;0.8333165730876699;0.797821803648132;-4.2234175628726844e-07;-3.938870703009222e-07;1.0447961802944434;9.998333436950025;0.8335578184921885;0.01556161454362954;0.015564276649827256;0.7977528151080681;-0.014895000874889186;0.7978988478391144
27.416384;1.0446683288898717;0.8333174740393678;0.7978240385758305;-4.2209343792737044e-07;-3.929665844801046e-07;1.0447993837075518;9.998360156488342;0.8335580247403096;0.015561612154293447;0.015564299126248262;0.7977499860651347;-0.014895001098812042;0.7978968941900058
27.426384;1.0446668728708184;0.8333183226479395;0.797826196235038;-4.2184807086045347e-07;-3.920190615035614e-07;1.0448026449028158;9.998387935342507;0.83355814763252;0.015561609770974176;0.015564320763347593;0.7977470987235585;-0.014895001346682427;0.7978950471611258
27.436384;1.0446652724601628;0.8333191165300976;0.7978282792123655;-4.216018896093701e-07;-3.9104347245143297e-07;1.0448059606674946;9.99841669087144;0.8335581841510064;0.015561607487058607;0.015564341626620268;0.7977441582864484;-0.01489500161904726;0.7978933049106316
27.446384;1.0446635363306886;0.8333198546183631;0.7978302900365954;-4.2135136962470696e-07;-3.9003925934323943e-07;1.0448093257057327;9.998446313774458;0.833558133141757;0.015561605363275794;0.015564361786215786;0.7977411686800305;-0.014895001916512813;0.7978916651583655
27.456384;1.0446616741359867;0.8333205361426408;0.7978322305792848;-4.210938657070559e-07;-3.890062429077597e-07;1.04481273435478;9.998476683653552;0.8335579961781597;0.01556160340709942;0.015564381310198683;0.7977381335446976;-0.014895002239456378;0.797890125534684
27.466384;1.0446596932491208;0.8333211603357401;0.7978341027952824;-4.208277210714435e-07;-3.8794455390127155e-07;1.0448161832078735;9.998507675910108;0.8335577769260614;0.015561601597693861;0.015564400243295518;0.7977350577196647;-0.014895002587869185;0.797888683157884
27.476384;1.0446575978721533;0.8333217265626633;0.7978359098231138;-4.2055208458246806e-07;-3.868546042816632e-07;1.0448196724713943;9.998539164551678;0.833557479917595;0.015561599921028148;0.015564418590012783;0.7977319473834923;-0.014895002961370361;0.7978873342670824
27.486384;1.04465539120646;0.8333222340282042;0.7978376561145551;-4.202668987784303e-07;-3.857370520851999e-07;1.0448232046454848;9.9985710366905;0.8335571097165305;0.015561598386363635;0.015564436321866085;0.7977288086334;-0.014895003359217526;0.797886074377801
27.496384;1.0446530779699832;0.8333226816378575;0.797839347444001;-4.199729893827726e-07;-3.8459300313865153e-07;1.0448267821587862;9.998603207869882;0.8335566713739982;0.015561597017045141;0.015564453401900501;0.7977256461890159;-0.014895003780487148;0.7978848985851197
27.506384;1.0446506650130063;0.833323068289147;0.7978409908246327;-4.1967178173712857e-07;-3.83424342649017e-07;1.0448304057583793;9.998635623871884;0.833556171386755;0.015561595827626814;0.015564469810406817;0.7977224638514819;-0.014895004224303367;0.7978838022896145
27.516384;1.0446481608244145;0.8333233923268808;0.797842593711459;-4.1936490866492757e-07;-3.822338467867616e-07;1.0448340736554376;9.99866824585984;0.8335556178865628;0.015561594815386767;0.015564485549265199;0.7977192658866182;-0.01489500468982573;0.7978827822196045
27.526384;1.0446455750132175;0.833323650315031;0.7978441634873894;-4.1905426509131565e-07;-3.8102499932613445e-07;1.0448377818390888;9.998701031386187;0.8335550199315683;0.015561593976941221;0.015564500625478846;0.7977160574352695;-0.014895005175961862;0.7978818369554046
27.536384;1.044642917766293;0.8333238373258771;0.7978457070259838;-4.1874224589810744e-07;-3.7980174988343413e-07;1.0448415254364967;9.9987339357457;0.8335543860049179;0.015561593323791376;0.015564515040835263;0.7977128437284847;-0.014895005681049843;0.7978809663293781
27.546384;1.044640199677574;0.8333239491312101;0.7978472294677412;-4.1843170515565566e-07;-3.7856839187569715e-07;1.0448452995644864;9.998766927611427;0.8335537228208304;0.015561592878878717;0.015564528792066133;0.7977096294259222;-0.014895006203013053;0.7978801699339428
27.556384;1.0446374318001839;0.8333239835555757;0.7978487334236183;-4.1812583521903883e-07;-3.773295286254773e-07;1.0448490994199777;9.998799989450243;0.8335530357116339;0.015561592673315184;0.01556454187095892;0.7977064188348425;-0.014895006739778668;0.7978794462106417
27.566384;1.0446346251005802;0.8333239395456462;0.7978502196925709;-4.178282882001962e-07;-3.760899587655827e-07;1.0448529202378252;9.998833102611346;0.833552329591652;0.0155615927472278;0.015564554260462283;0.7977032163042943;-0.014895007289360834;0.7978787928041712
27.576384;1.044631789050217;0.8333238162022022;0.797851688859381;-4.175433209581668e-07;-3.7485435305656424e-07;1.0448567568101255;9.99886623846307;0.833551609077272;0.01556159314665151;0.015564565926205684;0.7977000260365463;-0.014895007849870086;0.797878207126063
27.586384;1.0446289306708059;0.8333236131256395;0.7978531425713201;-4.172756091116216e-07;-3.736269262453213e-07;1.0448606025888367;9.998899355899633;0.8335508780541317;0.015561593932884983;0.015564576820005113;0.7976968516651441;-0.014895008419588525;0.7978776862935264
27.596384;1.044626055560171;0.8333233305929802;0.7978545839214041;-4.170298342870675e-07;-3.724113961879816e-07;1.0448644490827421;9.998932395940942;0.8335501393874873;0.015561595198549254;0.015564586905865398;0.7976936962429975;-0.01489500899678532;0.7978772264598956
27.606384;1.044623169871688;0.8333229691838333;0.7978560171432372;-4.1681035847449596e-07;-3.712112207629375e-07;1.044868286159836;9.99896528308399;0.8335493950435403;0.015561597064741839;0.015564596187883176;0.7976905626300813;-0.014895009579619005;0.7978768223842486
27.616384;1.0446202808773961;0.8333225298411324;0.7978574468343341;-4.1662100192916657e-07;-3.700296354383948e-07;1.0448721037550912;9.998997940149902;0.8335486469043686;0.015561599666427485;0.015564604720769903;0.7976874537121227;-0.014895010166340164;0.797876468021779
27.626384;1.0446173955701694;0.833322014146115;0.7978588770328578;-4.1646494516900303e-07;-3.6886922963369833e-07;1.0448758937603266;9.999030302430121;0.8335478977470986;0.015561603142476111;0.015564612601126295;0.7976843722188822;-0.014895010755369609;0.7978761570981989
27.636384;1.0446145194826262;0.8333214238960068;0.7978603106443611;-4.16344929289638e-07;-3.677316341960585e-07;1.044879650011457;9.999062311929572;0.8335471511653508;0.015561607622716472;0.015564619944325175;0.797681320817665;-0.014895011345395831;0.7978758826508641
27.646384;1.044611657018715;0.8333207603012296;0.7978617493860072;-4.162635902480664e-07;-3.6661773327860795e-07;1.0448833672080575;9.999093894587846;0.8335464106797452;0.015561613206668011;0.015564626859507389;0.7976783029148293;-0.014895011935621007;0.797875636377874
27.656384;1.0446088118344468;0.8333200241685831;0.7978631937989021;-4.162236204078215e-07;-3.6552829782017357e-07;1.0448870408155695;9.999124952756233;0.8335456791472772;0.015561619951568873;0.015564633434235123;0.7976753232163752;-0.014895012525760311;0.7978754085815675
27.666384;1.0446059865412904;0.8333192170666684;0.7978646428880729;-4.1622763575578597e-07;-3.6446462955116067e-07;1.0448906678138976;9.999155383814163;0.8335449585305349;0.015561627878901573;0.015564639729303007;0.7976723871981247;-0.01489501311597991;0.797875188547343
27.676384;1.0446031824513862;0.8333183421074893;0.7978660942736545;-4.162777230945409e-07;-3.634284259920082e-07;1.044894247057807;9.99918509579776;0.8335442497465284;0.01556163698661515;0.015564645784474512;0.7976695003031945;-0.01489501370699518;0.7978749653465708
27.686384;1.0446003993964834;0.8333174036009802;0.797867545373712;-4.1637494854386235e-07;-3.624210035986262e-07;1.044897778821936;9.999214004603115;0.8335435527176132;0.01556164725407435;0.015564651635503256;0.7976666677562461;-0.01489501429988333;0.7978747289080834
27.696384;1.0445976353704496;0.833316405707067;0.7978689940495831;-4.165194209758396e-07;-3.6144292010244555e-07;1.0449012636866781;9.999242028682117;0.8335428665563054;0.015561658640356553;0.015564657333107967;0.7976638944263275;-0.014895014895603235;0.7978744705807733
27.706384;1.0445948867055688;0.8333153513375033;0.797870437869509;-4.1671100137990636e-07;-3.604940977795614e-07;1.0449047013976767;9.99926909358862;0.8335421897566695;0.0155616710898086;0.015564662950451755;0.7976611842721596;-0.014895015494883373;0.7978741828913539
27.716384;1.0445921489716332;0.8333142424046073;0.7978718731722263;-4.169497689200752e-07;-3.5957401180156155e-07;1.0449080910112698;9.999295138654913;0.8335415205145646;0.015561684545248408;0.015564668573207732;0.7976585400515528;-0.014895016098631812;0.7978738589499538
27.726384;1.0445894175909323;0.83331308044571;0.7978732951089651;-4.1723566125600574e-07;-3.5868197578093356e-07;1.0449114316921904;9.999320117236207;0.8335408569528042;0.015561698953254106;0.01556467428238148;0.7976559639125773;-0.014895016708331144;0.7978734919343105
27.736384;1.0445866881626458;0.8333118663446215;0.7978746988227133;-4.175679583100683e-07;-3.578174927602956e-07;1.0449147223495534;9.999343992520375;0.8335401971774343;0.015561714261234259;0.015564680141357054;0.7976534587872736;-0.014895017325927788;0.7978730751302212
27.746384;1.0445839570119761;0.8333105994845991;0.7978760807393267;-4.179451897067404e-07;-3.5698041740613323e-07;1.0449179610665362;9.999366736541653;0.8335395398177504;0.01556173041061459;0.015564686192091559;0.7976510294159337;-0.01489501795332605;0.7978726028491862
27.756384;1.0445812213970793;0.8333092778249754;0.7978774385613813;-4.1836526280897943e-07;-3.561708263086283e-07;1.0449211450707505;9.999388336532993;0.8335388852584855;0.015561747327884873;0.015564692465955378;0.7976486818075564;-0.014895018592213104;0.7978720711488343
27.766384;1.0445784792496295;0.833307899298666;0.7978787699981722;-4.188256380044529e-07;-3.5538870858065345e-07;1.0449242702679193;9.999408799574036;0.8335382359625328;0.015561764925463921;0.015564698998616544;0.7976464220655387;-0.014895019244506364;0.7978714772800356
27.776384;1.0445757291335418;0.8333064630810789;0.7978800719886847;-4.1932348833269577e-07;-3.546337241009008e-07;1.0449273313620815;9.999428153190097;0.8335375946277249;0.015561783110816851;0.015564705830338683;0.79764425578627;-0.014895019912672116;0.7978708194001709
27.786384;1.0445729705055131;0.8333049704956527;0.7978813415263689;-4.1985572578126926e-07;-3.539053304473882e-07;1.04493032335346;9.999446450727273;0.8335369625892975;0.015561801791906452;0.015564712999919936;0.7976421877686294;-0.014895020599283344;0.7978700975147387
27.796384;1.0445702042170422;0.833303425729496;0.7978825769098201;-4.204189597250608e-07;-3.5320312833864444e-07;1.0449332427491482;9.99946376938353;0.8335363404140299;0.015561820887632334;0.015564720549381107;0.7976402217843902;-0.014895021306264918;0.7978693140584285
27.806384;1.0445674329841077;0.8333018348838337;0.7978837780516499;-4.2100953814179813e-07;-3.5252684811421143e-07;1.0449360877966143;9.999480192153632;0.8335357286779063;0.015561840345538645;0.015564728539382565;0.797638360531773;-0.014895022034617652;0.7978684734379371
27.816384;1.0445646608841455;0.8333002038957631;0.7978849459209073;-4.216236721969739e-07;-3.51875914835636e-07;1.044938858087221;9.999495796540703;0.8335351280524743;0.015561860144107223;0.01556473706451495;0.7976366060331441;-0.014895022784620252;0.7978675807446665
27.826384;1.0445618921376125;0.833298537816259;0.7978860817682603;-4.2225749857113976e-07;-3.5124896163428454e-07;1.0449415532234885;9.999510656655902;0.8335345399827457;0.01556188027611256;0.01556474624787108;0.7976349608983534;-0.014895023555945533;0.7978666404352863
27.836384;1.044559130349806;0.8332968418115416;0.7978871868361701;-4.22907015945944e-07;-3.5064353644500595e-07;1.0449441715743166;9.999524836495254;0.8335339673004649;0.01556190073362155;0.015564756215664057;0.7976334299413593;-0.014895024347669346;0.7978656561281714
27.846384;1.0445563780458405;0.8332951220941072;0.7978882625598572;-4.2356810381610653e-07;-3.5005622332570954e-07;1.0449467103355938;9.999538373177266;0.8335334138585327;0.015561921504052213;0.015564767084484803;0.7976320203802585;-0.014895025158513233;0.7978646305539204
27.856384;1.044553635983864;0.833293385116017;0.7978893104060752;-4.2423674633928926e-07;-3.4948323471699693e-07;1.044949165911409;9.999551271183275;0.8335328842534967;0.015561942581003527;0.015564778963968035;0.7976307401700263;-0.014895025987058691;0.7978635651645193
27.866384;1.0445509027521702;0.8332916358694833;0.7978903314626692;-4.249092751168314e-07;-3.4892106517092355e-07;1.0449515343609321;9.99956351220315;0.8335323838273407;0.015561963983967763;0.015564791951279976;0.797629596229863;-0.0148950268316065;0.797862460875582
27.876384;1.0445481755213224;0.8332898775601724;0.7978913270470657;-4.2558248916694755e-07;-3.4836667464308165e-07;1.0449538125026712;9.999575071050234;0.8335319181691124;0.015561985762698365;0.0155648061248309;0.7976285932644496;-0.014895027690108056;0.7978613194688274
27.886384;1.0445454515246033;0.8332881126711944;0.7978923002321304;-4.262536132273601e-07;-3.478171887049826e-07;1.044955998820021;9.99958593241317;0.833531492385256;0.015562007982483535;0.01556482155389085;0.7976277327094123;-0.0148950285603265;0.7978601434347881
27.896384;1.0445427283634936;0.8332863438559258;0.7978932563997495;-4.269200729023323e-07;-3.47269733541136e-07;1.0449580936776877;9.999596098203567;0.8335311104109292;0.01556203071026535;0.01556483831236715;0.7976270124481678;-0.014895029439799016;0.7978589346647271
27.906384;1.04454000335797;0.8332845739832748;0.7978942018813897;-4.275792802950718e-07;-3.4672186826067854e-07;1.0449600990307852;9.999605574674826;0.8335307746712955;0.015562054011933439;0.015564856474666095;0.7976264277698469;-0.01489503032554522;0.7978576944449411
27.916384;1.0445372739588057;0.8332828057113646;0.797895141945949;-4.282286553231632e-07;-3.4617216498066155e-07;1.0449620175171208;9.999614355969229;0.8335304864394734;0.015562077951741547;0.015564876093359433;0.7976259726606982;-0.014895031213777858;0.7978564244856701
27.926384;1.0445345386158278;0.8332810412953076;0.7978960797383409;-4.2886573634211813e-07;-3.4562037589244485e-07;1.0449638514938353;9.999622430131518;0.8335302458470621;0.015562102579473191;0.015564897178767183;0.7976256401709327;-0.014895032099828868;0.7978551271938125
27.936384;1.0445317968906564;0.8332792828012836;0.7978970163927316;-4.2948818900405365e-07;-3.450672674993329e-07;1.0449656030006733;9.999629793811371;0.8335300513996502;0.015562127916852618;0.01556491970020058;0.7976254219818171;-0.014895032978452592;0.7978538057183073
27.946384;1.0445290492205552;0.8332775324150185;0.7978979514826584;-4.300937473973211e-07;-3.44514281547049e-07;1.0449672746736482;9.999636446410198;0.8335299004661225;0.015562153957732097;0.015564943616085642;0.7976253090457199;-0.014895033844337057;0.7978524644810056
27.956384;1.0445262960564317;0.8332757922629397;0.7978988831717875;-4.3068006870693086e-07;-3.4396304527215746e-07;1.044968870276057;9.999642377045364;0.8335297903127562;0.015562180674265689;0.015564968907235546;0.7976252936554075;-0.014895034692427788;0.7978511090332884
27.966384;1.0445235369369752;0.833274063783729;0.7978998084065336;-4.312446966510559e-07;-3.434149710883111e-07;1.0449703940116928;9.999647568501326;0.8335297184154723;0.01556220803217142;0.015564995577908266;0.7976253707422102;-0.014895035517939808;0.7978497447093126
27.976384;1.044520771157852;0.8332723479550119;0.7979007235431019;-4.317854924864839e-07;-3.4287134018515366e-07;1.0449718496589773;9.999652006785862;0.8335296826104825;0.015562236015013902;0.015565023636428789;0.7976255375234763;-0.014895036316264985;0.7978483755781992
27.986384;1.0445179990570173;0.83327064612463;0.7979016251326766;-4.323012001266342e-07;-3.4233370134557854e-07;1.0449732404269154;9.999655684873932;0.8335296815042672;0.015562264635862511;0.01556505309319558;0.7976257924247884;-0.014895037083204698;0.7978470049054383
27.996384;1.044515222108349;0.8332689600134856;0.7979025104200701;-4.3279148673293665e-07;-3.418039745010178e-07;1.0449745690023664;9.999658607583106;0.8335297141016937;0.015562293927523684;0.015565083969987436;0.7976261334766945;-0.014895037815478455;0.7978456362155986
28.006384;1.0445124424073104;0.8332672914402621;0.7979033772772822;-4.332564053992951e-07;-3.41284349479301e-07;1.0449758371179316;9.99966079603432;0.8335297786544917;0.015562323923979366;0.015565116286286287;0.7976265563881639;-0.01489503851082019;0.7978442735208972
28.016384;1.044509662551241;0.8332656421086938;0.7979042242570104;-4.336957157473572e-07;-3.407773263918082e-07;1.0449770447664357;9.999662288245432;0.833529872496391;0.015562354646726353;0.015565150045524338;0.7976270534757969;-0.01489503916759867;0.7978429205175924
28.026384;1.0445068855520963;0.8332640126233186;0.7979050515026007;-4.341086588098404e-07;-3.402855841283642e-07;1.044978190092027;9.999663140328211;0.8335299930790716;0.015562386098456985;0.01556518525689844;0.7976276143031336;-0.014895039784634195;0.7978415797158654
28.036384;1.0445041139578444;0.833262401633691;0.7979058612695459;-4.3449421374176497e-07;-3.398116542563255e-07;1.0449792707215853;9.999663427156372;0.8335301384921234;0.015562418261368557;0.01556522195605188;0.79762822723283;-0.01489504036125672;0.7978402527997387
28.046384;1.0445013486499606;0.833260806569657;0.7979066569649493;-4.3485117266145366e-07;-3.393578306404869e-07;1.0449802852187593;9.999663236014475;0.8335303069335744;0.015562451094652362;0.015565260196572393;0.7976288803806659;-0.014895040897178961;0.797838942127505
28.056384;1.0444985885819917;0.8332592249561166;0.7979074420249632;-4.3517791561307913e-07;-3.389262862461135e-07;1.0449812330797017;9.99966264886381;0.833530496023578;0.015562484523823037;0.015565300034577248;0.797629561933061;-0.014895041392250327;0.797837651568716
28.066384;1.0444958313285782;0.8332576548086719;0.7979082196793797;-4.354722943176992e-07;-3.385191617903809e-07;1.0449821138650317;9.999661723941593;0.8335307025921186;0.015562518433882356;0.015565341514018631;0.7976302604833024;-0.014895041846396345;0.7978363854567011
28.076384;1.0444930738155869;0.8332560945759692;0.7979089929693787;-4.3573172214077476e-07;-3.3813846576772295e-07;1.0449829266920372;9.999660500292746;0.83353092313181;0.01556255267834136;0.015565384654552561;0.797630965130763;-0.014895042259868586;0.7978351466932367
28.086384;1.0444903133372994;0.8332545429058505;0.7979097647346485;-4.3595334856547057e-07;-3.3778575886234696e-07;1.0449836708206246;9.999659023541993;0.8335311547181699;0.015562587086382947;0.015565429451896252;0.797631665227155;-0.014895042633582127;0.7978339360122413
28.096384;1.044487549106427;0.833252997869971;0.7979105379678316;-4.3613428828585003e-07;-3.3746180540779394e-07;1.044984347346794;9.9996573627476;0.8335313953621266;0.015562621465648461;0.015565475877496491;0.7976323502622712;-0.014895042969123877;0.797832752753073
28.106384;1.0444847838024032;0.8332514564632788;0.7979113163074435;-4.3627198142011973e-07;-3.371663893163808e-07;1.0449849608483743;9.999655604464632;0.8335316431974217;0.015562655622308479;0.015565523863190768;0.7976330099077271;-0.014895043268549634;0.7978315955766956
28.116384;1.0444820233039753;0.833249914686467;0.7979121041292522;-4.363645088911304e-07;-3.368984487751033e-07;1.044985519809087;9.999653837556332;0.8335318954304581;0.015562689392450365;0.015565573291914703;0.7976336340920204;-0.014895043534201948;0.7978304621916242
28.126384;1.0444792744279991;0.8332483676798181;0.7979129067301444;-4.3641055828593724e-07;-3.366565250846667e-07;1.0449860349708802;9.999652140041762;0.8335321477500495;0.015562722656654846;0.015565624017713144;0.7976342134900245;-0.014895043768298324;0.7978293492134485
28.136384;1.0444765433071592;0.8332468105762042;0.7979137310820704;-4.364092437374111e-07;-3.36439282809726e-07;1.0449865164689487;9.999650570850216;0.8335323939208217;0.015562755325298612;0.01556567589878113;0.7976347404642314;-0.01489504397244997;0.7978282531710903
28.146384;1.04447383534611;0.8332452398642319;0.7979145860087898;-4.3636022135650164e-07;-3.3624578388866267e-07;1.0449869729155339;9.999649173035287;0.8335326257527479;0.015562787315618457;0.015565728807297228;0.7976352099629701;-0.014895044147752822;0.7978271720794907
28.156384;1.0444711549845762;0.8332436535446045;0.7979154807660652;-4.3626410514543517e-07;-3.3607564161251583e-07;1.044987412592194;9.999647986225765;0.8335328340486239;0.015562818550287289;0.015565782609124244;0.7976356197866755;-0.014895044295358003;0.7978261064132613
28.166384;1.04446850483486;0.8332420498456182;0.7979164233646272;-4.3612265875068774e-07;-3.3592929833994853e-07;1.044987843502762;9.99964705547595;0.8335330103099632;0.015562848974228612;0.015565837143695787;0.7976359697618488;-0.014895044416883876;0.7978250585804224
28.176384;1.044465885748525;0.8332404261006456;0.7979174203097782;-4.359383399913402e-07;-3.358079944841592e-07;1.0449882718527705;9.999646432288875;0.833533148116463;0.015562878565828806;0.015565892225116925;0.7976362604605303;-0.014895044514384923;0.797824031745668
28.186384;1.0444632976618864;0.8332387790025461;0.7979184769343555;-4.3571353761790587e-07;-3.3571321296999745e-07;1.0449887011728252;9.999646173347582;0.8335332432597871;0.015562907331177855;0.015565947653126902;0.7976364925701602;-0.014895044590059742;0.797823029529008
