time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.196384;1.0444607396072356;0.8332371050861526;0.7979195972477824;-4.354499870673729e-07;-3.356460275034912e-07;1.0449891325778362;9.99964633906523;0.8335332929140852;0.015562935287239099;0.015566003219370777;0.7976366666942134;-0.014895044646140658;0.7978220558906313
28.206384;1.0444582097461237;0.8332354005258824;0.7979207837980764;-4.3514847993323884e-07;-3.3560670353112135e-07;1.0449895650507646;9.999646988321327;0.8335332950384444;0.015562962448338998;0.015566058718089902;0.7976367831135738;-0.01489504468508023;0.7978211143507565
28.216384;1.0444557061562083;0.8332336613874862;0.7979220377925716;-4.348089404539696e-07;-3.355948235744987e-07;1.0449899961317137;9.999648173266658;0.8335332483102489;0.015562988824299292;0.015566113966129088;0.7976368421196334;-0.014895044709690216;0.7978202074855729
28.226384;1.044453226731661;0.8332318838942698;0.7979233593229619;-4.344307732467703e-07;-3.356098741732187e-07;1.0449904234738439;9.99964994039276;0.8335331519002908;0.01556301442171525;0.015566168808380918;0.7976368450335007;-0.014895044723095014;0.7978193370883881
28.236384;1.0444507688315101;0.8332300638230814;0.7979247476249434;-4.3401327627788587e-07;-3.3565169474402106e-07;1.0449908455388317;9.999652335337416;0.8335330050704507;0.015563039238452758;0.015566223111506468;0.7976367945881654;-0.014895044728653196;0.797818503987868
28.246384;1.044448330140088;0.8332281966331212;0.7979262010446796;-4.335558674710832e-07;-3.3572037277555413e-07;1.044991261208987;9.99965540889373;0.8335328069499911;0.015563063263472607;0.015566276776030409;0.7976366941312525;-0.014895044729823158;0.7978177073145613
28.256384;1.0444459089904075;0.833226279030181;0.797927716434658;-4.330578916407067e-07;-3.358158088645065e-07;1.0449916697018113;9.999659221705162;0.833532556275169;0.015563086494022039;0.015566329750885287;0.797636547155766;-0.014895044729811764;0.7978169444715253
28.266384;1.0444435034025998;0.8332243101163471;0.7979292886552396;-4.3251845498264654e-07;-3.3593742372113436e-07;1.0449920702972333;9.999663846550474;0.8335322509054828;0.015563108944569217;0.015566382023100043;0.79763635788739;-0.014895044731211381;0.7978162123052877
28.276384;1.0444411107457279;0.8332222910869117;0.797930911231985;-4.319367285659615e-07;-3.360842753166089e-07;1.0449924617908883;9.999669372532416;0.8335318881655526;0.015563130634646469;0.015566433594320406;0.7976361317037081;-0.014895044736070569;0.797815508811208
28.286384;1.0444387281459222;0.8332202244915149;0.7979325773688382;-4.313123605843999e-07;-3.362554555737501e-07;1.0449928429642716;9.999675913770801;0.8335314666953126;0.015563151588264662;0.015566484457992392;0.7976358749775244;-0.014895044746290735;0.7978148344577233
28.296384;1.0444363524671112;0.8332181136813007;0.7979342799764224;-4.306457208805287e-07;-3.3645029926457566e-07;1.0449932142038634;9.999683614963352;0.8335309875793783;0.01556317184597798;0.015566534592065102;0.797635594897872;-0.014895044763841434;0.7978141916367993
28.306384;1.0444339800598799;0.8332159623377549;0.7979360116652342;-4.2993790356541923e-07;-3.3666826959693956e-07;1.0449935788988358;9.999692638866389;0.833530453381992;0.015563191459644935;0.015566583977696391;0.7976352992134295;-0.014895044790650257;0.7978135827953448
28.316384;1.0444316063963623;0.8332137745386372;0.7979377659640603;-4.291904381542266e-07;-3.3690871751773054e-07;1.0449939433398314;9.999703142627226;0.8335298670063312;0.015563210471329502;0.01556663261674475;0.7976349961435898;-0.014895044828480199;0.7978130099939299
28.326384;1.0444292255363712;0.8332115551536592;0.797939538785481;-4.2840511828724087e-07;-3.3717061284478655e-07;1.0449943160623034;9.999715266504566;0.8335292312229412;0.015563228896274551;0.015566680533225496;0.7976346947796967;-0.014895044879016581;0.7978124752670533
28.336384;1.0444268302657416;0.8332093098622612;0.7979413288237698;-4.275841520970726e-07;-3.3745255123342474e-07;1.0449947078952193;9.999729135086964;0.8335285483432077;0.015563246719846017;0.015566727779153789;0.7976344051645676;-0.014895044944017293;0.7978119796186445
28.346384;1.044424413007004;0.8332070447459946;0.7979431368886817;-4.267302507210731e-07;-3.3775303618040284e-07;1.0449951319710555;9.99974485832369;0.8335278201568714;0.015563263911986428;0.01556677444348574;0.7976341372691366;-0.01489504502548546;0.7978115219765822
28.356384;1.0444219667340042;0.8332047653431921;0.7979449645377377;-4.258464132195396e-07;-3.380705951658609e-07;1.044995603388969;9.999762530042293;0.8335270480938283;0.015563280456733811;0.01556682064916276;0.7976338989769205;-0.01489504512594999;0.7978110997902161
28.366384;1.044419485287497;0.8332024756750411;0.7979468125735669;-4.2493553171014526e-07;-3.3840381215855374e-07;1.044996138857788;9.999782227806769;0.8335262337680923;0.01556329637626542;0.015566866546310407;0.7976336942043715;-0.014895045248663209;0.7978107106015849
28.376384;1.0444169630546538;0.8332001784809361;0.7979486803847392;-4.2400017065387626e-07;-3.387515756455839e-07;1.044996755938918;9.999804016424248;0.8335253798327645;0.015563311731940189;0.015566912314487058;0.7976335229443995;-0.014895045397458766;0.7978103530579811
28.386384;1.04441439517815;0.8331978763611081;0.7979505663328562;-4.2304262380569593e-07;-3.3911347400116766e-07;1.044997472048505;9.99982794903335;0.8335244902037612;0.015563326608930363;0.015566958164956637;0.7976333832062927;-0.014895045576291446;0.7978100269365715
28.396384;1.0444117784478162;0.8331955725392578;0.7979524681687605;-4.2206497190954074e-07;-3.3948997464882405e-07;1.0449983041774213;9.99985406271365;0.833523569623717;0.015563341096202256;0.015567004330322513;0.7976332727275631;-0.014895045788858613;0.7978097331396563
28.406384;1.0444091116733536;0.8331932711214507;0.7979543825400348;-4.2106915489242364e-07;-3.3988211041075224e-07;1.0449992692287355;9.99988237807829;0.8335226232512634;0.015563355270029765;0.015567051053935582;0.7976331894570312;-0.014895046038444739;0.7978094732055431
28.416384;1.0444063954103595;0.8331909766870893;0.7979563039852138;-4.2005708392586167e-07;-3.4029102331632656e-07;1.0450003835268522;9.999912908804793;0.8335216560034168;0.015563369193724764;0.015567098589385719;0.7976331320345369;-0.014895046327746384;0.7978092475650261
28.426384;1.0444036306341355;0.8331886931697287;0.7979582253495137;-4.190305682838667e-07;-3.407178189180852e-07;1.045001661608423;9.999945673510826;0.8335206716400547;0.015563382932618176;0.015567147201270982;0.7976331005528045;-0.014895046658805911;0.7978090544080357
28.436384;1.044400816493464;0.8331864234572932;0.7979601401978005;-4.179912844197738e-07;-3.411635643304996e-07;1.0450031156736312;9.999980696441225;0.833519672563444;0.015563396561271918;0.01556719716845456;0.7976330961444555;-0.014895047033149311;0.7978088902366772
28.446384;1.0443979495447122;0.8331841698567284;0.797962044531845;-4.1694110011676264e-07;-3.4162917362841357e-07;1.045004755411886;10.000017996843615;0.8335186606884922;0.015563410154141413;0.015567248792097435;0.7976331199045916;-0.014895047451953546;0.7978087507666455
28.456384;1.0443950253712693;0.8331819338817664;0.79796393634302;-4.158822125984466e-07;-3.4211544714334624e-07;1.0450065877393644;10.000057582256623;0.8335176385248169;0.015563423771562446;0.015567302395862601;0.797633172616639;-0.014895047916255842;0.7978086315637811
28.466384;1.0443920403976303;0.8331797152856143;0.7979658149646589;-4.1481658407230877e-07;-3.4262336834380927e-07;1.0450086171818338;10.000099450663622;0.8335166091198499;0.015563437450915693;0.015567358310422448;0.797633254575203;-0.01489504842713412;0.7978085284905757
28.476384;1.0443889921721112;0.8331775114319532;0.7979676815263631;-4.1374531604314485e-07;-3.431542132794733e-07;1.04501084668634;10.00014359806878;0.8335155747716636;0.015563451210293134;0.015567416847233988;0.7976333647877375;-0.014895048985726841;0.7978084376223277
28.486384;1.0443858790669653;0.8331753174205196;0.7979695396486999;-4.1266866215997304e-07;-3.43709418323082e-07;1.0450132778269092;10.000190031179883;0.8335145361306847;0.015563465060583509;0.015567478280800235;0.7976335005635767;-0.01489504959310337;0.7978083549088166
28.496384;1.0443827001446058;0.8331731267624564;0.7979713956580957;-4.115864196884175e-07;-3.4429042431983374e-07;1.0450159109263155;10.000238772290377;0.833513492533904;0.015563479010756501;0.015567542856474468;0.7976336581482146;-0.014895050250202624;0.7978082763095592
28.506384;1.0443794542605722;0.8331709319263455;0.7979732586021085;-4.104981290022083e-07;-3.448984052869819e-07;1.0450187464874288;10.00028984561448;0.8335124429278802;0.015563493066913589;0.015567610810527582;0.7976338331878782;-0.01489505095803316;0.7978081982738621
28.516384;1.0443761387585921;0.8331687242421103;0.7979751396511058;-4.094028334482351e-07;-3.455341173393131e-07;1.0450217875086731;10.00034325951674;0.8335113866263638;0.015563507236507412;0.015567682375480809;0.7976340202143554;-0.01489505171779856;0.7978081178829635
28.526384;1.0443727492340418;0.8331664938760966;0.7979770498875911;-4.082986933171178e-07;-3.461981842115794e-07;1.0450250403324677;10.000398998939488;0.8335103232766959;0.01556352153836642;0.015567757761612358;0.7976342124913167;-0.014895052530607302;0.7978080324584554
28.536384;1.0443692808472758;0.833164230376843;0.7979789980931503;-4.071829372512837e-07;-3.468914070949918e-07;1.0450285130799086;10.000457029344824;0.8335092522823428;0.01556353600670736;0.015567837134476459;0.7976344032236715;-0.014895053397113143;0.797807939099136
28.546384;1.0443657298204108;0.8331619231518743;0.7979809908996965;-4.060522804736696e-07;-3.47614637616678e-07;1.0450322136798242;10.000517311965588;0.8335081731708693;0.015563550677594594;0.01556792062209898;0.7976345869418249;-0.014895054317577316;0.7978078346324123
28.556384;1.0443620931159503;0.8331595617480867;0.7979830339902859;-4.0490358105315195e-07;-3.4836853113814965e-07;1.0450361491323377;10.000579824760369;0.8335070869533616;0.015563565572133254;0.015568008354798926;0.7976347595748122;-0.014895055292222079;0.7978077157264315
28.566384;1.0443583669418233;0.8331571361264739;0.7979851322258238;-4.037343261876275e-07;-3.491536298384878e-07;1.0450403253846483;10.000644571738066;0.8335059963363177;0.015563580698613716;0.015568100500051345;0.7976349175260062;-0.014895056321337159;0.7978075788787157
28.576384;1.044354546227653;0.8331546363427544;0.7979872893490861;-4.025428537705376e-07;-3.499704315988755e-07;1.0450447473238038;10.00071156993087;0.8335049045813986;0.015563596060839202;0.015568197266082114;0.7976350569230433;-0.014895057405079194;0.797807420886331
28.586384;1.0443506252563897;0.8331520516270534;0.7979895086059734;-4.0132836796592573e-07;-3.5081916365336945e-07;1.0450494196228042;10.000780832959139;0.8335038153582072;0.015563611654343352;0.015568298883321603;0.7976351735933617;-0.01489505854342604;0.7978072396162362
28.596384;1.0443465983621054;0.8331493699774017;0.797991793951173;-4.0009052694976696e-07;-3.5169974284857764e-07;1.0450543483602588;10.000852367325686;0.8335027337998486;0.015563627459384674;0.01556840558287887;0.7976352635787961;-0.014895059736208546;0.7978070336520082
28.606384;1.0443424603707168;0.8331465785322217;0.7979941506242509;-3.988289275832803e-07;-3.526120604601022e-07;1.0450595419243673;10.000926169916157;0.8335016662821877;0.01556364343631461;0.01556851759009094;0.7976353234946;-0.014895060982963882;0.7978068012112429
28.616384;1.0443382070257823;0.8331436640103015;0.7979965847238468;-3.9754311076332937e-07;-3.5355635117251726e-07;1.0450650104670018;10.00100222673071;0.8335006186636681;0.015563659523860402;0.015568635137962967;0.7976353505474685;-0.014895062283052877;0.7978065399571013
28.626384;1.0443338352784959;0.8331406131093863;0.797999101781522;-3.962328378855187e-07;-3.545335498441998e-07;1.0450707647366058;10.001080522814854;0.8334995955515876;0.015563675646141235;0.015568758480448756;0.7976353422806038;-0.014895063636019177;0.7978062475188249
28.636384;1.044329343190415;0.8331374126490889;0.7980017050696752;-3.948981403221561e-07;-3.55545222482689e-07;1.0450768154632815;10.001161049557561;0.8334986008567726;0.015563691720986986;0.015568887888554796;0.7976352960992535;-0.014895065041443261;0.7978059219052713
28.646384;1.0443247296556153;0.8331340490998363;0.7980043955937101;-3.935391177597599e-07;-3.5659288680089764e-07;1.0450831734836394;10.001243799840204;0.8334976379392192;0.015563707658403172;0.015569023632798488;0.7976352097206878;-0.014895066498388686;0.7978055616152205
28.656384;1.0443199945300168;0.833130508242534;0.798007173918353;-3.921557364043923e-07;-3.576773482949768e-07;1.0450898496483763;10.001328763095179;0.8334967094621687;0.01556372334910277;0.01556916596615535;0.7976350824527747;-0.014895068005298492;0.7978051655118462
28.666384;1.0443151387598533;0.8331267753131119;0.7980100420051239;-3.9074785684775163e-07;-3.5879857648588524e-07;1.0450968544805903;10.0014159279168;0.833495817314165;0.015563738658863242;0.015569315125158913;0.7976349151184684;-0.014895069560479512;0.7978047325262109
28.676384;1.0443101635339718;0.8331228349801009;0.7980130039906768;-3.8931524033741053e-07;-3.5995595987019105e-07;1.0451041984447023;10.001505294111812;0.8334949628028727;0.01556375344908877;0.015569471340675876;0.7976347086197675;-0.014895071162573232;0.797804260822416
28.686384;1.0443050691155211;0.8331186712385357;0.7980160659481;-3.87857243866565e-07;-3.6114849578628456e-07;1.045111892393767;10.001596882446709;0.833494147726866;0.015563767611983269;0.015569634833130978;0.7976344633337448;-0.014895072810754431;0.7978037471064358
28.696384;1.044299854435495;0.8331142678532081;0.7980192351881159;-3.8637256896438575e-07;-3.6237471385274336e-07;1.04511994731936;10.001690726649091;0.8334933752286642;0.015563781089801039;0.015569805810337593;0.7976341799337884;-0.01489507450482874;0.7978031875012687
28.706384;1.0442945175899652;0.8331096092473697;0.7980225195408996;-3.848594675115185e-07;-3.636325537416746e-07;1.0451283735027181;10.001786860384529;0.8334926496610507;0.01556379386845943;0.015569984489102674;0.7976338608103584;-0.014895076245292368;0.7978025790977674
28.716384;1.0442890568103422;0.8331046811220992;0.7980259265617748;-3.8331618328518095e-07;-3.6491950752665446e-07;1.0451371799878524;10.001885311766651;0.8334919761678883;0.015563805955492777;0.015570171108912883;0.7976335113334608;-0.014895078033180336;0.7978019201118605
28.726384;1.044283471054324;0.8330994702739328;0.7980294625496515;-3.8174113186110016e-07;-3.662330025255338e-07;1.0451463749045864;10.001986102237874;0.8334913599118184;0.015563817362360823;0.015570365916595793;0.7976331399317;-0.014895079869707615;0.7978012091358904
28.736384;1.0442777600494486;0.8330939637800296;0.7980331318804581;-3.801327528427533e-07;-3.6757081658397315e-07;1.045155966237847;10.002089249949032;0.8334908053099896;0.015563828108537108;0.01557056915305732;0.797632756485098;-0.014895081755855364;0.7978004453786871
28.746384;1.044271924166826;0.8330881483136648;0.7980369372361594;-3.784893742157174e-07;-3.689313978697638e-07;1.0451659630735748;10.002194773746613;0.8334903161418141;0.01556383823900833;0.015570781073916599;0.7976323700516279;-0.014895083692007068;0.7977996291938895
28.756384;1.0442659642385201;0.8330820102203818;0.7980408805771979;-3.768091420050828e-07;-3.7031377505142524e-07;1.045176376704823;10.002302694648394;0.8334898962714848;0.015563847828022859;0.015571001983361577;0.7976319876476011;-0.014895085678015034;0.7977987616713637
28.766384;1.0442598814007535;0.8330755362335757;0.7980449641661439;-3.7508983499728763e-07;-3.717169373807677e-07;1.045187219978283;10.002413039778899;0.8334895498915004;0.015563856966763425;0.015571232236858669;0.7976316145907059;-0.014895087713638226;0.797797844336426
28.776384;1.0442536772433215;0.833068714326644;0.7980491909447402;-3.7332866342561716e-07;-3.731393385329181e-07;1.045198505727683;10.00252585107974;0.833489281049886;0.015563865757513583;0.015571472214731073;0.7976312546626368;-0.014895089798814487;0.7977968788453668
28.786384;1.0442473543838373;0.8330615343109739;0.7980535645641383;-3.715222212196262e-07;-3.745790700474652e-07;1.0452102462249333;10.002641194258171;0.833489093856936;0.015563874309524713;0.015571722303217414;0.7976309091108158;-0.014895091933811935;0.7977958659935055
28.796384;1.0442409158788866;0.8330539874994616;0.7980580899523935;-3.696666948237079e-07;-3.760343122684131e-07;1.045222453305926;10.002759158634696;0.833488993203646;0.015563882720444622;0.015571982889964432;0.7976305761994678;-0.014895094119273604;0.79779480557605
28.806384;1.0442343624341686;0.8330460656233548;0.7980627740781283;-3.67758295384855e-07;-3.775033849316834e-07;1.0452351382657423;10.002879848101985;0.8334889845631215;0.015563891063901375;0.01557225435849953;0.7976302523164374;-0.014895096355939967;0.7977936974845404
28.816384;1.04422769074906;0.8330377604535277;0.7980676254957909;-3.6579346087834225e-07;-3.789845389767922e-07;1.0452483115106987;10.00300337244369;0.8334890736385121;0.015563899403742676;0.015572537089694563;0.7976299333835776;-0.014895098644380727;0.7977925427526976
28.826384;1.0442208952174261;0.8330290641254674;0.7980726527512676;-3.637686706694016e-07;-3.8047606181582384e-07;1.045261982521588;10.003129838826665;0.8334892665858712;0.015563907814833522;0.015572831471859293;0.7976296152495043;-0.014895100985102114;0.7977913443441498
28.836384;1.044213969478589;0.8330199687747135;0.7980778639668392;-3.616803279895963e-07;-3.819764808231526e-07;1.045276160579328;10.003259346967617;0.8334895697467141;0.015563916385153113;0.015573137898090754;0.7976292934888755;-0.014895103378707307;0.7977901072937671
28.846384;1.0442069064406276;0.8330104655296152;0.7980832683663919;-3.595248593398744e-07;-3.834844364785596e-07;1.0452908558554548;10.0033919960788;0.833489988264236;0.015563925208001046;0.0155734567626508;0.7976289634354352;-0.014895105825759751;0.7977888377118013
28.856384;1.0441996996547933;0.8330005442342119;0.7980888774980923;-3.572988671090127e-07;-3.849984605296814e-07;1.04530608022481;10.003527893164103;0.8334905248020591;0.015563934377084053;0.0155737884755457;0.7976286200395021;-0.0148951083266928;0.7977875413347867
28.866384;1.0441923451244508;0.8329901941579828;0.7980947049827225;-3.5499928193661804e-07;-3.8651690141897694e-07;1.0453218472131562;10.003667153013723;0.8334911799014826;0.015563943971836329;0.015574133465939428;0.797628257715753;-0.014895110881837781;0.7977862222281983
28.876384;1.0441848407968437;0.8329794048578555;0.7981007660033782;-3.5262332476174947e-07;-3.8803785652145876e-07;1.0453381704628515;10.003809901157666;0.8334919534202253;0.015563954039308048;0.015574492158693035;0.7976278710752963;-0.014895113491148923;0.7977848823372994
28.886384;1.0441771849880006;0.8329681670066632;0.798107077077274;-3.5016822411124294e-07;-3.89559085750281e-07;1.0453550619075156;10.00395628277769;0.8334928454551093;0.015563964596770516;0.015574864956356533;0.7976274559099904;-0.014895116153985385;0.7977835223560377
28.896384;1.044169375467328;0.8329564728002998;0.798113655153031;-3.476310483447311e-07;-3.9107801292111484e-07;1.0453725316784959;10.004106459980623;0.8334938561252596;0.015563975646154228;0.01557525223314048;0.7976270092375415;-0.01489511886946861;0.7977821425161818
28.906384;1.0441614090815337;0.8329443151294457;0.7981205161007966;-3.4500871776611133e-07;-3.925916676541476e-07;1.0453905888956865;10.004260597147166;0.8334949846123257;0.015563987183423006;0.01557565432584222;0.797626529213974;-0.014895121637124375;0.7977807424807558
28.916384;1.0441532818932728;0.8329316865399838;0.7981276740856691;-3.4229784940681957e-07;-3.940964823941136e-07;1.0454092420147743;10.004418855487707;0.8334962284869756;0.015563999200574063;0.015576071537923968;0.7976260158920221;-0.014895124457227816;0.7977793214457102
28.926384;1.0441449898867483;0.832918579376642;0.7981351417147305;-3.394945728643912e-07;-3.955883660074015e-07;1.0454284997097891;10.004581399866131;0.8334975840974584;0.01556401168703928;0.015576504166921629;0.7976254715176792;-0.014895127330514141;0.7977778783136678
28.936384;1.0441365299951078;0.8329049865150596;0.798142929853123;-3.3659473120414784e-07;-3.9706330910909453e-07;1.0454483726024975;10.004748400645637;0.8334990476685308;0.015564024646443542;0.01557695253056181;0.7976248994729007;-0.014895130257647875;0.7977764113977368
28.946384;1.0441279008641853;0.8328909018299182;0.7981510477999292;-3.335941539268771e-07;-3.985178702480823e-07;1.0454688738361084;10.004920022286917;0.8335006160170019;0.015564038113065589;0.0155774169661497;0.7976243029022135;-0.014895133239126775;0.7977749185612735
28.956384;1.044119102827282;0.8328763199009034;0.7981595043640562;-3.304885220868656e-07;-3.9994892887083056e-07;1.0454900172978883;10.005096413857368;0.8335022861954701;0.01556405214251257;0.015577897811797043;0.7976236838253551;-0.01489513627550402;0.7977733978266455
28.966384;1.0441101372718349;0.8328612346607163;0.7981683087743693;-3.2727306376563264e-07;-4.013532442092011e-07;1.0455118158382855;10.005277717064592;0.8335040548472027;0.015564066803051568;0.015578395392609265;0.7976230429697464;-0.014895139367401188;0.7977718478033221
28.976384;1.0441010054013893;0.8328456380285328;0.7981774705991934;-3.239425371393035e-07;-4.0272749866222575e-07;1.0455342818878377;10.005464079947457;0.8335059187576218;0.01556408219413928;0.015578910016858188;0.7976223802963496;-0.014895142515285367;0.7977702681660147
28.986384;1.0440917064456574;0.8328295195243017;0.7981869992530704;-3.204914873988504e-07;-4.040683764676754e-07;1.0455574288869898;10.00565565636356;0.8335078761986204;0.01556409845981067;0.015579441982959028;0.7976216952270814;-0.01489514571940633;0.7977686601597064
28.996384;1.0440822365221574;0.8328128666108856;0.798196904413381;-3.169143540324533e-07;-4.0537217740641026e-07;1.0455812710081673;10.005852592950797;0.833509927243194;0.015564115762947965;0.01557999159827862;0.797620986112329;-0.014895148980111846;0.7977670263687804
29.006384;1.0440725890656728;0.8327956657297862;0.7982071972294039;-3.1320536925212615e-07;-4.066345399723382e-07;1.0456058224612932;10.006055018644123;0.8335120727784323;0.015564134250099353;0.015580559203359372;0.7976202503823134;-0.014895152298282338;0.7977653695733186
29.016384;1.044062756009988;0.8327779036614984;0.7982178908293114;-3.093586059230091e-07;-4.078508103330899e-07;1.0456310984604298;10.006263044321921;0.8335143131364252;0.015564154042613515;0.015581145187768675;0.7976194858526205;-0.014895155675412986;0.7977636918546632
29.026384;1.044052728685612;0.8327595677858542;0.798228999868874;-3.05368189255556e-07;-4.090166095641773e-07;1.0456571160928552;10.006476771967641;0.8335166469303368;0.015564175236929148;0.015581749990725043;0.7976186911355666;-0.014895159113425469;0.7977619948556219
29.036384;1.0440424986775638;0.8327406449597987;0.798240540148031;-3.0122864901439514e-07;-4.1012811418387314e-07;1.0456838933796209;10.006696306140293;0.8335190708377072;0.015564197902162482;0.015582374096372482;0.7976178645839029;-0.014895162614727134;0.7977602805937374
29.046384;1.0440320586166432;0.8327211203855521;0.7982525286783022;-2.9693534201297845e-07;-4.111821895805751e-07;1.0457114477311429;10.00692175837677;0.8335215803065927;0.015564222084671446;0.015583018025882264;0.7976170038596694;-0.014895166182321534;0.79775855166899
29.056384;1.0440214022988406;0.8327009772145809;0.7982649834741696;-2.92484358438066e-07;-4.121763554798388e-07;1.0457397950321132;10.007153248237312;0.8335241700106799;0.015564247815704594;0.015583682325634032;0.7976161067762905;-0.014895169819451317;0.7977568104663301
29.066384;1.0440105240860005;0.8326801964047409;0.7982779224860419;-2.8787197521066515e-07;-4.1310835745819336e-07;1.045768949552791;10.007390904752212;0.8335268339544277;0.015564275120154653;0.015584367555963168;0.7976151716716258;-0.014895173529221404;0.7977550582838772
29.076384;1.0439994172177711;0.8326587570311123;0.7982913625292868;-2.8309442081999727e-07;-4.139756316689616e-07;1.0457989245588388;10.007634866619888;0.8335295657618192;0.015564304016375841;0.015585074276241215;0.797614196311077;-0.014895177314729953;0.7977532953544808
29.086384;1.0439880719671504;0.8326366376218843;0.7983053193420834;-2.7814790898679325e-07;-4.147751242027e-07;1.045829733218243;10.007885288461377;0.8335323590965736;0.015564334499321299;0.01558580303328659;0.7976131767212689;-0.014895181179190236;0.7977515217684463
29.096384;1.0439764759840906;0.832613817720792;0.7983198080981472;-2.730284949787095e-07;-4.1550344734516444e-07;1.0458613891343949;10.008142351270488;0.8335352081257917;0.01556436653430129;0.01558655436498627;0.7976121074602975;-0.014895185125603526;0.7977497386130891
29.106384;1.0439646158164693;0.832590278341647;0.7983348428957698;-2.677319054199297e-07;-4.161570342736297e-07;1.0458939064703234;10.008406265333806;0.83353810776086;0.015564400069254023;0.015587328808875742;0.7976109827813248;-0.014895189156530066;0.7977479482107844
29.116384;1.0439524770884028;0.8325660012434928;0.7983504358043066;-2.622536282830667e-07;-4.1673221180670653e-07;1.0459273001092726;10.00867726850237;0.8335410538326133;0.015564435050048193;0.01558812690936929;0.7976097977240456;-0.014895193274244102;0.7977461535744576
29.126384;1.0439400444090443;0.8325409684385764;0.7983665972918426;-2.565890293058107e-07;-4.172253518665688e-07;1.0459615858152937;10.008955624517547;0.8335440433030362;0.015564471450273253;0.015588949223953066;0.7976085490042478;-0.014895197480750551;0.7977443583107361
29.136384;1.0439273026017086;0.832515162164169;0.798383337803352;-2.507332841574423e-07;-4.176331177195131e-07;1.0459967806671313;10.009241615398453;0.8335470736706567;0.015564509301697147;0.015589796321124156;0.7976072354072861;-0.014895201777814752;0.7977425666725514
29.146384;1.0439142381633442;0.8324885642113697;0.7984006690856514;-2.44681384750318e-07;-4.179526748700247e-07;1.0460329042192085;10.00953552758196;0.8335501415589834;0.015564548680589202;0.015590668777416366;0.7976058573962123;-0.01489520616751637;0.7977407824902656
29.156384;1.043900839438024;0.8324611555135255;0.7984186048427796;-2.3842826663245034e-07;-4.1818182707712416e-07;1.046069979288783;10.009837641756379;0.8335532414730848;0.015564589665742902;0.015591567177008119;0.797604416572589;-0.014895210652771648;0.7977390074772015
29.166384;1.0438870955863075;0.8324329170959919;0.7984371609561215;-2.319687834312599e-07;-4.183191698065831e-07;1.0461080311082915;10.01014823170803;0.8335563657595965;0.015564632322085669;0.015592492110101172;0.7976029151762438;-0.014895215237273064;0.797737240765936
29.176384;1.0438729957146375;0.8324038307805586;0.7984563555024011;-2.252975000880056e-07;-4.183640743556392e-07;1.0461470865371596;10.010467559870433;0.8335595064901442;0.015564676712131355;0.015593444179749715;0.7976013551161858;-0.0148952199251377;0.7977354799752683
29.186384;1.0438585287544657;0.8323738779728547;0.7984762080059555;-2.1840852385026964e-07;-4.183162739552736e-07;1.046187175089104;10.010795865860292;0.8335626577917541;0.015564722902555889;0.01559442399771442;0.7975997370632215;-0.014895224720628025;0.7977337224215902
29.196384;1.0438436837047331;0.8323430376416802;0.798496737881815;-2.1129545770291262e-07;-4.1817546305187834e-07;1.0462283299933772;10.0111333689865;0.8335658160455259;0.015564770953732494;0.015595432155414854;0.7975980601199087;-0.014895229628142265;0.7977319658549024
29.206384;1.0438284500421549;0.8323112855819201;0.7985179639039137;-2.039515491632174e-07;-4.1794129187696176e-07;1.046270587617212;10.011480283217523;0.8335689786539869;0.01556482090288844;0.015596469218712378;0.7975963218596723;-0.014895234652576557;0.7977302091520282
29.216384;1.0438128182699482;0.8322785949385656;0.7985399050932697;-1.9636997162338618e-07;-4.17613424958531e-07;1.0463139859584416;10.011836821598745;0.8335721439063825;0.015564872758613216;0.015597535760127394;0.7975945185714932;-0.01489523979974259;0.7977284526588341
29.226384;1.043796780890722;0.8322449371932299;0.7985625811444038;-1.8854371714250416e-07;-4.171914859356087e-07;1.0463585633006058;10.012203196251727;0.8335753117206867;0.015564926514899996;0.01559863238377416;0.7975926452660189;-0.014895245076151947;0.7977266977700761
29.236384;1.0437803331571092;0.8322102833604932;0.7985860119444265;-1.804651049318804e-07;-4.1667514033524854e-07;1.0464043573446156;10.012579628435386;0.8335784837362229;0.015564982169870517;0.015599759729885282;0.7975906957067955;-0.014895250488329126;0.7977249464596575
29.246384;1.0437634721326;0.8321746045279791;0.7986102171487727;-1.7212572047765496e-07;-4.1606411388475913e-07;1.046451404525936;10.01296635401896;0.833581662439191;0.015565039732162486;0.015600918465214005;0.7975886631795127;-0.014895256042549793;0.7977232008380691
29.256384;1.04374619503828;0.832137871360709;0.7986352163502008;-1.635170323693386e-07;-4.1535787382584875e-07;1.0464997401211615;10.013363617526151;0.8335848497170485;0.015565099221413666;0.015602109266064451;0.7975865410725747;-0.014895261744930851;0.7977214627595636
29.266384;1.0437284990202869;0.8321000532242131;0.7986610295191406;-1.5463099944448242e-07;-4.1455540922009383e-07;1.046549399853279;10.0137716744179;0.8335880458393141;0.015565160672810104;0.015603332807999616;0.7975843225538133;-0.014895267601156384;0.79771973432493
29.276384;1.0437103815491595;0.8320611178027005;0.7986876768022184;-1.454601735357158e-07;-4.136554816454026e-07;1.046600421401774;10.014190801227397;0.8335912499688807;0.015565224138165473;0.015604589759267942;0.7975820003984911;-0.014895273616038797;0.7977180188003683
29.286384;1.0436918396424109;0.8320210319421176;0.7987151780270009;-1.3599753470742154e-07;-4.126570234600325e-07;1.046652843887247;10.014621293423474;0.8335944619431812;0.015565289683240556;0.01560588077349319;0.7975795674704047;-0.014895279793659856;0.7977163207483824
29.296384;1.0436728688464685;0.8319797630304371;0.7987435526710638;-1.2623639000099752e-07;-4.11559225408554e-07;1.046706706496561;10.015063453636143;0.8335976833728677;0.015565357394225678;0.015607206486466657;0.7975770174411447;-0.014895286137857818;0.7977146450660668
29.306384;1.0436534635360117;0.8319372792277702;0.7987728195240195;-1.1617037001737877e-07;-4.1036135230641466e-07;1.0467620479004862;10.01551758710933;0.8336009165243483;0.015565427387038762;0.015608567518366527;0.7975743454541679;-0.014895292652267703;0.797712996131977
29.316384;1.0436336179513004;0.8318935486199852;0.7988029958777116;-1.0579340822752504e-07;-4.090627970974517e-07;1.0468189053704864;10.015984001954966;0.8336041622995333;0.015565499801565703;0.015609964483209272;0.7975715484790701;-0.014895299340074239;0.7977113785400497
29.326384;1.043613326994678;0.8318485386863637;0.798834097021893;-9.509965829476755e-08;-4.0766332740985064e-07;1.0468773138060798;10.016463005823807;0.833607419562819;0.015565574784407841;0.015611398001455098;0.7975686251199747;-0.014895306204157972;0.7977097981496512
29.336384;1.0435925865216622;0.8318022160246834;0.7988661358273658;-8.40834732348709e-08;-4.061627881796921e-07;1.0469373065493746;10.016954905903285;0.8336106855615811;0.015565652483858057;0.015612868705589217;0.7975655745022572;-0.014895313247572622;0.7977082615436613
29.346384;1.043571393353229;0.8317545459202373;0.7988991226636999;-7.273948987166578e-08;-4.0456053214733915e-07;1.0469989165833058;10.017460015115352;0.8336139561719522;0.015565733066053461;0.015614377242300442;0.7975623945399569;-0.014895320473806182;0.7977067748387106
29.356384;1.0435497454059444;0.8317054920568612;0.7989330664544079;-6.106260743468923e-08;-4.0285545311679586e-07;1.047062176579193;10.01797865821812;0.8336172263112027;0.01556581672882452;0.015615924279547931;0.7975590810881519;-0.014895327886708207;0.797705343512309
29.366384;1.0435276414888224;0.8316550163160668;0.7989679761791783;-4.90477954400157e-08;-4.010462433198913e-07;1.047127119526101;10.018511175533451;0.8336204914279758;0.015565903701913197;0.015617510509435426;0.7975556284434971;-0.014895335490323678;0.7977039729519809
29.376384;1.043505080393803;0.8316030790132635;0.7990038619991899;-3.6690059763937634e-08;-3.9913121115151577e-07;1.047193779867395;10.01905792130338;0.8336237491348569;0.01556599425118756;0.015619136642572433;0.7975520302763872;-0.01489534328874041;0.7977026685628775
29.386384;1.0434820598722612;0.8315496399123915;0.7990407358795587;-2.3984534424184693e-08;-3.9710804357126314e-07;1.0472621928029116;10.019619253724397;0.8336269988246393;0.01556608867964097;0.015620803401219203;0.7975482804295302;-0.014895351285912618;0.7977014354190236
29.396384;1.0434585761695334;0.8314946587465385;0.7990786112144803;-1.092627602730368e-08;-3.949740405959408e-07;1.0473323927391642;10.020195523431859;0.83363023985529;0.015566187305951192;0.015622511515501447;0.79754437302599;-0.014895359485426186;0.7977002783879397
29.406384;1.0434346247587107;0.8314380942612081;0.7991175018630478;2.4902535321597077e-09;-3.92726632994127e-07;1.0474044132912899;10.020787072202078;0.8336334707843559;0.015566290448072687;0.015624261730104406;0.7975403023001769;-0.014895367890310308;0.7976992029499613
29.416384;1.0434102018904512;0.8313799030264465;0.7991574221406802;1.627175418256274e-08;-3.903637134382755e-07;1.0474782882492537;10.021394241036935;0.8336366898798165;0.015566398438558109;0.015626054820843303;0.797536063104893;-0.0148953765030072;0.7976982153530615
29.426384;1.0433853052540865;0.8313200393288748;0.7991983878237221;3.042629765832767e-08;-3.8788362225798507e-07;1.0475540522539621;10.022017372424372;0.8336398957941534;0.015566511638220103;0.015627891605981638;0.7975316512853211;-0.014895385325427515;0.7976973212334082
29.436384;1.0433599336352415;0.8312584561911159;0.7992404168803364;4.496304116636952e-08;-3.852849447042041e-07;1.0476317413710992;10.02265680032411;0.8336430873709402;0.015566630419361597;0.015629772936452593;0.7975270635497443;-0.014895394359026027;0.7976965242464146
29.446384;1.0433340867090468;0.831195106989558;0.7992835299075753;5.989188155546391e-08;-3.825663129346738e-07;1.0477113936217692;10.02331283717642;0.8336462622654642;0.01556675514565405;0.015631699664736626;0.7975222973831072;-0.014895403604985497;0.7976958262040591
29.456384;1.0433077647901714;0.8311299468045037;0.7993277505078724;7.522323461192915e-08;-3.797263561531084e-07;1.0477930486931077;10.023985765278745;0.8336494159543966;0.015566886173998092;0.015633672613868752;0.79751735069269;-0.014895413064382284;0.7976952281294816
29.466384;1.0432809684165452;0.8310629328389071;0.7993731046869335;9.096780958022299e-08;-3.7676387571395075e-07;1.0478767470271513;10.024675836058112;0.833652542110498;0.015567023867145952;0.015635692566382337;0.7975122216274226;-0.014895422737988604;0.7976947312967584
29.476384;1.0432536981351679;0.8309940239046409;0.7994196195376616;1.0713633794555044e-07;-3.7367814289905885e-07;1.047962529394094;10.025383281324796;0.8336556330542687;0.015567168596471545;0.01563776027894287;0.7975069092163981;-0.014895432625913639;0.7976943379775949
29.486384;1.043225954139509;0.8309231798801464;0.7994673223246407;1.2373941012366713e-07;-3.704691445110507e-07;1.0480504369925594;10.026108327573818;0.8336586795871787;0.01556732072913123;0.015639876518221893;0.7975014139795079;-0.014895442727708371;0.7976940514067875
29.496384;1.043197736421192;0.8308503612643007;0.7995162398813995;1.4078764314260414e-07;-3.6713763947383314e-07;1.0481405119896916;10.026851198180182;0.8336616711029697;0.015567480618675154;0.015642042089871848;0.7974957376198034;-0.014895453042858336;0.797693875320823
29.506384;1.0431690465952472;0.8307755278520865;0.799566398498217;1.582918883314103e-07;-3.6368483134527693e-07;1.0482327985065065;10.027612108412658;0.8336645962892417;0.015567648618970758;0.015644257832453122;0.7974898820294652;-0.014895463571025416;0.7976938146505814
29.516384;1.043139889522769;0.8306986373861976;0.7996178245258371;1.7626320713184598e-07;-3.601116655151517e-07;1.048327343052596;10.02839127036727;0.8336674437235374;0.015567825107162724;0.01564652458815966;0.797483848777869;-0.01489547431207214;0.7976938768726948
29.526384;1.0431102725210677;0.8306196455665698;0.7996705443741807;1.9471288769350846e-07;-3.564183973719258e-07;1.0484241939117955;10.029188905238756;0.8336702017192898;0.015568010488813691;0.015648843177424047;0.7974776396548853;-0.014895485266195125;0.7976940716968417
29.536384;1.0430802033519864;0.830538506999295;0.7997245834660883;2.136525521228615e-07;-3.52604864827478e-07;1.0485234006106412;10.030005243840007;0.8336728579630477;0.015568205185983548;0.015651214390254294;0.7974712573681132;-0.014895496433803791;0.7976944096514977
29.546384;1.0430496884554221;0.8304551762133182;0.7997799658865326;2.3309414365455797e-07;-3.4867076999921326e-07;1.048625014473855;10.030840515073702;0.8336753999954646;0.015568409631974176;0.015653638994985307;0.7974647061128664;-0.01489550781503464;0.7976949019607917
29.556384;1.0430187324945588;0.8303696078850534;0.7998367154095929;2.530496157132887e-07;-3.4461548457182734e-07;1.0487290894024413;10.031694938525074;0.8336778154677866;0.015568624288025789;0.015656117758109985;0.7974579920748196;-0.014895519409390113;0.7976955613908315
29.566384;1.0429873406392338;0.8302817562778341;0.7998948565255856;2.735304517165229e-07;-3.404379168057125e-07;1.048835681563368;10.032568722340631;0.8336800911719184;0.015568849663031977;0.0156586514598107;0.7974511227131036;-0.014895531215706359;0.797696402638268
29.576384;1.0429555215399269;0.8301915753099514;0.7999544147678901;2.945476825838018e-07;-3.3613665539358787e-07;1.048944848412577;10.033462056437783;0.8336822123800569;0.015569086308166797;0.01566124088988572;0.797444105350394;-0.014895543232403443;0.7976974422597365
29.586384;1.042923286897083;0.8300990194080828;0.8000154168674017;3.1611236857335417e-07;-3.317100789839746e-07;1.0490566482961983;10.03437510226943;0.8336841635027703;0.015569334792175378;0.015663886831966477;0.7974369470739916;-0.014895555457791022;0.7976986984434297
29.596384;1.042890648520485;0.8300040436431098;0.8000778910691498;3.382357042580518e-07;-3.2715648375417233e-07;1.0491711405267312;10.035307986142739;0.8336859291850878;0.015569595684052435;0.01566659004665623;0.7974296549898101;-0.014895567889953555;0.7977001911953219
29.606384;1.042857617009072;0.8299066027932152;0.8001418671961725;3.6092870368517824e-07;-3.2247426056074105e-07;1.04928838476809;10.036260793222999;0.8336874943005743;0.015569869558254651;0.015669351258276627;0.797422235335625;-0.014895580526350725;0.7977019434658563
29.616384;1.0428242022537044;0.8298066505388659;0.8002073759283733;3.84202024796141e-07;-3.1766189049217456e-07;1.0494084393965577;10.037233563133837;0.833688842641205;0.015570157012749747;0.01567217115200677;0.7974146931058244;-0.01489559336375516;0.7977039826722523
29.626384;1.0427904143289575;0.8297041396475912;0.8002744477874834;4.0806608735312827e-07;-3.127179109874249e-07;1.0495313602121041;10.038226298791407;0.8336899561383555;0.015570458675381768;0.015675050365913122;0.7974070328221473;-0.014895606398346622;0.7977063417654144
29.636384;1.042756265203476;0.8295990232214229;0.8003431121403234;4.3253119630189056e-07;-3.0764102774569815e-07;1.049657200849927;10.039238988609872;0.8336908152733398;0.015570775194017061;0.01567798947684801;0.7973992588283094;-0.01489561962553252;0.7977090593156249
29.646384;1.0427217701588452;0.8294912562081014;0.8004133961387534;4.576074185969896e-07;-3.0243023801700033e-07;1.049786013743228;10.040271624294107;0.8336913993555106;0.015571107227057948;0.015680989004635455;0.7973913753824716;-0.014895633040003235;0.797712178859722
29.656384;1.0426869473590523;0.8293807957526819;0.8004853245114121;4.833045006501593e-07;-2.970849592833364e-07;1.049917850028435;10.04132419579146;0.8336916861437648;0.015571455436449185;0.015684049416509208;0.7973833873223511;-0.014895646636276683;0.7977157478048235
29.666384;1.042651817006367;0.8292676008106643;0.8005589205027754;5.096320934849884e-07;-2.9160510578602374e-07;1.0500527591330828;10.042396670200057;0.833691651717914;0.015571820484826504;0.01568717110373649;0.7973753001766222;-0.014895660408750096;0.7977198156063885
29.676384;1.0426164012906793;0.8291516318672048;0.8006342066874124;5.365998673426531e-07;-2.859909587997627e-07;1.0501907886764654;10.04348898236461;0.8336912710139543;0.01557220304767005;0.01569035435306695;0.7973671195343877;-0.014895674350909787;0.7977244322971851
29.686384;1.0425807245143284;0.8290328497942685;0.8007112040545384;5.642172611947198e-07;-2.8024278352161613e-07;1.050331984231084;10.044601046029277;0.8336905181252903;0.015572603828528266;0.01569359934244571;0.7973588511169132;-0.01489568845465719;0.7977296486732056
29.696384;1.0425448134951425;0.8289112143843532;0.8007899298637333;5.924933414536341e-07;-2.743603967474625e-07;1.050476389682803;10.045732768053796;0.8336893660367245;0.015573023562083009;0.015696906154864312;0.7973505017684204;-0.014895702710149804;0.7977355172672757
29.706384;1.0425086982920349;0.8287866840956992;0.8008703969026875;6.21436977562365e-07;-2.6834312936370817e-07;1.05062404803445;10.046884052139747;0.8336877860753105;0.015573463012318881;0.015700274790325222;0.797342080484666;-0.01489571710584775;0.7977420927886175
29.716384;1.0424724128198892;0.8286592165403694;0.8009526144548048;6.510569744248908e-07;-2.6219006868261816e-07;1.0507750007927834;10.048054793084154;0.8336857469435527;0.01557392297535527;0.015703705169055077;0.7973335991685038;-0.014895731628739507;0.7977494321215769
29.726384;1.0424359957667044;0.8285287691893708;0.8010365891191066;6.813621059541371e-07;-2.5590017308573477e-07;1.0509292864995279;10.049244863037313;0.8336832141964987;0.015574404289808311;0.015707197128133454;0.7973250727048735;-0.014895746264586358;0.7977575947305381
29.736384;1.0423994915716508;0.8283953003445201;0.8011223251718418;7.123612351251201e-07;-2.4947241582062685e-07;1.0510869403106868;10.05045409417791;0.8336801511990753;0.015574907845426159;0.01571075041215187;0.7973165180815626;-0.014895760997912977;0.7977666431897658
29.746384;1.042362950453304;0.8282587695389149;0.8012098249842714;7.440634862165623e-07;-2.429059276031241e-07;1.051247994384392;10.051682270409218;0.8336765205540507;0.015575434571367234;0.015714364661820027;0.7973079534388926;-0.014895775812051504;0.7977766431869064
29.756384;1.0423264279615725;0.8281191370506422;0.8012990893372719;7.764782913172856e-07;-2.361999123039261e-07;1.0514124781220897;10.052929131596535;0.8336722843107637;0.015575985416295296;0.015718039407064087;0.7972993977903642;-0.014895790689295313;0.79778766374479
29.766384;1.0422899849904919;0.8279763635785;0.8013901178306018;8.096150772492406e-07;-2.2935361562682295e-07;1.0515804179894754;10.054194380011525;0.8336674027274712;0.015576561347075387;0.015721774061439292;0.7972908712233004;-0.01489580561052013;0.7977997776861394
29.776384;1.042253687814867;0.8278304103957571;0.8014829096578975;8.434827949632271e-07;-2.223664565611046e-07;1.0517518367574692;10.055477677825944;0.8336618328377993;0.015577163355189147;0.015725567908883166;0.797282395136327;-0.014895820554395124;0.7978130612497734
29.786384;1.0422176078267495;0.8276812396479051;0.8015774638774326;8.780897216631249e-07;-2.1523815005195425e-07;1.0519267521623377;10.056778634438441;0.8336555280823984;0.015577792464338611;0.015729420079972193;0.7972739919502541;-0.014895835497161756;0.797827593417387
29.796384;1.042181821328204;0.8275288151491674;0.8016737788637538;9.13443358135586e-07;-2.079687783151758e-07;1.052105175891704;10.058096790751836;0.8336484385193339;0.01557844975512135;0.01573332952784917;0.7972656841795591;-0.0148958504131433;0.7978434560663394
29.806384;1.042146409016696;0.827373103715203;0.8017718518774799;9.495502661165336e-07;-2.005587090290642e-07;1.0522871139851044;10.059431606677078;0.8336405104739976;0.01557913638795957;0.015737295018402656;0.7972574936504484;-0.014895865275227307;0.7978607345708623
29.816384;1.0421114554668873;0.8272140764667154;0.8018716787157693;9.864160720033378e-07;-1.930083614202679e-07;1.0524725676759334;10.060782461339889;0.8336316860575894;0.01557985359770423;0.015741315126357413;0.7972494416894523;-0.014895880054964889;0.7978795183382387
29.826384;1.042077050038754;0.8270517097657981;0.8019732528860978;1.024045595844544e-06;-1.8531804039800633e-07;1.0526615331344453;10.062148665855108;0.8336219033533422;0.015580602676609486;0.015745388229156086;0.7972415501003839;-0.014895894722444493;0.7978999013958777
29.836384;1.0420432884981115;0.8268859856029297;0.8020765647967594;1.062442979482714e-06;-1.7748807453992917e-07;1.0528540004270384;10.063529467440885;0.8336110972596832;0.015581384964003618;0.015749512507868085;0.7972338417428088;-0.014895909246045601;0.7979219827999988
29.846384;1.042010273321412;0.8267168910671452;0.8021816015347067;1.1016117665027518e-06;-1.6951906696177338e-07;1.0530499521175212;10.06492403420195;0.8335992000123766;0.015582201840961795;0.015753685935973514;0.7972263401582259;-0.014895923592264859;0.7979458664154552
29.856384;1.0419781132772306;0.8265444171276567;0.8022883469572712;1.141554865691532e-06;-1.6141180828389882e-07;1.0532493619594023;10.066331432506168;0.8335861400840477;0.015583054735350448;0.01575790623872458;0.797219069142828;-0.014895937725667581;0.7979716606582712
29.866384;1.0419469242156065;0.8263685582005637;0.8023967811439658;1.1822744884574997e-06;-1.5316704293387913e-07;1.0534521943971216;10.067750611919651;0.8335718404580341;0.015583945134558304;0.01576217085410318;0.7972120531248358;-0.014895951608714387;0.7979994793736052
29.876384;1.0419168303894475;0.8261893131078393;0.8025068793071909;1.2237720431077677e-06;-1.447853853097905e-07;1.053658404511378;10.069180405557187;0.8335562180967053;0.015584874595342182;0.015766476920338977;0.7972053180316;-0.01489596520150206;0.7980294432473152
29.886384;1.0418879642835268;0.8260066857837703;0.8026186114202831;1.2660479202402217e-06;-1.3626723085236197e-07;1.0538679384848566;10.070619539067094;0.8335391842753009;0.015585844741476519;0.0157708212840533;0.7971988919324129;-0.014895978461516692;0.7980616798573823
29.896384;1.0418604659471309;0.8258206851837291;0.8027319420318065;1.309101463415231e-06;-1.276127209653101e-07;1.0540807342703036;10.072066633584704;0.8335206450602056;0.015586857241165635;0.01577520051085723;0.7971928053464892;-0.01489599134335833;0.798096322558714
29.906384;1.0418344842525162;0.8256313258824476;0.8028468293682425;1.3529311447126502e-06;-1.1882189940332394e-07;1.0542967210831655;10.073520198738512;0.8335005015603666;0.015587913791675583;0.015779610873333752;0.7971870914363591;-0.014896003798529152;0.7981335100730693
29.916384;1.0418101794188497;0.8254386290677175;0.8029632244412916;1.3975344382478456e-06;-1.0989492200805734e-07;1.0545158188426957;10.074978624612129;0.8334786493049051;0.015589016135835106;0.01578404831992304;0.7971817863290973;-0.014896015775268254;0.7981733870748791
29.926384;1.0417877240985056;0.8252426226155866;0.803081070593708;1.4429073850384055e-06;-1.0083210959642542e-07;1.0547379384355795;10.076440180720772;0.8334549774008028;0.01559016608396801;0.015788508457214648;0.7971769294751082;-0.014896027218407142;0.7982161050770987
29.936384;1.0417673024463077;0.825043340471977;0.8032003037473019;1.4890443530520736e-06;-9.16339013127349e-08;1.0549629804260872;10.077903013777695;0.8334293683353212;0.01559136551446553;0.015792986543165098;0.7971725635401231;-0.014896038069301046;0.7982618236020209
29.946384;1.0417491095222813;0.8248408222709096;0.8033208532922694;1.5359380323111602e-06;-8.230098232483481e-08;1.0551908326520272;10.079365134920058;0.8334016978767527;0.01559261636097799;0.01579747745408469;0.7971687340145105;-0.014896048265814506;0.7983107110335556
29.956384;1.0417333518066803;0.8246351138511495;0.8034426424531855;1.5835794579097925e-06;-7.283442940367787e-08;1.0554213697903594;10.08082440525317;0.8333718352138113;0.015593920619871311;0.015801975623982268;0.7971654894556305;-0.01489605774246596;0.7983629441685659
