time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.966384;1.0417202470911244;0.8244262680619873;0.8035655872881599;1.6319580533619511e-06;-6.323547805563963e-08;1.0556544537299486;10.08227852414886;0.8333396434454833;0.015595280387573102;0.015806474993275598;0.7971628825727337;-0.014896066430494109;0.7984187071872066
29.976384;1.041710024084321;0.8242143451346192;0.8036895944696678;1.6810614825013943e-06;-5.350502266368375e-08;1.0558899320237018;10.083725017980646;0.8333049792038424;0.01559669788053606;0.015810968985152666;0.7971609708656562;-0.014896074257301089;0.7984781918217194
29.986384;1.0417029227246166;0.8239994136245217;0.8038145591853391;1.7308752473344072e-06;-4.364334686019273e-08;1.056127635288027;10.085161232952284;0.8332676913699082;0.015598175412774586;0.015815450490085616;0.79715981597355;-0.01489608114552815;0.7985415990487144
29.996384;1.0416991947349763;0.8237815523873768;0.8039403651080544;1.7813824263929305e-06;-3.365036112243124e-08;1.0563673757754153;10.086584327880294;0.8332276199578291;0.015599715364496662;0.015819911839143296;0.7971594827948539;-0.014896087012552626;0.798609140741134
29.999994;1.0416991046951656;0.823560852305886;0.8040668859762166;1.8325635859782832e-06;-2.3526249525658375e-08;1.0566089473997222;10.087991264413265;0.833184595516749;0.015601320167110015;0.015824344782420056;0.7971600393606748;-0.01489609177043073;0.7986810403066815
29.999994;0.21877858955149324;0.1667490910455638;0.8041939861855888;1.8010821751763095e-06;-1.8648734030210396e-06;0.23460312585061296;10.089378801872154;0.8331384389516522;0.015602992309919246;0.015828740479692616;0.7971615574059335;-0.014896095325875339;0.7987575329030374
29.999995;0.21878567283248967;0.16652223824149068;0.8043213471798837;-2.4130787400636873e-07;-1.1311229512467287e-05;0.23484666823345196;10.090743494630008;0.8330889614264593;0.015604734366585254;0.015833089475897937;0.7971641131669788;-0.014896097580235586;0.7988388654081569
29.999996;0.21879727453206255;0.16629297176075486;0.8044493198187067;-2.517825510531035e-06;-2.1817169053420783e-05;0.23509031232422734;10.0920816763281;0.8330359640274551;0.015606549018562918;0.01583738165635617;0.7971677876741292;-0.014896098429380963;0.798925296316735
29.999998;0.21881276439049463;0.16606063715382352;0.8045775638490604;-7.123284598013053e-06;-4.2839405376753786e-05;0.2353347749611757;10.093389425126214;0.8329792373972017;0.015608439065418422;0.015841606203620462;0.7971726664693464;-0.01489609776341418;0.7990170963573026
30.000002;0.2188312245061963;0.16582445095063128;0.8047060549742467;-1.7147972992646882e-05;-8.83295819686554e-05;0.2355767433701842;10.094662644790983;0.832918562721829;0.01561040694246559;0.01584575186184589;0.7971788277795381;-0.014896095473953878;0.7991145382744615
30.00001;0.21885200130803098;0.16558369500423042;0.804833499991923;-3.7329175231533325e-05;-0.0001796776410135743;0.23581386307065694;10.095897675012749;0.8328537174894702;0.01561245318617934;0.015849807923504208;0.7971872993731991;-0.014896091476804102;0.7992188373707451
30.000026;0.21886954130686528;0.16533466077437697;0.8049617164196675;-7.588309981649061e-05;-0.00035399527238732967;0.2360407266710485;10.097092511713774;0.832784479666222;0.01561457489578976;0.015853765418275788;0.7971970247666468;-0.014898085727217854;0.7993290815581277
30.000058;0.2188784987470228;0.16507384034167996;0.8050920196804023;-0.00015312648286078912;-0.0007030767765233177;0.23624784158626633;10.098247679073589;0.8327106245356676;0.015616765458465555;0.01585761779568725;0.7972119222517674;-0.014905078202241812;0.7994491594704808
30.000122;0.21886420394403994;0.16479252811224213;0.8052357486478923;-0.0003014591772323434;-0.0013734834818613618;0.23641761662893357;10.099365764864823;0.8326319487429378;0.01561901531230946;0.015861360951343387;0.7972419825024963;-0.014930068879024089;0.7995890036431045
30.00025;0.21880364069156844;0.1644820016797583;0.8054338055318626;-0.00058083975713382;-0.0026369316089510913;0.23651843457448374;10.100450031158159;0.8325483419150168;0.015621313255299328;0.015864991721783548;0.797331259197323;-0.015032057750762266;0.7997933594034292
30.000506;0.2186607287396147;0.16415289033860817;0.8058606823545165;-0.001065349882845722;-0.004831000672922151;0.2365097580366783;10.101503613238352;0.8324598389412764;0.015623647546602656;0.015868505629860474;0.7976537653202884;-0.015433044854561899;0.800240057303097
30.000762;0.2185567318740904;0.1638979900956791;0.8064936688320764;-0.0014548757733627861;-0.0065979838559767235;0.23654120190734562;10.10252974165937;0.832366577873913;0.015626006113010456;0.015871897301336042;0.7981844114446228;-0.016087030249932573;0.8009030435644394
30.001018;0.21848886531394798;0.16371693855726976;0.8073357770287756;-0.0017556649607230537;-0.007964491314868668;0.2366115651063655;10.10353150951236;0.8322686539022653;0.015628376101634554;0.015875163649854696;0.7989230630595204;-0.016985013952828327;0.8017820244721666
30.001218;0.21847377234348442;0.16357518297143211;0.8081649528634423;-0.0019318486453956062;-0.008766017770636288;0.23674281047795578;10.104510832337459;0.8321659547304004;0.015630743848182693;0.015878306241480955;0.7996506466304338;-0.017851995901691616;0.8026519075299922
30.001218;0.21854674263929336;0.1633448947692507;0.8082686309390033;-0.0019317936310882656;-0.008766002766878056;0.2369710185905103;10.10546784733576;0.8320581586396126;0.015633095802049014;0.01588133095372235;0.7996681755106884;-0.017851976005895567;0.8027939705531433
30.001219;0.2186235512242811;0.16311953095167683;0.8083706302009733;-0.0019327602383064986;-0.008770612526771814;0.23719533680304886;10.106400863669315;0.8319449085579312;0.015635418666864197;0.01588424570742565;0.7996907291153592;-0.01785595422091409;0.8029413405996331
30.00122;0.21870313794960322;0.1628982629932905;0.8084667037314921;-0.00193271759317854;-0.008770670219820408;0.2374179142377601;10.107306996167376;0.8318259301166566;0.015637698229473244;0.015887058443331457;0.7997144550232423;-0.017860930557669873;0.8030893098328463
30.001222;0.21878547875350104;0.16268268919050977;0.8085605439297925;-0.0019346911563304374;-0.008779868591245795;0.23763688238115507;10.108184004729198;0.8317009950867658;0.015639918958662638;0.01588977657752146;0.7997435288661698;-0.017870905042963504;0.8032413408643535
30.001226;0.21887096256849195;0.1624745936125805;0.8086561486154271;-0.0019376399476824888;-0.008793465806499905;0.23785236007180766;10.109031693026594;0.8315698208442324;0.015642065422316293;0.015892406943917064;0.7997810986206043;-0.017889877706043025;0.8033999166958301
30.001234;0.21895669617052732;0.1622734627358514;0.8087601932349503;-0.0019431637989771177;-0.008818823549567676;0.23806434416233274;10.109851073893571;0.8314320063448436;0.015644125380126262;0.0158949556752562;0.7998372977472598;-0.017927848602563638;0.8035747005226853
30.00125;0.21904292121055288;0.16208361713795294;0.8088905623439855;-0.001954129302335614;-0.008868918821353272;0.23826956585291575;10.11064281896688;0.8312870900700361;0.01564609212651853;0.015897428771267257;0.7999262449491381;-0.018006817854954293;0.803779766055184
30.001282;0.21912738598853945;0.16191077342711238;0.8090802524027119;-0.001973428174405976;-0.008956936672540241;0.23846648744673382;10.111407135814181;0.831134679825579;0.01564796325638262;0.015899833184719523;0.800081991884475;-0.018173785673850633;0.8040499437227562
30.001346;0.21920610861992873;0.16176860895548606;0.8094044024137207;-0.0020043707898390003;-0.009098034617909095;0.2386514130124157;10.112144238015901;0.8309745030139057;0.015649737927214163;0.01590217689777784;0.8003785673634655;-0.01853875232347041;0.8044616589397343
30.001474;0.2192820037177464;0.1616985620590329;0.8100394804801976;-0.002031731834367266;-0.0092231016888133;0.23882867160070062;10.112854040527623;0.8308063546844917;0.01565141559281322;0.015904467284383307;0.8009831456759277;-0.019396718075098452;0.8051890617301071
30.00173;0.21938570398996654;0.1618249659242317;0.8114374938187354;-0.001957247609974077;-0.008885507020363684;0.23903982170507873;10.113535608205295;0.8306300583588639;0.015652996020386604;0.015906709415267183;0.8023181304874133;-0.021609683219950226;0.8066781512410545
30.001986;0.2195528080670793;0.16205968400114718;0.8130687560225373;-0.0017149916217429212;-0.007785397358605654;0.2393267150862241;10.114187050045857;0.8304454922400681;0.015654479776270335;0.015908906391824035;0.8038650730325977;-0.02446664810618971;0.8083990558479794
30.002242;0.21978036835522285;0.1624015689929898;0.8149372109996752;-0.0013106468302886613;-0.005950191661052326;0.23968637541317248;10.114805776189298;0.8302526067950416;0.015655868535929842;0.015911061480510448;0.8056245697347567;-0.027940613129236732;0.8103575455684312
30.002498;0.2200644409774053;0.16284832595391963;0.8170447537077898;-0.0007523287666036182;-0.003419404262507503;0.24011483675907996;10.115388931488457;0.830051397645285;0.015657165463292506;0.015913179927891125;0.8075962069323047;-0.03200557869004163;0.8125592633780979
30.002754;0.22040326267518368;0.16339909785990714;0.8193911130565714;-4.449938924944812e-05;-0.00021685060310579774;0.2406080773184098;10.115934413138685;0.8298418729043893;0.015658375944099218;0.01591526875672126;0.8097825434018638;-0.036634545159174935;0.815013320558644
30.00301;0.22079167022143348;0.16405076801202864;0.8219776008022365;0.0008055882679528728;0.0036202681690043212;0.24116304708784575;10.116442245161437;0.8296240146483972;0.015659507241353194;0.015917334629407122;0.8121831394946109;-0.04180451284942274;0.8177263924708125
30.003266;0.22122615126238815;0.16477080856795256;0.824666749948736;0.0017852718495429691;0.008029921784502653;0.24177471324474883;10.116914835436072;0.8293977366036256;0.015660567244165154;0.015919381771910112;0.8146595552121232;-0.047489482003795914;0.8205676118036033
30.003522;0.22170597036573958;0.16554857515001786;0.8274105542744892;0.0028884739637317423;0.012979385395434879;0.24244004300347838;10.117356317968085;0.8291628948357138;0.015661564118062736;0.015921412243920262;0.8171652503645594;-0.05366545280472831;0.8234984776624525
30.003778;0.22222567788736614;0.1663766816149416;0.8301942688795153;0.004107775086642612;0.018429851943162493;0.24315491468364553;10.117771847698426;0.8289193769421803;0.015662506324271037;0.015923427628388102;0.8196854782681405;-0.06031042538368095;0.8265127481978635
30.004034;0.2227855470462499;0.16725443347635108;0.8330136025548889;0.0054410763100538806;0.024365922912932284;0.2439170823238754;10.118166225748642;0.8286672020532317;0.015663402203436778;0.01592542900388504;0.8222142846669703;-0.06740239981770822;0.8296132024936759
30.004289;0.22337840906623585;0.1681711620907389;0.8358485357007744;0.006874753301519251;0.030721214990226727;0.24471922577439992;10.118542362240762;0.8284065203856572;0.0156642601878902;0.015927415669607804;0.8247355608076572;-0.07487237612394816;0.8327883026155919
30.004289;0.22346675694149992;0.1680363820943026;0.8358206985218987;0.006874763943314694;0.03072122386940352;0.24485396527057918;10.118900980317463;0.8281375439235421;0.015665089680570517;0.015929384683663818;0.8248280697427586;-0.07487235427080847;0.83289162192389
30.00429;0.22355468917397464;0.16790672976669258;0.8358001585210122;0.006880126984512578;0.03074486930983278;0.2449848360298922;10.119241238347376;0.8278605297583439;0.015665901929850193;0.015931330544008186;0.8249355112245882;-0.0749023342066937;0.8330039620467976
30.004291;0.2236391049355404;0.16777648624618477;0.8357752269910524;0.006885951509898719;0.03077071781854035;0.24510828498875306;10.119560969320636;0.8275757685704106;0.015666710429395415;0.01593324522242401;0.8250496315072109;-0.0749323158605178;0.8331145661961685
30.004293;0.22372458112281476;0.16765161255522942;0.8357576203120041;0.006897697272124169;0.030822569895435088;0.24522568874478093;10.119856648795412;0.8272835438677921;0.01566752962164589;0.015935119875624924;0.8251782700466967;-0.07499229910375181;0.8332339526692956
30.004297;0.2238107458707495;0.1675339562010326;0.8357594784689915;0.0069217168637075695;0.03092890974501809;0.2453404044372147;10.1201247108173;0.826984150656435;0.015668372386457834;0.015936946927980405;0.8253313391171262;-0.07511328374326334;0.8333746303018654
30.004305;0.22390392753720964;0.16743318113477276;0.8358036852719152;0.006967711276284031;0.03113225826142036;0.24545586991721985;10.120363861238392;0.8266779126259199;0.015669247969110248;0.015938720155383706;0.825528790469519;-0.07535526956692822;0.8335616898140432
30.004321;0.22401295760019693;0.16736579324314402;0.8359348696861019;0.00706258180629849;0.03155161607998237;0.24558472344513993;10.120575569345133;0.8263651060049015;0.015670161503344895;0.015940433354287138;0.8258076083194614;-0.07584125638622072;0.8338430382917389
30.004353;0.2241531030988533;0.16736418132012784;0.8362452186058091;0.007252145883554608;0.032389382556042116;0.24574684555441054;10.12076218373755;0.8260458969327198;0.015671115553065815;0.015942079809878454;0.8262448102508675;-0.07681624403792515;0.8343182163841044
30.004417;0.22436187355340298;0.1674992851779283;0.8369168564514456;0.00763631054775756;0.03408543238764462;0.24598924936079153;10.120924843835837;0.8257203826097625;0.015672110811150275;0.015943653074324722;0.8269943803856805;-0.0787852323776877;0.8351899415486654
30.004545;0.22471095371115668;0.16791322551970309;0.8383211748459647;0.00842333002768494;0.03755389496213827;0.2464079377753581;10.121063000901344;0.8253886609058536;0.015673143914692385;0.015945149158117154;0.8283612161079431;-0.08279622130580017;0.8368722746332288
30.004801;0.2253642011086144;0.1689121380233336;0.8412106825964615;0.010074617329664347;0.04480338098012701;0.24721283827873342;10.121176022219133;0.8250508837405952;0.015674206218099042;0.0159465685465198;0.8309582098597182;-0.09109921077886686;0.8402451663684953
30.005057;0.2260512268451582;0.16994714921569376;0.8441321692918742;0.011824261347949176;0.052444458010053076;0.24805173838040387;10.121265090171686;0.8247073661256284;0.015675286559946155;0.01594791520556014;0.8335603385970173;-0.09976520077920152;0.8437343588652912
30.005569;0.22744293451621475;0.1720748138723051;0.8492602112225679;0.015557447646132322;0.06860714133401442;0.24979323421469196;10.12133338686593;0.8243587384554372;0.015676374499363033;0.015949193838846853;0.8377226073810955;-0.11808819130321786;0.8501420240206884
30.006002;0.22872432287033084;0.17372736738097383;0.8526608879857279;0.01894620221769822;0.08311350782114021;0.2513677498784247;10.121385106207471;0.8240059823349215;0.015677460783122533;0.01595040823314841;0.8402109476970705;-0.13454618237668173;0.8549583686080904
30.006434;0.2300840993664132;0.17522025025476545;0.8550416725904185;0.022531795490980226;0.09829326582729438;0.253022581360548;10.121424474654022;0.8236502774413883;0.01567853673860859;0.01595156089062555;0.8415492122615902;-0.15180117405919893;0.8590741242563853
30.006867;0.23152138824357515;0.17653637059099286;0.8563420022410893;0.026308726149666235;0.11409619160774594;0.2547529836386862;10.121454819436556;0.8232927931456655;0.015679593761290442;0.015952652829880874;0.8416662107602605;-0.1697801664414966;0.8624587116969017
30.0073;0.2330303258853738;0.17765264664860292;0.8564972869162109;0.030270925030181157;0.13047239202358996;0.2565542581220761;10.12147745788034;0.822934567000054;0.01568062269314859;0.015953683191035038;0.8404896983235992;-0.18841115964254743;0.8650803531634823
30.007638;0.23427461779878528;0.17833783678021084;0.8557552172495554;0.03348983295316286;0.14362580624624302;0.2579987560606384;10.121491633483512;0.822576482342519;0.015681614049207683;0.015954649486149924;0.8386563481341034;-0.20336915380248058;0.8665798351461864
30.007638;0.23435115837382334;0.1781866041150469;0.8556635740692153;0.033490304686611225;0.1436279054489616;0.25794791659288385;10.12149684290295;0.8222193272135674;0.015682559272567828;0.015955548143005784;0.838840738208703;-0.20336914906366704;0.8666289159938954
30.007639;0.2344295412137651;0.17804025361843004;0.8555703705948876;0.03350032730809634;0.14366902830509726;0.25788642437246906;10.121495532566005;0.8218638748891985;0.015683451714311857;0.015956374627671303;0.8390203738800073;-0.2034141455467744;0.8666792983129428
30.00764;0.2345073211239028;0.17789694560676617;0.8554753060048738;0.03350961386759709;0.14370660950073957;0.2578113237254797;10.121493376109983;0.8215108929704469;0.01568428604779837;0.015957124265078802;0.8392037600550171;-0.20345914334309823;0.8667292943511182
30.007642;0.23458730118215337;0.1777582552217213;0.8553753816402055;0.03352894614505646;0.14378533238959854;0.257725924906372;10.1214977499087;0.821161076287773;0.015685056957890194;0.01595779376899432;0.8393824582446999;-0.2035491425204413;0.866781888651148
30.007646;0.23467372479949744;0.1776267286823707;0.855268184985301;0.03356788628108929;0.1439438542674686;0.257634618320134;10.121516028061771;0.8208149255582519;0.01568575909359792;0.015958381888058582;0.8395481404211014;-0.20372814312723925;0.8668397389871125
30.007654;0.23477409832585544;0.17750658744570297;0.855147939555565;0.03364548155385877;0.14425951917621438;0.25754882827416337;10.121554055294842;0.8204726379811103;0.015686387566443097;0.015958888690136997;0.8396876508459749;-0.20408614519481855;0.866911442406707
30.00767;0.2349038168531714;0.17740767910956282;0.8550048554895326;0.03380071160978294;0.14489009432053163;0.2574851284940382;10.1216155494512;0.8201341642471697;0.015686937099922357;0.015959315313197567;0.8397719435461973;-0.20480314874649286;0.8670114871659698
30.007702;0.23509025995223157;0.17734685440810471;0.8548154241598763;0.03411156169956716;0.14615247551313743;0.25748138577017693;10.121703012778685;0.8197994173394882;0.01568740052354815;0.015959665448897393;0.83974391064968;-0.2062341538055788;0.8671698713102508
30.007766;0.2353906266049471;0.17736127250491227;0.854534630540574;0.034733716474884845;0.1486754162777788;0.2576087647505971;10.1218191361222;0.8194683771132489;0.015687768520921446;0.015959945468383353;0.8394902683066908;-0.20909016040342882;0.8674523934196544
30.007894;0.23591793078435555;0.17752543694193942;0.8540753078106643;0.035979818314918435;0.15371428486124816;0.2580095287513917;10.121967709522682;0.8191409830212378;0.015688030571078433;0.015960161694232256;0.8387865605646537;-0.2147731686024272;0.8680044917040339
30.00815;0.2368934570359867;0.17798623833486352;0.8532703485465396;0.03847762615281964;0.16376073651327142;0.2589678235577599;10.122153539542165;0.8188170206285954;0.01568817594220217;0.01596031812655068;0.8371942983168511;-0.22603217849808177;0.8691760044893417
30.008662;0.23875471782918492;0.17904025002701326;0.8518209536903391;0.04349661702410265;0.18373406214397878;0.26103762572770983;10.122381322071412;0.8184961761981544;0.015688194761520634;0.01596041565178996;0.8338751708223564;-0.2481251901924331;0.8718769482295691
30.009174;0.24060082745847103;0.18009233689671497;0.8504491759762367;0.04853713935900342;0.2035164887253543;0.26307777882108674;10.122654828667047;0.818178180141231;0.015688078680830272;0.015960451357321263;0.830646134624742;-0.26966120379386055;0.8750537137652212
30.010198;0.24414383532417186;0.18229263981368515;0.8479451274474338;0.058639025453920836;0.24237039850287467;0.26726001807094946;10.122977066474249;0.8178628892136448;0.01568782020633733;0.015960417640794283;0.8242383544005001;-0.31113021942190433;0.8826459013088569
30.011222;0.24759519800742433;0.184421335552099;0.845544245080744;0.06872136562496146;0.2801620327278104;0.27131703713418437;10.123350148197751;0.8175503045063128;0.01568741177091072;0.015960301847438737;0.8181611238713071;-0.35053523717823654;0.8916446994052724
30.012246;0.25094603762016554;0.18645446032901686;0.8431724355914234;0.07872937186593713;0.3167691817795738;0.275235575676069;10.12377422950528;0.8172405953923835;0.015686845443169506;0.015960087853109838;0.8123977738951496;-0.38797425712774314;0.9017549836622626
30.01327;0.2541894995816152;0.18837929979968188;0.8407962689426743;0.08861687496620577;0.3521094762273721;0.2790073879465567;10.124246803650609;0.8169340795564076;0.015686113797727053;0.015959758788796234;0.8069345906217964;-0.42354327930900326;0.9127220410630766
30.014294;0.25731957785754156;0.1901856469316939;0.8383903748874573;0.09834360224889495;0.38612678502685643;0.28262910581781875;10.124763565148852;0.8166310890943941;0.015685212679131186;0.01595929858156314;0.8017548150918614;-0.457336303752357;0.9243244337797621
30.015318;0.2603358573808073;0.19187185947683671;0.8359457352933981;0.10787802253537604;0.41879180255402204;0.286098191792529;10.125319526165919;0.8163318232239636;0.01568414337526842;0.015958692221816617;0.7968456462494609;-0.48944133049371435;0.9363754854156436
30.016342;0.2632352284799798;0.19343686998388981;0.8334646052931495;0.11719442102574722;0.45009967852526744;0.2894130442053645;10.125908910809814;0.8160363419648339;0.015682912033412207;0.015957925664655415;0.7921951824764843;-0.5199413595423973;0.9487174335682237
30.01667;0.2642226988942073;0.193846909365999;0.8326527497945797;0.1201300647555213;0.45984344092915885;0.2902930475341786;10.126525049561645;0.8157447203599287;0.015681527341413693;0.015956986248692337;0.7909014013547848;-0.5293883908042513;0.9526969151337469
30.01667;0.2643444922531127;0.19375601672780976;0.8326635469888295;0.12013227975018992;0.4598526658213676;0.29007351835208395;10.127161151643918;0.8154572289559415;0.015679997891220536;0.015955864216771084;0.7911152420197706;-0.5293884240627429;0.9526750450591995
30.016671;0.26447051614165185;0.19366641944243876;0.8326619209712468;0.12014083709987226;0.45988046732847465;0.2898548132629616;10.127810975227694;0.8151743591415461;0.01567833174777092;0.015954553909433115;0.7913257040908943;-0.5294174590604899;0.9526645864748576
30.016672;0.26459694936457495;0.19358015331718295;0.8326654968199979;0.12014958845816216;0.4599090033568434;0.28963558841587084;10.12846878006486;0.8148966922075438;0.015676538474329604;0.015953053401855533;0.7915388476571574;-0.5294454955887049;0.952654469168681
30.016674;0.26472531196496624;0.193498491471302;0.8326722686950618;0.12016693002953652;0.45996704733405624;0.2894208732052442;10.129128688964583;0.8146248046227426;0.01567462938598077;0.01595136342010886;0.7917486945549066;-0.5295025335132242;0.952657047366664
30.016678;0.26485952189308254;0.193424911931861;0.8326806398558199;0.12020266330045885;0.4600848629799992;0.28921394031187225;10.129783725828624;0.8143592967100708;0.01567261458219793;0.015949486353762966;0.7919501444250588;-0.5296165727732542;0.9526841689026597
30.016686;0.26500337062422347;0.1933611475056102;0.8326822971735569;0.12027380160072826;0.46032081611405;0.2890242093729406;10.13042517789163;0.814100827584765;0.01567050077031162;0.015947425577458117;0.7921359688200955;-0.5298446133855093;0.9527621392372032
30.016702;0.265168700882337;0.19331567553178453;0.8326694404892367;0.12041642190832824;0.46079217143338186;0.28886514664695784;10.131043235277431;0.8138500570316011;0.015668292021577625;0.01594518517948723;0.7922857775859786;-0.5303006554180575;0.952938458440234
30.016734;0.2653753346876956;0.193299939099572;0.8326211060588294;0.12070134337965532;0.4617348297782808;0.2887650655636417;10.131628744354394;0.8136075575044338;0.015665991320629503;0.01594276997416389;0.792363908698003;-0.5312116989355158;0.9533118978946419
30.016798;0.2656653169672733;0.1933389024302649;0.8324984765985668;0.12126979339022244;0.46361347495140487;0.28877800906536905;10.132174919521791;0.8133737711418826;0.015663601841749142;0.015940185429493294;0.7922964214556724;-0.5330287439736451;0.9540769769100919
30.016926;0.2661212274980745;0.19348002803105557;0.8322211348696607;0.1224044247780996;0.4673565538942993;0.28900978469179034;10.132678018211841;0.8131490187199701;0.015661127032301006;0.01593743711558475;0.7919412489844841;-0.5366457905336706;0.9556270926522041
30.017182;0.26690444342617525;0.19381562088799129;0.8316328970773572;0.12466167989619727;0.4747780705109959;0.289664973021989;10.133136138177434;0.8129335332268915;0.015658568907360195;0.01593452973323658;0.7910173769443278;-0.5438118385591255;0.9587472837561866
30.017694;0.2683239939815247;0.19451465627551068;0.8304121315863396;0.1291286797412567;0.48937320649689614;0.2911378821057326;10.133547271770334;0.8127274304688982;0.015655926969372812;0.015931466311575108;0.7889909596041502;-0.5578708879206876;0.9650123372752691
30.018718;0.2709550575599604;0.19587567173759;0.827921971341563;0.13786962001433517;0.5175773256018507;0.2941586096369729;10.133909273160407;0.8125306484163143;0.015653198329073064;0.015928247891421454;0.7848852888907728;-0.5849449384213989;0.9775630853317767
30.019742;0.2734708442418715;0.19713387849624034;0.8254223046880491;0.14634482764510254;0.5444970109514913;0.29704322955747664;10.134221270073736;0.8123430261601072;0.015650377726950236;0.015924873399624603;0.7809896974630599;-0.6106729898050413;0.9900513105271238
30.020766;0.2758750588989554;0.1982976077544389;0.8229284099916374;0.15454690468609966;0.5701637719496253;0.29979591908838876;10.134483998538903;0.8121644994492644;0.015647458074044492;0.015921340123763648;0.7772935704932171;-0.6351160417682689;1.0024040192652557
30.02179;0.2781688442120153;0.19937149694767148;0.8204489115751634;0.16247192952474773;0.5946217176529469;0.30242293916085666;10.134699094358737;0.8119951868457719;0.015644432697999543;0.015917645242650956;0.7737853895843637;-0.658340093975043;1.0145656867744164
30.022814;0.2803560613731384;0.20036363411261957;0.8179970665176753;0.1701180749112527;0.6179118648663006;0.3049285690745467;10.134868226083077;0.811835310877888;0.015641299269144492;0.015913787179235445;0.7704557177329208;-0.6804031460750453;1.0264903729234167
30.023838;0.28244037129825167;0.20127923786194107;0.8155767560950637;0.17748679234861411;0.6400826119906342;0.30731707218673243;10.134991865125532;0.8116851229917512;0.015638062767922234;0.015909765562431687;0.767295209474154;-0.7013641977426406;1.038143930889259
30.024862;0.2844254748166341;0.2021270742155832;0.8132045081622292;0.18457802827870737;0.6611722939092575;0.30959568965601647;10.135068527447444;0.8115448690456959;0.015634734772520375;0.01590558064580129;0.7642936807854417;-0.7212782487115771;1.0494984578762623
30.025886;0.2863153979984738;0.20291150732765936;0.8108794756437712;0.19139676734007025;0.6812323666297009;0.31176662095333296;10.135095822715655;0.8114147234350412;0.01563133023726099;0.015901233773940635;0.7614451376143371;-0.7401982987540219;1.0605359708845365
30.02691;0.2881146299844808;0.2036395614013717;0.8086088450950751;0.19794761441480352;0.7003074815862245;0.31383793556257045;10.135072409640427;0.8112947466360186;0.01562786402973667;0.015896727716771718;0.7587386711126646;-0.7581723476386004;1.0712386703043963
30.027934;0.2898273188283458;0.20431776013212782;0.8063990460606358;0.20423575330636234;0.7184409168939777;0.3158134811754767;10.134998780325713;0.8111848924309806;0.015624348494024295;0.015892064945164805;0.7561693591818204;-0.7752483951297736;1.081599146192794
30.028958;0.29145578909858044;0.20494937887941567;0.8042501903665773;0.2102659085221017;0.7356748732861613;0.3176959040386398;10.134877311368973;0.8110850454657844;0.015620792573665237;0.01588724665724063;0.7537293395032729;-0.791472441000887;1.0916115616410866
30.031006;0.2943978393847783;0.20605682632087152;0.8001160785776714;0.22160033259799547;0.7676649272406314;0.3212597659163699;10.134712956604007;0.8109951087662571;0.015617200742855426;0.01588227488784136;0.7490698731191545;-0.8215784850291328;1.110582367252178
30.032849;0.29681249589812964;0.20692640416904653;0.7966349992543403;0.2309909718587054;0.7937857071967849;0.32416761663277976;10.13451306597949;0.8109150826654256;0.01561357141455635;0.015877154614317598;0.7452852537000139;-0.8461595269994125;1.1264571793524163
30.034692;0.2990177267559613;0.2076944643695145;0.7933802439019165;0.23966137388658937;0.8176067586641781;0.3268249045291429;10.134285328183868;0.810845035411874;0.015609897661054266;0.015871893599916545;0.7418387726666789;-0.8685825667350945;1.1412262058684892
30.036535;0.3010296561447731;0.2083765764385039;0.7903458154090602;0.24765386451936927;0.8393233383629125;0.3292499248756517;10.134036366022682;0.810784954240599;0.015606170001402344;0.015866501122520377;0.7387018126028355;-0.8890276041242601;1.15492301889814
30.038379;0.3028633971481277;0.20898781776948216;0.7875285261810934;0.25501041365760585;0.8591139802273374;0.33146498041896666;10.133772406965432;0.810734588785557;0.015602378507960106;0.01586098693797528;0.735847865034741;-0.9076676391035282;1.167596383500866
30.040222;0.304533629687679;0.2095391217628415;0.7849140130190907;0.26177461708715904;0.8771483550565731;0.3334874200344146;10.133500160480967;0.8106933945183383;0.015598514803756685;0.01585536111134238;0.7332514375156259;-0.9246606716208261;1.1792993726735883
30.042065;0.3060541740972508;0.21004313863454319;0.7824975182907052;0.26798821016379026;0.8935789555910975;0.33533344223970935;10.133226770171131;0.8106606113557666;0.015594574872615143;0.015849635183287858;0.7308899682207194;-0.940153701622379;1.190090374446526
30.043908;0.30743646075687087;0.21050625699294814;0.7802612652104814;0.2736921451616314;0.9085517416632076;0.33701807353012525;10.132959495730654;0.8106354597449164;0.01559055950541165;0.015843823360119226;0.7287437676247116;-0.9542767290617438;1.2000256659050967
30.045751;0.30869105879032116;0.21093774116567468;0.7782013959151448;0.2789222919582079;0.9221899122277791;0.33855637870425803;10.132705345929727;0.8106172771523671;0.015586471452031188;0.015837941175286606;0.7267930255518323;-0.9671527539055208;1.2091634828596582
30.047595;0.30982890700469323;0.21134227869469155;0.7763003828700837;0.28371725377603496;0.9346180655442192;0.339960608881159;10.132470674104521;0.8106055010903979;0.015582313960340863;0.015832002026904168;0.7250199469526033;-0.9788907761354743;1.217558089557353
30.049438;0.3108594878476644;0.21172482109462384;0.7745476547212589;0.28811041182750663;0.9459425681663168;0.3412422796141523;10.132260563413084;0.8105996670872527;0.015578092248415604;0.015826014301505705;0.7234088969751754;-0.9895917957647936;1.2252633374934516
30.051281;0.3117905091702846;0.21208880073316455;0.7729337274662476;0.2921324222371863;0.9562617521925454;0.34241123736491835;10.132077920027486;0.8105994853730706;0.015573813878156598;0.01581998082576481;0.7219464122070565;-0.99934781286326;1.2323309056187808
30.053124;0.31263196482232886;0.21243809607772143;0.7714459838133485;0.29581412022153075;0.9656634727240411;0.34347957638377113;10.131923476774059;0.8106048949891465;0.01556948658655451;0.015813899978164028;0.7206191396362572;-1.0082408275590713;1.238807444694785
30.056811;0.31409439340043005;0.21293329289792454;0.7688450426005715;0.3022959279242172;0.9821175909850565;0.34534846540225295;10.131796915275093;0.8106160106702807;0.015565117003829685;0.01580776708595133;0.7182257512673648;-1.0238188399982995;1.2502065734127468
30.060497;0.3152996257452725;0.21336997527105978;0.7666592950490543;0.3077204073681816;0.9957991678512012;0.3469061034222708;10.13169787227478;0.8106329767877476;0.01556071146697818;0.015801576071477526;0.7162488218210918;-1.036779850284597;1.2597645475314447
30.064183;0.3162913345539197;0.21376289732839376;0.7648229172199862;0.31224979718610485;1.007156707420992;0.3482026959389571;10.131626738984636;0.8106558907995481;0.015556276964439982;0.015795320736521373;0.7146217494341508;-1.0475458584638246;1.2677532488940173
30.06787;0.31710183101284645;0.2141201457339509;0.7632795969987862;0.31602199229286376;1.0165745634233816;0.34928327130076814;10.131585014040608;0.8106848608355055;0.015551822147837737;0.015788995709666655;0.7132857238689999;-1.0564828645669417;1.274417027489384
30.071556;0.31776218180781673;0.21445087216361852;0.7619816680564963;0.31916268745742404;1.0243861994753416;0.35018454021975004;10.131574587847913;0.8107200745082689;0.015547357665771047;0.015782598314031174;0.7121927306364011;-1.063897868641597;1.279967164180489
30.075243;0.3182970395821108;0.21476146830214504;0.7608894641280841;0.3217746388104561;1.0308610802322582;0.35093700081262924;10.131597390687425;0.810761800211109;0.015542893911574642;0.015776130203379007;0.711301623712578;-1.0700498707535242;1.2845855240011492
30.078929;0.31872616348378624;0.21505619270404966;0.7599690460183758;0.32394518172154907;1.0362277514238105;0.35156613812638715;10.1316561732328;0.8108103562697087;0.015538438250277275;0.015769596266409995;0.7105761392041188;-1.0751538709844537;1.2884244262346782
30.082615;0.3190663209129943;0.2153359919491187;0.7591839873876922;0.32574885587173763;1.0406790795167737;0.35209255964763486;10.13175477663048;0.8108661346282908;0.01553399508346943;0.015763001349677463;0.7099887983144199;-1.0793888694187679;1.2916138051678911
30.086302;0.31933263035714854;0.21560593757104626;0.7585161149662235;0.3272470986562438;1.0443689714879498;0.35253508405681866;10.13189776509957;0.8109296362346351;0.0155295684387192;0.01575634861377283;0.7095148516477366;-1.0829008661105743;1.2942594402675975
30.089988;0.3195361041006643;0.21586655662507157;0.7579433908605337;0.3284897645616061;1.047426440966009;0.3529057511287785;10.13208998241234;0.8110013836357475;0.015525164121989005;0.015749640870225165;0.7091343413710521;-1.085814861043683;1.2964536202378103
30.093675;0.3196891346817169;0.2161208277148964;0.7574486666617986;0.32952210948807964;1.0499601224999173;0.3532197337687948;10.132335476402577;0.8110817740615015;0.015520789315751514;0.01574288184584714;0.7088282473254622;-1.088232854117839;1.2982709429334705
30.097361;0.31979826214076224;0.2163668665355803;0.7570136271106804;0.33037806731848324;1.0520616691040592;0.35348528522307554;10.13263713719877;0.8111710098443404;0.015516451151613339;0.015736075721970107;0.7085846484842769;-1.0902388451761986;1.2997753844913869
30.104734;0.32000704820858916;0.21663504518570986;0.7563957393503359;0.33170487200428056;1.0553146678709067;0.35388275486329046;10.13299774326048;0.8112691402196864;0.015512156719182338;0.01572922627200809;0.7081588094359463;-1.093347834030297;1.3021143807602176
30.112107;0.3201231221084295;0.2168876528662817;0.7559387550563604;0.3326167079070077;1.0575490950247746;0.35416853790766717;10.13341990965981;0.8113761867360245;0.015507913577501631;0.015722336344323122;0.7078811265788845;-1.095492820465138;1.3037215740868477
30.119479;0.32017590565487286;0.2171282631917127;0.7555870858109972;0.3332382472975971;1.059070446908066;0.3543749811025765;10.133904942946405;0.8114922384822584;0.015503729977201217;0.015715408186480245;0.7077059927420674;-1.0969558042769003;1.3048092038336485
30.126852;0.32018588965310385;0.21736177944637464;0.7553103174454633;0.3336572059923385;1.060093946176836;0.3545293867424392;10.134453281447426;0.8116174816641383;0.0154996155433781;0.015708444831482545;0.7075987317563777;-1.0979487853417156;1.3055373744887633
30.134225;0.32016633346988493;0.21758839181504416;0.7550796033676944;0.3339372545107193;1.0607810492819039;0.3546480496001352;10.135065890501107;0.8117522481451299;0.015495580749113525;0.015701451021669303;0.7075346223799482;-1.0986187636285674;1.3060172105055226
30.141598;0.3201296490908432;0.21781102851177372;0.7548762909059211;0.3341247351541739;1.0612401162603537;0.3547452637368094;10.13574422432584;0.8118970734095577;0.015491634873487743;0.015694433404126282;0.7074969562751181;-1.0990717391477547;1.3063297842592934
30.148971;0.3200825335946593;0.21803333571215416;0.7546973181303825;0.33424810871606175;1.0615412718853017;0.3548283841017238;10.136488871105602;0.8120526994210443;0.015487784915273958;0.015687400990782766;0.7074731352489962;-1.099375711927267;1.3065262992467999
30.156343;0.320029808616189;0.2182527448746485;0.754524080600667;0.3343298512817756;1.0617412564486217;0.35490384781147993;10.137298415489216;0.8122199989517238;0.015484035492553136;0.01568036469790348;0.7074557268029716;-1.0995806820327596;1.306645394957551
30.163716;0.3199743035748535;0.21847159107169115;0.7543582339711268;0.3343818132731278;1.0618695586375018;0.35497606871742227;10.138169457542087;0.8123998476964451;0.015480389358362767;0.01567333515314406;0.7074393972510377;-1.0997186495777238;1.306711549761002
30.171089;0.3199194310327001;0.21869115405930648;0.754196938811629;0.33441510622273235;1.061951665084766;0.35504834798536894;10.139097239971617;0.8125930157062292;0.015476848554945702;0.01566632176468047;0.7074208079450323;-1.0998116147260157;1.3067418791405303
30.178462;0.31986696935730874;0.21890977535887784;0.7540321103470299;0.33443614417142864;1.0620038608776097;0.35512285109468433;10.140076036819138;0.8128001249326632;0.015473415300242196;0.01565933462022317;0.7073955424773712;-1.0998735776925752;1.3067462115895476
30.185835;0.319818167104458;0.2191288180834807;0.7538664452855531;0.3344482696575588;1.0620343087418669;0.3551995923091652;10.141099866768062;0.8130216644387006;0.015470092995252132;0.015652384980090896;0.707362059832845;-1.0999155387222295;1.3067334944592257
30.193207;0.31977416723044233;0.21934948867010967;0.753701966536378;0.33445406193820404;1.0620487460216046;0.3552804422248902;10.142163117689092;0.8132580025133079;0.015466886090185067;0.015645482322850228;0.7073197054006639;-1.0999434980721117;1.3067090800340002
30.20058;0.3197357274685815;0.21957015158182666;0.7535317955321931;0.3344572724064381;1.0620574506368292;0.35536515773234656;10.143259993278953;0.813509360981903;0.015463797892787932;0.015638632888890586;0.7072657548854654;-1.0999624560273225;1.3066764248986502
30.207953;0.31970372325260143;0.21979204296717486;0.7533572008525429;0.33445827409648526;1.062059153166797;0.3554534022627849;10.144384123510186;0.8137758043479777;0.015460829461840455;0.01563184282691148;0.7071984587815999;-1.0999754129126216;1.3066377054684226
30.215326;0.3196770022498883;0.22001570204140364;0.7531819576247856;0.33445642143719595;1.062055893624142;0.3555447722024993;10.145529204766772;0.8140572574773509;0.015457980219809797;0.015625121802122246;0.7071191327099855;-1.0999833690672665;1.3065948327586814
30.222699;0.3196569822741856;0.22024022197855303;0.7529994493036849;0.33445444757246007;1.0620514443197915;0.35564081166926614;10.146689347940173;0.8143535004208595;0.015455248284503405;0.01561848245964188;0.7070252677995088;-1.0999893248125645;1.306549156206784
30.230071;0.31964331700486703;0.22046621691257076;0.7528125856277086;0.3344523858737582;1.0620467293497837;0.3557389553788732;10.147858535558653;0.8146641605645891;0.015452630686472452;0.015611936996346618;0.7069176081899142;-1.0999932804375299;1.3065010203791654
30.237444;0.3196356984886492;0.22069454325548485;0.7526255767862955;0.33444891181349523;1.0620383607900297;0.3558394109048572;10.149029663312895;0.8149887486146383;0.015450123806671372;0.015605494259735361;0.7067941861550008;-1.0999962361941331;1.306449967139716
30.244817;0.31963370504605515;0.22092231161885817;0.7524315360120906;0.33444548578658334;1.0620326128393418;0.35594108546675407;10.150193735246393;0.815326701279009;0.015447723385718213;0.015599158142041639;0.7066572722040434;-1.0999971922849388;1.3063959500039968
30.25219;0.31963901085791635;0.22115341645055583;0.7522403643840961;0.33444191997873923;1.0620239807616807;0.3560426571388114;10.151339566386675;0.8156773658429299;0.015445424169076656;0.015592927330124132;0.7065062303171902;-1.0999991488349088;1.3063407230934168
30.259563;0.3196511927446601;0.22138585784324535;0.7520482131679552;0.33443869003172255;1.0620164290936969;0.3561427635766779;10.152454496389577;0.8160399525275538;0.015443219852974631;0.015586796814075486;0.7063413828413502;-1.0999991058715954;1.306281543464497
30.266935;0.3196705091047504;0.2216189933781157;0.7518537038522372;0.33443528682326146;1.062008340746832;0.35624016634316413;10.153526001535562;0.8164135583336872;0.015441103806955724;0.015580760512499015;0.7061620001489838;-1.1000000633480278;1.3062202779949537
30.274308;0.31969729415547266;0.22185258172004899;0.7516560557851857;0.3344332045421583;1.0620036420585581;0.35633373349570996;10.154542602308267;0.8167972567031957;0.015439070452750031;0.015574813582555084;0.7059704012525523;-1.1000000212027254;1.3061562628439218
30.281681;0.31973093101068184;0.22208854031849654;0.7514627111119863;0.3344301341732061;1.0619966350912824;0.3564222477215671;10.155493800098125;0.8171901289704726;0.015437116435692731;0.015568952804440461;0.7057660862485915;-1.1000009794005845;1.306090754271853
30.289054;0.3197713889870033;0.2223260140747092;0.7512698453375601;0.3344269760132761;1.061989359932436;0.35650429071510503;10.156370302333547;0.8175912283579381;0.015435240737004216;0.015563175243521016;0.7055498150631645;-1.1000009379209985;1.3060222707945406
30.296427;0.3198184503840905;0.22256541207547736;0.7510775489406458;0.33442406974942646;1.061982894191224;0.3565783515001114;10.157164451522112;0.8179995927148103;0.015433443398997338;0.015557477381959825;0.7053225221544871;-1.1000008967512476;1.3059519417761476
30.303799;0.3198720754096847;0.22280751568854312;0.750887087365084;0.3344215004560927;1.0619775069480166;0.3566439381548348;10.15787034600166;0.8184143235422027;0.015431724200376758;0.015551855179894304;0.7050851148116818;-1.100000855919781;1.305880138370674
30.311172;0.31993234563115747;0.22305264910293746;0.7506987864517727;0.3344189289251722;1.0619721198937786;0.3566974982260816;10.158483802081054;0.818834622726565;0.015430083428670336;0.015546303918808404;0.70483840597659;-1.100000815500641;1.3058073624915298
30.318545;0.3199990997941728;0.22330137283090717;0.7505145716811384;0.33441562506618117;1.0619652311038237;0.3567383106587196;10.159002309733756;0.8192597587739666;0.015428523497849704;0.015540818637605206;0.7045832427206459;-1.1000007755660732;1.3057341504842486
30.325918;0.32007382897863385;0.2235535558770592;0.7503300673069895;0.33441415294245197;1.0619600743215745;0.3567655041119451;10.15942521138903;0.819689019841545;0.015427048466420684;0.015535395700120636;0.704320570042325;-1.1000007361651234;1.3056608551000621
30.333291;0.3201543749522428;0.2238078259983871;0.7501458878431905;0.3344117462023423;1.061955224600333;0.3567751816243617;10.159753741643486;0.8201216496422792;0.015425663266272394;0.015530032878187432;0.704051316278012;-1.1000006973566596;1.305587589011365
30.340663;0.3202417103341233;0.22406530905611752;0.7499638041218177;0.3344096778613412;1.061951451630152;0.35676664966672833;10.159990190291456;0.8205568469686245;0.015424375355643938;0.01552472744467287;0.703776263256757;-1.1000006592369758;1.3055143872705097
30.348036;0.3203355097194794;0.22432666570630064;0.7497875446134856;0.33440662372328206;1.0619453671055634;0.3567396346425445;10.160136963687533;0.8209939409489255;0.015423195739410306;0.015519476343000535;0.7034960008632226;-1.1000006219388092;1.305441376024569
30.355409;0.3204370941120302;0.22459047863187692;0.7496102040194583;0.3344056569630888;1.0619418221021275;0.35669132436290946;10.160197051269416;0.8214325670036103;0.015422136603666276;0.015514279467626946;0.7032109839740296;-1.100000585620298;1.3053688430380241
30.362782;0.320544167301867;0.2248558531181788;0.7494349205219618;0.33440384139100765;1.0619388528559155;0.35662332166241834;10.160175351554258;0.8218726263173887;0.015421207952387626;0.015509142033942817;0.7029216813607685;-1.1000005504357793;1.3052972110971777
30.370155;0.3206582884849581;0.22512546573776263;0.7492668210493569;0.33440188894316103;1.0619329941292817;0.3565336461098419;10.160078667288992;0.8223140964190151;0.01542041604341547;0.015504073891398447;0.7026286535289581;-1.1000005165050841;1.3052269686288607
30.377527;0.3207777296756339;0.22539503021341883;0.7490967025131507;0.3344003276887104;1.0619308298077768;0.356424693833065;10.159913556115336;0.8227568794699033;0.015419763138907618;0.015499086639163369;0.7023324388781735;-1.1000004839152295;1.3051586428892543
30.3849;0.32090350760260433;0.22566866221230913;0.7489354789816014;0.33439871482118455;1.0619260455320068;0.35629508010579375;10.159683673136342;0.823200771141808;0.015419247486700613;0.015494190181690761;0.7020334167327622;-1.1000004527379694;1.3050927997352375
30.392273;0.3210336657354324;0.22594126796128708;0.7487718787868071;0.3343970693307607;1.0619236085422075;0.35614752102382063;10.159389482888527;0.8236454864447067;0.015418864235462279;0.015489390628543426;0.7017318183817557;-1.1000004230364444;1.305030011348512
30.399646;0.3211692197792987;0.22621698215340924;0.7486169854904908;0.33439571206872026;1.061919629827496;0.3559808367318144;10.159031029991473;0.824090653559077;0.015418606165806774;0.015484690666143894;0.701427826297933;-1.1000003948734485;1.3049707892855478
30.407019;0.3213083565576894;0.22649136253454918;0.7484616157953057;0.334394492299545;1.0619185377479299;0.35579792689178585;10.158610692791736;0.8245357688894932;0.015418463365976416;0.015480092363815165;0.7011216642254219;-1.1000003683424677;1.304915524276863
30.414391;0.3214521983126065;0.22676717097394583;0.7483126333327097;0.3343930519997497;1.0619142872842038;0.3555986702799392;10.158133337086648;0.824980156788178;0.015418424153917986;0.01547559966869294;0.7008136212173217;-1.1000003435865524;1.3048644752736278
30.424391;0.32159889439727796;0.22704094754578005;0.7481640646826467;0.3343914951565571;1.061912115241068;0.35538288828071835;10.157604264294978;0.8254229808317342;0.015418476728794636;0.015471217211923604;0.7005040461895475;-1.1000003207684583;1.3048178079783521
30.434391;0.321749375211689;0.22731542820210043;0.7480225219331895;0.33438980322625267;1.0619070544523197;0.3551534145809844;10.157027421825498;0.8258633086326482;0.015418609068182052;0.015466947395749948;0.700193421004056;-1.1000003000258385;1.3047756509052861
30.444391;0.3219015745533474;0.22758647489141406;0.7478795745334473;0.33438824998060185;1.0619048808228708;0.354909165424784;10.156405936792297;0.8263001385948012;0.015418807639668325;0.015462789826010858;0.6998824205059221;-1.1000002814392482;1.3047381252241215
30.454391;0.32205635875603644;0.227856837498472;0.7477418258708516;0.334386816780514;1.0619006270036697;0.35465313893543965;10.155743793567828;0.8267323603695255;0.015419056656173135;0.0154587419726282;0.6995718235064767;-1.1000002650282705;1.304705316335849
30.464391;0.3222117704390719;0.22812261960044808;0.7476021437412693;0.3343858622346872;1.0619003383445758;0.3543853565074673;10.155046993095265;0.827158766247999;0.015419338681887839;0.015454798786526447;0.6992624039509207;-1.1000002507845241;1.304677171273371
30.474391;0.3223688447294577;0.2283870617267585;0.7474695561344894;0.33438443414499225;1.061896082990594;0.354105779312412;10.154323667604688;0.8275781189295534;0.015419636079975126;0.015450952797241365;0.6989549651369957;-1.10000023869606;1.304653391670564
30.484391;0.32252666739192226;0.22864687270135436;0.7473367713502939;0.3343843334102784;1.0618952150742245;0.35381724544870213;10.15358263130292;0.8279891902128763;0.015419932682202202;0.015447195953723469;0.6986504371518404;-1.1000002287521387;1.3046334846181955
30.494391;0.3226832667702556;0.22890239188201514;0.7472094439407274;0.3343823174660315;1.0618923438645302;0.35351951886473176;10.152831601496251;0.8283908305454086;0.015420215867319408;0.015443521731410835;0.6983498733853112;-1.1000002209581274;1.3046169165478063
30.499994;0.32284025469641153;0.22915478487753368;0.7470861427122419;0.3343817470554504;1.0618907801335993;0.3532134216574089;10.152076635829454;0.8287820969633466;0.015420478332871903;0.015439925442771204;0.6980543668929494;-1.1000002153361665;1.304603124898811
30.499994;1.4927911795096684;1.1066640895631856;0.7469652372732266;1.5765752359031278;1.061891163292121;1.5223248210560534;10.151322125954653;0.8291623192644342;0.015420718399926944;0.015436402679245885;0.6977649908722902;-1.1000002118936052;1.3045914309575302
30.499995;1.4929599495084103;1.106856222859927;0.7468075372663822;1.5766365412673264;1.061921786096658;1.5220204172475293;10.1505705059216;0.8295310755604851;0.015420939051287882;0.015432947771103047;0.6974827455422837;-1.100000210593109;1.304581106953093
