time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.499996;1.4931257257378308;1.1070480018783313;0.7466584301981194;1.5766966544762988;1.061951600479655;1.521709606701257;10.14982208901743;0.829888130603755;0.01542114605243324;0.015429553694959698;0.6972084792990215;-1.1000002113461693;1.3045715715951574
30.499998;1.4933025790228267;1.1071843311045766;0.7464739317969045;1.5768181493675781;1.0620119941356878;1.5214076253449735;10.149075471480087;0.8302333528236575;0.015421345708535733;0.015426212962159099;0.6969428273075351;-1.1000002140313605;1.3045624481771931
30.500002;1.4935036743937322;1.107216796982747;0.7462150034444097;1.5770595953942523;1.0621323423287035;1.5211318130737688;10.148328293189826;0.8305666872993306;0.01542154404578155;0.015422917292056018;0.696686208745232;-1.1000002185272533;1.3045534327129786
30.50001;1.4937586792145514;1.1070401102062233;0.7457958469124429;1.577541518314202;1.0623719173317356;1.5209117510892172;10.147577754413106;0.8308882186395503;0.015421747027452476;0.015419656093549195;0.6964389039442213;-1.1000002247145524;1.3045442133988485
30.500026;1.4941214943606869;1.1064578686000774;0.7450569656284133;1.5784911673855564;1.062844383305339;1.5208082734543;10.146820869313872;0.8311981597208598;0.015421959337750995;0.01541641690444866;0.6962011540973785;-1.100000232431385;1.3045345658287704
30.500058;1.4946998341099011;1.1050875684764965;0.7436867036687;1.5803500744892274;1.0637688493365116;1.5209344051075704;10.146055169953486;0.8314966979070618;0.015422182609492007;0.015413188124785933;0.6959731811395581;-1.1000002414384782;1.3045244264733054
30.500122;1.4956832838268763;1.1022427818061167;0.7411292003368075;1.5838915825963955;1.0655282079237989;1.5214932068898435;10.145279353506275;0.8317838954278751;0.015422416036688797;0.015409960905102486;0.6957551643537987;-1.1000002514260665;1.3045137877116662
30.50025;1.4973703421996054;1.0968081879446787;0.736490556074486;1.5903483642798966;1.0687331754425642;1.522796605393728;10.144492609617412;0.8320597136408346;0.015422658683864365;0.015406728497655847;0.6955472365299297;-1.1000002620378806;1.3045025406572779
30.500378;1.4988573784620747;1.0919874272122607;0.7323802042644827;1.596040956760702;1.0715551496795173;1.523900266397111;10.143693255884736;0.8323240061548947;0.01542291038667797;0.015403485082374433;0.6953494776064923;-1.1000002728871496;1.304490407450386
30.500505;1.5001591622346238;1.0877477826847886;0.7287662830331498;1.6010291050853616;1.07402554356496;1.5248205053217685;10.142878187081081;0.8325765054470439;0.01542317115705084;0.01540022549722874;0.695161901578573;-1.100000283565333;1.304477001862228
30.500505;1.500232202223729;1.0879911309514174;0.7287745770791488;1.6010290925191044;1.0740255640130465;1.5244633117765383;10.142042819602992;0.8328169445104194;0.015423441616168172;0.0153969436361127;0.6949844120158554;-1.100000293664593;1.3044619725116866
30.500506;1.500303011540563;1.0882013799269927;0.7287699205628;1.6010630140443205;1.0740423154765766;1.5241144840219818;10.141180994365032;0.8330452036397087;0.01542372402930407;0.015393630882128759;0.6948167476140304;-1.1000003028091936;1.304445067997114
30.500507;1.5003638886026247;1.088415677026831;0.7287808056019097;1.6010998127540057;1.074060290715296;1.5237647170815285;10.140285795821729;0.8332613302950921;0.015424020619042014;0.015390278251438946;0.6946584869340672;-1.1000003106706746;1.3044260897767208
30.500509;1.5004219724723988;1.0886002647150932;0.7287808254915733;1.6011729423197616;1.074096603262382;1.5234236322111019;10.13935110606973;0.8334655718603818;0.015424329782784492;0.01538687878174884;0.6945090627629734;-1.1000003169627448;1.3044048705684854
30.500513;1.500486648309591;1.088718948722131;0.7287408769773037;1.6013178008179045;1.0741680974937455;1.5230988621242514;10.138372705950818;0.8336585026667321;0.015424644874149579;0.015383426214728223;0.6943677672710917;-1.1000003214200569;1.3043813394558423
30.500521;1.500574779485122;1.0887106556106354;0.7286115024808562;1.6016072514243296;1.074311410023212;1.5228091526776166;10.137348827123422;0.8338409971741981;0.015424956048196882;0.015379912895315874;0.6942337985118281;-1.1000003237748568;1.3043556105774405
30.500537;1.5007195850859603;1.0884471143177947;0.7282901261901378;1.6021776779436447;1.0745940430987462;1.522589338139029;10.136280102372954;0.8340140080314076;0.015425251880720156;0.015376330119162451;0.6941063175631905;-1.1000003237535474;1.3043279718215057
30.500569;1.500987072930925;1.0876918285897403;0.7275855348644064;1.6032942931741654;1.07514618540914;1.5225062280332742;10.13516884114836;0.8341784266978742;0.015425520548230999;0.015372670370408969;0.6939844753616972;-1.1000003210894085;1.304298758983826
30.500633;1.5014888144740104;1.086011458539916;0.7261525382640326;1.6054242997903938;1.0762001786967732;1.5226796114560486;10.134017873435148;0.8343350851601272;0.015425751304814373;0.015368929608494921;0.6938673924569064;-1.1000003155308158;1.3042682842464415
30.500761;1.5024062240183034;1.082712872375259;0.7234392577034825;1.6093096959347049;1.078120876271702;1.5232983357907681;10.132828883796309;0.8344847826575126;0.015425934817425503;0.015365108172111109;0.6937541411264903;-1.100000306856633;1.3042368849626012
30.500889;1.5031992168525234;1.0798119680667984;0.7210607701312012;1.6127376839922978;1.0798139726419602;1.523796293864011;10.131600890830429;0.834628312039538;0.015426062115638423;0.015361209687109524;0.6936437917076075;-1.1000002949215257;1.3042049566599425
30.501145;1.5045386330781827;1.0747337258012695;0.7169688950278404;1.6184778552018546;1.082647363211258;1.5248774447457853;10.130330025582884;0.8347664868091126;0.015426123765923056;0.01535723868288297;0.6935354622558536;-1.1000002797003117;1.3041729113624139
30.501376;1.5054564023483152;1.0711764186893848;0.714106624313455;1.622539987036298;1.0846502148740271;1.5255278464850945;10.129010379072483;0.8349001486378284;0.015426110165919547;0.015353198553421363;0.6934283315181448;-1.1000002612873416;1.304141138840138
30.501606;1.5061597760954764;1.0683757767840731;0.7118588330062906;1.6257735581017854;1.0862428781348383;1.5259635126690414;10.12763531245294;0.8350301376933805;0.015426013081092616;0.015349090996035427;0.6933216391713258;-1.1000002398569857;1.30411000660318
30.501836;1.5066883769896384;1.06618252179598;0.7101045624268866;1.628347151375294;1.0875105103444909;1.5262283076204866;10.126198976057072;0.8351572360665241;0.01542582786120561;0.015344916774292817;0.6932147004073975;-1.1000002156268436;1.3040798986014295
30.502067;1.5070772900547604;1.0644810401026124;0.7087484308941533;1.6303955679545;1.0885187150122881;1.5263570753915152;10.124697039921525;0.8352821098851122;0.015425554619958513;0.015340676552518287;0.6931069718433018;-1.1000001888360815;1.3040512440545393
30.502165;1.5071392818903986;1.0640203949802152;0.7083782763847418;1.6311415070942763;1.0888857646704373;1.5261527727565882;10.123126380883134;0.8354052855258308;0.015425197929632893;0.015336371350609165;0.6929981204980437;-1.1000001597125109;1.30402444493528
30.502165;1.5070101029810081;1.064270191829346;0.70857511222096;1.6311411838628305;1.0888854839999507;1.5257564655009026;10.12148466916372;0.8355271523746444;0.015424765952254595;0.015332003671240296;0.6928880409364233;-1.1000001284490113;1.3039997987511867
30.502166;1.5068721840672148;1.0645139647217532;0.7087745367993249;1.6311480668360403;1.0888890871564334;1.525358351733418;10.119770028712882;0.8356479319806112;0.015424269047137014;0.015327579039073924;0.6927768219927051;-1.1000000952282785;1.3039775547839347
30.502167;1.5067262521836529;1.0647550087313433;0.7089787757318144;1.631155475654703;1.0888923286748171;1.5249588300078771;10.117980566849603;0.8357676664567365;0.01542371821324152;0.01532310631334982;0.6926646656172869;-1.1000000602576394;1.3039579786010693
30.502169;1.5065725236355305;1.064987285739154;0.7091837431767481;1.6311688140039218;1.0888993099569828;1.5245594062196808;10.11611406693209;0.8358862676080342;0.015423123746175368;0.015318596607134676;0.6925528501633453;-1.100000023758033;1.303941828087588
30.502173;1.5064161865201857;1.0652042064960334;0.709382338646105;1.63119617077697;1.0889122201450612;1.5241614825237388;10.114168080104797;0.8360035100031209;0.015422493645950197;0.015314062219773696;0.6924397409405146;-1.099999985928012;1.303928144489809
30.502181;1.5062587066625301;1.0653951872953424;0.7095664631311954;1.6312494727800804;1.088938428018436;1.523768306821584;10.112140678510459;0.8361189811138746;0.015421832039939836;0.015309516373043877;0.6923287020049718;-1.0999979469310395;1.3039168487398753
30.502197;1.5061071889209785;1.0655377995280009;0.7097175078799853;1.6313523273234312;1.0889889654674418;1.5233871087133908;10.110031890839954;0.8362321146899568;0.015421138939454203;0.015304973270334294;0.6922249841228423;-1.0999929068943102;1.3039098063640577
30.502229;1.5059692452053337;1.0655986454229704;0.7098094505576859;1.63153447676176;1.0890785765874738;1.5230251809012283;10.10784429766264;0.8363422609531562;0.015420412435538346;0.015300447551988136;0.6921467606984588;-1.0999708658943306;1.3039049698581464
30.502293;1.5058509158464004;1.0655584771722924;0.7098266263653127;1.631814588238158;1.0892156904667816;1.5226878235006465;10.105582087608745;0.8364487256746143;0.015419651461097724;0.01529595315858275;0.6921662538321703;-1.0998838239548998;1.3039004603555358
30.502421;1.5057129495410724;1.0655166447606599;0.7098541758490589;1.632029900089596;1.0893205312545506;1.5223363194549449;10.10325057054256;0.8365508287556911;0.015418856231161076;0.015291502453869607;0.6925528316780084;-1.0995377810712987;1.3038760530758298
30.502677;1.5053025883279638;1.0661811668458208;0.7104848251751159;1.6310828631215781;1.0888445889502745;1.5217010299388136;10.100856204003957;0.8366479606990609;0.015418027255946173;0.015287105212998529;0.6942440273262709;-1.0981817372300335;1.3036988115010029
30.502933;1.5044543899551903;1.0674829112986615;0.7117519518710882;1.6282018755629089;1.087392562635839;1.520609500820738;10.098405711046215;0.8367395774792292;0.015417165024736008;0.015282767846624577;0.6964124498880931;-1.0959596924140131;1.3030540887630953
30.503189;1.5031847063717023;1.0690210982827064;0.7133822276941523;1.62340840426377;1.0849647489828518;1.5190774790155745;10.095905346615048;0.8368251968196874;0.015416270765688137;0.01527849425021682;0.6987316615754743;-1.0929046466062133;1.3017996715139568
30.503445;1.5015190663130749;1.0706249726601864;0.7152517357372512;1.6168044407166537;1.0816072328147528;1.5171308870664064;10.093360855379673;0.8369044023080963;0.015415348058508084;0.015274287640884041;0.7010921481532969;-1.0890495997879424;1.2999087912473284
30.503701;1.499482486133587;1.0722139695919923;0.7172968686067882;1.6085027790327648;1.0773726374010655;1.5147988202633276;10.090777455728729;0.836976779849581;0.015414403343005725;0.015270152487771504;0.7034613320304892;-1.0844285519331458;1.2973967877840638
30.503957;1.4970931800966436;1.073389867317186;0.7192437519179457;1.5985437132513984;1.0722688817532977;1.5120985282792963;10.088159966363529;0.837041848834998;0.015413443396008615;0.015266095941627925;0.7055285119896316;-1.0790715030124547;1.2941231773227149
30.504213;1.4943970644347067;1.0750763252610347;0.7216913993143607;1.587272374306261;1.066487674877444;1.5090793792351767;10.085512875719;0.8370990734118303;0.015412472462191174;0.015262127656101401;0.708142830890096;-1.0730114530038415;1.2905858007388074
30.504346;1.4927751886674183;1.0759314510687967;0.7230701754575447;1.5808657470780958;1.0631917821282386;1.5072077893969362;10.08284026079391;0.8371479584004554;0.015411492176831878;0.01525825836929687;0.7093963596617808;-1.0696064018982743;1.2885315558802535
30.504346;1.4925657734281323;1.0761234771294104;0.723323634272463;1.5808680388388547;1.0631923414057425;1.506836050731652;10.080146193239102;0.8371882174346835;0.015410502769512545;0.015254498901885884;0.7093161868184269;-1.0696063496890835;1.2885821193759401
30.504346;1.4923495481724076;1.0763075626026284;0.7235790978172695;1.5808490525818013;1.0631827638277442;1.506468168836421;10.07743526836741;0.8372199041329764;0.015409503493825673;0.01525085926551735;0.7092444744538585;-1.069596296355843;1.2886335559845057
30.504346;1.4921369136600784;1.0764856414924195;0.723832715893444;1.5808491456171636;1.0631827054426572;1.506115870317827;10.074712455344178;0.837243344879212;0.015408493696480386;0.015247346426184593;0.7091734946467958;-1.0695962418793141;1.2886985552105181
30.504347;1.4919121264434902;1.076663633508081;0.7240959641328809;1.5807989612183744;1.063156684806381;1.5057637272640088;10.071983071866638;0.8372589195464342;0.015407476276022848;0.015243962755648741;0.7091166033388909;-1.0695691862635177;1.2887539999539994
30.504348;1.491686204181631;1.0768321865089314;0.724357004686833;1.5807493407036586;1.0631308786189422;1.5054222581461738;10.069253195233156;0.8372669611783021;0.015406460267434186;0.015240708241968395;0.709066186170807;-1.0695431295302649;1.2888192590866507
30.50435;1.4914467314663002;1.0769969797799075;0.7246254126350635;1.580648195568296;1.0630789661417117;1.505081963859107;10.066529236188282;0.8372678642392334;0.015405458672239513;0.015237584556805827;0.7090306508864633;-1.069490071731606;1.2888758113780563
30.504354;1.491184712280606;1.0771643526192591;0.7249096042520274;1.5804495490356876;1.0629763153141671;1.5047303613981025;10.063817350953814;0.8372621799926484;0.015404484450833113;0.015234596099929236;0.7090204585219317;-1.0693840129824874;1.2889076955662928
30.504362;1.490875435637305;1.0773385847152783;0.7252243954891765;1.5800468747358845;1.0627688839676561;1.5043460110082134;10.061124484313552;0.8372505399027944;0.01540354968871335;0.015231747167681229;0.709056090527096;-1.0691719534568003;1.2888818280385859
30.504378;1.4904758258511297;1.0775354751896946;0.7256014750792501;1.579240552058637;1.0623532385812515;1.5038804606888891;10.058459513689856;0.837233501092443;0.01540266756499839;0.015229039373792717;0.709174925946087;-1.0687458933598026;1.2887287331934776
30.50441;1.4898930493963993;1.0777918907032062;0.7261110627525149;1.5776090085347025;1.0615121438880424;1.503238171842698;10.05583191823321;0.8372114935907277;0.015401853132053046;0.015226471508057733;0.7094541730739592;-1.0678858329137333;1.2883080659008237
30.504474;1.4889380436001913;1.0781670339459277;0.7268854506051375;1.5742897138900338;1.0597996404023164;1.5022165667860685;10.053249092531805;0.8371848620820268;0.015401121991111303;0.015224040727979914;0.7100478954284801;-1.0661357723479576;1.2873266251403128
30.504602;1.487198626229903;1.0787718358226608;0.7282013355756654;1.567412860918781;1.0562472960434484;1.5003831752528918;10.050715347660727;0.8371538642469747;0.015400488824282221;0.015221744672874982;0.7112610475371912;-1.06251671188993;1.2851438170946134
30.504858;1.4837441478571207;1.0797704878180552;0.7306288377439509;1.5527630302442115;1.048658170911254;1.496749718207026;10.048233045557476;0.8371186437136025;0.015399966030647121;0.0152195826622365;0.7137065190546444;-1.0548166517666526;1.280283249346909
30.50537;1.4763133690105514;1.081231765411751;0.7353478814113628;1.5201836078375837;1.0316787979783817;1.4889280463369066;10.045803425282399;0.8370792522314386;0.015399562463524603;0.015217554165149487;0.718609170609662;-1.0376915922116725;1.2690977673581785
30.505882;1.4679605238376074;1.0820897148030424;0.7401674262309478;1.4836444497720966;1.0124714206781031;1.480142972927529;10.043425836368671;0.8370357159245304;0.01539928346714443;0.01521565733158122;0.7235188382734923;-1.0184175334690948;1.2563191588485858
30.506394;1.458782886192081;1.082345734936926;0.7450501755339405;1.4436787091472325;0.9912631683498409;1.4704961153230687;10.041097087921015;0.836988137388563;0.015399131860386162;0.015213889513800068;0.7284363483300097;-0.9971994757982333;1.2421630478001413
30.506906;1.4488672167524013;1.0815302563114029;0.7496367159780355;1.4007030522714603;0.9682114575056395;1.4600788906415727;10.038812277238138;0.8369367854481327;0.015399108070528057;0.01521224796310404;0.7329485154801246;-0.9742384194733963;1.2265930224369173
30.5074;1.438678222081576;1.079477017695693;0.7535707949781874;1.3568077196761745;0.9443937988585784;1.4493786500757038;10.036566258316602;0.8368821134096109;0.015399209554377473;0.015210730522566421;0.7367060920658878;-0.9506013647648869;1.2102756617732728
30.5074;1.4384962994487462;1.0795092882172268;0.7537882697724356;1.356820694264479;0.9444012985436113;1.4492717659753074;10.03435438787178;0.8368246794196229;0.015399430328459892;0.015209336632407073;0.7367417219770092;-0.9506013119205144;1.210461114111815
30.507401;1.43830358219793;1.0795134457160342;0.7539998271676658;1.3567301177317528;0.9443513886549892;1.4491615977770764;10.032172020923687;0.8367649651457979;0.015399760141287133;0.01520806745693133;0.7367899366749304;-0.9505512611585142;1.210614735209748
30.507402;1.4381226650743206;1.079502697120071;0.75420304247255;1.3566393715772929;0.9443018374427619;1.4490714217274303;10.030014215037832;0.8367032317836849;0.015400184315288105;0.015206925493971525;0.7368432056366921;-0.9505022126656385;1.2107717466933008
30.507404;1.437933700567777;1.0794752256160944;0.7544069930797148;1.3564559269741276;0.9442017778270114;1.4489793622072753;10.027876851233739;0.8366395760480149;0.01540068541138703;0.015205914646882531;0.736907995325557;-0.950403166625989;1.2108954918937573
30.507408;1.4377177624183681;1.0794251881863826;0.754617389769246;1.3560936061344877;0.9440039412491144;1.448863337006634;10.025757146396407;0.8365741041008736;0.015401245641480758;0.015205040787931846;0.736989757110026;-0.9502061232522621;1.2109510216760053
30.507416;1.4374317336037605;1.0793401562400424;0.7548480226658733;1.3553638642489916;0.9436055242722464;1.448678045727864;10.02365251664398;0.836506996626421;0.015401849001563226;0.015204311702880216;0.7371028938647227;-0.949812082762115;1.2108686101653614
30.507432;1.436993612703429;1.079199414328174;0.7551272332223936;1.3539061213397892;0.942809221877354;1.4483359870173536;10.021560112498411;0.836438389364605;0.015402482758416327;0.01520373593005087;0.737273775117163;-0.9490230453436985;1.2105079578927935
30.507464;1.436235497759967;1.0789528010881813;0.7555075324832153;1.350990514721797;0.9412161182351119;1.4476605311113744;10.019477968562445;0.8363682509907004;0.015403137983463558;0.015203322340201619;0.7375537810487132;-0.9474460111591267;1.2095909936985252
30.507528;1.43482482092565;1.0785046927826505;0.7560956649071632;1.345166259283709;0.9380298640298811;1.4462970271001514;10.017406222135344;0.8362964624150695;0.015403809092662535;0.015203080489100415;0.738045393181083;-0.9442909803569361;1.2075603675690407
30.507656;1.4320931870787468;1.0776276203739517;0.7570829136100709;1.333537198596672;0.9316536423333571;1.4435387886864834;10.01534721060368;0.8362230317043795;0.015404492582964089;0.015203020360525307;0.738933279101222;-0.9379819530649713;1.2032993655207407
30.507912;1.4267089775848492;1.0757830196896225;0.758795822820574;1.3103709426391017;0.9188923617894947;1.4379759427594199;10.013304242016561;0.8361481922271293;0.015405185407958261;0.015203151835600651;0.7405222194818158;-0.9253649293786855;1.1945618717525872
30.508424;1.416029114503668;1.0715520860452736;0.7616536278873095;1.2644805766710936;0.8933776312956181;1.4268113647722123;10.011279699226522;0.8360722892211352;0.015405883649013897;0.01520348396550085;0.7431939777477956;-0.9001619093777155;1.176850153415747
30.508936;1.405413398314781;1.0665384190084297;0.7639669418595019;1.2192562352920129;0.8679176137737131;1.4157148208504613;10.009273719501245;0.8359956013116145;0.015406582158697835;0.015204024001437102;0.7453283308533624;-0.8750298931569394;1.1591193852384138
30.509712;1.3895294363159854;1.0578346625769952;0.7665344800405797;1.1523363392835881;0.8296508937260811;1.3990391806630305;10.007284484337639;0.8359182632867681;0.015407275332853788;0.015204777126043675;0.747704180487669;-0.83723888082744;1.1323570857458292
30.509712;1.3895191897674348;1.057682157714431;0.7666336435403387;1.1523322836567658;0.8296487945218581;1.3991745826160313;10.005309754545884;0.8358403271761311;0.015407958543699588;0.01520574782638562;0.7477735508551046;-0.8372388724976706;1.1325306113730824
30.509713;1.389499845429947;1.0575127032923455;0.7667292754233338;1.1522464117855886;0.8295987675670319;1.3992995209254109;10.003347472300055;0.8357618275700327;0.015408629698780825;0.015206942465254298;0.7478454682012905;-0.8371898682706536;1.132664614773298
30.509714;1.3894887776690477;1.0573310034715073;0.7668145963942181;1.1521608738119402;0.8295494079751583;1.3994358040738726;10.001395072877942;0.8356827207387548;0.01540929022425373;0.015208370444769116;0.7479188732829694;-0.8371418682454026;1.1327951294761356
30.509716;1.3894657116472369;1.0571282954690564;0.7668936497355106;1.1519892447393347;0.8294504967775984;1.3995624479938147;9.999449493912307;0.8356028351054013;0.015409944861674529;0.01521004229012424;0.7479936302936774;-0.8370448724978204;1.1328840890086103
30.50972;1.3894120986352638;1.056893318616555;0.7669677047767407;1.1516496609990758;0.8292540519284547;1.399657596653557;9.997507685388493;0.835522016668963;0.01541060068044019;0.015211966782774936;0.7480735415131333;-0.8368498810677182;1.1328966304360717
30.509728;1.3892842041070048;1.0566007981592591;0.7670416678752366;1.1509665441535917;0.8288596090341914;1.3996774144951851;9.995566652461171;0.8354403384765232;0.015411266308760798;0.015214149328329025;0.7481623830061196;-0.8364608939737654;1.1327627917573722
30.509744;1.389001385162598;1.0562033111175089;0.7671246814709417;1.1496003263534675;0.8280705049661751;1.3995369749068;9.993624050903298;0.8353581401919367;0.015411951324134678;0.015216591181365289;0.7482680113135495;-0.8356819112118544;1.1323409612134119
30.509776;1.3884002556785238;1.0556042545578228;0.7672357315276614;1.1468676495119488;0.8264910495709548;1.399061247164057;9.991679405272142;0.8352759148351822;0.01541266478087361;0.015219289786098813;0.7484074164711789;-0.8341219327275529;1.1313509801604167
30.50984;1.3871507878506977;1.0545997809926526;0.7674077047982127;1.1413919770971597;0.8233221555549909;1.3979011359811577;9.989734546096711;0.8351941604684895;0.015413413608682472;0.01522224067867265;0.7486116300589986;-0.8309919584077938;1.1292282330400305
30.509968;1.3845865103175434;1.0527593463378917;0.7676944522936245;1.13041102577088;0.816952596027922;1.3953535145184244;9.987793139459328;0.8351132361504293;0.015414201926947188;0.015225438976452507;0.7489325729177445;-0.8246989880957375;1.1248340872600828
30.510224;1.3793530827178526;1.0491470878281588;0.768163266634079;1.1083476478547876;0.8040926648512241;1.3899812468238077;9.985859908360789;0.8350332971304342;0.015415029634665189;0.015228879065962144;0.7494380076747479;-0.8119850216163301;1.1158450934683146
30.510736;1.3686595764674918;1.0416206218346156;0.7688012565189849;1.0639255107409793;0.7779471831059271;1.378828175964055;9.983939990269267;0.8349543281833435;0.015415890595480559;0.015232553440647261;0.7501386885605122;-0.7861080588005942;1.0974928213345863
30.511248;1.35779252287187;1.0334816567471719;0.7690917763880365;1.0192678422623576;0.7513126659862208;1.3674940595032048;9.982038953149223;0.834876208199946;0.015416773059023432;0.015236452192926573;0.7505455303080332;-0.7597150995045912;1.0788635343115955
30.512272;1.3356469446503283;1.0160766368940235;0.7688606169506358;0.9302428313617708;0.6971203268322966;1.3442124588471487;9.980162793006434;0.8347988168075995;0.015417661964443254;0.015240563918070884;0.7505985833088497;-0.7059431436443916;1.041357675574768
30.513193;1.315504974265225;0.9992164357793224;0.7678742823067478;0.8511574767377962;0.6476795329520199;1.3230546927291524;9.978317042070183;0.834722124695898;0.015418541916853863;0.015244876627638933;0.7499819269547046;-0.6568211912183504;1.0078796420887148
30.514115;1.2953608873772204;0.9816831602918044;0.7663326724483714;0.7739396075299023;0.5981380440663467;1.3018969308968582;9.976505625525173;0.8346461414956413;0.015419400470376968;0.015249377558413489;0.748890594430051;-0.6075552422736674;0.9752670269600364
30.515036;1.2753914741028516;0.9638374991128357;0.7643871430964932;0.6992742631471991;0.5489515383179406;1.280927291246559;9.9747304413102;0.8345707955116066;0.015420230891782554;0.015254053206443916;0.7474544873593535;-0.5586112968549741;0.9440200267773526
30.515958;1.2557526973066553;0.9459747110437774;0.7621605851454343;0.6276900618626257;0.500516177669122;1.2603098347283634;9.97299193528787;0.8344958985313233;0.015421032927587805;0.015258889810894431;0.7457823734034583;-0.5103913549817953;0.9145485464876664
30.51688;1.2365807859105389;0.9283495669494798;0.7597646595860608;0.5595997263878648;0.4531905924485592;1.2401915905936798;9.971290079935521;0.8344212013172378;0.015421810132044763;0.015263873480872457;0.7439700083689736;-0.4632584166396945;0.887188753730257
30.517801;1.2179828282534877;0.9111399418679088;0.7572743615581955;0.4952449192127262;0.4072445101618084;1.220684712500462;9.969625168592014;0.8343464674174882;0.015422565924183835;0.015268990696572305;0.7420882316727767;-0.4174874817582871;0.8621629065182765
30.518723;1.200050063916209;0.8945053899032244;0.7547650951913603;0.43478459138742404;0.36291333473233706;1.2018865851029021;9.967998500341519;0.834271524001011;0.01542330224011145;0.015274228792642447;0.7402029716076982;-0.3733185501966138;0.8396255449373385
30.519644;1.1828560845788223;0.87856947793228;0.7522982459641488;0.37829709321285676;0.32039223407380335;1.1838767445614107;9.966412470481297;0.8341962895091725;0.01542402021824827;0.015279574603740234;0.7383642138640378;-0.3309446217636286;0.8196478749506579
30.520566;1.166461626827373;0.8634268879905834;0.74992255887506;0.3257882730384417;0.27983321450191107;1.1667177176291992;9.964869646214384;0.8341207627111723;0.015424720645013719;0.015285012481220373;0.7366179665053318;-0.2905216962423952;0.8022359904266192
30.521488;1.1509092556985228;0.8491464170745879;0.7476787338051499;0.2772045959889113;0.24134999983498648;1.1504559009946878;9.963372028001938;0.8340449382689831;0.01542540523233314;0.0152905247920814;0.7349992673226305;-0.25216677338564425;0.7873289481938844
30.522409;1.136230505161734;0.8357784878776601;0.7456003407704824;0.23245269790156795;0.20502634719300655;1.1351245533825913;9.961921141491043;0.8339687244084133;0.015426079347402916;0.015296094434221877;0.733538260456653;-0.21596385291230183;0.7748141195980045
30.523331;1.1224432637564234;0.8233533102646421;0.7437130685353255;0.19140213784077506;0.1709136667204655;1.120743857881854;9.960517748579582;0.8338919808987286;0.015426753539128446;0.015301706002558787;0.7322572816686123;-0.18196393452764048;0.7645336695524777
30.524252;1.1095561355089645;0.8118889341164397;0.7420383721520604;0.15389855844299613;0.1390372254341102;1.1073209294956268;9.95916105601286;0.8338145911950314;0.015427442258266198;0.01530734484298564;0.7311758916545298;-0.1501960179329372;0.7563024109033226
30.524834;1.1020370335178293;0.8051764984237653;0.7410621489995034;0.13230045506876817;0.12035294506463963;1.0995947559578259;9.957848952523507;0.8337364700924299;0.01542816061703289;0.015312996115732294;0.7306198201644319;-0.13158110280602978;0.7520796070689312
30.525025;1.0997496905984792;0.8029887939866216;0.7406955140577637;0.1256059392659153;0.11451110106144644;1.0974171815214309;9.956579277548196;0.8336575566471593;0.01542892082076898;0.015318645261786256;0.730492798081769;-0.12576318878746148;0.7507845631506173
30.525025;1.0998387017527587;0.8028433748823925;0.740589136694573;0.12560625393263908;0.11451140452976545;1.0977630555741364;9.955350446328481;0.8335777849924445;0.015429730452993881;0.015324280077046485;0.7305483509830113;-0.12576327549944663;0.7506708084744707
30.525025;1.0999197197922403;0.8027007090101385;0.7404750729937473;0.12560623793537645;0.11451140629458255;1.098105456137557;9.954160932348355;0.8334970883093494;0.015430593234524486;0.015329892638098837;0.7306057437268413;-0.12576336258070828;0.7505506760218899
30.525025;1.0999917369873;0.8025616085353758;0.7403547956447925;0.12560622211368183;0.11451140801166712;1.098443760210583;9.95300836676481;0.8334155073329101;0.015431509906049024;0.015335478235633106;0.7306651313917086;-0.12576344970569764;0.7504246103604816
30.525026;1.10004653924085;0.8024186147404301;0.7402272258462623;0.12558460240132246;0.11449247330692781;1.0987695547551997;9.951888756542619;0.8333332201510243;0.015432477813245039;0.015341032912219115;0.7307256724971247;-0.12574553659521812;0.7502891192120857
30.525027;1.1000905402726242;0.8022792834653931;0.740095236928681;0.12556448693452754;0.11447490973286283;1.0990905222811398;9.950796040257517;0.8332504016467694;0.015433490846897166;0.015346553335295823;0.7307894859944764;-0.12572762302633278;0.7501498163881869
30.525029;1.1001149568572957;0.8021351519408977;0.7399571030009859;0.12552241977324718;0.1144381639220037;1.0993983485490884;9.949722183658261;0.8331671280096052;0.015434540972329025;0.015352037917061268;0.730853617351355;-0.12569170881475736;0.750001271472333
30.525033;1.1001124350856923;0.8019805367953898;0.739812502627308;0.12543748029027224;0.11436384716147775;1.0996856344418438;9.948658257459282;0.8330833936409605;0.015435620019677935;0.015357486434813467;0.7309180694171175;-0.1256197938003811;0.7498409594989129
30.525041;1.1000670406375876;0.8018010816205235;0.7396588653057059;0.1252699756573504;0.11421735044345695;1.0999338596444268;9.947596382612257;0.832999116935441;0.015436719823749945;0.015362898149312234;0.730981825069707;-0.12547587788507816;0.7496622085397866
30.525057;1.0999474279343386;0.8015699806770159;0.7394926232342692;0.12493277780641156;0.11392239735386234;1.100112479402538;9.946531001252083;0.8329141738043835;0.015437831352780231;0.01536827004583407;0.7310398010269847;-0.12518796106564362;0.7494481948115027
30.525089;1.0996956668418105;0.8012346648713156;0.7393045029506463;0.12426418775936;0.11333734923703612;1.100159068366996;9.945458518395622;0.8328285042041242;0.015438944740529379;0.015373596795783874;0.731085726457129;-0.12461404339926566;0.7491693552566789
30.525153;1.0991939437361393;0.800690316028775;0.7390774267825798;0.1229341143869983;0.11217266306193194;1.0999483675379766;9.944376415145754;0.8327421999863908;0.01544004992827069;0.015378871867219488;0.7311040797681059;-0.1234731249539536;0.7487646841110541
30.525281;1.0982162566519869;0.7997364066707672;0.7387790047460538;0.12031438876226755;0.10987590008009561;1.0992412370914852;9.94328270444886;0.8326555287426866;0.015441137237321457;0.01538408838652364;0.7310701609949675;-0.12122020580128683;0.7481236478954583
30.525537;1.096337392710878;0.79799908496589;0.7383512920069124;0.11522491820906552;0.10540310776793799;1.0975886006564157;9.942175143257538;0.8325689053864388;0.015442198310648914;0.01538923981584152;0.7309392262901409;-0.11682228602572904;0.7470486856716668
30.526049;1.092807213364236;0.7948378510842073;0.737708497803378;0.10560901172121022;0.09691307191978152;1.0941923799938327;9.941050369930872;0.832482811845186;0.015443226737151036;0.015394319854782481;0.7306536601831286;-0.10844336572658109;0.7452481276925431
30.526561;1.0894920228621545;0.7919291935831507;0.7371354712728019;0.09669359158476085;0.08899508994291702;1.0910323741194725;9.939903888966278;0.8323977061707482;0.015444217473504095;0.015399321008656134;0.7304401268547789;-0.10059944503238578;0.7436824260529752
30.527073;1.0863768725277747;0.7892609073255472;0.7366324089289537;0.0884208453954885;0.08160714202529064;1.0880901996290127;9.938730322839728;0.8323140048498149;0.015445166289154886;0.015404233583923486;0.7302955596566418;-0.09326152412859325;0.742329177694414
30.527585;1.0834464081186834;0.7868179380502002;0.7361971752482384;0.08073867825132065;0.07471097085845955;1.0853493829655183;9.93752341668871;0.8322321079605323;0.015446070500429633;0.01540904631404896;0.7302189985408187;-0.08640060325356826;0.7411699023107061
30.528097;1.0806874228301502;0.7845888072696142;0.7358294104860522;0.07360369643069417;0.06827486102082349;1.082793473257447;9.936277207723576;0.8321523770727324;0.015446929599263448;0.015413747331048612;0.7302064338913109;-0.079989682650015;0.7401851302834228
30.528609;1.0780909425028002;0.7825638675739837;0.7355275210810327;0.0669754537383256;0.062268438230196115;1.080410077222068;9.934987954684306;0.8320751287233512;0.015447744755452216;0.015418324704818192;0.730257757627468;-0.0740037625256113;0.7393611936837586
30.529121;1.0756457661134329;0.7807307435106616;0.7352888137350277;0.06081752866626278;0.05666425347181961;1.0781868690300105;9.933654343017071;0.8320007028751413;0.01544851855985894;0.015422767550339934;0.7303697848180924;-0.06841884305412028;0.7386831201001491
30.529633;1.0733425658679892;0.7790778268071973;0.7351099122791147;0.055099421131406326;0.05143942180127392;1.0761155600367478;9.93227650281893;0.8319294975922064;0.015449255014945634;0.015427067140442407;0.7305392677628583;-0.06320992440111056;0.7381373969162723
30.530145;1.071172945325563;0.7775988427818439;0.7349916887721841;0.04979139087961654;0.04657100831217795;1.0741827583086234;9.93085545433599;0.8318618691996641;0.015449958800012951;0.015431216057064143;0.7307638915223713;-0.058358006744695885;0.7377134021219809
30.530657;1.0691282942072777;0.7762811986554828;0.7349292840050388;0.044866182976767054;0.042037782635754105;1.0723819047042855;9.929392519470396;0.8317979747103089;0.015450634262968306;0.015435206170095283;0.7310412948648807;-0.053840090255944495;0.7374011722031766
30.531169;1.0672011845885667;0.7751171683232863;0.7349216727227533;0.04029825910605049;0.037819522433676485;1.0707014534944361;9.927888831456425;0.8317377761979889;0.015451284913400691;0.015439027740675827;0.7313691444845482;-0.049638175056835085;0.7371919139706246
30.531681;1.065385061920961;0.7740983731069496;0.73496663179882;0.03606440361436678;0.03389767312396941;1.0691340994238197;9.926345582179723;0.8316812759976947;0.015451913568089294;0.015442669996155687;0.7317442202888925;-0.04573326120798098;0.7370764448973979
30.532193;1.0636719894887885;0.7732164499448012;0.7350627500051162;0.03214277559765832;0.030254585550680915;1.0676738578257523;9.924764504705069;0.8316287538730089;0.015452522321544206;0.015446122430542653;0.7321634291656944;-0.042108348713727047;0.7370464119782061
30.532705;1.0620561115210225;0.7724627911495833;0.735206730842389;0.0285130909595032;0.02687362251226772;1.0663109894709064;9.923148275325255;0.8315807992448467;0.015453112210326475;0.015449376020026724;0.7326257297809872;-0.03874543751382641;0.7370961098782036
30.533217;1.0605315822216805;0.7718314169492063;0.7353975867941482;0.025157927250169423;0.023740519176237342;1.065041842753746;9.921501376605523;0.8315381560213567;0.015453683892480504;0.015452423345448081;0.7331280357197393;-0.035630527482068436;0.7372187625118183
30.533729;1.0590915437265298;0.7713148773614034;0.7356335967374841;0.02205588087506559;0.02083698742109819;1.0638586721355971;9.919831138672144;0.8315015137454465;0.015454239050531317;0.015455257859691152;0.7336681644174702;-0.032747618456253784;0.7374090494089488
30.534241;1.0577313468133145;0.7709044378432214;0.7359102435773575;0.019193815984262765;0.01815223825146417;1.0627565080766967;9.918147221656834;0.8314714218118554;0.015454780130719976;0.015457874012591011;0.7342428545272629;-0.03008271027712711;0.7376611544147416
30.534753;1.0564446345311673;0.7705959565979479;0.7362284409703098;0.01655366090834587;0.015670628588433964;1.061728272865373;9.91645945937795;0.831448369661019;0.015455308198984847;0.015460268417608442;0.7348498656833767;-0.027623802799650942;0.7379707161522404
30.535265;1.0552272949012034;0.7703822206305379;0.736584617357108;0.014121445683547342;0.01338015230167444;1.0607700563540108;9.91477644393316;0.8314328246457108;0.015455821992222596;0.015462440293603837;0.735488123506467;-0.02535589587554556;0.7383346712012723
30.535777;1.054075531065398;0.7702562613700146;0.7369751791707824;0.011884080935133715;0.011269466802114034;1.0598771898374675;9.913105665233388;0.8314251325591232;0.015456319928153795;0.015464391529649887;0.736153756670042;-0.023267989326670277;0.7387474131802064
30.536289;1.0529832696944958;0.7702144283374603;0.737401064777152;0.009828481482693828;0.009327104225618875;1.0590441265182704;9.911453759261692;0.8314254616743326;0.015456803231767966;0.015466127167136372;0.7368459965306761;-0.021350082939391064;0.7392064481567708
30.536801;1.0519493287060744;0.7702506757766442;0.7378571924901736;0.0079420820281734;0.007541904355731739;1.0582683801414727;9.909826326848266;0.8314338769510345;0.015457277368975808;0.015467654349636923;0.73756308487847;-0.01959017649113929;0.7397082342694328
30.537313;1.0509660499137619;0.7703590104292911;0.7383426823132653;0.006213480429865643;0.005903747411527111;1.0575445262542573;9.908228041709314;0.8314504203987417;0.015457751409724723;0.015468980381888075;0.7383022055394978;-0.017978269775173757;0.740248365337319
30.537825;1.0500323222533885;0.7705373269070159;0.7388554758924976;0.004632010277203443;0.004403060044393062;1.0568711895371445;9.906663034652151;0.8314750821903252;0.015458237166103913;0.01547011258077328;0.7390633982821441;-0.01650436259795585;0.740825579969115
30.538337;1.049143656291057;0.7707807503200917;0.7393931465932209;0.003187391376684356;0.0030305716034664514;1.0562430406215881;9.905135165195121;0.831507685672914;0.015458748848098993;0.015471058957159048;0.7398425195714763;-0.015160454759834343;0.7414348252664281
30.538849;1.0482959434352996;0.771083970893758;0.7399526944882796;0.0018723800211956348;0.0017798183546984226;1.0556587335181489;9.903648259042173;0.8315478297877119;0.015459302217999658;0.015471828727681547;0.7406383126422718;-0.013937546043443659;0.7420741351864248
30.539361;1.0474867355150403;0.7714453701526574;0.7405335004877971;0.0006745289367204143;0.0006393091615773353;1.0551157321355233;9.902206235104282;0.8315949985820776;0.01545991290056148;0.015472433012983896;0.7414484994743543;-0.012827636222509172;0.7427406011727831
30.539873;1.0467131044620421;0.7718611541983517;0.7411330520997175;-0.00041020395179604746;-0.00039449829308066744;1.0546092122494604;9.900813227501065;0.831648726087009;0.015460595598207932;0.01547288381067447;0.7422717245058098;-0.011822725079299507;0.7434323098021679
30.540385;1.0459715465638038;0.7723265312534803;0.7417481099917117;-0.0013934768893391755;-0.0013324547832155031;1.0541381915154735;9.899473709533675;0.8317086489301534;0.01546136509802124;0.01547319111246375;0.7431044572197849;-0.01091581241017057;0.7441453700527095
30.540897;1.0452595600850603;0.7728405985592675;0.7423783286860388;-0.0022813329860017317;-0.0021801050715961104;1.0536987516606777;9.8981921108523;0.8317744737603925;0.015462236740149442;0.015473362098079277;0.7439460929283056;-0.01010089801713913;0.7448789324307131
30.541409;1.0445755335961013;0.7734008200641886;0.7430212041449199;-0.003078297194003521;-0.002941578634453874;1.0532891229348194;9.896972382047885;0.8318459066459614;0.015463224789331568;0.015473403668015662;0.7447941184059224;-0.009370981710880567;0.7456301775117072
30.541921;1.0439171880515596;0.7740035016276813;0.7436739064117104;-0.003793557071629042;-0.003625487494995586;1.0529056246001756;9.895818134217675;0.8319225432182489;0.015464340325266857;0.015473325120281996;0.7456451254737787;-0.008719063332063641;0.7463953052763039
30.542433;1.0432805806385725;0.7746450223719454;0.7443353642119886;-0.004432961579787032;-0.004237295810329723;1.0525486507493802;9.894732480438412;0.8320038370392531;0.01546559045757659;0.015473138220679286;0.7464997763669317;-0.008141142750642427;0.7471745217028867
30.542945;1.04266757860584;0.7753255415156334;0.745004451870984;-0.005000141389364627;-0.004780351931257242;1.0522147218554194;9.893717727295146;0.832089223315707;0.015466978915866032;0.015472855232241877;0.7473548047609632;-0.00763221983456463;0.7479640285262054
30.543457;1.0420745729866199;0.7760404785240307;0.7456797389963995;-0.00550234241523037;-0.005261499353209649;1.05190341903865;9.892776226414464;0.8321782711166913;0.015468507397353318;0.01547248769903962;0.7482089726247573;-0.0071852944251127;0.7487621194288312
30.543969;1.041502359850377;0.776789967288282;0.7463613340710207;-0.0059440484560898555;-0.005684943731317778;1.0516131776057045;9.891911266301426;0.8322707382144349;0.015470177565802719;0.01547204700839205;0.7490610422955447;-0.0067963663354502135;0.7495672776383484
30.544481;1.0409490903917697;0.777568857331585;0.747046132943892;-0.006330067814849492;-0.006055230011780625;1.0513411784693922;9.891126726057735;0.8323665185400413;0.015471992597735837;0.015471544753430839;0.7499088679677247;-0.006462435385230348;0.7503771171216085
30.544993;1.0404153863370242;0.7783787881115375;0.747735559139123;-0.0066640005946111604;-0.006375747983335397;1.051086456868172;9.89042670982254;0.832465525939445;0.015473956319218137;0.01547099169609126;0.750753505128749;-0.006177501450571171;0.7511922979587213
30.545505;1.039901752293987;0.7792160029058174;0.7484257277362267;-0.006949767602478046;-0.006650202851538517;1.0508480467367147;9.889815867003598;0.8325676374343098;0.015476070802316898;0.015470396705915821;0.7515912293761441;-0.005938564475602161;0.7520086036630982
30.546017;1.0394048853072553;0.7800808612038069;0.7491193022844931;-0.007192514940382105;-0.006883503794272761;1.0506240329747951;9.88929952271843;0.8326727526762714;0.015478335163718751;0.015469766655646817;0.7524234926452216;-0.00574162446097351;0.752827007326605
30.546529;1.0389274236047943;0.7809709124617819;0.7498120026365007;-0.007394042081422209;-0.007077328795044223;1.0504135614052619;9.888883094784399;0.8327808270254957;0.015480746421347015;0.015469106154596932;0.7532498549095763;-0.005583681450876026;0.7536467303062713
30.547041;1.0384662356797034;0.7818843436033172;0.7505041966955184;-0.007559415031152747;-0.007236524282191667;1.0502148281678272;9.88857155410246;0.8328918260202671;0.015483301009034655;0.015468416717928573;0.7540699340758461;-0.0054617354995445695;0.7544671355971154
30.548065;1.0379111194347128;0.7836699309356577;0.7520871179577266;-0.007794873363511254;-0.007463515252386646;1.0499140292727431;9.88836909032667;0.833005704389927;0.015485994948877625;0.015467696363125675;0.7557763777919058;-0.005308786644153998;0.7561801505345079
30.548986;1.037421419902113;0.7853183138853027;0.7534800118610093;-0.00790936229306488;-0.007574374062228209;1.0496753350919565;9.888278235313214;0.8331224221417415;0.015488822850884315;0.015466939469897457;0.7572868201543902;-0.005265834916204544;0.7577042783605135
30.549908;1.036968101072477;0.7869897301373301;0.7548566364410338;-0.007946496977467573;-0.0076109861720300605;1.0494669366785867;9.888299481519685;0.8332419745220954;0.015491777283099882;0.015466137172043266;0.7587778471115858;-0.005295880368853891;0.7592157621682439
30.55083;1.036545720965183;0.7886756476525383;0.7562125908420687;-0.007918375409858448;-0.007584941091559752;1.0492850083843166;9.888432225639818;0.8333644432593255;0.015494848684475196;0.015465279368526869;0.7602459936242126;-0.005389923071498902;0.760711045835412
30.551751;1.0361505094032148;0.7903701438099876;0.7575451232344852;-0.007835912885863534;-0.007506698297541474;1.049123540917224;9.888675209500676;0.8334900247264767;0.01549802606611019;0.015464357180584998;0.761689739401369;-0.005534963073026669;0.7621884838599259
30.552673;1.0357793669823252;0.7920662139384103;0.758850379241043;-0.007708918767119026;-0.007385663029052595;1.0489803109188178;9.88902544343717;0.83361898980943;0.015501299071803532;0.01546336418334999;0.7631054659816865;-0.00572300040097124;0.7636444020305163
30.553594;1.0354293090827233;0.7937595981395368;0.760127368186523;-0.007545630843005329;-0.007229740962151904;1.0488500396798615;9.889477455465611;0.8337516188459435;0.015504660184365679;0.015462296763455279;0.7644913961002383;-0.005945035099928435;0.7650770111586206
30.554516;1.035096788863043;0.7954424507962944;0.7613722626661387;-0.007354179339341039;-0.007046742351666279;1.0487314911468193;9.890024346839791;0.8338881643710435;0.015508104917306106;0.015461154663537875;0.7658455905584265;-0.00619306724568187;0.766484337513698
30.555438;1.0347795941620999;0.7971111066982226;0.7625843348536685;-0.00714119048928499;-0.006843030328447686;1.0486204607942626;9.890659668989619;0.8340288371516702;0.015511629330759221;0.015459941808073977;0.767167004868504;-0.006463096914516292;0.7678652035239496
30.556359;1.0344755915135824;0.7987609617595585;0.7637618754523563;-0.006909954673307592;-0.006621774094580278;1.04851478283916;9.891378680236748;0.8341738112069824;0.015515226683456815;0.015458666327787942;0.7684525198021182;-0.006747124129772815;0.7692162296113059
30.557281;1.0341835780763307;0.8003885640699445;0.7649035164149955;-0.0066687687689796354;-0.006390930718278286;1.0484124005277746;9.892178546527154;0.8343232036139148;0.015518886346206177;0.015457339060479313;0.7697029739789771;-0.007042148826693171;0.7705380505944651
30.558202;1.0339015413715078;0.8019895819725016;0.7660075400925449;-0.00641907808896952;-0.0061518997776098365;1.0483134415384403;9.89305749784336;0.8344770031767572;0.015522595297126648;0.015455971843726752;0.7709162500835414;-0.007343170864520378;0.7718283012344996
30.559124;1.0336289908692082;0.8035639147169952;0.7670751606856654;-0.006165065387074166;-0.005908691726578916;1.048214237636125;9.894013162189095;0.8346350517080979;0.015526339399170228;0.015454577282659842;0.7720913015982933;-0.0076481900751509185;0.7730855849372944
30.560733;1.0333622253346537;0.8060612625245396;0.7690197680739547;-0.005722226774742508;-0.005484640710515935;1.0481203495532;9.895041417584254;0.83479712321502;0.015530103144273884;0.015453168784131503;0.7741390981730866;-0.008175206316864934;0.7752226529772943
30.560733;1.0331029691626692;0.8062956969447506;0.7687906925837859;-0.005722179229785348;-0.005484602063383147;1.0480155829055293;9.896137430696808;0.8349629991340781;0.015533867898114706;0.015451759118675825;0.7740206156568337;-0.008175219506062393;0.775192285816797
30.560734;1.0328489945049957;0.8065341560464244;0.7685624269966053;-0.005721056992914524;-0.005483527020229795;1.0479098252661212;9.897297440306025;0.8351324608489626;0.015537611095783188;0.01545035883524589;0.7739008710133559;-0.008176229612638307;0.7751641725688577
30.560735;1.0326005006870522;0.8067740707283088;0.7683344366345604;-0.005720675064908885;-0.005483156585285762;1.0478038164062549;9.898518795847362;0.8353052220171711;0.01554130947863524;0.01544897571510233;0.7737789271664884;-0.008176236606145632;0.7751367174891121
30.560737;1.0323579344325124;0.8070157687064518;0.7681086938397276;-0.005720097623499252;-0.005482596406984569;1.0476980902936825;9.899799444487655;0.8354808971865706;0.015544942628634652;0.015447614333244606;0.7736569016512739;-0.008177240396210933;0.7751113871416129
30.560741;1.0321239971563965;0.807261269429634;0.7678869449096287;-0.0057194480262603275;-0.0054819544651837915;1.0475939515721566;9.9011386362843;0.8356590457764761;0.015548492454230926;0.015446275566105387;0.773535005995247;-0.00817824084495576;0.7750875407673552
30.560749;1.031896938567002;0.8075119059819392;0.7676735481865029;-0.005717390277070986;-0.005479964770031936;1.047489380021716;9.902537919699025;0.8358391914453859;0.015551940834707647;0.015444956904599438;0.7734175259223912;-0.00818023781074636;0.775068397296843
30.560765;1.0316800870704343;0.8077740799933874;0.7674741261231964;-0.00571266565883576;-0.005475408739531037;1.0473850711698522;9.904000899724464;0.8360207500262206;0.01555526880721992;0.01544365360946951;0.7733087465672178;-0.00818623114501461;0.7750570375304744
30.560797;1.0314727259640089;0.8080569617667763;0.7672999859962703;-0.005703731288456981;-0.005466816260733519;1.047280689399175;9.905531521693726;0.8362029524283033;0.015558458511064455;0.015442359663232832;0.7732189340884797;-0.008196220675759354;0.7750624774777234
