time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.560861;1.031275212812975;0.8083821968005289;0.7671732681732476;-0.005686259473197573;-0.005450043915998514;1.0471770907446025;9.907132004452713;0.8363848487409206;0.015561495650492292;0.015441067541155365;0.7731713479404958;-0.008217206220523103;0.7751069526325585
30.560989;1.03108943126272;0.8087933159094577;0.7671355846866504;-0.0056500518686509625;-0.005415318129622107;1.0470733202013582;9.908801740657092;0.8365653547296259;0.015564368550579457;0.015439767426717634;0.7732062225202809;-0.008259187610671497;0.7752299910860204
30.561245;1.0309141523665182;0.8093768857759194;0.7672720008942038;-0.0055799548336174275;-0.0053481365937323305;1.0469705730937624;9.910538133370945;0.8367432955848719;0.015567065161813377;0.015438447823694282;0.7734047603463324;-0.008343164709008945;0.7755124740665034
30.561757;1.030752166079006;0.8102981542486803;0.7677400208554224;-0.005439734907917856;-0.005213789918109017;1.046871276203582;9.91233897019157;0.8369174762484131;0.015569572899251231;0.015437097076305436;0.7739271777487827;-0.008509137415771667;0.7761145955764597
30.562781;1.0306039824483637;0.8118706307680399;0.7688407501809684;-0.0051643168697915335;-0.00494996077478531;1.0467790779700332;9.914204014724186;0.8370867965683928;0.015571881503650525;0.015435703241956264;0.7750697780767084;-0.008835105672656447;0.7773330291615679
30.564829;1.0304726807059315;0.8146427094812333;0.7710980886083726;-0.0046397620065643744;-0.004447527799444278;1.0466986932255575;9.916134089603176;0.8372503919229795;0.015573985745102605;0.015434253873707724;0.7773559413425079;-0.009457069486825027;0.779692367226933
30.566877;1.03035197058286;0.8172311390397676;0.7731928115475785;-0.004153876299748122;-0.003982134522150973;1.0466177838569233;9.918128560058955;0.8374077504181267;0.015575886232640135;0.01543273852268902;0.7794710088312309;-0.010035028952077816;0.7818738373444358
30.568925;1.030238730186665;0.8196388325674377;0.7751305049173619;-0.003709300512880384;-0.0035563166133454516;1.046533904600467;9.920184220695859;0.8375586942088149;0.015577587585588958;0.015431151340843462;0.7814212254714276;-0.010564984232170888;0.7838833143822975
30.570973;1.0301324838856099;0.821873031000894;0.7769187261055287;-0.003311795749759227;-0.0031755860716452273;1.0464485192190116;9.922296464514158;0.8377031612301848;0.015579095238952942;0.01542949006384506;0.783213788618214;-0.011044935531823556;0.7857277877092826
30.575069;1.0300178285440909;0.8256511560588513;0.7802140460469819;-0.0026438121588767045;-0.0025358777197496437;1.0463531308690386;9.924459948485776;0.8378409515718875;0.015580414086747575;0.015427752584474113;0.786497889951827;-0.011860883077074702;0.7890618792268755
30.579165;1.0298954628921337;0.8288623441984326;0.7829949962139122;-0.002132018219740433;-0.002045752199736144;1.0462404045974332;9.92666794744969;0.8379716320914172;0.015581549110519186;0.015425934996462389;0.7892617261159668;-0.012501827085933434;0.7918667343684368
30.583261;1.0297707843211557;0.8315830119193629;0.7853308976207631;-0.0017491273356350983;-0.0016790588086169713;1.0461161010751459;9.928912530805883;0.8380945570135679;0.015582505670169075;0.015424032955435048;0.7915745014818382;-0.012996767735494135;0.7942116742399113
30.587357;1.0296474088669398;0.8338893853711563;0.7872918009614835;-0.0014709454946029135;-0.0014126252664827083;1.0459858317332524;9.931186137930203;0.8382089551264343;0.015583289206350867;0.015422044594025281;0.7935063615574786;-0.013371705151567225;0.7961671792825787
30.591453;1.0295308299427677;0.8358514720658148;0.7889400196767045;-0.0012691769552958443;-0.00121935313232031;1.0458558241824158;9.933483290573207;0.8383140820631706;0.015583904520326843;0.01541997173906987;0.7951182698204954;-0.01365463940438704;0.7977949613881878
30.595549;1.0294236404666977;0.8375315665332854;0.7903324837689778;-0.001126492268782046;-0.0010826519132670174;1.0457298563107713;9.935801398950668;0.8384092779373623;0.015584354482774461;0.015417819333698495;0.7964679708375368;-0.013868570492647322;0.7991538307206999
30.599645;1.0293274272250676;0.8389792652680171;0.7915146936643369;-0.0010232463094769098;-0.0009837114409613013;1.0456113419560011;9.938140405665342;0.8384938641501606;0.015584640025782673;0.015415595570932875;0.7976030679299801;-0.014030498346572435;0.8002926113774338
30.603741;1.0292427614248951;0.8402416188822515;0.7925305679277589;-0.0009490995519765836;-0.0009126333422334676;1.0454994824029231;9.940501423232268;0.8385670558775753;0.015584762175693932;0.015413313070125317;0.7985640978304734;-0.01415542285411066;0.801253115881542
30.607837;1.029171229538124;0.8413526397630363;0.793410656568;-0.000894582344522399;-0.0008603491054433001;1.045396457152876;9.942885295123155;0.838628014798101;0.015584723443855772;0.015410989213500396;0.7993865393423496;-0.014254343886368407;0.80207199698212
30.611933;1.0291124103605283;0.8423438993128316;0.7941842924450461;-0.0008536014060680591;-0.0008210245409996003;1.0452995569201555;9.945292552038374;0.8386759668297844;0.015584526824836312;0.015408644554450008;0.8000958122080833;-0.014332261322751737;0.8027755997959797
30.616029;1.029063911739282;0.8432377858285043;0.7948730758577521;-0.0008222198375917743;-0.0007908913836611511;1.0452081606250865;9.947724440433172;0.8387102842711852;0.015584174425396127;0.015406300214718125;0.8007173331256682;-0.014396175064310625;0.8033900919440146
30.620125;1.02902441772375;0.8440556945897213;0.7954966754720761;-0.0007966058246815482;-0.000766279883964969;1.0451226683376615;9.950183542014472;0.8387305226723497;0.015583668245971892;0.015403975713211806;0.8012685904079596;-0.014450085042471361;0.8039334842013912
30.628317;1.0289496941904537;0.8453943653207086;0.7966593877675324;-0.0007579293989934318;-0.0007291766270692254;1.0449974965438134;9.952673529672063;0.8387364111393569;0.015583011457266467;0.015401688001393304;0.8023551683704754;-0.014537991257996137;0.8050124225629908
30.636509;1.0288851228619065;0.8466000223960373;0.797698293714029;-0.0007304493391504173;-0.0007027935190154942;1.0448781045290645;9.955197936654365;0.8387278655676558;0.015582207641526522;0.015399451793654486;0.8033147519997286;-0.014605893811549406;0.8059640443960095
30.644701;1.028825334691379;0.8477319592513397;0.79867290696594;-0.0007121974113471984;-0.0006852496652060352;1.0447620411798777;9.957758486442382;0.8387050946392499;0.015581260243560489;0.015397280136638007;0.8042071640233024;-0.014661792865071457;0.8068484888906159
30.652893;1.0287679745017662;0.8488313795533711;0.799623172671191;-0.0006974313824790191;-0.000671043632703521;1.0446459789804807;9.960354085865305;0.8386686675128865;0.015580172960362505;0.015395183940087234;0.8050733855258805;-0.014710688582985585;0.8077068083607394
30.661085;1.0287095390994576;0.8499255306001987;0.8005767598856138;-0.000687249003994696;-0.0006612302136674913;1.044527724163187;9.962980620675488;0.838619439331315;0.015578948497782148;0.015393171090528849;0.8059395006755007;-0.014756581118189201;0.8085650779262992
30.669277;1.0286490555783547;0.8510299773657654;0.801548473411068;-0.000678203307373218;-0.0006525060356077207;1.0444062292821243;9.965631343617922;0.8385583753724991;0.01557758734299682;0.01539124644608914;0.8068206262629695;-0.014800470600534063;0.8094384563424721
30.677469;1.0285852611405322;0.8521536142499868;0.8025471997181203;-0.0006704625985713359;-0.0006450332584866607;1.0442815624466462;9.968297803830156;0.8384863334840621;0.015576088855622262;0.015389412313516454;0.8077268824699521;-0.014843357107996833;0.8103371565757835
30.685661;1.028518769019218;0.8532971181298716;0.8035726042646697;-0.0006649722766141076;-0.0006397181032325758;1.044153885918336;9.970971314596333;0.8384039854795489;0.015574453051670803;0.015387669129424996;0.8086593747404779;-0.0148872406917697;0.8112622737194978
30.693853;1.0284499653002017;0.8544611768962959;0.8046244993479127;-0.000658322017845753;-0.0006332902747965952;1.0440234906228831;9.97364443126264;0.8383119501859343;0.015572681475703539;0.015386017055418134;0.8096182238782322;-0.01493312144916063;0.8122136981916006
30.702045;1.0283786277306413;0.8556396200159514;0.8056964860481489;-0.0006518839185212988;-0.0006270652573931171;1.0438917454267815;9.976311205720936;0.8382108847316229;0.01557077756159787;0.015384457443840498;0.8105976534953881;-0.014978999549722842;0.8131852196179228
30.710237;1.0283065389470012;0.8568300790653038;0.8067842313325152;-0.0006457503963064116;-0.0006211304354364768;1.0437598990086878;9.978966735828308;0.8381014139204109;0.015568746927841125;0.01538299206302542;0.8115930061992133;-0.015026875203611753;0.8141718031905653
30.718429;1.0282339832533414;0.8580237295218484;0.8078784773576192;-0.0006390640638731049;-0.0006146631106939468;1.043626884191669;9.981607650651046;0.8379840697395928;0.015566597286162996;0.015381621186952256;0.8125976712625202;-0.015076748637525733;0.8151665050344057
30.726621;1.028162312305786;0.8592137170640596;0.8089710913591381;-0.0006323922809860549;-0.0006082064892714026;1.0434953149437929;9.984232809712697;0.8378593523923493;0.015564337721574263;0.015380343845959965;0.8136050417213788;-0.015126620083443001;0.8161624100066587
30.734813;1.0280918867456978;0.8603909255001443;0.8100525455788293;-0.000623831561878654;-0.0005999340381074091;1.0433626451176814;9.986842833932279;0.8377278116695724;0.015561977173282;0.015379160440329739;0.8146065371567062;-0.015177489755229109;0.8171506554928589
30.743005;1.0280252589086418;0.8615481721221325;0.8111133920398798;-0.0006164140544239194;-0.0005927530765325184;1.0432322980727045;9.989438891150124;0.8375899682855614;0.015559523584905852;0.01537807406781902;0.8155936371984921;-0.015229357840341908;0.8181223172608011
30.751197;1.027961937389214;0.8626763657954312;0.812144774238264;-0.0006072946455405521;-0.0005839338782678768;1.0431017201413573;9.99202156681251;0.8374461426380065;0.015556984736058798;0.015377088941408271;0.8165588638819029;-0.015281224512786833;0.8190694107306912
30.759389;1.0279027109568544;0.8637682056085038;0.8131388607610104;-0.0005979285042497715;-0.000574871925808631;1.042972360066472;9.994590497480916;0.8372964709625019;0.015554369180106515;0.015376209479844334;0.817494728954434;-0.015332089937001414;0.8199839303990679
30.767581;1.027850742178188;0.8648178669079876;0.8140877802725784;-0.0005884320414851968;-0.0005656771658585679;1.0428435630476414;9.997144813620169;0.8371410863208136;0.015551687415689176;0.015375441048852488;0.8183927369175762;-0.015382954271037154;0.8208569053611242
30.777581;1.02778686898438;0.8660167684701952;0.8151907960312226;-0.0005759979937325344;-0.000553665408027124;1.042698504944658;9.999683453556157;0.8369801874102756;0.015548952726319974;0.015374788542873687;0.8194534284122716;-0.015442817677877634;0.8218885040421295
30.787581;1.0277329832278896;0.8671291405983491;0.8162046278880086;-0.0005623344004245652;-0.0005404635972174292;1.0425572822317297;10.002205860604054;0.8368139750583752;0.015546179337276292;0.015374253605064923;0.8204333591339575;-0.015500680318936652;0.8228346601202039
30.797581;1.027690705076384;0.8681438781781704;0.8171175713898787;-0.0005489324475874442;-0.0005275023898269659;1.042420087442336;10.00471367926942;0.8366426193905222;0.015543379987521198;0.015373834859949476;0.8213210135564237;-0.015556542325202965;0.8236835553277694
30.807581;1.027660790089815;0.8690467640946532;0.8179155409462918;-0.0005348353129545946;-0.0005138630644752678;1.0422863009103067;10.00721092707273;0.8364662625580712;0.015540565933618515;0.015373530790137237;0.8221017676401429;-0.015607403772361186;0.8244203772934057
30.817581;1.027642296151766;0.8698303818940225;0.8185920919276758;-0.0005200248661406558;-0.0004995288170161501;1.042157464833016;10.00970149293941;0.8362849784680265;0.01553774812366825;0.015373341680292186;0.8227669756850895;-0.01565426468708133;0.8250363672917155
30.827581;1.0276358015091305;0.8704847031705478;0.8191367374805992;-0.0005056996583306919;-0.00048565040176451235;1.0420342806839302;10.012187261016177;0.8360987262042697;0.015534938044463273;0.015373268821141378;0.8233110706973149;-0.015696125097660572;0.825525665298666
30.837581;1.0276424474471448;0.8710068888260699;0.8195451450941357;-0.0004919136105383255;-0.0004722794291376304;1.0419166348527358;10.014668709987088;0.8359073847439429;0.015532148582579924;0.015373313140090095;0.8237245851800143;-0.015732985090162823;0.8258784628307165
30.847581;1.0276595016253158;0.8713898566043665;0.8198118148637853;-0.0004780086254674942;-0.00045878548134827056;1.041805481519813;10.017145801804974;0.8357108451224984;0.015529394345232345;0.015373476538545691;0.8240051448750457;-0.015763844818086643;0.8260920645176341
30.857581;1.0276891756169753;0.8716314257183281;0.8199319374502249;-0.00046336713787921863;-0.0004445746348272033;1.0416996341319316;10.019617541120653;0.8355090461790082;0.015526690436336997;0.015373763193045134;0.8241494149885923;-0.015788704492962474;0.8261628875075473
30.867581;1.0277287626318397;0.8717305678842262;0.8199056429986477;-0.0004493945558651175;-0.00043099765575043845;1.0416007512510328;10.022081246345275;0.8353019313457148;0.015524050748401897;0.015374177294325093;0.8241560060368179;-0.015807564386038808;0.8260893722924072
30.877581;1.0277769972377304;0.8716864138370463;0.8197319208318139;-0.00043648646243727037;-0.0004184348122134313;1.0415065494960716;10.024533231521469;0.8350894395205017;0.015521486727217254;0.015374721330372662;0.8240254270562666;-0.015820424808991533;0.8258719957512252
30.887581;1.0278329830702662;0.8715008583866755;0.8194120355510933;-0.00042456871790942115;-0.00040681515578948845;1.0414189574770119;10.02697071749259;0.8348715725766497;0.015519005823421814;0.015375397730717022;0.823760075113685;-0.015825286069499775;0.8255132894771079
30.897581;1.0278950448545487;0.8711771810208775;0.8189492984438698;-0.00041252932250823016;-0.00039507157159474266;1.041336057590185;10.029392666656829;0.8346484751936954;0.015516610529392445;0.015376209658648813;0.8233622513849058;-0.01582514842906847;0.8250160244507458
30.907581;1.027961936897309;0.8707207344622542;0.8183489594732184;-0.00040025591792780193;-0.00038309687863716035;1.0412569045334694;10.031798685190157;0.8344204822131239;0.015514299813717556;0.015377159265011275;0.8228371773701868;-0.01581701208573613;0.824385963062935
30.917581;1.0280312149611175;0.870136490526396;0.8176172570326126;-0.00039032212941072635;-0.00037336335224677595;1.0411833868019031;10.034187670491196;0.834188089778277;0.015512071268701617;0.015378247082324114;0.8221939346727652;-0.015802877196401176;0.8236329438144548
30.927581;1.028102687978078;0.8694344416289672;0.816763813596428;-0.00038129575308594026;-0.0003644959686851058;1.041111255501579;10.036557556564826;0.8339518804436599;0.015509921631560182;0.015379473146638789;0.8214384323487084;-0.01578374390320619;0.8227636923181515
30.937581;1.0281733375969733;0.8686221300441397;0.8157983988878243;-0.00037357188072825655;-0.0003568752261141435;1.041041214566226;10.038905750085634;0.8337124693911322;0.015507846886354705;0.015380836940058868;0.8205805105613706;-0.0157576123175468;0.8217887874808992
30.947581;1.0282420142646866;0.8677112035828625;0.8147333820617221;-0.00036581744058203315;-0.0003492218746057695;1.0409719393503234;10.041229629904597;0.8334704312021889;0.015505842973156563;0.015382336323180413;0.8196320753826499;-0.015726482492128508;0.8207208258170304
30.957581;1.0283059735030344;0.8667113694044044;0.813580519809813;-0.00035948275867815415;-0.0003429291581721834;1.040900108587393;10.043527712410771;0.8332262249474734;0.015503906112712131;0.01538396676608093;0.8186041731484749;-0.015690354430191487;0.8195713275206131
30.967581;1.0283633933817118;0.8656350050431522;0.8123533269287427;-0.0003555246230166645;-0.00033891572148329034;1.040826501383337;10.045800723249663;0.8329801982965315;0.015502033183896534;0.01538572058786797;0.8175089623365803;-0.015650228110626264;0.8183527830156995
30.977581;1.0284128364402176;0.8644975495383558;0.8110680961836602;-0.0003509204414372343;-0.0003342808943745224;1.040749105139075;10.048050765440742;0.8327326564615053;0.015500223108595201;0.015387586811344485;0.8163625912380904;-0.015605103489287583;0.81708155410753
30.987581;1.028451709262219;0.8633097026490559;0.8097378062005322;-0.0003490141251726191;-0.00033223447399618154;1.0406661438670552;10.050279744577889;0.8324839614353717;0.0154984780593567;0.01538955262455042;0.8151781106083686;-0.015557980495957361;0.8157709263719515
30.997581;1.0284775320682424;0.8620882191928139;0.8083813351574345;-0.0003462948463057082;-0.00032940819615066657;1.04057696709036;10.052488786237602;0.832234561526028;0.015496803275262469;0.015391605559115926;0.813971460864339;-0.015507859071752807;0.8144369134832166
31.007581;1.0284901186849684;0.8608436175476943;0.8070096821778999;-0.0003467077095571649;-0.00032958711015403655;1.0404809540297593;10.054678096846288;0.8319848570126592;0.015495206103833023;0.015393734371672648;0.8127564780372394;-0.015455739221998971;0.8130934078970135
31.017581;1.0284857951333688;0.8595914593829505;0.8056411575647675;-0.00034628973406175144;-0.00032897010356861467;1.0403775046339976;10.056846573789773;0.8317350705065693;0.01549369457275639;0.015395928705286391;0.8115469183336951;-0.015402621027050036;0.8117542376822022
31.027581;1.028464350127472;0.8583455869305286;0.8042893174062787;-0.0003480041360728637;-0.0003303996949273875;1.0402649297420417;10.058991603737663;0.8314853035202258;0.015492275700781183;0.01539817906067232;0.81035849324947;-0.015348504623798295;0.8104352046537692
31.037581;1.0284221435772272;0.8571191619227296;0.8029693529897549;-0.00035020135694598255;-0.00033229459931922436;1.0401422880568043;10.06110987896126;0.8312356742053906;0.015490955226777996;0.01540047717046319;0.8092049143051449;-0.015294390185255668;0.8091501292593067
31.047581;1.0283601077934248;0.8559291606219261;0.8016963087881963;-0.00035332477664032504;-0.00033507971082862606;1.0400074455566433;10.063198771645848;0.8309863319168697;0.01548973921364726;0.015402816323666316;0.8081009418515485;-0.01524127789736085;0.8079138821995723
31.057581;1.0282755116696252;0.8547867977653807;0.800482674127377;-0.0003575611554861622;-0.0003389349413792247;1.0398602812715763;10.065257035248749;0.8307373366330534;0.015488635471610852;0.015405190790917305;0.8070593838850719;-0.015189167961121292;0.8067394922318646
31.067581;1.0281664872990617;0.8537044482996495;0.7993417002033841;-0.0003616253066917773;-0.00034262878684618043;1.0396997313712204;10.067284674259172;0.8304886085006626;0.015487652986823551;0.0154075943788184;0.8060930625497607;-0.015139060626080374;0.8056402570213776
31.077581;1.0280351871434066;0.8526962450668413;0.7982855908782198;-0.00036671008811967266;-0.0003473046532456993;1.0395237444719683;10.069282452646952;0.8302400081918695;0.015486799938559595;0.015410020485146055;0.8052138063308575;-0.01509195620202689;0.804628619750445
31.087581;1.0278790618762497;0.8517710900552674;0.7973255683855501;-0.00037281840261399354;-0.0003529666496380138;1.0393323610112355;10.071251859661919;0.8299914085761142;0.015486082034800447;0.015412463414250309;0.8044324510671618;-0.015047855034203144;0.8037159617575503
31.097581;1.0276989803873327;0.8509367849135615;0.7964693518139139;-0.0003773321325430077;-0.0003571055478499534;1.0391247936929229;10.073195607985342;0.82974276448241;0.015485502136017659;0.015414917709498736;0.8037588406480513;-0.015007757461004636;0.8029125456489578
31.107581;1.0274959976734082;0.8502030575746233;0.7957263688175504;-0.00038461007339659443;-0.00036389997028367886;1.0389004102413486;10.075117398472017;0.8294942337847131;0.015485061101265421;0.015417376165555064;0.8031988165086038;-0.014970663758871895;0.8022244743499758
31.117581;1.0272698078842615;0.8495761189067675;0.795103590379288;-0.0003903392368436468;-0.00036921663093326154;1.0386597394742971;10.077021137740669;0.8292462655012294;0.015484758185728364;0.015419829896698123;0.8027601275257651;-0.014939574106700972;0.8016598169080071
31.127581;1.0270217264373604;0.8490606364360562;0.7946051167722268;-0.00039617438341628945;-0.00037464193011415675;1.038402536603238;10.078910723251756;0.8289995878035685;0.015484589988571261;0.015422270689057466;0.8024483147971725;-0.014912488595462832;0.8012243863130833
31.137581;1.0267522019514297;0.8486601888500777;0.7942347320002268;-0.0004023871166301983;-0.0003804367652267901;1.0381307947694283;10.080790059830838;0.8287550660541623;0.015484550063462804;0.01542469315862574;0.8022647306480898;-0.014890407260067096;0.8009198167975811
31.147581;1.0264627174532428;0.8483775894040775;0.7939948755117223;-0.00040870808213617414;-0.0003863432503975934;1.0378445889115733;10.082663055531818;0.8285134935678542;0.015484630219497907;0.015427094401122575;0.8022116969151022;-0.014873330103533908;0.8007485160468246
31.157581;1.0261537690971088;0.8482147808801488;0.7938880228122166;-0.0004145819481853379;-0.0003918297580883426;1.0375438285281278;10.084533443986754;0.8282755092103263;0.015484821522079749;0.015429471895109568;0.8022906504807596;-0.014861257097864426;0.8007117903953698
31.167581;1.025826398355257;0.8481690736402309;0.7939118010495866;-0.0004196291574780298;-0.00039653280360824804;1.0372311682937938;10.086404201492991;0.8280416564023046;0.015485114447601162;0.015431822826003187;0.8025001991940166;-0.014856188181712167;0.8008079574072839
31.177581;1.0254831871804806;0.8482404976747273;0.7940653430681889;-0.00042544086212654937;-0.0004019769184007138;1.0369061477158223;10.088277310053492;0.8278124558959917;0.015485499200758812;0.015434145041085581;0.8028371059078239;-0.01485512328927608;0.8010332444022222
31.187581;1.0251232780299069;0.8484236543245739;0.794345439090745;-0.00043030452356416273;-0.0004065217258685804;1.0365703927547592;10.090154000652777;0.8275884754531678;0.015485966686197616;0.015436437835432927;0.8032991713310692;-0.014861062395799323;0.8013850366712458
31.197581;1.0247499180581823;0.8487151629719323;0.7947477181418537;-0.00043415201306400164;-0.0004101011310761452;1.036223699027516;10.092035170585657;0.8273703465803368;0.015486510418307382;0.01543870271679697;0.8038801064867971;-0.014871005549693965;0.8018567467540608
31.207581;1.0243637796617802;0.8491063775156341;0.7952645143242982;-0.0004378824409544139;-0.0004135769809698699;1.0358698966583595;10.093921579687256;0.8271586959320468;0.015487127837273799;0.01544094375949173;0.8045735820143936;-0.014886952883265208;0.8024420943626864
31.217581;1.0239668718735067;0.8495919342016874;0.7958897633681798;-0.0004392717701900843;-0.0004148168140812327;1.0355076447442355;10.0958133316872;0.8269541000816412;0.015487818825236699;0.015443166515246695;0.8053713771190761;-0.014907904597272991;0.803132956530495
31.227581;1.0235600778500042;0.8501611230596124;0.7966126154775992;-0.00044237422690076076;-0.000417706409655979;1.0351404134734097;10.097709596724554;0.8267570678866185;0.015488582460179598;0.015445376686383022;0.8062653847544952;-0.014933860929774057;0.8039213173903547
31.237581;1.023143539529138;0.850805050779246;0.7974241984347066;-0.00044328882062869343;-0.0004185061520517869;1.03476763951446;10.09960854333992;0.8265679878853256;0.015489415297791152;0.0154475802102287;0.80724546202526;-0.014964822120869449;0.8047970400409681
31.247581;1.022720722651498;0.8515141561371785;0.7983123383234229;-0.000444284837476276;-0.0004193898503761209;1.03439284318349;10.101506375810525;0.82638707570254;0.015490312428784772;0.015449783911844792;0.8083003641250707;-0.014998788369226421;0.8057486923025133
31.257581;1.0222922934492535;0.8522761992626493;0.799264564206618;-0.0004432399192569669;-0.00041832223040442015;1.0340155682785206;10.10339694382213;0.8262143230301734;0.015491268743972416;0.015451994612139195;0.8094178332599176;-0.015036759800964684;0.806763683108399
31.267581;1.0218589209011437;0.8530797084485796;0.8002692657006092;-0.0004428333794691042;-0.00041787177098055685;1.0336382530723809;10.1052733290611;0.8260495077194927;0.015492278511879277;0.015454217714770046;0.8105866266665606;-0.015078736469780219;0.8078302789624834
31.277581;1.0214232708810864;0.8539128417590194;0.8013129199260041;-0.00043997785690421564;-0.00041507669551039923;1.033262214830294;10.10712998413296;0.8258923195044867;0.015493335556791733;0.015456457587774922;0.8117934267267147;-0.015122718372233074;0.8089345958475127
31.287581;1.0209868644758888;0.854764548626426;0.802383482246422;-0.00043727825721090165;-0.0004124340629861232;1.0328886988467854;10.10896344707534;0.8257424395754781;0.015494435535538632;0.015458718552073076;0.8130238421636393;-0.01516870547274004;0.8100616619085491
31.297581;1.0205500229121263;0.8556197699343983;0.8034658039755916;-0.00043304773454117055;-0.0004083257628271524;1.032518849403086;10.110771217339687;0.8255995347230338;0.015495578091588885;0.01546100464431447;0.8142655128135992;-0.015216697723616182;0.8111984064367108
31.307581;1.0201137056701917;0.8564685586842594;0.8045490456604746;-0.00042782749805397966;-0.000403270211517572;1.0321545883427494;10.11255052406972;0.8254632833327643;0.015496766454184224;0.01546331860420829;0.815505094587725;-0.015266695050128558;0.8123307531763515
31.317581;1.019680254307052;0.8572977535043725;0.8056182018430141;-0.0004231142688278262;-0.00039870226357093;1.0317955434354216;10.114298102961417;0.8253333858131102;0.01549800512754189;0.015465661529123447;0.8167281878615235;-0.015315697323692737;0.8134436794271765
31.327581;1.0192502991235695;0.8580957097827229;0.8066610844979463;-0.00041777642222807273;-0.0003935363304364257;1.0314421466451058;10.116010060601118;0.8252095249350263;0.015499298337303527;0.015468034275005697;0.817922404684216;-0.015365704369142535;0.814524375155563
31.337581;1.018825126547521;0.8588527581031974;0.8076668030487033;-0.00040990629092874423;-0.00038594160345003646;1.0310968011249302;10.117682143808755;0.8250913888910236;0.015500649546688556;0.015470439157456896;0.8190744196385915;-0.0154147159867265;0.8155590284597259
31.347581;1.0184071553773477;0.859557184828531;0.8086214625445082;-0.0004018790502450413;-0.00037819605626660257;1.030757960621061;10.119310777190947;0.8249787764134812;0.015502061222680759;0.015472879274635571;0.8201729287126927;-0.015462731946931723;0.8165359501308025
31.357581;1.0179958523555028;0.860199102187031;0.8095151842586504;-0.00039390636221271915;-0.0003705032316096565;1.0304271549672126;10.120893271794571;0.824871616043527;0.015503534922463234;0.015475356709811103;0.8212066638168052;-0.015508751979162919;0.8174435683567524
31.367581;1.0175925822378595;0.8607693087204926;0.8103371830378138;-0.0003855885007394056;-0.00036247923125323805;1.0301050612904814;10.122427101484623;0.8247698410005316;0.015505070009911345;0.015477872339226616;0.8221644006418781;-0.015552775784125549;0.8182705055333258
31.377581;1.0171999400670697;0.8612590373994656;0.8110758326684744;-0.0003764174509035722;-0.0003536357173006836;1.029791536819371;10.123909446673633;0.824673296419018;0.01550666074974549;0.015480426276682852;0.8230379277738895;-0.015592803046387915;0.8190084854026022
31.387581;1.0168165515343066;0.8616605938832026;0.8117233261313999;-0.00036599049570125913;-0.0003435867507368806;1.0294875549971227;10.125337087898478;0.8245817523672424;0.015508295629024381;0.015483017853513746;0.8238170896725645;-0.01563083343659811;0.8196473479779798
31.397581;1.0164437538134026;0.8619679366718463;0.8122712596668957;-0.00035718131250462703;-0.00033509036381670524;1.0291952128132822;10.12670621439722;0.8244949604656825;0.015509960410692402;0.015485645979918961;0.824496855701365;-0.015664866626001205;0.8201818608854534
31.407581;1.0160813155382682;0.8621776867651465;0.8127153684816415;-0.0003479609153604087;-0.00032619952086219365;1.0289128323038805;10.128011954602284;0.8244127606249234;0.015511641265611683;0.015488309940063083;0.8250713094966546;-0.015694902291801194;0.8206058342739684
31.417581;1.0157293142655144;0.8622850671463209;0.8130502115222943;-0.0003384172002746492;-0.00031699891362385537;1.0286430033224119;10.129248453527318;0.8243351599034149;0.015513325299141763;0.015491009632157923;0.8255355584913844;-0.01571994010742681;0.8209140443810532
31.427581;1.015388658951628;0.8622892313033494;0.8132737056289213;-0.00032883450039810643;-0.0003077616025399457;1.0283865693571208;10.130409880403638;0.8242622659736512;0.01551500065433642;0.015493744141655112;0.8258876342905224;-0.01574097976204917;0.8211043470391897
31.437581;1.0150582904113432;0.8621870051195057;0.8133832590923311;-0.00031936595491906966;-0.00029863533308307274;1.02814554421988;10.131491050989101;0.8241941443337959;0.015516657687667346;0.015496509407476471;0.8261254843159944;-0.015756020979457948;0.8211747001047636
31.447581;1.0147378674603391;0.8619786433142075;0.8133792124994667;-0.00031003945200693667;-0.0002896474063125072;1.0279189142888434;10.132487619214718;0.8241307172091207;0.01551828891053904;0.015499297464828176;0.8262480461422569;-0.015767063504874848;0.8211243987983321
31.457581;1.0144273168177782;0.8616647995184293;0.8132622506108835;-0.00030194915219897947;-0.0002818486743417744;1.0277084902237452;10.133396826019391;0.8240717691847219;0.015519887648240086;0.015502097631800887;0.826257279097853;-0.01577310710118746;0.8209559973437751
31.467581;1.0141262277858234;0.8612486807426031;0.8130358232769866;-0.00029293084382090416;-0.0002731623378850612;1.0275149148491305;10.134217545665765;0.8240170706358416;0.015521447368346543;0.015504897692596945;0.8261541478294797;-0.015773151545770997;0.8206712630913577
31.477581;1.0138353070135513;0.8607348162307199;0.8127037458038383;-0.0002858087542019313;-0.0002662997808539127;1.0273377180537628;10.134949257065983;0.8239664990180232;0.015522961453705696;0.015507685036323859;0.8259426180244626;-0.015769196608118142;0.8202750454413108
31.487581;1.0135539150574366;0.8601271266572206;0.8122702967480175;-0.0002787354111622894;-0.0002594881851136897;1.0271772933719898;10.135592013435371;0.82392004390275;0.015524423721061352;0.01551044926110248;0.8256276470556223;-0.015759242049970004;0.8197730837134993
31.497581;1.0132825068786975;0.8594344920551115;0.8117436572611988;-0.0002730485977845785;-0.0002540116994027561;1.0270337999712489;10.136146906561654;0.823877764112087;0.015525830169379959;0.015513184092029925;0.8252161903388945;-0.015745287662603358;0.8191731637389629
31.507581;1.013019243002468;0.8586612099912813;0.8111295630919405;-0.00026735206658997897;-0.0002485306645525882;1.0269051681906538;10.136615605818701;0.8238398045348605;0.015527180253021322;0.015515886078217791;0.8247132597269408;-0.0157263332928412;0.8184809526088621
31.517581;1.012763010078635;0.857815965167616;0.8104376764957608;-0.00026240698093777797;-0.00024377580832404008;1.0267902665187723;10.13699999669767;0.823806411427844;0.015528477069875797;0.01551855252888162;0.8241289873453858;-0.015703378830374533;0.8177071100348213
31.527581;1.0125156348095787;0.8569088786262015;0.8096770191256595;-0.0002585995989481173;-0.00024011711808392808;1.0266900095907026;10.13730204421581;0.8237778437224351;0.015529727474511729;0.015521181382969993;0.8234726115701763;-0.01567642419084892;0.8168612654684106
31.537581;1.0122732724337964;0.8559486020809318;0.8088597444074425;-0.00025632057885091185;-0.00023792995985857704;1.0266012743230322;10.137523384161069;0.8237542416853432;0.015530941355115508;0.015523772031809933;0.8227533853242048;-0.015645469296892103;0.8159529950078223
31.547581;1.012038010728655;0.854945878477408;0.8079950680015127;-0.0002526459349382558;-0.00023440782043939384;1.0265248415726733;10.137665544614235;0.8237355599125514;0.015532129870699865;0.015526324869031905;0.8219815033413229;-0.015612514039754848;0.8149928414752219
31.557581;1.011807491448058;0.8539105412811226;0.8070944829877921;-0.00025186314981573833;-0.00023366461043876748;1.0264575410451406;10.137730522163778;0.8237215937105525;0.015533304642586407;0.015528839290200066;0.8211700919481635;-0.015575558277071985;0.8139942695504523
31.567581;1.0115808530566808;0.8528542508392255;0.8061697491836107;-0.0002518250799960247;-0.0002336397503901947;1.0264003262624133;10.137720660712162;0.8237120708194424;0.015534477951437293;0.015531311621902768;0.8203282266951661;-0.015536601882080857;0.8129668910188036
31.577581;1.011357487300898;0.8517901005901256;0.8052336604838572;-0.00025188077014139923;-0.00023370842293442596;1.0263500742727079;10.137638779434306;0.823706714669707;0.01553566278302158;0.015533734772056555;0.8194699838576077;-0.015496644753339579;0.8119253833160892
31.587581;1.011136125007274;0.8507276189901337;0.8042962390544794;-0.00025256032517933835;-0.00023437895855987125;1.0263073788790362;10.137489330815407;0.8237052236588573;0.015536872683780232;0.0155361007952374;0.818605530523302;-0.015455686759476762;0.810880428658262
31.597581;1.0109155547780113;0.849679196251644;0.8033704410566337;-0.0002548458347634299;-0.00023659297457201688;1.0262685704202061;10.1372789678671;0.8237072225453114;0.015538121318877562;0.015538403900165072;0.8177471673507621;-0.015413727713159716;0.809844648571167
31.607581;1.0106957869938666;0.8486571205307201;0.8024682648804571;-0.00025700297796778454;-0.00023868652553510805;1.0262328760063046;10.13701537616167;0.8237122606794428;0.015539422126090172;0.015540640472122707;0.8169062783361078;-0.015370767410078404;0.8088295637031263
31.617581;1.0104752873953227;0.8476716214525609;0.8016010440094399;-0.0002600990959848526;-0.0002416832037938568;1.0261985720006053;10.13670553767146;0.8237198761005948;0.01554078827444865;0.015542807909005089;0.8160952366935984;-0.01532880567233179;0.8078476134154098
31.627581;1.0102536433692997;0.8467339479387209;0.8007804895693181;-0.0002629254483807007;-0.0002444237824626862;1.026165094103606;10.136355004022315;0.823729679330101;0.01554223191059018;0.015544905271458132;0.8153243144396823;-0.01528884236936632;0.8069090983437115
31.637581;1.0100299954150715;0.8458528547156474;0.8000164775035613;-0.00026766417476816053;-0.0002490006948232078;1.0261290749048142;10.13596863481113;0.8237413822190848;0.015543763042075748;0.01554693465256937;0.8146036588242934;-0.015248877423193518;0.8060241268645101
31.647581;1.0098046871129778;0.8450372897351915;0.799318073917073;-0.0002712154444972582;-0.0002524417294272156;1.0260912347353506;10.13555142730903;0.8237547461219374;0.015545389348247417;0.015548901140177717;0.8139433561491598;-0.01521091079666001;0.8052027247822926
31.657581;1.0095763813820011;0.8442955190525531;0.7986948679625568;-0.00027657273148730003;-0.00025761726376174093;1.0260502691808018;10.135107658991869;0.8237695329699869;0.01554711629820907;0.015550811242048261;0.8133514955352859;-0.015175942480304627;0.8044527679391416
31.667581;1.0093454521825043;0.8436364751832809;0.7981556240547781;-0.0002824601183676398;-0.0002633039093373775;1.0260049251232768;10.13463919595003;0.8237855523698036;0.015548946712738742;0.015552671561835738;0.812837171230755;-0.015142972484467662;0.8037830016642219
31.677581;1.0091105295077654;0.8430637806897172;0.7977051175627682;-0.00028775705791049495;-0.00026842783341291324;1.0259540711628459;10.134145166689523;0.8238027582276584;0.01555088113553298;0.01555448883299079;0.8124054494533404;-0.015114000827908085;0.8031981764719608
31.687581;1.00887195366463;0.8425829746177611;0.7973483104469798;-0.0002929356949806567;-0.00027344148737483317;1.0258985881372429;10.133622915225391;0.8238212744689323;0.015552920114296072;0.015556269499412453;0.8120613286952899;-0.01508702754542923;0.8027029608360304
31.697581;1.0086280594172339;0.8421983865976855;0.7970903137271739;-0.0002990654979996113;-0.00027937024811517796;1.0258362720024925;10.13306855496825;0.8238413089622588;0.015555066226592626;0.015558018212055394;0.8118106723151176;-0.015065052715449428;0.8023030898934052
31.707581;1.0083801128937;0.8419141928632695;0.7969335881447187;-0.0003038809053276331;-0.0002840420080223126;1.0257678791251439;10.13247678512729;0.8238630259436698;0.015557323648814195;0.015559737725537563;0.8116561298136189;-0.015046076452184271;0.8020011314949484
31.717581;1.0081245575951274;0.8417291332531643;0.7968789374335657;-0.0003101044874073189;-0.0002900671409571506;1.0256932229772646;10.131841483306026;0.8238864778809575;0.015559696425742866;0.015561430639320568;0.8115981375873538;-0.015031098865088556;0.8017976655517605
31.727581;1.0078646880958526;0.8416467046766509;0.796926416497281;-0.0003148381355086771;-0.0002946668397421537;1.025611202948998;10.131157825210098;0.8239116291841297;0.015562187663214568;0.015563100435583422;0.8116380071503188;-0.015021120046304747;0.801694355254121
31.737581;1.0076000420433608;0.841666126989103;0.7970751669164635;-0.0003204123529235588;-0.0003000749466028345;1.0255227671649552;10.130423841567666;0.8239384274912414;0.015564799805322039;0.01556475103506569;0.8117740448577997;-0.015014140076852703;0.8016900081698053
31.747581;1.0073306752097855;0.8417854233441057;0.797323241029277;-0.00032505191011075323;-0.00030459007053794304;1.0254269068174342;10.12963952281254;0.8239668763946091;0.015567534851682984;0.015566385963660202;0.8120056874367535;-0.015013159022041069;0.8017847346234065
31.757581;1.0070577565323406;0.8420022291930797;0.7976679535552137;-0.00033011674251966666;-0.0003095155856291428;1.0253246681016739;10.128805185824529;0.8239970950821421;0.01557039382628134;0.015568007249646071;0.81232958307791;-0.015015176951403983;0.8019757001866082
31.767581;1.0067842971681358;0.8423137068336644;0.7981051216009919;-0.00033302547140016785;-0.0003123765978926299;1.0252161232786454;10.127921732485621;0.8240293412667512;0.01557337503990741;0.015569614715155729;0.8127415874832689;-0.015022193978048715;0.8022592610849021
31.777581;1.0065088133811495;0.8427140978178518;0.7986313410507784;-0.0003364989913774882;-0.00031578180181703383;1.0251023289943921;10.126991699785746;0.8240639583666535;0.015576472539867615;0.015571206934481828;0.8132377720560355;-0.015032210265406668;0.8026317012604733
31.787581;1.0062331706335432;0.8431987311895135;0.7992413906554711;-0.00034059111916971105;-0.0003197825393429822;1.0249833333167606;10.126018209955705;0.8241012561773511;0.0155796763082619;0.015572782806447333;0.8138114198383624;-0.01504722601223694;0.8030863078418329
31.797581;1.005959489323348;0.8437604004510796;0.799927077432462;-0.00034307671826690455;-0.0003222453894009907;1.0248592229956313;10.125003030547694;0.8241414245636489;0.015582972470188855;0.01557434209236754;0.8144589178052268;-0.015066241416767434;0.8036191984436145
31.807581;1.00568832424536;0.8443910448262267;0.8006804753355632;-0.00034412823950002644;-0.00032333558220658314;1.024732110947592;10.12394704685667;0.8241845407683502;0.015586343051076344;0.015575885318939135;0.8151706365017988;-0.015088256605568572;0.8042203902380521
31.817581;1.0054208419144668;0.8450845002666288;0.8014951704308431;-0.0003456926270006702;-0.00032491944665613337;1.024602055865026;10.12285214035068;0.8242306057533344;0.015589767609173542;0.015577413265344014;0.8159399058837805;-0.015113271602379645;0.8048828671923318
31.827581;1.0051575053769077;0.8458294894435681;0.802360728650367;-0.0003464593600797541;-0.00032574059835133444;1.0244699978097493;10.12172106648672;0.824279576168954;0.01559322627174865;0.015578926125993197;0.8167580277556516;-0.01514128637489782;0.805597537915692
31.837581;1.004900990665736;0.8466178034343989;0.8032681375425204;-0.00034560612575211145;-0.0003250097162025899;1.0243357712992391;10.120555623410421;0.824331395831651;0.015596701090718644;0.01558042350528139;0.8176152595005594;-0.015172300867671993;0.806354159442743
31.847581;1.004650930044533;0.8474397372909315;0.8042092625082411;-0.00034457370127909066;-0.0003241083627238945;1.024201159945981;10.119356038027245;0.8243860126679858;0.015600175456239084;0.015581904653329006;0.8185038040228564;-0.015205314968585406;0.807144329600832
31.857581;1.0044101602730866;0.8482838280100146;0.8051715308484172;-0.0003436515940716455;-0.00032331331896672064;1.0240659047193514;10.118121907780628;0.8244434086993888;0.015603633647986594;0.015583368136302097;0.8194118020466145;-0.015240328483258781;0.8079555949528843
31.867581;1.0041792501763478;0.8491399599614161;0.8061451089942216;-0.0003412586602696578;-0.00032110797138627643;1.023930725694845;10.116852795583146;0.8245036562231501;0.01560706070597319;0.015584812223884222;0.8203312896861326;-0.015277341181746566;0.8087794569409074
31.877581;1.0039605366308644;0.8499993811119162;0.8071198021411409;-0.0003378246361183035;-0.0003179033791681009;1.0237973535520677;10.115547862088917;0.8245669776207135;0.015610442250659936;0.015586236164531883;0.8212491366950688;-0.015314352874149534;0.8096023572010427
31.887581;1.0037536312157882;0.8508516407095015;0.8080857413518594;-0.0003344606575986034;-0.00031476516640390655;1.023664440816251;10.114205355764353;0.8246337759955881;0.015613764714452163;0.01558764135129345;0.822158060276071;-0.015352363437884722;0.8104168043302242
31.897581;1.0035609357196182;0.8516858313079756;0.8090303692647761;-0.0003304942165037624;-0.00031104742088956203;1.0235334579222406;10.112822338152894;0.8247045903339325;0.015617015659542514;0.015589031716646778;0.8230447940305599;-0.015389372787533958;0.8112092871801004
31.907581;1.003382848090873;0.8524945834618773;0.8099461341154495;-0.0003266262195640618;-0.00030742230992962196;1.0234047566541828;10.111394359267187;0.8247800043117135;0.015620183941341553;0.015590412949952143;0.8239022294187246;-0.015427380839990078;0.8119724501136921
31.917581;1.0032200221470702;0.8532682095578707;0.8108231230818741;-0.00032133964052622675;-0.0003024342654686434;1.0232787012803446;10.109915700966802;0.8248606062989766;0.015623260072894295;0.015591791567561207;0.8247193403247376;-0.015463387497984878;0.812694971495967
31.927581;1.0030734303889661;0.8539968809569866;0.8116510250103731;-0.00031492099398031966;-0.00029635772709093485;1.0231547057954904;10.108380887438754;0.824946986880637;0.01562623611447898;0.015593175082841979;0.8254880667372524;-0.015499392633296622;0.8133687655687362
31.937581;1.002944198569803;0.8546760181986662;0.8124243815789679;-0.0003084418523655548;-0.0002902205057360506;1.0230322292157112;10.106786564341133;0.8250396867162573;0.01562910526455888;0.015594572092491635;0.8262003209422037;-0.01553239608295805;0.8139857994306338
31.947581;1.0028323763032623;0.8552950514175145;0.813132810915273;-0.0003027421941851182;-0.0002848288063582561;1.0229137490670546;10.105132511819583;0.8251391386518823;0.015631862552043654;0.01559599029461002;0.8268490141379781;-0.015564397681984057;0.8145392202055171
31.957581;1.0027412324619733;0.8558523334684439;0.8137719258889103;-0.0002964595637267768;-0.0002788747244867256;1.0227976564997967;10.103421628241037;0.8252457014158535;0.01563450527492245;0.015597434244120184;0.8274260778707284;-0.015593397297256718;0.815021021800882
31.967581;1.0026688924507223;0.8563384540164858;0.814333854858887;-0.00029031182789455024;-0.0002730479311260853;1.022683202904921;10.10165950141359;0.8253597451087773;0.01563703219601886;0.015598906243562478;0.8279275123375457;-0.015619394830027769;0.8154270383684189
31.977581;1.0026173792236635;0.8567521276025468;0.814815407253155;-0.00028231235678382986;-0.00026544177578971187;1.0225715907580177;10.099853460537616;0.8254816708410606;0.01563944345448205;0.015600408888183539;0.8283483687415998;-0.015642390216982213;0.8157519585686848
31.987581;1.0025858067111109;0.8570897361889499;0.815213538521296;-0.00027596103323634875;-0.0002594154822655144;1.0224610830903567;10.09801124875966;0.8256118680485662;0.015641741859382725;0.015601945794999544;0.8286856850731276;-0.015662383446544532;0.8159924242853445
31.997581;1.0025764487876299;0.8573503544085755;0.8155253005831932;-0.00026846206126892577;-0.00025228590584915094;1.0223510626177983;10.096140827361351;0.8257507087945933;0.015643933415123722;0.015603520742298886;0.8289354695089174;-0.015678374567312144;0.8161440467930465
32.007581;1.002588348047954;0.8575315927069659;0.815748715238795;-0.00026292507443793635;-0.00024703786056817046;1.0222420765916709;10.094250765223594;0.8258985506636556;0.015646024341806283;0.01560513659922904;0.8290966967687236;-0.01569036367121847;0.8162055034665148
32.017581;1.0026210310926573;0.8576344664359399;0.815884521849258;-0.0002560882086862013;-0.00024054127138718368;1.0221338485959977;10.092349365967639;0.8260556861918774;0.01564801716164962;0.015606794185037205;0.8291702947349866;-0.015699350852708013;0.81617761999067
32.027581;1.0026741037171625;0.8576584688147681;0.8159319845781525;-0.0002501961022440355;-0.00023495040324984833;1.022026252409944;10.09044348605023;0.8262222748503536;0.015649910810716126;0.015608492002489498;0.82915418234349;-0.015703336180743863;0.8160582672025181
32.037581;1.0027488943394114;0.8576076645809659;0.8158935473110837;-0.00024508440610438185;-0.00023010720928110057;1.0219193469250436;10.088538698940281;0.8263982612643598;0.015651702817063667;0.015610227742822145;0.8290513628728406;-0.015704319718032326;0.8158503794239428
32.047581;1.0028448414917381;0.8574830382036506;0.8157702786025962;-0.00023931687831275518;-0.00022463352864140264;1.021811460041883;10.086640104445523;0.8265833204451669;0.01565339069728253;0.015612000005759756;0.8288639450670461;-0.0157013015529302;0.8155557679435617
32.057581;1.0029602994844635;0.8572893541806862;0.8155678189056006;-0.0002345099192690547;-0.00022008090892877745;1.0217051469366623;10.084752279140888;0.8267768651919281;0.015654974078409756;0.01561380773205394;0.8285960671936221;-0.015694281787308594;0.8151782575997043
32.067581;1.0030953509747471;0.857029394523758;0.8152886959759656;-0.00023019568055364403;-0.00021600027955715387;1.021599030889002;10.082878655584697;0.8269780687644503;0.01565645614467531;0.01561564795160019;0.8282518602888134;-0.0156832604856863;0.8147217597845403
32.077581;1.0032485704728877;0.8567090549878962;0.81493967670081;-0.00022604570353144645;-0.0002120765896912976;1.0214936793782725;10.081021520722796;0.8271859596916009;0.015657841369861033;0.015617515469012204;0.8278374388545103;-0.015669237635861803;0.8141923229806023
32.087581;1.003419885469151;0.8563343297092627;0.8145264399167279;-0.00022338085044625576;-0.00020957695161104883;1.0213885313772284;10.079182650833337;0.8273995763183202;0.01565913179286646;0.015619404842399856;0.8273578440217959;-0.01565121314424163;0.8135950614832753
32.097581;1.0036072508957732;0.8559099385678214;0.8140549123532976;-0.0002204501544233017;-0.00020682136742143992;1.0212839113748846;10.077363625193856;0.8276180266641758;0.015660325377009458;0.015621310599245883;0.8268210295283345;-0.015630186865105384;0.8129382311781654
32.107581;1.0038093500876906;0.8554449816093794;0.8135347268760523;-0.00021873573874530295;-0.00020523184030088226;1.021179155865257;10.075565075311175;0.8278404586871413;0.015661416221097013;0.015623224855092904;0.8262339564214133;-0.015606158654439404;0.8122292052196576
32.117581;1.004024050329849;0.8549436410313627;0.8129716147909063;-0.00021728413348091367;-0.0002038937740196618;1.021074679193508;10.073786065612017;0.8280660008510086;0.015662395827196113;0.015625136179776036;0.8256046916489089;-0.015580128407921157;0.8114764954196744
32.127581;1.0042501682206217;0.8544143174275686;0.8123748104300892;-0.00021650301955365863;-0.00020319837484093745;1.0209689331588512;10.072024668035203;0.8282936797487194;0.01566325507167266;0.015627031273464036;0.8249414186112898;-0.01555209606498465;0.8106886331206118
32.137581;1.0044871436277243;0.8538639975217398;0.8117518819321128;-0.0002160071383441419;-0.00020277605353154137;1.0208613821613834;10.070278369648884;0.8285224403034096;0.015663985719414332;0.015628896602335567;0.824254369396484;-0.015522061602593947;0.8098761666945918
32.147581;1.0047337452408638;0.8533009350944024;0.8111121582687443;-0.00021624554782540852;-0.00020305762428815614;1.0207535094404032;10.068544388230183;0.8287513044276192;0.015664580783521016;0.01563071788872154;0.8235507172390515;-0.015490025022426775;0.809046737876049
