time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.157581;1.004988046359475;0.8527325704325187;0.8104645173851234;-0.00021814581729487448;-0.00020493278969741158;1.020643880029322;10.066820833492855;0.8289794523413898;0.015665034280548933;0.015632480100252952;0.8228414861228583;-0.015456986327407671;0.8082121951115402
32.167581;1.0052486387204795;0.8521680231110461;0.8098188151799058;-0.00022074656622370005;-0.00020747933346894036;1.0205322503100447;10.065107454207418;0.8292061555340358;0.015665342056875472;0.01563417021932685;0.822134522902608;-0.015423945505331113;0.807381606361921
32.177581;1.0055140264564677;0.8516138613417119;0.8091825439021507;-0.00022272339322929304;-0.00020942713302791468;1.0204195832352547;10.06340542448169;0.8294307278216636;0.015665504203557577;0.015635779747928277;0.8214385671698994;-0.015390902532879839;0.8065651682929705
32.187581;1.0057819374483696;0.851076466086351;0.8085636918080811;-0.0002254292261195872;-0.0002120737818009676;1.0203059429937114;10.061716409583296;0.8296525193316632;0.01566552704358098;0.01563730475075437;0.8207623742056817;-0.01535785739945476;0.8057731101327565
32.197581;1.0060504949167008;0.8505638413658435;0.8079713497689407;-0.00022832977970947043;-0.0002149069044927756;1.0201914009704711;10.060041092446511;0.8298708484445539;0.015665422702430785;0.01563874521922783;0.8201137615957139;-0.015324810151713093;0.805014585867884
32.207581;1.0063193086896405;0.8500839315989328;0.8074131640144595;-0.00023143852174844302;-0.00021793911299697346;1.0200760194073575;10.058379062222619;0.8300849047768915;0.01566520688279296;0.015640104587216482;0.8195005682658677;-0.015292760928839525;0.8042986281988196
32.217581;1.006584612166597;0.8496423835818637;0.8068970718806162;-0.0002366844468440804;-0.00022302025209963274;1.0199617949049398;10.05673028067877;0.8302937622260596;0.015664896005276634;0.015641388980939305;0.8189305971559762;-0.015262709947107893;0.8036341262785218
32.227581;1.0068447404754919;0.8492455879964529;0.8064299439486043;-0.0002406261723187318;-0.00022685084113609934;1.019846458007712;10.055095499587264;0.8304965249480505;0.015664503685597502;0.015642606345105364;0.8184095837540489;-0.01523465746189418;0.8030278143053649
32.237581;1.0071005165194422;0.8488994881556094;0.8060160868549224;-0.00024539479374747195;-0.00023147353412818916;1.0197323107968965;10.053475317278131;0.8306924602194747;0.01566403852432679;0.015643765243544078;0.8179432388046445;-0.015207603757702939;0.8024862892574318
32.247581;1.0073494801136957;0.8486106918856411;0.8056628698950344;-0.00025029099597981383;-0.0002362180587525776;1.019616326337716;10.051869604125988;0.8308810238455753;0.015663504755357705;0.01564487354653114;0.8175373580955507;-0.015183549146861295;0.802016136220621
32.257581;1.0075900507509;0.8483805178518177;0.8053719328748867;-0.0002552061331873188;-0.00024098031460392731;1.0195003766864206;10.050277599196614;0.8310618355540274;0.015662904123152018;0.015645937457748827;0.8171968671752523;-0.01516149392106478;0.8016228184038361
32.267581;1.0078241900234906;0.8482161828254311;0.8051479579120528;-0.00025926014986192504;-0.0002449159883235501;1.0193823134280073;10.048698243735219;0.8312346726085773;0.015662238141095765;0.015646960728140598;0.816923739123205;-0.01514243829004379;0.801308705088471
32.277581;1.0080504328393027;0.8481182834948026;0.8049921425521597;-0.00026488780215858825;-0.0002503590931170528;1.0192628906820764;10.047130475040023;0.8313994528804534;0.015661509989656496;0.015647944929498468;0.8167219406026663;-0.015126382402470332;0.8010779659597038
32.287581;1.0082676117582468;0.8480894438190019;0.8049075811568366;-0.00026936484084370604;-0.0002546983554118241;1.0191416812326666;10.045572842849383;0.831556175900256;0.015660725312881103;0.015648891397541404;0.8165924639299054;-0.01511332641576197;0.8009315659338206
32.297581;1.008475997426513;0.8481283094229013;0.8048925666482175;-0.00027376340595975794;-0.00025896136105391354;1.0190170734139;10.044022704734976;0.8317049094886524;0.015659893047386516;0.015649803609136887;0.8165373013791031;-0.01510327050664436;0.8008712754100791
32.307581;1.008676869844265;0.8482375865408067;0.8049485657206877;-0.00027942831662648395;-0.00026443690051176677;1.0188883800019741;10.042476492401331;0.8318458143905065;0.015659025688128235;0.015650687829801162;0.8165553610171032;-0.015097214829743726;0.8008958052225138
32.317581;1.0088683761480883;0.8484137562662161;0.8050735062895826;-0.0002840102891318132;-0.00026887368400474427;1.018754962652332;10.040931187496627;0.8319790938621667;0.01565813732600533;0.01565155045285716;0.8166464591989571;-0.015094159491203967;0.8010048869166555
32.327581;1.0090525042496723;0.8486577827443491;0.8052665512346361;-0.0002868854056703796;-0.00027167324353732046;1.018618262775804;10.039385275199049;0.832104951440752;0.01565724040899121;0.015652394882644728;0.8168084045547889;-0.015094104557436433;0.8011963429820067
32.337581;1.0092284517094778;0.8489654181821807;0.805523850632633;-0.0002914014845510282;-0.00027604501294670473;1.018475804080851;10.037838285489363;0.8322236509340214;0.015656342859554605;0.015653223335553808;0.8170390836470429;-0.015098050092403956;0.8014679826046869
32.347581;1.0093975898853007;0.8493332706213211;0.8058404771986671;-0.0002947445270761172;-0.0002792914072485698;1.0183281968704598;10.036290144918336;0.832335584169397;0.01565544670581309;0.015654041951603817;0.8173344609294027;-0.015104996188107475;0.8018154485622179
32.357581;1.0095601386775153;0.8497585603216455;0.8062129955620206;-0.00029792889729781275;-0.0002823849021684984;1.0181760823626833;10.034741412091847;0.8324412973350795;0.015654549393063953;0.015654861782298208;0.8176914999758338;-0.01511494295642932;0.8022352827400151
32.367581;1.0097161602986777;0.8502345727959111;0.8066345764521327;-0.0003001299390938629;-0.00028453509975897646;1.0180180231668254;10.033193823043124;0.8325415128705131;0.015653646763903493;0.015655694842308276;0.8181030989889905;-0.015127890509628431;0.8027199273364066
32.377581;1.0098672323151494;0.8507570493673293;0.8070998143225638;-0.00030331198860133286;-0.0002876248914655133;1.0178554013343655;10.031649907900205;0.8326371063399317;0.01565273488955573;0.015656551243374468;0.8185651000708393;-0.01514383895376203;0.8032646308308623
32.387581;1.0100147818451364;0.8513204121032997;0.8076022411842466;-0.00030433611761583666;-0.0002886447844967226;1.0176883990853005;10.030111417510199;0.8327290004546218;0.015651809965382242;0.015657439517408497;0.8190703877092884;-0.015161788384440145;0.8038613571165826
32.397581;1.0101603193627886;0.8519176858289549;0.8081339117643389;-0.00030555398236614104;-0.0002898491269138076;1.0175150946977967;10.028578297509148;0.8328180602711371;0.015650868216402793;0.01565836773233022;0.819612013191366;-0.015182738886560809;0.8045019045696844
32.407581;1.0103052780738984;0.8525431118760592;0.8086879886961044;-0.0003064005554684671;-0.0002906960655044765;1.017335630887811;10.02704895028331;0.8329050321989229;0.01564990741450608;0.015659343839623623;0.8201842206508041;-0.015205690550265712;0.8051789459353416
32.417581;1.0104502237511257;0.8531871024078715;0.8092547037057792;-0.000306045484092665;-0.00029038948980626987;1.0171493654379402;10.025520514159407;0.8329905036201938;0.015648928123201254;0.015660374935599086;0.8207793693155141;-0.015230643495735309;0.8058831654913988
32.427581;1.010598339834626;0.853846927178756;0.8098291247145706;-0.0003059695139605952;-0.00029034866111667026;1.0169589146934113;10.023989296494388;0.8330748976213949;0.015647931604989535;0.015661466755496282;0.8213898816042211;-0.015256597871907831;0.8066052893274476
32.437581;1.0107493361225075;0.8545110858755512;0.8104009810288288;-0.00030548031155045455;-0.00028991014065826655;1.0167630931059066;10.022451546652666;0.8331584645680568;0.015646915831116093;0.015662623975335962;0.8220082830633156;-0.015283553832757247;0.8073362053802253
32.447581;1.010906604011265;0.8551760999460182;0.8109650943608744;-0.00030310890535351136;-0.00028766441845285134;1.0165618701261516;10.020903539091043;0.8332412814704322;0.01564587389483437;0.015663849478621598;0.8226282156960726;-0.015311511547369872;0.8080679843502545
32.457581;1.0110711651837883;0.8558321831585988;0.8115121813810521;-0.0003016839472399211;-0.00028632411861750906;1.016357432495919;10.01934099952503;0.8333233429171609;0.015644795438126597;0.015665143368672987;0.8232413146041347;-0.015340471223762467;0.8087908657555736
32.467581;1.0112430396308192;0.8564711483136163;0.8120351370519058;-0.0002997290199993435;-0.0002844733099270549;1.0161512499991;10.01775869900374;0.833404676805477;0.015643668474544733;0.01566650388089211;0.8238400770648872;-0.01536843309213733;0.8094962159265683
32.477581;1.0114238441628858;0.8570881330378337;0.8125286564737759;-0.00029705464230275877;-0.0002819295875533286;1.0159440240427027;10.016150683864135;0.8334854017731924;0.015642481594852962;0.015667929245580164;0.8244188702036829;-0.015397397380584509;0.8101776407552356
32.487581;1.0116128239572182;0.8576744255012584;0.8129856932663797;-0.0002929898615342422;-0.00027804930904189504;1.0157365935003264;10.014511037777861;0.8335657497804402;0.015641227144199476;0.015669418804343895;0.8249699979937486;-0.015425364298558179;0.810826841957473
32.497581;1.0118127727859605;0.8582229288062183;0.8133982027487251;-0.00028902374338482864;-0.000274259995988086;1.0155309038826177;10.012834811018577;0.8336460071862178;0.01563990236136249;0.015670972828048864;0.825486736222069;-0.015452334012823128;0.8114367515047831
32.507581;1.0120208140342566;0.8587280751764054;0.8137642384389114;-0.0002855537205099474;-0.0002709438078993239;1.015329000302119;10.011118291430286;0.8337263755187838;0.015638507694011424;0.015672590438005975;0.8259633570965265;-0.015477306648284644;0.8120014351491496
32.517581;1.0122416185632628;0.859184397871018;0.8140760258222205;-0.00028200217309546483;-0.0002675455352501304;1.015131981758821;10.009358188893458;0.8338069280927832;0.015637045248208095;0.015674266808179065;0.8263941365465539;-0.015502282307151467;0.8125150525398703
32.527581;1.0124722897777838;0.8595837132644979;0.8143290310163313;-0.0002772866288655769;-0.0002630275089286873;1.0149419809232365;10.007551066695063;0.8338876884167631;0.015635517493216018;0.015675992551181177;0.8267733173191808;-0.015524261073840735;0.8129715926980206
32.537581;1.012713847093425;0.8599241309688637;0.8145215415355759;-0.00027282720088257876;-0.0002587519971580371;1.0147612387598237;10.005694162272922;0.833968648277447;0.015633925542930804;0.01567775491616688;0.8270980755301389;-0.015544243018913871;0.8133679923547193
32.547581;1.0129687250984014;0.860204263472145;0.8146511504747553;-0.0002683781890159343;-0.00025448286922002126;1.0145892027757955;10.003786873291428;0.8340496894373657;0.015632269668618158;0.0156795390498195;0.8273625326317567;-0.015562228191009447;0.8136980982670644
32.557581;1.0132348148345318;0.8604196539409176;0.8147161473522287;-0.0002635521160684034;-0.00024984912243371986;1.0144305503986095;10.001831512267785;0.8341305197473298;0.015630552381623527;0.01568132994145806;0.827566766176149;-0.01557721658525257;0.8139617870027018
32.567581;1.0135148251633994;0.8605686203098678;0.8147136791188165;-0.00025958524595375406;-0.0002460365438406391;1.014285115921913;9.999833201049874;0.8342106784589949;0.01562877985102807;0.01568311550976778;0.8277067779431941;-0.015590208140349185;0.8141550765667404
32.577581;1.0138088425422207;0.8606511040632095;0.8146443056363232;-0.00025358612635701636;-0.00024027117126040957;1.0141557736138092;9.997799481106354;0.8342896043496382;0.015626959811019515;0.01568488897220264;0.8277814598934901;-0.0155992027801433;0.8142769684110639
32.587581;1.014117244985084;0.8606671868886575;0.8145081915610006;-0.00024962839909233356;-0.0002364618713843495;1.0140443534645707;9.995739077553448;0.8343667093181284;0.01562509871239195;0.015686647395560516;0.8277896323946743;-0.015606200449550092;0.814326520257261
32.597581;1.0144400305040684;0.8606187905397267;0.8143073379027171;-0.0002455389497874772;-0.00023252396092257493;1.013952593207477;9.993659851318315;0.8344414159523794;0.015623200509700274;0.01568838770711577;0.8277321418913659;-0.01561020112135088;0.8143047489519999
32.607581;1.014777265370798;0.8605058755291773;0.8140417083013431;-0.00024244883652895882;-0.0002295430254383561;1.0138820954542143;9.99156789250913;0.8345131651691053;0.015621266581182848;0.015690105441141633;0.8276099167508298;-0.015611204772440917;0.8142127515527249
32.617581;1.0151299850222595;0.8603340718697333;0.8137158065096033;-0.00023880042268343348;-0.00022602468724352648;1.0138332920448199;9.98946851313543;0.8345813516616979;0.0156192958182035;0.015691796332496972;0.8274229442903923;-0.015608211337408067;0.8140505887593814
32.627581;1.015497505251771;0.8601055317092384;0.8133318928119944;-0.00023505131656362304;-0.00022240849725796414;1.0138083659418013;9.987367354820682;0.8346452267705131;0.015617285308950676;0.015693457598512765;0.8271762028088445;-0.015603220684717251;0.8138232588441972
32.637581;1.015879516499532;0.8598257007107436;0.8128949498959994;-0.00023157453289894593;-0.00021905270228371896;1.0138081134461956;9.985270190623893;0.8347039664508795;0.015615231630591062;0.015695088874027645;0.8268706062691745;-0.015595232639925929;0.8135316541702637
32.647581;1.0162759522215912;0.8594986396761283;0.812408596781296;-0.00022981025006787838;-0.00021733929075464878;1.0138299361325829;9.983182296157212;0.8347568902960225;0.015613131742721935;0.015696692354494387;0.826510984095365;-0.015584247030391732;0.8131807812259012
32.657581;1.0166858366347409;0.859131084645885;0.8118800255054948;-0.00022837198344655433;-0.0002159385443364888;1.0138770301271463;9.981108770553426;0.8348035530711462;0.015610983354153837;0.015698271207288454;0.8261030399709917;-0.015570263728461903;0.8127767776583489
32.667581;1.0171098491945176;0.858727987979994;0.811313599065446;-0.0002256756688410917;-0.00021333103804792983;1.0139454923132325;9.979054760570893;0.8348436668093563;0.015608785113078227;0.015699827945753315;0.8256493603401707;-0.015554282666720069;0.8123229001175741
32.677581;1.017546473820678;0.8582951873082341;0.8107163381371214;-0.00022556117931441644;-0.00021320101271352622;1.0140382204552822;9.97702426964467;0.834877043809377;0.015606537044723867;0.015701363988481577;0.825155553672937;-0.015535303819875132;0.8118254656902337
32.687581;1.0179957996075222;0.8578399396471623;0.8100955562572967;-0.00022434514915315655;-0.00021201528963988287;1.0141518423124258;9.97501929400528;0.834903600994872;0.015604242105322108;0.015702879813543482;0.8246283320278368;-0.01551532719119489;0.811291962705399
32.697581;1.018456460881821;0.8573671026561395;0.809457766076196;-0.0002247795548361557;-0.00021241420685200538;1.0142858231650818;9.973040708570544;0.8349233497827635;0.01560190775189074;0.015704375974766673;0.8240744171018543;-0.015493352794747407;0.8107299251692552
32.707581;1.0189294481704716;0.8568834359685411;0.8088097610051469;-0.00022420457683524435;-0.00021184652368110387;1.0144386661828582;9.971089337065624;0.8349363170401405;0.015599544276537956;0.015705855128543837;0.8234984221802366;-0.015469380613686573;0.8101449558811217
32.717581;1.019414335326508;0.8563960990877263;0.8081599515570151;-0.000225711056677137;-0.00021327709857720526;1.0146110001653437;9.969165946420668;0.8349424456605776;0.015597160001595022;0.015707323320507605;0.8229068569138778;-0.015445410571447556;0.809544699244618
32.727581;1.0199109621523368;0.8559105853019183;0.8075149575757978;-0.0002271920309042252;-0.00021468527438674902;1.014800428516966;9.96727110725742;0.834941625028464;0.015594758957803262;0.015708789370624254;0.8223082401916622;-0.015419442530530951;0.8089387842115269
32.737581;1.0204184274318275;0.8554321930581985;0.8068817625009229;-0.00022921293356815118;-0.00021661370099541996;1.0150053927984195;9.965405473866337;0.8349338346123076;0.015592343728978896;0.01571026263899087;0.8217071915348111;-0.015393476315923986;0.8083330715243601
32.747581;1.0209378490108356;0.8549676574291356;0.8062669641580277;-0.00023097597254049542;-0.00021829721930073442;1.0152263032067708;9.963569973664768;0.8349192080096762;0.015589918356555555;0.015711750491464924;0.8211114643591253;-0.015366511770226354;0.807736479254066
32.757581;1.0214669330268427;0.8545244052441333;0.8056801229636189;-0.00023431693217343573;-0.0002214967726014199;1.0154606922951275;9.961766228153426;0.8348979937850493;0.015587487665459199;0.015713257034898682;0.8205279761367633;-0.015340548790401051;0.80715695088031
32.767581;1.0220053578890873;0.8541054687996524;0.8051246355917333;-0.00023672134415733684;-0.00022380124445381202;1.0157081447024499;9.95999704930407;0.8348705192432456;0.015585055620401779;0.015714782497689074;0.8199617988653894;-0.015314587292567126;0.8066002277565718
32.777581;1.0225532973857767;0.8537191763403112;0.804608266437492;-0.00024005435054829142;-0.00022699888939538656;1.015967159894448;9.958266106074385;0.8348371439362863;0.015582625122486074;0.015716322911160468;0.8194200836185902;-0.015289627157679009;0.8060738960809413
32.787581;1.0231076772707979;0.8533681192786301;0.8041355668217872;-0.00024361707415815776;-0.00023041997110243164;1.0162380950074956;9.956577289705434;0.8347981772661377;0.015580199219965313;0.01571787131588144;0.8189100221918344;-0.015264668222395663;0.8055853492967769
32.797581;1.0236690908276849;0.8530599239240023;0.8037128030874642;-0.00024699550737370665;-0.0002336671230926111;1.0165171378856934;9.954934151905956;0.8347538601075877;0.015577782549635348;0.015719419979284003;0.8184358751308743;-0.015241710294332215;0.8051389440326668
32.807581;1.024236135460519;0.852798258385225;0.8033437382617061;-0.00025146050151554844;-0.0002379587098242131;1.0168053221088376;9.953339259313838;0.8347044601783363;0.015575381114933767;0.01572096225389156;0.8180039317042076;-0.015220753167967728;0.8047409071316003
32.817581;1.0248073259235506;0.8525871861181059;0.8030324271627569;-0.00025572215389602077;-0.00024205804079688724;1.0171006225406916;9.951794593862077;0.8346503573564468;0.015573000824171774;0.01572249385482643;0.8176174065097067;-0.015200796634795646;0.8043944018852774
32.827581;1.025380545647888;0.85242830996527;0.8027810985537395;-0.0002592809333171992;-0.00024548642210957906;1.0174010436482646;9.950302654770702;0.834592042015585;0.01557064648574488;0.015724013498403272;0.8172814428068856;-0.015182840475407374;0.8041047046383555
32.837581;1.0259560102457579;0.852326537932008;0.8025934106688539;-0.00026467483805950765;-0.0002506765378415475;1.0177056749217632;9.948866396054152;0.834530091338919;0.015568321260653419;0.015725522427364337;0.8169982113140827;-0.015166884466750559;0.8038741220682015
32.847581;1.0265338841049418;0.8522832990665432;0.802469581912435;-0.00026816466142330023;-0.0002540434852956303;1.0180137900123585;9.947488481142983;0.8344651423773708;0.015566026703252647;0.015727023115299502;0.8167709597903047;-0.015153928419791228;0.8037058486454863
32.857581;1.027110734003777;0.8522999172462206;0.8024122191405828;-0.00027343027365742947;-0.0002591153712256428;1.018324917116091;9.946170956865133;0.83439784715002;0.01556376366328539;0.015728517883058547;0.8165999683268657;-0.015141972190802572;0.803599859060277
32.867581;1.027686393204951;0.8523769035846512;0.802420417363231;-0.0002770724903252894;-0.00026263343883301844;1.0186387763051576;9.944915256957428;0.8343288594402367;0.015561533384670414;0.01573000746084681;0.8164884435358937;-0.015134015655250596;0.8035592228028714
32.877581;1.0282600372136197;0.852517085272719;0.8024960181593047;-0.0002812910978115661;-0.00026670637393090584;1.0189551599814877;9.943722346343867;0.8342588793984417;0.01555933795801094;0.015731489949521962;0.8164364709002543;-0.015128058689557468;0.8035840321194687
32.887581;1.0288308320172987;0.852716802428192;0.8026348719735734;-0.0002852755561580521;-0.00027055718162126267;1.0192738833437107;9.942592665798497;0.8341886956383331;0.01555717967106332;0.015732960495543166;0.816442109659136;-0.015124101169363764;0.803672460705109
32.897581;1.0293974346761126;0.8529775691209016;0.8028385962070094;-0.0002890831897958088;-0.00027424094677114665;1.0195947996665298;9.941526148427725;0.8341191409688999;0.01555505997968463;0.01573441105226832;0.8165065084089405;-0.015123142962007683;0.8038256188945772
32.907581;1.0299586124669422;0.8532945793856688;0.8031030698573937;-0.0002923267578456468;-0.0002773865757276093;1.0199178140398069;9.94052267445846;0.8340510081272964;0.015552978919820304;0.0157358303011895;0.8166259262515919;-0.015125183925320371;0.8040394937440436
32.917581;1.0305138293322624;0.8536641855986021;0.8034249374189838;-0.0002952741107045843;-0.0002802507845117445;1.0202429517962242;9.939582429557756;0.833985054737783;0.01555093503815257;0.015737204228391387;0.8168007003941569;-0.015129223930647468;0.8043140094194188
32.927581;1.0310633043174111;0.8540858119653673;0.8038032457059339;-0.0002985031788993505;-0.0002833873754800154;1.020571451029919;9.938706061820813;0.8339220652617869;0.015548926395426496;0.015738517451625807;0.8170252145255761;-0.015136262868458303;0.8046431104532262
32.937581;1.031607016013367;0.8545537335934772;0.8042323247214175;-0.0003011094788111036;-0.00028592909914510535;1.020903715701182;9.937894825195508;0.8338628632040918;0.01554695247266837;0.015739755097762542;0.8172988515310339;-0.015145300638111297;0.8050256316321996
32.947581;1.0321428326546236;0.8550618494824705;0.8047077893287957;-0.0003032111435000525;-0.0002879896222464104;1.0212401920605982;9.93715003129817;0.8338082739157384;0.015545015481943173;0.015740904423595097;0.8176159276532001;-0.015156337168463211;0.805455342086017
32.957581;1.032673092267025;0.8556066636379823;0.8052242024808962;-0.0003047295079773616;-0.00028949273611811137;1.0215822831371237;9.936471762705443;0.8337590463582266;0.015543120568396377;0.0157419557522504;0.8179726877305371;-0.015169372433851313;0.8059280117372778
32.967581;1.0331960873438224;0.8561812190790457;0.8057759111732186;-0.00030683239900129386;-0.00029155848599440946;1.0219311842367618;9.935858254915695;0.8337157320962307;0.015541275010326037;0.015742903184027216;0.8183643319675781;-0.015184406430203364;0.8064384755548732
32.977581;1.0337123421827856;0.8567804482554164;0.8063573524516553;-0.00030784630179969365;-0.00029258213457531595;1.0222856545367116;9.935306435371535;0.833678619246922;0.015539486739530985;0.015743744425768876;0.8187849434928961;-0.01520143914134154;0.80698061863538
32.987581;1.034222168720777;0.8573987059981799;0.8069625920508865;-0.0003083470483473614;-0.00029311562231097314;1.022646016132535;9.93481307209771;0.8336477702724091;0.015537763305862888;0.015744479002386978;0.8192294131582327;-0.01521947053474266;0.8075493629269418
32.997581;1.034725305101517;0.8580294041714098;0.807585340488374;-0.00030788219141262045;-0.0002927252063336974;1.023013388511492;9.934376301952325;0.8336231065820489;0.01553611097242167;0.015745107213136652;0.819690511220505;-0.015239500599135501;0.8081377854480636
33.007581;1.0352230256718309;0.8586663793096481;0.8082188445403488;-0.0003084280152894164;-0.0002933057666647235;1.023384790887014;9.933996630658852;0.8336045394343913;0.015534533910603788;0.015745631004649138;0.8201630171997043;-0.015259529368365016;0.8087410612208443
33.017581;1.035715612240774;0.8593035628816982;0.8088576725979875;-0.00030698908392605396;-0.0002919850476188773;1.0237610134769934;9.933676560089836;0.8335920469443004;0.015533035137952;0.015746053681492053;0.8206398012014106;-0.015280556900586178;0.809352550412922
33.027581;1.0362036807348798;0.8599344978800819;0.8094961461587525;-0.00030571682948729557;-0.00029082625981975295;1.0241415590441723;9.933419402719611;0.8335856059342774;0.015531617698769783;0.015746377545165304;0.821115838759846;-0.015302583274921162;0.8099676955675233
33.037581;1.0366901021345378;0.8605537015059642;0.8101279945899448;-0.00030429534201732435;-0.00028952599974494265;1.0245248049518305;9.933228177340332;0.8335851443863463;0.015530283274684187;0.01574660256097692;0.8215831575940273;-0.01532460861139696;0.8105790284175254
33.047581;1.0371743091613537;0.8611533393507455;0.8107474143259398;-0.00030354517472195664;-0.0002888716977695546;1.0249081991614186;9.933105524964013;0.8335905864065923;0.015529029671619909;0.015746727806720026;0.8220377680018629;-0.01534563307443579;0.8111831777134128
33.057581;1.0376569866695224;0.8617286756903046;0.8113503837558038;-0.0003011772360868106;-0.0002866678871757384;1.0252933781921467;9.933054718639488;0.8336018805802381;0.01552785137571651;0.01574675404465588;0.8224726311108919;-0.015366656877611953;0.8117738684740156
33.067581;1.0381381465686905;0.86227276298574;0.811930944508349;-0.00029828026594418307;-0.0002839588782949712;1.0256792319253396;9.933080169912985;0.8336189708711701;0.015526743892733143;0.015746685148945436;0.8228836735279342;-0.01538768028080358;0.8123478244310173
33.077581;1.0386204542710111;0.8627838620327176;0.8124857787108353;-0.0002963894197537745;-0.0002822166313723682;1.026063865631715;9.933186938435165;0.8336417709582122;0.015525706640211632;0.0157465280509885;0.823264835360119;-0.015407703571209044;0.8128997440471172
33.087581;1.0391016055817974;0.8632540649792116;0.8130094412445505;-0.000293610484140695;-0.000279625043459298;1.02644752320473;9.9333803987327;0.833670204248987;0.015524741252997206;0.01574629224604727;0.8236111055809215;-0.015425727071601282;0.8134252826231707
33.097581;1.0395852919544548;0.8636808451587374;0.8134968507778643;-0.00028989165063807463;-0.0002761334575639615;1.0268305831067674;9.933666290598744;0.8337042161548998;0.015523848973640024;0.0157459892203299;0.8239194947502703;-0.015442751145408778;0.8139219952989133
33.107581;1.0400691186294129;0.8640602300434478;0.8139461256432097;-0.00028703439747012564;-0.00027347062844529504;1.0272115346299286;9.934050261292322;0.8337437116768547;0.015523030590819536;0.015745630948211475;0.8241849611342742;-0.01545877614250451;0.8143851757451829
33.117581;1.040555723152539;0.8643904713408078;0.8143533590276161;-0.00028437704291711533;-0.00027100116367898214;1.0275919028600928;9.934536615040699;0.833788551196225;0.01552228784907276;0.015745227996334533;0.8244053615798422;-0.015471802339468713;0.8148128145593592
33.127581;1.0410429830844414;0.8646686242562013;0.8147170985023636;-0.0002803755925367839;-0.00026724440708135406;1.0279712657305187;9.935127591291977;0.8338386075289483;0.015521623609293805;0.015744788836887538;0.824578482904993;-0.015483829921482676;0.815202773851509
33.137581;1.041533744332929;0.8648969338404998;0.8150368727668328;-0.00027727301868628025;-0.00026435123075382936;1.0283473270839358;9.93582346874545;0.8338938103993163;0.015521040118770278;0.015744320400996298;0.8247001602215983;-0.015493858991181532;0.8155507326636191
33.147581;1.0420255751285181;0.8650700958179347;0.8153089994400957;-0.00027422971595316667;-0.00026151669668769657;1.0287228643665922;9.936622188634082;0.8339542111895925;0.015520537230953578;0.015743828908870838;0.824772400941945;-0.01550188961003723;0.8158583051261559
33.157581;1.0425196274779511;0.8651920324487115;0.8155356552336924;-0.0002718277413024943;-0.0002592987202888261;1.0290956323696276;9.937519686051097;0.834020047238579;0.015520112104215137;0.015743319963198898;0.8247914085534629;-0.015506921839699482;0.8161209949266296
33.167581;1.0430149785516971;0.8652601710872782;0.8157143492263479;-0.00026787168713111723;-0.00025559121786868284;1.029465388434412;9.938512003382462;0.8340917092691131;0.015519760565374343;0.01574279850513747;0.8247605355011437;-0.015509955729267035;0.8163412247816387
33.177581;1.0435103707985909;0.8652769825718539;0.8158478311679056;-0.0002654047601245194;-0.00025331375556316387;1.0298329662996168;9.939596521682946;0.8341696292331339;0.015519479499126191;0.015742269171245302;0.8246782205301754;-0.015509991281066325;0.8165162839141317
33.187581;1.0440051600867375;0.8652427330093315;0.8159364237630465;-0.00026292544432596774;-0.00025102590295252996;1.030198337748971;9.940770953906993;0.8342542324749214;0.015519268241948403;0.01574173580150584;0.8245478842516207;-0.015509028447840212;0.8166484576525423
33.197581;1.0444990849003537;0.8651583312173885;0.8159807982008297;-0.0002607700979878599;-0.00024905030427026573;1.0305606641420322;9.94203236164606;0.8343459811351545;0.015519127292267511;0.015741200606583083;0.8243708490584595;-0.01550506715405385;0.81673791375834
33.207581;1.0449902724155429;0.8650269471113162;0.8159849773493413;-0.0002590822093442618;-0.00024752496645359673;1.0309192523165835;9.943377498814717;0.8344453671236696;0.015519056073206942;0.015740663624388373;0.8241503510658252;-0.015498107317361603;0.8167868500430294
33.217581;1.0454793741526438;0.8648504109878156;0.8159496076847943;-0.00025695128468174384;-0.0002455762077694205;1.0312764241512826;9.944803192686653;0.8345528229903322;0.01551905248423671;0.015740122053024014;0.8238885612907335;-0.015490148853921932;0.8167965002730014
33.227581;1.0459644783586735;0.864632989015072;0.8158796480708369;-0.00025526037049877293;-0.00024405141504394502;1.0316304463260428;9.94630603654574;0.8346686773858341;0.015519113634072466;0.01573957052055706;0.8235895831205216;-0.015479191656298796;0.8167699763914381
33.237581;1.0464443658774925;0.8643764227875298;0.8157771032175205;-0.0002544364910673728;-0.00024336029168426162;1.0319815872907305;9.947882173917067;0.8347931813519651;0.015519236249277946;0.015739002550708512;0.8232584561181894;-0.015467235569809876;0.8167114200216999
33.247581;1.046919844863844;0.8640847763914176;0.8156446203398883;-0.0002539526227179498;-0.0002429968906777392;1.032329223377951;9.94952736896932;0.8349265343635047;0.015519417067166185;0.015738412368551138;0.8228971390325177;-0.015452280409615589;0.8166218689806707
33.257581;1.047387076561874;0.8637611813301006;0.8154876536167501;-0.00025351116691279293;-0.000242676371821132;1.0326748643539119;9.951236659998406;0.8350688771054899;0.01551965314811156;0.015737796731929186;0.8225124844348686;-0.015437326011502458;0.8165074487312881
33.267581;1.047847883242748;0.8634104594845554;0.8153088763565024;-0.0002539214727928578;-0.00024317416803258012;1.0330180831853457;9.95300388575227;0.8352201787909783;0.015519941455927609;0.01573715560332236;0.8221072600678031;-0.015419372274861199;0.8163702611563276
33.277581;1.048301140184307;0.863037787802022;0.8151134324169648;-0.0002545529459530055;-0.000243885210985886;1.0333584704229886;9.954821905444367;0.8353800926762743;0.015520278209738246;0.015736491131736113;0.8216882376107145;-0.01540141917510231;0.8162166545846407
33.287581;1.048744726824167;0.8626466368039873;0.8149053023570323;-0.00025488616320606125;-0.00024431134895256;1.0336966198324777;9.956682532917684;0.8355480225311958;0.015520659469043328;0.0157358063875015;0.8212592676285257;-0.015381466739212481;0.8160499076677974
33.297581;1.0491772332661307;0.8622421741855583;0.8146894299086139;-0.0002561638429896607;-0.00024564421660889737;1.0340320745201592;9.958575494435085;0.8357233336327585;0.01552108251104517;0.01573510418052615;0.8208251961560374;-0.015361514994943171;0.8158742793452427
33.307581;1.049599602582523;0.8618314796000657;0.8144709175668695;-0.0002582806499844471;-0.0002477819926072489;1.0343653150973862;9.960488433283766;0.835905499944944;0.015521545280783425;0.01573438599471098;0.8203926992095827;-0.01534156392384582;0.8156958744704295
33.317581;1.0500109059424092;0.8614171271562441;0.814252307294189;-0.00026022854635285287;-0.0002497577119372705;1.0346958515746312;9.962409378544312;0.8360941811326087;0.015522044289882304;0.01573365202722661;0.8199662707153655;-0.015320613434611875;0.8155187079109767
33.327581;1.0504087529224748;0.8610044803667517;0.814040237789919;-0.00026236084986091716;-0.0002519103680378484;1.0350252547681142;9.964329545920855;0.8362891934311473;0.015522574582355914;0.015732902260070993;0.8195493911161348;-0.015299663369485786;0.8153458542437795
33.337581;1.0507946235986985;0.8606004249891289;0.813839987821354;-0.0002638048033778027;-0.0002534024755798682;1.035351003117321;9.966243784770013;0.8364903704559181;0.01552313271239845;0.015732137356842722;0.819147666378915;-0.01527871354253654;0.8151825102564076
33.347581;1.0511673378841397;0.8602081036589053;0.8136554545578006;-0.00026734764685510683;-0.00025690659899164274;1.035675332194259;9.968149400047187;0.8366974755080353;0.015523719987767403;0.015731357941674667;0.8187667713909136;-0.015258763762100513;0.8150341019249526
33.357581;1.0515260841794505;0.8598302633763268;0.8134898574296936;-0.00027022660798543336;-0.0002597736251671214;1.0359972843967735;9.970045185669411;0.836910230927872;0.015524342611719474;0.015730563441796304;0.8184082856282564;-0.015238813827032254;0.8149022292503959
33.367581;1.05187263041123;0.8594751786916348;0.8133495120984113;-0.0002738067742181259;-0.0002633117332069512;1.0363158660910485;9.971930803829624;0.8371283426168951;0.015525008740540056;0.01572975260419668;0.81807856704128;-0.015220863537256123;0.8147937790599329
33.377581;1.052204602852735;0.859142448239139;0.8132354288692181;-0.0002773437568278053;-0.00026680764580235217;1.0366311212982184;9.973806628984436;0.8373514723625284;0.015525726176294307;0.015728924130563874;0.8177787142614714;-0.015202912712634839;0.8147107947295739
33.387581;1.0525224946629905;0.8588376652179356;0.8131521062189369;-0.00028088053453310485;-0.00027030239291318093;1.0369430988244661;9.975673613955292;0.8375792462987355;0.015526502376896458;0.015728076856167998;0.8175126718074543;-0.015186961202950192;0.8146584716898818
33.397581;1.0528272782746793;0.8585655210075448;0.813102972339417;-0.00028404177274740866;-0.00027343589567743347;1.0372507998356368;9.977532404169185;0.8378112683842402;0.015527345041318261;0.015727211284820356;0.8172814301441572;-0.01517200890328485;0.8146388470178801
33.407581;1.053118604446915;0.8583257636047146;0.8130879037124404;-0.00028770869613791404;-0.0002770530709448251;1.0375551424275067;9.979383009956498;0.8380470964621416;0.01552826189411582;0.015726331193926465;0.8170871708877288;-0.015159055766685917;0.8146548885726932
33.417581;1.0533981600408162;0.8581229646927601;0.813109859855411;-0.000292192465884074;-0.0002814517237756953;1.037854949345365;9.98122579476737;0.8382862683379884;0.015529259854960042;0.015725443570421774;0.8169303166526929;-0.015148101790232205;0.8147075516665775
33.427581;1.0536644872633076;0.8579564469602902;0.8131692445432759;-0.0002948667014242116;-0.00028411442929393224;1.0381499529095657;9.983062322960166;0.83852834241183;0.015530344633595004;0.01572455802810091;0.816812492030879;-0.015138146967596924;0.8147988475892265
33.437581;1.053920368381028;0.8578273222073147;0.8132650307041327;-0.0002988042662876032;-0.00028798628625051527;1.038439848169344;9.984895374286843;0.8387728775152491;0.015531521034618544;0.01572368572731205;0.8167344092563777;-0.015130191234453373;0.814929902422202
33.447581;1.0541667983001461;0.8577373798697632;0.8133984844899723;-0.00030220168980586444;-0.00029133821969694074;1.0387243821087315;9.986728434171132;0.8390194342810224;0.015532792893000469;0.015722837018199536;0.8166947898467956;-0.015125234451279106;0.8150998576828468
33.457581;1.0544026065896261;0.85768479518207;0.8135692260533787;-0.0003053380696682321;-0.0002944382815743951;1.0390033527743725;9.988564847644446;0.839267633262768;0.015534161976842304;0.01572201975211094;0.8166953960546324;-0.015121276430496294;0.8153107157580043
33.467581;1.0546312715592185;0.8576694346955;0.8137747677746826;-0.0003078716108844922;-0.00029695806628816777;1.0392755583966327;9.990406706868432;0.8395171858431175;0.015535626805194297;0.01572124019722082;0.8167341360235768;-0.015119316981956656;0.8155604576217655
33.477581;1.0548526574078956;0.8576905975944694;0.8140146744321236;-0.00031211235487971483;-0.00030111246578009556;1.0395438589212138;9.992253436559908;0.8397678675416687;0.015537182913865393;0.01572050478641662;0.8168111560157975;-0.015120355940845228;0.815849099891993
33.487581;1.0550685524485337;0.8577471107376904;0.8142864356328107;-0.00031456786567863156;-0.00030355328014490746;1.0398052792087515;9.994101270383721;0.8400194746511207;0.015538824418945777;0.015719819596776905;0.8169228218658315;-0.015122393167314563;0.8161727281439982
33.497581;1.055277644309552;0.8578342593850281;0.8145865794411323;-0.00031758229403725766;-0.00030652846224662377;1.0400620116533927;9.995944487251073;0.8402717978403764;0.015540545402221244;0.015719189046070753;0.8170686083075516;-0.015126428547359771;0.8165306268445897
33.507581;1.055480894555114;0.8579507394902273;0.8149133039721154;-0.00031953261389951383;-0.0003084819761320532;1.0403143674643751;9.997776453540864;0.8405246183358566;0.015542340709433599;0.015718616667336604;0.8172460398185039;-0.015132461990419736;0.8169201491691231
33.517581;1.0556784915035051;0.8580927368519414;0.8152632783814174;-0.0003221528837243344;-0.0003110763177291419;1.040563690720547;9.999589288721683;0.8407777007484671;0.015544206340137739;0.015718106079874936;0.8174527464974516;-0.015140493400001133;0.817338635935108
33.527581;1.0558711359016506;0.8582572244784814;0.8156337351683111;-0.00032306933848398964;-0.0003120354927386782;1.0408082121707527;10.001374178729373;0.8410307585647065;0.015546139298328621;0.015717660859277467;0.8176855185775397;-0.015150522644853748;0.8177823654844433
33.537581;1.056057592645775;0.8584367339813749;0.8160191581800177;-0.0003241485219934059;-0.0003131493272574531;1.0410509681193272;10.003123394277251;0.84128339337534;0.015548137306670196;0.015717284019811362;0.8179422723092927;-0.015161549563244388;0.8182484994544978
33.547581;1.0562390976691585;0.8586307382829116;0.816418655260979;-0.00032589470975754193;-0.00031490089109565143;1.0412898524336123;10.004832142751779;0.8415350377120366;0.01555019863846644;0.015716976520221748;0.8182189826040781;-0.015173573986251796;0.8187320711577879
33.557581;1.0564149006248535;0.8588329407699201;0.8168272589020736;-0.0003260717857196233;-0.00031514627062577985;1.0415267199907774;10.006499089748202;0.8417849575311399;0.015552321909370018;0.015716735858235464;0.818512608560046;-0.015187595754809971;0.8192290459974118
33.567581;1.056584694933125;0.8590376463628511;0.8172400813832815;-0.00032713649708486584;-0.0003162409288128373;1.0417614430616706;10.008125890204651;0.8420323602593002;0.015554506821067966;0.015716556328308855;0.8188189993311293;-0.015201614738259796;0.819734385625652
33.577581;1.056748865558376;0.859243272029448;0.8176554171970916;-0.0003270711564026986;-0.00031624976077372933;1.0419949001049844;10.009715647426678;0.8422766066851863;0.01555675619393537;0.01571643001557146;0.8191338303088385;-0.01521663086303872;0.8202432014351357
33.587581;1.0569058217058929;0.8594417575217523;0.818066828697532;-0.0003273474946759386;-0.0003165841458223704;1.0422259252450448;10.01127099537705;0.8425173880146101;0.015559076332128725;0.015716348164640584;0.8194546348635354;-0.015232644117343992;0.8207526957986984
33.597581;1.0570554209438556;0.859630029764181;0.8184716814818944;-0.0003263927882665169;-0.00031573576407095726;1.042455242004114;10.012793230073502;0.8427546980561484;0.01556147418416266;0.015716303699750665;0.8197749009138429;-0.015248654520630322;0.821256236339991
33.607581;1.0571980396528429;0.859802409553689;0.818864538944636;-0.0003266127888788003;-0.0003160113123225142;1.042683452352577;10.014282506371469;0.8429886727950875;0.015563954380511268;0.015716293831586736;0.8200911170804102;-0.01526566210733915;0.8217503942924289
33.617581;1.0573321013886858;0.8599536389213698;0.8192418762564342;-0.0003255249237056997;-0.00031503027324202124;1.042910067020222;10.015738206098588;0.8432194738947;0.015566518412303734;0.0157163205518001;0.8204007487848074;-0.015281666935268565;0.8222327280815999
33.627581;1.0574591219927587;0.8600810528419266;0.8196003138058078;-0.0003232074535170908;-0.00031286681263828357;1.043134464701366;10.017159189287812;0.8434472406330243;0.015569165272802865;0.01571638809823122;0.8206972351595407;-0.015297669079046538;0.8226967849697701
33.637581;1.0575777792873327;0.8601802229262063;0.819937233375437;-0.00032119560895330415;-0.0003109932997190573;1.043357812820137;10.018544745314845;0.8436720959858538;0.015571892107756913;0.0157164992075234;0.8209780298275751;-0.015313668611476459;0.8231399645173274
33.647581;1.0576878172361897;0.8602445669457947;0.8202472663958448;-0.0003197886977418746;-0.0003096965455157236;1.0435770474273958;10.019896118531127;0.8438942154090853;0.015574694182221795;0.01571665346856059;0.8212405894508102;-0.015328665594752123;0.8235595028445779
33.657581;1.0577893069733397;0.860274195053019;0.8205310439210053;-0.0003189340649256701;-0.00030892568195689134;1.0437919154098703;10.02121604401651;0.8441138750414235;0.015577565675699682;0.01571684808397727;0.8214802771955839;-0.015342660078507268;0.8239504921824836
33.667581;1.0578816311428065;0.860262396058717;0.820782845823427;-0.0003160273760465421;-0.0003061825874604915;1.0440030807108098;10.022506237072706;0.84433139331633;0.015580501354039131;0.01571707843321557;0.8216943504805106;-0.015355652098833598;0.824309861185181
33.677581;1.057964596294842;0.8602091274130503;0.8210028000352267;-0.0003143556681584341;-0.00030461970650989416;1.0442072751143125;10.023766588685396;0.8445470344165149;0.015583496248893014;0.015717338109844062;0.8218790715961077;-0.015367641675999253;0.8246334501028174
33.687581;1.0580372225949315;0.8601107554666865;0.821188155086298;-0.00031180012878122206;-0.0003022048430440664;1.0444053715572696;10.024996606635721;0.8447609419802163;0.015586544676227498;0.015717620349616098;0.8220347207688798;-0.015377628815770435;0.8249210565617453
33.697581;1.05810143023334;0.8599688534020856;0.821338797077398;-0.00030956441996482764;-0.0003000917865131142;1.0445942900367997;10.026196336461636;0.8449730762007067;0.015589642046178999;0.015717920131726706;0.8221575057541735;-0.01538661352346966;0.825168478016074
33.707581;1.058155625670968;0.8597792579742651;0.8214516850648772;-0.00030815818543115903;-0.0002987697138573234;1.0447758390713653;10.027366301312746;0.845183235331709;0.015592786435968153;0.015718234663542618;0.8222465601994932;-0.015394595841336579;0.8253744493780598
33.717581;1.0581990481675827;0.8595426463439282;0.8215275266123098;-0.0003058099844569523;-0.0002965395005907787;1.0449457032565712;10.028507405489771;0.8453911919370416;0.015595976719276592;0.01571856313195162;0.8223009931583469;-0.015400575889969513;0.825537695769521
33.727581;1.0582320742526412;0.8592596094298551;0.8215657784271349;-0.00030423882832655196;-0.00029504971069495463;1.0451056012308284;10.029621123786068;0.8455967447007696;0.015599210117324378;0.01571890725163917;0.8223208528862191;-0.015404553846246853;0.8256579746198877
33.737581;1.058253393527393;0.8589299013558505;0.8215661403480513;-0.00030131494534105805;-0.00029225765732517474;1.0452524292000134;10.030709836938724;0.8457996177266047;0.015602480570527223;0.01571927131619163;0.8223050869836963;-0.015406529861706883;0.8257340052731336
33.747581;1.0582625768418847;0.858554916208404;0.8215289134490542;-0.0002999482596984522;-0.00029095458816281897;1.0453852815659965;10.0317762374468;0.8459993679819012;0.015605777173611488;0.015719660556561;0.8222545935713337;-0.015407504027914689;0.8257665219819841
33.757581;1.0582597420834723;0.8581363061555716;0.8214539565802527;-0.00029779825942600704;-0.00028889538770313967;1.0455043961141484;10.032822145960868;0.8461954084499166;0.015609084526434768;0.01572007927382393;0.822169284455056;-0.015405476418523712;0.8257553130886256
33.767581;1.0582416656684408;0.8576755762512784;0.8213434985599606;-0.00029629477986829587;-0.000287452410984751;1.045608118793374;10.033848480311828;0.8463870904954126;0.015612385213414272;0.01572053065937854;0.8220511297554558;-0.015402447122415116;0.8257023910434075
33.777581;1.058209422450607;0.8571765639107437;0.8211986979068415;-0.00029486604826223337;-0.00028607691409637034;1.045696907551455;10.034855713660994;0.8465737396114782;0.015615661601421322;0.015721017276529695;0.8219021705970213;-0.015397416229386713;0.8256098170227825
33.787581;1.0581617512769281;0.8566426026388574;0.821022105217042;-0.00029473417850028953;-0.000285941517906593;1.0457683608383792;10.035843757508458;0.8467546545941466;0.015618895751735763;0.01572154072619685;0.8217234113556449;-0.015391383812100265;0.8254787728087358
33.797581;1.0580989827241312;0.8560762317623593;0.820814125577026;-0.0002928667752764794;-0.0002841376910599226;1.045823304399404;10.036812217707155;0.8469291111404147;0.015622068632397642;0.015722101430261252;0.8215186386606265;-0.015383349916115256;0.8253135208192698
33.807581;1.058019773086475;0.855483073139149;0.8205792467860299;-0.0002934330420328919;-0.0002846646774753127;1.0458608410067702;10.03776121693447;0.8470963219074763;0.01562516069800705;0.015722698860511322;0.8212893490758553;-0.015373314551030658;0.8251165015610104
33.817581;1.057923351146984;0.8548670661209437;0.8203198302047172;-0.0002924351257103074;-0.0002836882461016614;1.0458822462538697;10.038691651643854;0.8472553457858466;0.01562815421596855;0.015723331417832293;0.821037859962826;-0.015362277719749599;0.8248912599937206
33.827581;1.0578097393808392;0.8542322668213602;0.8200377640276425;-0.000293130151006295;-0.0002843323206309467;1.0458858241149362;10.039604571296932;0.8474050291303977;0.01563103446940942;0.01572399662658831;0.8207684608067616;-0.015350239480272592;0.8246432177536749
33.837581;1.0576773157104702;0.8535846071509547;0.8197380680456077;-0.00029354145159404214;-0.00028470160422663416;1.0458728482005748;10.040500863319485;0.8475440503339513;0.015633788979300692;0.015724692564180208;0.8204824395430654;-0.015336199972702745;0.8243745423847813
33.847581;1.0575268504342041;0.8529277987633244;0.8194218122002239;-0.0002939502289202135;-0.00028506565646094646;1.045842554844569;10.041381838377456;0.8476710656028168;0.015636407825601883;0.01572541867158849;0.8201850496866228;-0.015322159395174536;0.824091249204404
33.857581;1.0573582352251782;0.8522694360238706;0.8190946046039109;-0.00029406818319663216;-0.00028514807104400693;1.0457951640144911;10.04224950392755;0.8477848647781919;0.01563888500845442;0.01572617464834925;0.8198775487377347;-0.015306117968938944;0.8237952305576967
33.867581;1.0571717152273832;0.8516136108345074;0.818758553618027;-0.0002953808323410866;-0.00028637333331604895;1.0457299623316907;10.04310622458484;0.8478844388757244;0.015641218002476743;0.015726960137983463;0.8195642704548645;-0.015290075903319858;0.8234916517915566
33.877581;1.0569651903109876;0.8509651551716183;0.8184183037036764;-0.0002974645837421736;-0.0002883356656589574;1.0456473434834355;10.043954760718217;0.8479689569214877;0.015643405914138313;0.015727775952109828;0.8192496469063243;-0.01527403335844661;0.8231860046992683
33.887581;1.056740463215714;0.8503305166672751;0.8180769350825631;-0.00029827996335721283;-0.00028907873946388803;1.0455477064321999;10.044798342995474;0.8480377428554444;0.01564544821772618;0.015728624270697156;0.8189361623799678;-0.015257990433719105;0.8228820476820183
33.897581;1.0564951500193838;0.8497128063239182;0.8177376929688492;-0.0003018055749788229;-0.00029241812534552066;1.045430400763517;10.045640372820063;0.8480903074558784;0.01564734432779036;0.015729507266668465;0.8186282935023435;-0.015240947190047574;0.8225855790983566
33.907581;1.0562304281548434;0.8491197202927643;0.8174056951863024;-0.0003031721268414699;-0.00029368434731241613;1.0452958650545954;10.046484857153919;0.8481263844336507;0.015649093408940943;0.015730425360793183;0.8183294941431883;-0.015224903677421773;0.8223014356284891
33.917581;1.0559455145916379;0.8485551020656324;0.8170841815559151;-0.0003058424339190877;-0.00029619802127129203;1.045144805044542;10.047337344914764;0.8481459375035937;0.015650694250891824;0.015731377009169142;0.8180422061011026;-0.015207859941830324;0.8220333164246572
