time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.927581;1.0556391483678782;0.8480221729956616;0.8167763841738378;-0.00030859397182239157;-0.0002987874351174159;1.0449762204398703;10.048204842852618;0.848149158797482;0.015652145756242384;0.01573236075084716;0.8177708561817167;-0.015192816030546548;0.8217868197347262
33.937581;1.05531370706491;0.8475261780623378;0.8164848390590772;-0.0003108662249908488;-0.00030091477795403854;1.0447932542283949;10.049094707587287;0.8481364381917629;0.015653448593462935;0.01573337635942191;0.8175168346974028;-0.015177772026140027;0.821564177224853
33.947581;1.0549686494173058;0.8470707924672681;0.8162131396118608;-0.00031434209843967867;-0.00030419409316651425;1.0445960186096048;10.050013095467587;0.8481082756917008;0.015654606704183692;0.015734423264414404;0.8172824965875434;-0.015163728069836048;0.8213684236184933
33.957581;1.0546047882431169;0.846658953389342;0.8159634576602094;-0.0003168629193568156;-0.00030655590864393616;1.0443845872023785;10.050964013897797;0.8480652181231355;0.015655626417382593;0.015735499583830522;0.8170712023396725;-0.01514968433035506;0.8212033245080229
33.967581;1.054222647186464;0.846293477501249;0.8157383480416809;-0.0003207166585996868;-0.00031019395657295654;1.0441611593431428;10.051949899257869;0.848007875972491;0.015656514482758066;0.015736603669154508;0.8168843548443475;-0.015137640952425096;0.8210705243928603
33.977581;1.0538216380099055;0.84597449577197;0.8155387135133871;-0.00032352094484059784;-0.00031282461464590016;1.0439251991571845;10.052972132350348;0.8479369091078012;0.01565727760257019;0.015737735035992177;0.8167234200754326;-0.015126598042522076;0.8209715456327464
33.987581;1.0534044961915665;0.8457079255053911;0.8153682289857106;-0.00032615830562397866;-0.00031529329258708864;1.043680394585835;10.054030510200267;0.8478529701538555;0.01565792169346789;0.01573889256843956;0.8165889548846358;-0.015117555697931901;0.8209069395068337
33.997581;1.0529700542422893;0.8454903706971509;0.8152244858796471;-0.0003306470315710319;-0.0003195353319830873;1.0434275058415985;10.055123290180443;0.8477567235965268;0.015658450024839773;0.01574007211802956;0.8164826305045917;-0.015109514031112438;0.8208781773055652
34.007581;1.0525186224538143;0.8453251095060397;0.8151103149003328;-0.0003333660166990519;-0.0003220792844650194;1.04316825999272;10.056247638037412;0.8476489066133792;0.015658863072706305;0.01574126592376585;0.8164052211870555;-0.015102473171666997;0.8208856350356474
34.017581;1.0520501827933992;0.8452121413765559;0.8150257439954144;-0.00033619797044251903;-0.0003247303129774589;1.0429033287781095;10.057399230612674;0.8475303734914263;0.01565916050535073;0.015742464359704333;0.8163555896063576;-0.015097433281112283;0.8209275497049409
34.027581;1.051565932026555;0.8451509227147775;0.8149695046906712;-0.0003397487573098822;-0.00032806916900738454;1.0426353580384218;10.058572522159453;0.847402132094985;0.015659343696607257;0.01574365930163507;0.816333704300629;-0.0150933945706313;0.8210030087347834
34.037581;1.051066173727634;0.8451407786902527;0.8149412381121817;-0.00034291439132938127;-0.00033103774271807;1.0423670137702072;10.059762099240467;0.8472653074557341;0.0156594176832756;0.015744846498479965;0.8163406609040132;-0.015091357289602602;0.8211121330037009
34.047581;1.050551320624328;0.845180870856438;0.8149407802057174;-0.0003445876869642128;-0.0003325748303886975;1.0420979397355108;10.060963167993654;0.847121055348584;0.015659391317007332;0.01574602450881702;0.8163756967977002;-0.015091321708697916;0.8212530862951981
34.057581;1.0500205745134545;0.8452676085304728;0.8149666764742013;-0.0003470984202570587;-0.0003349145855701185;1.0418316289931695;10.062171309283205;0.8469705321845765;0.015659275265098756;0.01574719213333222;0.8164361758607415;-0.015092288116215416;0.8214220407876007
34.067581;1.0494759503956925;0.8453996221551154;0.8150176135876172;-0.00034985514274815243;-0.00033748974490391693;1.0415683918883016;10.063382534106395;0.8468149003075766;0.015659079198250755;0.015748347599860504;0.8165224785094443;-0.015094256813181809;0.8216181264747225
34.077581;1.0489177769254647;0.845574629454982;0.8150926214078925;-0.00035209790013081494;-0.00033957200953404424;1.0413094323618388;10.064593754506035;0.8466553270168815;0.015658810147069643;0.01574948926386816;0.8166328597746971;-0.015098228097643692;0.8218383982094568
34.087581;1.048346016855423;0.8457890926800686;0.8151895989878069;-0.0003541927857628457;-0.0003415127334800684;1.0410568494788788;10.065803332226787;0.8464929552331555;0.015658473317531032;0.015750616279615156;0.8167634411820194;-0.015104202243088201;0.8220779075450358
34.097581;1.0477625705239435;0.8460397176776236;0.8153049887043792;-0.00035625506083339934;-0.0003434221802348571;1.0408115845377743;10.067011109644735;0.8463288607111707;0.015658074281664183;0.015751728636232885;0.8169123110809707;-0.015111179497964543;0.8223338544843364
34.107581;1.0471653687418088;0.8463222953208441;0.8154372867533193;-0.0003574683594389891;-0.00034451874949456346;1.040574454883042;10.068218234392655;0.8461640816461399;0.015657619550348053;0.01575282642322948;0.8170775937425676;-0.015119160113721766;0.8226036195942208
34.117581;1.0465591871060327;0.8466355797143011;0.8155824159279349;-0.00035946264316909563;-0.00034636403266547936;1.0403471465483345;10.0694269278639;0.8459996808428437;0.015657115056279806;0.015753909281811133;0.8172544781010435;-0.015127144356601705;0.8228815988024155
34.127581;1.0459417609930617;0.8469743895434141;0.8157380941978999;-0.00036076552683595884;-0.000347547484615974;1.040130057453764;10.070639835719762;0.8458367371859706;0.015656564727881742;0.015754977043092595;0.8174422188218669;-0.01513713248382355;0.8231661802913345
34.137581;1.0453153706382923;0.8473359834874337;0.8159009783259961;-0.00036080495021886534;-0.0003475201434604631;1.0399222170181333;10.07185943292051;0.8456763062360927;0.015655969425771483;0.01575603105097635;0.8176351260381233;-0.015148124725859987;0.8234506110528051
34.147581;1.0446831490661945;0.847716744987642;0.8160662676895187;-0.00036186053576570896;-0.00034846713672200555;1.0397264003145528;10.073087938194961;0.8455194315485615;0.015655326410979904;0.015757074785632482;0.8178315399027257;-0.015159121292298846;0.823732097022408
34.157581;1.04404457963511;0.8481132999024504;0.8162321729281028;-0.0003615775047397452;-0.0003481312657790859;1.0395392809160822;10.07432752009454;0.8453671484836051;0.015654630862561275;0.01575811251217683;0.8180277111899392;-0.015171122382780355;0.8240059449977926
34.167581;1.0434033876297744;0.8485212794052766;0.8163924925882782;-0.0003618248274061937;-0.0003483039917306299;1.039363520178623;10.075580329678692;0.8452203768660631;0.015653877994837532;0.015759147317809186;0.818219696620664;-0.015183128202176379;0.8242675826711784
34.177581;1.0427597700551894;0.8489378754276674;0.8165451442512446;-0.0003612783364102899;-0.0003477161186661375;1.0391987739893223;10.076847941287157;0.84507979977794;0.015653063809023954;0.015760181881146983;0.8184044239400624;-0.015196138953589644;0.8245136847799976
34.187581;1.042116365888541;0.8493590144639017;0.8166849226813875;-0.00036121035869952467;-0.00034758741283165233;1.0390436422536442;10.07813041888901;0.8449458971606014;0.015652185883309685;0.015761220870220846;0.8185767791193388;-0.015208154788683134;0.8247391250469204
34.197581;1.041475003661182;0.8497822363330726;0.816808958822814;-0.00036116025198884626;-0.00034747609063819806;1.0388986478437119;10.07942587493434;0.8448190550217579;0.0156512441677499;0.015762270173585547;0.818733572214841;-0.015220175772735985;0.82494107062647
34.207581;1.0408353964904369;0.8502033594369285;0.8169146226702116;-0.0003601681106719726;-0.00034646218028177786;1.0387632975643448;10.080730747892796;0.8446995395249233;0.015650239269374523;0.015763333224814186;0.8188725117007527;-0.015232201892459081;0.8251177825079702
34.217581;1.0401998788014648;0.8506184423224473;0.8169976064278808;-0.000359843471848357;-0.0003460888353930438;1.0386382408362704;10.082039878511075;0.8445873654901043;0.015649169699746092;0.015764408721233414;0.818989330057192;-0.01524423308433431;0.8252655349684609
34.227581;1.0395683025921592;0.8510241879914868;0.8170560905936483;-0.0003587993264763799;-0.00034502623263527683;1.038523443725032;10.083346388380646;0.8444822799894145;0.01564803229086946;0.015765490321172835;0.8190799926499371;-0.015254269268186233;0.8253806069972486
34.237581;1.0389418156603045;0.8514185776476721;0.8170882990799607;-0.00035801186410004557;-0.000344210322861084;1.038419209657306;10.08464274178677;0.8443839039768051;0.01564682431774117;0.015766566870790973;0.8191437970289781;-0.015264310357214235;0.8254624596783925
34.247581;1.0383202030279441;0.8517979869110254;0.8170919290558771;-0.00035677782039329276;-0.0003429667397475787;1.0383260049850136;10.0859222258579;0.8442918895580532;0.015645543039971396;0.015767623198519244;0.8191782285492448;-0.01527335625189175;0.8255085894279003
34.257581;1.0377055108701063;0.8521607027519845;0.8170647715325854;-0.0003541202692087038;-0.00034035781715368625;1.0382441944447998;10.08717833119023;0.8442060251407754;0.015644183896942266;0.01576864141943571;0.8191816665837703;-0.015282406840331959;0.8255175239496124
34.267581;1.0370950523025821;0.8525022936774214;0.8170056474794022;-0.00035369302536402363;-0.0003398887423253024;1.0381748259915233;10.088403156736296;0.8441263137571524;0.015642740873514128;0.015769602951218844;0.8191522555296393;-0.015289461988622223;0.8254876315123821
34.277581;1.0364904548712717;0.8528245905033452;0.8169158401568162;-0.00035274420586672915;-0.00033891969323454906;1.0381175352019316;10.089588320915444;0.8440529548036683;0.01564120923663851;0.01577049072958257;0.8190890386574577;-0.015294521534075775;0.8254181887022316
34.287581;1.0358933407118165;0.8531269163722335;0.8167941073086458;-0.0003507132562253228;-0.00033691260264929784;1.0380705980226805;10.090727465660686;0.8439861610721735;0.015639587880132488;0.01577128964797591;0.818992091802771;-0.015299585307485982;0.8253094597010502
34.297581;1.0353006065667736;0.8534046002834772;0.8166390657128785;-0.0003494422041969821;-0.00033563540907457953;1.0380341330344118;10.091816974097789;0.8439259658114922;0.0156378787560549;0.01577198547015885;0.8188595332332222;-0.01530265315554461;0.8251597282050359
34.307581;1.034715243089255;0.8536603678923381;0.8164517014561422;-0.0003482297164853844;-0.0003344147559861436;1.0380072743981086;10.09285535581509;0.8438721458395546;0.015636085333872552;0.015772564196183576;0.8186925278853139;-0.015304724934742798;0.8249705084408288
34.317581;1.0341358942400614;0.8538932420251497;0.8162328685821953;-0.00034799913858351813;-0.00033413694831056355;1.0379891615321764;10.093842891179804;0.8438242036195365;0.0156342134165853;0.01577301262008094;0.8184903173537015;-0.015304800495624651;0.8247414108592382
34.327581;1.0335629039249008;0.8541021404553023;0.8159819652778812;-0.0003465430879986243;-0.0003326850142104328;1.037977885623441;10.094780481134286;0.8437814066421889;0.015632272860737973;0.01577331971406729;0.8182542179312301;-0.015303879684140459;0.8244741262833427
34.337581;1.0329976630026487;0.8542892862523758;0.8157007119736014;-0.00034595591655069174;-0.00033206743930922123;1.0379735542214177;10.09566762224006;0.8437428662880856;0.0156302775862479;0.01577347697226123;0.8179865943573611;-0.015301962347698456;0.8241713082175566
34.347581;1.0324397084654073;0.8544545847299793;0.8153900688075406;-0.0003456219003633726;-0.0003316940378268004;1.0379743812685829;10.096501459084905;0.8437075577252963;0.015628243753860595;0.01577347643262353;0.8176878336922455;-0.015298048312652553;0.8238335684964152
34.357581;1.0318888584631976;0.8545995753872917;0.8150524205762467;-0.0003448927587684766;-0.00033094330327302984;1.0379807206079885;10.09727701314972;0.8436743482804359;0.015626186862406;0.01577330958360875;0.8173602897580509;-0.015293137357474803;0.8234635403520305
34.367581;1.031347046688629;0.8547253727734342;0.814688121781397;-0.00034355852899257933;-0.0003296133970420694;1.037991148234483;10.097987401796333;0.8436421412843056;0.015624119741268852;0.015772969120962224;0.8170052323361614;-0.015287229232976023;0.8230627776029865
34.377581;1.0308132868410966;0.8548344533103756;0.8143011167967942;-0.00034326889054811597;-0.0003292868581612469;1.0380055330379812;10.098624444215961;0.8436100170832879;0.015622053141743824;0.01577244956963859;0.8166268819686758;-0.015279323706626413;0.8226356945942047
34.387581;1.0302862846927734;0.8549253059710551;0.8138918893457027;-0.0003438354691075352;-0.0003297835441892671;1.0380229373939216;10.0991801750687;0.8435772422970251;0.015619997547316695;0.015771746469190887;0.8162274799892105;-0.01527142057112178;0.8221846420850489
34.397581;1.0297690575027545;0.8550055585162002;0.8134665510846947;-0.0003446207070608379;-0.0003304913329387704;1.0380444577003705;10.099648096465067;0.8435431982987345;0.015617963743277135;0.015770858277962863;0.8158092898101625;-0.015261519611911103;0.8217118263411617
34.407581;1.0292595754662184;0.8550710446569078;0.8130241712663161;-0.0003452170687942922;-0.00033102050946954935;1.0380691449334376;10.100023034729254;0.8435073270092807;0.015615962342677259;0.015769788896986967;0.8153755475154525;-0.015251620591850595;0.8212205295108125
34.417581;1.028760564926978;0.8551287767198057;0.8125712357418979;-0.0003458421804637814;-0.0003315794687268403;1.0380979650515247;10.10030018692028;0.8434691386848487;0.01561400344909235;0.015768546616461782;0.8149294465532754;-0.015239723294649914;0.8207140406648514
34.427581;1.0282717100290255;0.855178282022873;0.8121097534415138;-0.00034706149346972734;-0.00033271108711643106;1.0381277606784165;10.100474357497689;0.843428221994256;0.015612095986502442;0.015767141089842986;0.8144751450265598;-0.015227827588705767;0.8201968514110556
34.437581;1.0277953289854347;0.8552231595433798;0.8116435879052676;-0.0003483804263200677;-0.00033394070933208967;1.0381603009550853;10.100539517616818;0.8433841762155009;0.01561024683018506;0.01576558134679015;0.8140147291202243;-0.015215933448376438;0.8196715110687272
34.447581;1.0273307958250069;0.8552641650293812;0.8111759418617304;-0.0003492393067153942;-0.00033473207701771715;1.038195452609561;10.100489186567229;0.843336527465673;0.015608460685082768;0.015763875860073613;0.813552178698801;-0.015203040908238567;0.819142552766287
34.457581;1.0268772057094264;0.8553031807408954;0.8107110830445236;-0.0003513016178960024;-0.0003366806405713723;1.0382312558935176;10.100318043429086;0.8432847502733981;0.015606740215700401;0.015762034228216856;0.8130914299844783;-0.015190149985808834;0.818614489786542
34.467581;1.0264366738280108;0.8553431683050834;0.8102518303224197;-0.00035288673985373357;-0.0003381740959341217;1.038267786681162;10.100023244755937;0.8432283749824383;0.015605086126925263;0.015760068642945477;0.8126345081043582;-0.015177260635379735;0.8180897798098692
34.477581;1.0260069550844193;0.8553853995648983;0.8098026966748814;-0.000354718111488632;-0.00033990664458776436;1.0383060273291993;10.099604361794233;0.8431670329769988;0.015603497816865444;0.01575799409053591;0.8121846305589734;-0.015164372744799143;0.817571857461133
34.487581;1.0255906750260055;0.8554334427784934;0.809366487973278;-0.00035692018131010207;-0.00034199641087567594;1.0383448746645993;10.099062978663962;0.8431004425333988;0.015601974142722973;0.015755827879540326;0.8117462438369961;-0.015151486138139911;0.8170650897949171
34.497581;1.025185712599629;0.8554876027965873;0.8089464007268385;-0.0003594743799780863;-0.0003444258861482308;1.0383831796377652;10.098402641015939;0.8430284629260288;0.01560051423681803;0.01575358961000195;0.8113229912630955;-0.015138600560531812;0.8165727256637957
34.507581;1.0247933282383137;0.8555504563653766;0.8085449369609397;-0.0003619293798169879;-0.0003467614853121065;1.0384217863194314;10.097628456519608;0.8429511561545178;0.015599118637543909;0.015751301336034893;0.8109165775890748;-0.015126715671456951;0.8160959159600129
34.517581;1.0244145971205396;0.8556267144389602;0.8081666547008868;-0.0003642193111550507;-0.0003489392539132581;1.038460561119148;10.096745725903649;0.842868744003815;0.015597789300854696;0.015748984958723063;0.8105315583220775;-0.015115831065986426;0.8156387743817824
34.527581;1.0240461369514755;0.8557145453085648;0.8078133258382791;-0.0003679030920263352;-0.00035245454492963184;1.0384973366883723;10.095758380634452;0.842781503334005;0.015596528295282156;0.015746656512470793;0.8101702310839481;-0.015104946292820873;0.8152034887069657
34.537581;1.023691229064275;0.8558171306339589;0.8074863604049198;-0.00037004159964522604;-0.0003544881233345462;1.0385338080720976;10.094668780066385;0.842689677204516;0.015595336712820426;0.01574432294201403;0.8098347036080594;-0.015095060859397888;0.8147923474568074
34.547581;1.023348612538259;0.8559354253530025;0.8071884653111198;-0.00037233618310539014;-0.000356671514678915;1.0385675414465123;10.09347906582943;0.8425934642966638;0.01559421457040489;0.01574198430224231;0.8095259664846285;-0.015086174240023368;0.814406610161927
34.557581;1.0230180514702472;0.8560705703490172;0.806921529325989;-0.0003756260659154109;-0.00035980946305684135;1.0385991193027182;10.092192280998368;0.8424930901035553;0.015593162486413053;0.015739637428445117;0.8092458963387136;-0.015078285899633954;0.8140485635084296
34.567581;1.02270153687927;0.8562234701409228;0.806685293509771;-0.0003775185999900724;-0.00036160760310347705;1.0386272267149976;10.09081199207325;0.8423888624216866;0.015592183893818378;0.01573727806256945;0.8089943017240029;-0.015071395350854553;0.8137185975019711
34.577581;1.0223979252380024;0.8563946700767051;0.806481413975372;-0.0003811690589865933;-0.0003650915037909286;1.0386535808913089;10.089341473879601;0.8422811878063565;0.015591284599452816;0.015734901967893587;0.8087730044669075;-0.015066502211879999;0.8134192238367632
34.587581;1.0221079665189563;0.8565839149011253;0.8063091636790151;-0.00038470543106472536;-0.0003684664082331522;1.038675857568557;10.087783451246217;0.8421705834317055;0.015590470103931713;0.015732505590171454;0.808580848277575;-0.01506160621104536;0.8131499319230611
34.597581;1.0218324320150918;0.8567917806991533;0.8061685848985239;-0.00038589940109308695;-0.00036959599125598253;1.0386937133705942;10.086139691967096;0.8420576343541377;0.015589743213280285;0.015730086491471968;0.808418650814114;-0.015058707153273157;0.8129122771919387
34.607581;1.0215714761051182;0.8570169728831027;0.806058530462613;-0.0003880852400827292;-0.0003716769871000654;1.0387078267189311;10.084410236224512;0.8419429138569557;0.015589102880416206;0.01572764348486385;0.8082862151176768;-0.01505580489626647;0.8127067744026493
34.617581;1.021326168188572;0.8572578327026359;0.8059769785050744;-0.00039153355738228465;-0.00037496870540879;1.0387179296645626;10.082593461749134;0.8418269610161742;0.015588544879436379;0.01572517571567385;0.8081814057677902;-0.015055899350940611;0.8125320626207638
34.627581;1.0210970903435408;0.8575146806782735;0.8059243313257155;-0.00039401026131621544;-0.0003773293126115602;1.0387228434658662;10.080687569627711;0.8417102947717833;0.015588063630193065;0.015722680976954447;0.8081051830142932;-0.015055990482419204;0.8123896066270198
34.637581;1.0208829858800903;0.8577821811208357;0.8058970719893945;-0.0003959944182993494;-0.00037921864928025783;1.0387244857151996;10.078692264266918;0.8415933898748462;0.01558765295616603;0.01572015560389642;0.8080546137883626;-0.015057078293513423;0.8122767984541834
34.647581;1.0206845662145252;0.8580614799764222;0.8058964125186968;-0.0003973736911685065;-0.0003805287736663748;1.0387208247480966;10.076608842111835;0.8414766560148225;0.015587305844153035;0.015717596169029333;0.8080289041364531;-0.015060162802205367;0.812192841581206
34.657581;1.0205028147214807;0.8583491339109498;0.8059189879471352;-0.00040014479095184575;-0.0003831736008077815;1.0387137714033357;10.07443885301437;0.8413604701005157;0.015587014911709064;0.015714999912958934;0.8080273683514665;-0.015064244031190917;0.8121367496626043
34.667581;1.0203358471507267;0.8586412069807585;0.8059631602004556;-0.0004011771705055828;-0.0003841524032150778;1.03870213965154;10.072183574870087;0.841245205322741;0.015586773358925403;0.015712363892252335;0.8080473625464795;-0.015068322017828914;0.8121054986938944
34.677581;1.0201836815030203;0.8589339309790724;0.8060257839020902;-0.00040332204471070954;-0.0003861987325233365;1.0386857712731121;10.069844843430532;0.8411312787107568;0.015586575431631805;0.015709685997047036;0.8080872789433822;-0.015074396817411904;0.812097139469168
34.687581;1.0200465271090773;0.8592272643650998;0.8061068016135451;-0.0004039295511148348;-0.00038677190657272276;1.0386666069051795;10.06742532589783;0.8410192389873006;0.015586415963660871;0.0157069674590033;0.8081445421435686;-0.015080468481405117;0.8121086106865344
34.697581;1.0199244395948686;0.8595157206711959;0.8062007336691173;-0.0004057898401570533;-0.0003885470061499057;1.0386426256184842;10.064927884958061;0.8409097702209872;0.015586289654170827;0.0157042136466048;0.8082186036557175;-0.015088537051727424;0.8121388587617794
34.707581;1.0198176746443253;0.859798964812785;0.8063067480260501;-0.00040694014166558644;-0.0003896419964113176;1.0386158359191842;10.062355355539003;0.8408035892148539;0.015586191999359504;0.015701432943051496;0.8083059904299842;-0.015096602575550148;0.8121837746578963
34.717581;1.019723380300693;0.8600709023687931;0.8064210113547585;-0.00040650891902750935;-0.00038922221809143694;1.0385852936254372;10.059710840476566;0.8407013573881746;0.015586120974563002;0.015698636111373527;0.8084053025075947;-0.015104665102144605;0.8122414188742273
34.727581;1.0196430163277928;0.8603293090484199;0.8065402228353277;-0.0004075261893960202;-0.0003901924302370187;1.0385520827040655;10.056997811861855;0.8406036889785927;0.015586077061780338;0.015695837422612626;0.8085131538952507;-0.015113724677223822;0.8123080904648
34.737581;1.0195768562165057;0.8605743417070865;0.8066643491363831;-0.0004073389304058841;-0.00039000876773097136;1.0385163793368464;10.05421983826305;0.8405112133061161;0.015586062783552393;0.015693055804178572;0.8086281917127512;-0.015122781355841617;0.8123823131943609
34.747581;1.019524412351667;0.8607993161057986;0.8067873848627627;-0.0004077624427167201;-0.00039041213113226377;1.0384785498695048;10.05138018164586;0.8404245834753544;0.015586083052605976;0.015690313122876106;0.8087481078673875;-0.015131835221147364;0.8124618508988759
34.757581;1.0194846360437015;0.8610036311579445;0.8069096383741757;-0.00040854913940573795;-0.00039116561631268417;1.0384390826819987;10.04848165798018;0.8403444936618961;0.015586145320927643;0.015687630789798797;0.8088705421370072;-0.01514188639297251;0.8125445868822895
34.767581;1.0194592753885101;0.861185755772149;0.8070282993273372;-0.0004076047953555417;-0.00039026035120877416;1.0384004409921712;10.04552681048451;0.8402717716297576;0.01558625835349755;0.015685027652507337;0.8089930230967396;-0.015150935015457759;0.8126283128286841
34.777581;1.01944826951467;0.8613417597417236;0.8071394335413745;-0.0004081570613617335;-0.0003907912991612514;1.0383610157358187;10.042517549674331;0.8402073474629823;0.01558642964107057;0.015682519442446537;0.809113988886548;-0.015159981234954958;0.8127117657098243
34.787581;1.0194497135028575;0.8614698052011079;0.8072422151952919;-0.00040742889152543045;-0.0003900960004250309;1.038323119601537;10.039454132469292;0.8401520415353004;0.015586664173389842;0.015680120257561873;0.8092317715328566;-0.015169025174828765;0.8127935298898582
34.797581;1.0194637677475167;0.8615676749815694;0.807333590448652;-0.0004067448831029731;-0.0003894443921141277;1.0382849748707028;10.036334946448727;0.8401064170005857;0.015586966433763321;0.01567784501011899;0.8093435787608975;-0.015177066913305616;0.8128709873835557
34.807581;1.0194902406101998;0.8616344128360723;0.8074119227057098;-0.00040528913637767736;-0.00038805383661766747;1.0382497245059306;10.033157351653667;0.8400708147569214;0.015587343216085962;0.015675709429394852;0.8094465427323837;-0.015184106491231811;0.8129413376409411
34.817581;1.0195279748087938;0.8616679055452694;0.807475170529003;-0.00040455678420205516;-0.00038735825008087335;1.038215487200923;10.029918182797065;0.8400455018636025;0.01558780490339048;0.015673727620367606;0.8095408026135966;-0.015191143959067167;0.8130046825320534
34.827581;1.0195758030484663;0.8616679282797469;0.8075229949059348;-0.00040422840861339667;-0.0003870514482314894;1.0381834498579383;10.026613780367201;0.8400308046531794;0.015588364891699298;0.015671909292076857;0.8096225677176756;-0.015198179445103294;0.8130570582467254
34.837581;1.0196338764183448;0.8616327482618632;0.8075525795010352;-0.00040306858982523203;-0.0003859483237284523;1.038153869696671;10.023240684639429;0.8400270724330692;0.015589037064548198;0.015670258052611075;0.809693095685103;-0.015203213179351409;0.8130993731334177
34.847581;1.0197015014261308;0.8615620300633593;0.8075632666242505;-0.00040254181166849416;-0.0003854533522522853;1.0381269481905073;10.019796978591467;0.8400345064727829;0.015589832545297555;0.01566877195903046;0.8097506101369762;-0.01520824542700113;0.8131294541079478
34.857581;1.0197776934387803;0.8614551967951771;0.8075545141396814;-0.00040122373712693477;-0.00038420067997443897;1.0381026995250968;10.016283230443834;0.8400530534125544;0.015590758876891741;0.01566744597199243;0.8097952679663417;-0.015211276412718097;0.8131469084198654
34.867581;1.019861692444562;0.861313299577328;0.8075271189520326;-0.0004013226593823042;-0.0003843081468770874;1.038080869412525;10.01270235747344;0.8400824415525776;0.015591822221392139;0.015666274252069668;0.8098251702130502;-0.015214306313091744;0.8131493706737891
34.877581;1.019952723160664;0.8611334158427357;0.8074779322595141;-0.00040024500513757046;-0.00038328852044254406;1.0380609673942636;10.009058695516687;0.8401222843583935;0.01559302898009683;0.01566525005737098;0.8098403377988228;-0.01521533528003269;0.8131364414138103
34.887581;1.0200514108253937;0.8609199697177357;0.8074096462315216;-0.00039895868029509655;-0.000382069685708873;1.0380424777462598;10.005357371615961;0.8401721357249197;0.015594385527673725;0.015664363198524284;0.8098416312646267;-0.015215363453130636;0.8131088142480973
34.897581;1.0201548623665908;0.8606715853378473;0.8073221607523364;-0.00039851228261643184;-0.0003816583108224878;1.0380261205899535;10.001603816432713;0.8402314434730037;0.015595898214058115;0.015663598383694508;0.8098286727825562;-0.015215390966813265;0.813066203212188
34.907581;1.020264565225157;0.860389273606339;0.8072143662862686;-0.0003979578409282988;-0.0003811448167594108;1.0380099417417714;9.997802941437921;0.8402994624102612;0.01559757408679043;0.01566293715234403;0.8098018803197775;-0.015213417952030314;0.8130093372229887
34.917581;1.0203816007809237;0.8600772909187727;0.8070886943760569;-0.00039793245299244573;-0.00038114000487396183;1.0379961775187216;9.993958884347721;0.8403752511664614;0.01559942156535155;0.015662361014904137;0.8097606232149503;-0.015210444510196167;0.812938078353532
34.927581;1.0205032714223488;0.8597354306598768;0.806946220416207;-0.00039732186069516343;-0.00038057651427395023;1.0379830824964915;9.99007512051237;0.8404577873396375;0.015601450026077365;0.015661852314579682;0.8097063594885692;-0.015206470667134814;0.8128542746124802
34.937581;1.0206318176748073;0.8593680664707298;0.8067884225504179;-0.00039659243385613854;-0.0003799009375796084;1.0379718479786657;9.986154419421911;0.8405460854575051;0.015603667390171478;0.015661394023360715;0.8096396397324441;-0.01520149635987009;0.8127587742673538
34.947581;1.0207651686249755;0.8589754304347105;0.8066161164219521;-0.0003974409324863749;-0.0003807412257523844;1.0379625330674722;9.982199167502786;0.8406392380525362;0.01560607827661027;0.01566096998075726;0.8095620009960691;-0.015195521468857352;0.8126534917791797
34.957581;1.020904261295408;0.8585624394741145;0.8064323248456391;-0.00039716521406033803;-0.00038050565814363665;1.0379540287578568;9.978211535939929;0.8407363918470899;0.01560868483085634;0.015660564720862927;0.8094748738661397;-0.015189545855734603;0.8125404582648273
34.967581;1.0210481762532355;0.8581316490981934;0.8062393776732285;-0.00039768463768852924;-0.000381035039923069;1.0379461599938553;9.974193150960364;0.840836704039455;0.015611486857278615;0.01566016405422845;0.8093786175141535;-0.015181569391144898;0.8124207058736868
34.977581;1.0211959172508671;0.8576855634720375;0.8060396408448799;-0.0003980310693352721;-0.00038140115870254705;1.0379388508836873;9.970145281557619;0.8409393630857692;0.015614479366809281;0.015659756686257784;0.8092766311482044;-0.015173591964972841;0.8122982835326307
34.987581;1.0213482222395665;0.8572277903001366;0.8058350388657204;-0.00039849861561419624;-0.0003818856108817292;1.0379321839976723;9.966069126801225;0.8410436719098167;0.015617651723532307;0.015659334671973134;0.8091693977266622;-0.015164613462800472;0.8121739968836414
34.997581;1.0215052192103704;0.8567637170162737;0.8056295150747842;-0.0004002217692811316;-0.00038357601440817924;1.0379253261668553;9.961965292035066;0.841149072471403;0.015620990575047945;0.01565889281143757;0.8090584859869235;-0.015155633733530693;0.8120494513863128
35.007581;1.0216653968164717;0.8562929591148319;0.8054227579294685;-0.00040081907200360334;-0.00038418908541129235;1.0379194491645025;9.957833962881224;0.8412550352588768;0.015624482805502146;0.01565842835216125;0.8089475853498017;-0.015145652591765068;0.8119280454328596
35.017581;1.021830442760719;0.8558248207879294;0.8052214671288361;-0.00040162423994247437;-0.00038500285637894515;1.0379137252137092;9.953676567357638;0.8413609352186502;0.015628116110997507;0.015657940686381676;0.8088375231654608;-0.015135669860853098;0.8118101651194011
35.027581;1.0219996794367345;0.8553583226270349;0.8050246972767957;-0.000402742438805495;-0.000386118224293323;1.037907352464065;9.949496957839983;0.841466122575853;0.015631878226692292;0.015657430405403325;0.8087322277166953;-0.015124685412212305;0.8116991997476396
35.037581;1.022172579660372;0.8548974472957076;0.8048364673515932;-0.00040506479125464303;-0.000388389707842824;1.0379025392267893;9.945300973303176;0.8415701113820818;0.01563575584882649;0.015656898972083354;0.808632644292681;-0.015114699168133464;0.81159569990067
35.047581;1.0223504595901873;0.8544461324250466;0.8046594650554282;-0.00040666421560599995;-0.00038996899423042957;1.0378974183184424;9.941095357535831;0.8416726369337308;0.015639734944362434;0.015656349452364084;0.8085426550278837;-0.015104711106333248;0.8115033263522804
35.057581;1.0225322288345113;0.8540063802763909;0.8044964436520923;-0.00040846177434974545;-0.0003917395791020248;1.0378919928462231;9.936887338925773;0.8417735862886432;0.015643802014233606;0.015655786004771365;0.808464056880752;-0.015093721270988842;0.8114239154762696
35.067581;1.0227184163552399;0.8535817533318398;0.8043504392814601;-0.00041041098410497226;-0.0003936566188712524;1.037886233210055;9.932685096889;0.8418729503751224;0.015647942962406746;0.01565521228248325;0.8083975588096739;-0.01508372974751766;0.8113584588881168
35.077581;1.0229088088466676;0.853173123484676;0.8042225763206409;-0.0004121622994106767;-0.0003953849442768394;1.037880240704109;9.928498127069892;0.8419708146795079;0.015652140374380445;0.015654631669089633;0.8083457657699826;-0.015074736641652247;0.8113099311057873
35.087581;1.0231028033843226;0.8527815525485959;0.8041145616961245;-0.00041377747050627906;-0.00039698378422025027;1.0378743378540232;9.924336975079685;0.8420673127364916;0.01565637347818124;0.015654049626671152;0.8083111704528042;-0.015065742101447793;0.8112812874446627
35.097581;1.023298876894731;0.8524091797654307;0.8040298801375889;-0.0004158264967320058;-0.0003989998742759457;1.0378690652554672;9.920212886918835;0.8421625655634662;0.015660621005864656;0.015653475255341148;0.808293144827382;-0.015056746333009954;0.8112724817258185
35.107581;1.023497429241321;0.8520564642784375;0.8039688149803401;-0.0004178733130855806;-0.00040101457023340774;1.0378641045964063;9.916137682395401;0.8422566966998588;0.015664864049810677;0.015652919937819133;0.8082929145743042;-0.015048749581722908;0.81128540245861
35.117581;1.0236989065293287;0.8517247402252731;0.8039322867537086;-0.00042059144461184186;-0.0004036729756021969;1.0378601404638506;9.912123735652274;0.8423499030510991;0.015669087694063367;0.015652395295432796;0.8083115971034305;-0.015040752103951276;0.8113217515528143
35.127581;1.0239014422419683;0.8514139322869494;0.80392152225188;-0.0004234650284446835;-0.00040648074656383416;1.0378587092762275;9.908184321822391;0.842442501897952;0.01567328086386602;0.015651912929703447;0.8083483018881642;-0.015034754149398984;0.8113810965331036
35.137581;1.0241059752508517;0.8511260222919821;0.8039374408650507;-0.0004256207911551671;-0.00040859978207630253;1.0378581463171954;9.904334302378391;0.8425348663525448;0.015677434060022772;0.015651483824196424;0.8084051381979549;-0.015028755949200832;0.8114657200106673
35.147581;1.024312230501246;0.8508609760302062;0.8039799251851009;-0.0004270629982688827;-0.0004100337970442482;1.037860683190832;9.900590362718944;0.8426272663471422;0.01568153685704263;0.01565111668327183;0.8084791912365253;-0.015023757697083626;0.8115727807531673
35.157581;1.0245190702505629;0.8506197994807324;0.8040505591124719;-0.0004293986060055121;-0.00041232343215495204;1.0378656304844152;9.89697027811248;0.8427198130177134;0.01568557699884718;0.01565081778927519;0.8085705894337541;-0.01501975953396154;0.811702361202797
35.167581;1.0247269473537681;0.8504021481651364;0.8041484362597869;-0.00043144384306524814;-0.0004143332527640111;1.0378734876717484;9.893491606743055;0.8428125509305046;0.015689540956530995;0.01565059184513433;0.8086805871211656;-0.01501676156432241;0.8118556562127417
35.177581;1.0249351622068426;0.8502056369978723;0.8042714701348869;-0.0004332178964112543;-0.0004160815498136185;1.037885803987426;9.890170849183342;0.8429055095075146;0.01569341523560641;0.015650441765554517;0.8088056333915209;-0.015014763890322443;0.8120290335426577
35.187581;1.0251434836268567;0.8500325886970795;0.8044213839551348;-0.00043580522326720403;-0.0004186077031122211;1.037900941049027;9.887023412486254;0.8429986506945841;0.01569718752146718;0.01565036764515913;0.8089474310109824;-0.015013766615696622;0.8122238892489948
35.197581;1.0253502790046223;0.8498805126693382;0.8045959614551035;-0.0004371032440887336;-0.0004198962139049823;1.037921049199034;9.884063771938353;0.8430918368913296;0.01570084747249769;0.015650366109596577;0.8091039306863217;-0.015013769822416236;0.8124374820117934
35.207581;1.025557102908483;0.8497500053235736;0.8047931813562983;-0.00043974986955409325;-0.0004224750415373981;1.0379451910062423;9.881305163648305;0.8431848651518252;0.015704387708757366;0.015650431510989753;0.8092742467747389;-0.015014773560655588;0.8126679448122407
35.217581;1.0257618057403788;0.849640210511111;0.8050124462157437;-0.0004413738496723924;-0.00042407129590618523;1.0379734478079865;9.878758542796806;0.8432774760655259;0.015707803881771572;0.015650557563071547;0.8094585471337046;-0.015015777864695379;0.8129143755781308
35.227581;1.0259638403671174;0.8495493125758196;0.8052510744026119;-0.00044268031341809956;-0.0004253608258150862;1.0380080378677516;9.876431966236357;0.8433693205774576;0.015711092304375427;0.015650736693609335;0.8096550159714504;-0.01501878277329662;0.8131739859259661
35.237581;1.0261638972319285;0.8494765335401873;0.8055064701921525;-0.0004438498092738798;-0.0004265160380513261;1.0380463428124975;9.874331421746167;0.843459962098217;0.01571424705056814;0.015650959163599817;0.809860940329325;-0.015021788332145172;0.8134430200132782
35.247581;1.0263604746632717;0.8494219710391971;0.8057785314011442;-0.00044463527487332845;-0.0004273002657425697;1.038091731924997;9.872462073476408;0.8435489189276103;0.015717260093371842;0.015651213957249874;0.8100777972109316;-0.015025794577873253;0.8137219317780258
35.257581;1.0265540521514986;0.8493824904429469;0.8060625348128957;-0.00044670000693919256;-0.0004293077301468447;1.038143367085219;9.87082883664212;0.8436357070045581;0.015720123552450647;0.01565148966174336;0.8103031840381877;-0.015030801511639776;0.8140073193409647
35.267581;1.026743372309688;0.8493570788729791;0.8063573874077268;-0.0004475842278883005;-0.00043018048359728624;1.0382001411160293;9.86943607645629;0.8437198619616376;0.015722830877257347;0.015651774874535174;0.8105346582211457;-0.015035809082227751;0.814295827774592
35.277581;1.0269298474806168;0.849343714150939;0.8066593819923633;-0.00044851677481135655;-0.0004310961270475186;1.0382647106735718;9.868286786608534;0.8438009214227494;0.01572537779663704;0.01565205893010382;0.8107716222933343;-0.015041817200109235;0.8145860460588442
35.287581;1.0271131578316883;0.8493431643038777;0.8069693577865693;-0.0004488101452579063;-0.0004313957688148347;1.0383346111457055;9.867382170705023;0.843878413117915;0.01572776366698448;0.015652331591177047;0.8110112723852267;-0.015047825770823647;0.8148743356183521
35.297581;1.0272944517246463;0.8493505975143648;0.8072820191266492;-0.000449382850213128;-0.0004319598700026452;1.0384093960664706;9.86672189109563;0.8439518789490376;0.015729991127915528;0.015652580627942177;0.8112526218761258;-0.015054834731552804;0.8151589614578258
35.307581;1.027472173524311;0.8493655038675751;0.8075983438125955;-0.0004508476032300083;-0.00043337689086582915;1.0384906622887415;9.866304594664808;0.8440208413879243;0.01573206363278061;0.015652790154105155;0.8114935721367633;-0.015060844082818681;0.8154372193741397
35.317581;1.0276482884712603;0.8493850678274941;0.8079141190626202;-0.0004496617281566134;-0.0004322494845229733;1.0385759575347804;9.866128037957562;0.8440847128952363;0.015733982459948646;0.01565294238119946;0.8117299501210652;-0.015067853887795938;0.8157047635804524
35.327581;1.027823368769636;0.8494077922938346;0.8082272952847263;-0.00045021105410430063;-0.00043278314741504204;1.0386667020066014;9.866188284734875;0.8441427795120388;0.015735745444276725;0.01565302095593737;0.8119595290935914;-0.015074864221173724;0.8159594625896637
35.337581;1.0279990688976273;0.8494340101850372;0.8085368215557308;-0.000450541328951021;-0.0004331038969956793;1.038762228128981;9.866479259901299;0.8441942330508128;0.015737348161875653;0.015653013701278928;0.812182074458366;-0.015081875091024087;0.8162013617568553
35.347581;1.0281740224527498;0.8494568861416902;0.8088374512745269;-0.0004501447919769483;-0.00043272603452854395;1.0388608696764623;9.866993415221412;0.8442381462967251;0.015738785630535785;0.015652914391988373;0.8123933894670071;-0.015088886385279571;0.8164266072069081
35.357581;1.028351960398684;0.8494801092717604;0.8091303224954965;-0.0004505220364769629;-0.00043308757371765343;1.0389629433911074;9.867721752097218;0.844273460470397;0.015740053088338053;0.01565272263507604;0.8125913478277754;-0.015095897871848871;0.8166333952502431
35.367581;1.028533316404062;0.8494977568086899;0.8094099389838573;-0.0004505643646564074;-0.00043312580344518443;1.0390676706248572;9.868652666831267;0.8442990992344226;0.015741146525771174;0.015652441710381514;0.8127759183133036;-0.015101909224309122;0.8168219297740288
35.377581;1.0287176263752806;0.8495099146781828;0.8096770534055955;-0.0004496703111680425;-0.0004322645995149164;1.0391742005810263;9.869770660446587;0.8443141721898426;0.015742062931598688;0.015652075945391808;0.8129431766528727;-0.015107920048720034;0.8169885181110128
35.387581;1.0289053976498816;0.849513687074319;0.8099285062784266;-0.0004481491599687066;-0.00043080056508009286;1.0392827595027727;9.871055703005897;0.8443181289084274;0.015742799743401373;0.015651628982598306;0.8130932937416118;-0.015112929925242833;0.817133531916087
35.397581;1.0290965331495536;0.8495084532368623;0.8101635486207945;-0.0004485663294431218;-0.000431193877497846;1.0393917921739175;9.872484646809466;0.8443107649539726;0.015743354869381634;0.015651103457234604;0.8132254980635731;-0.015117938451603122;0.8172564854994925
35.407581;1.029291796893691;0.8494926726961333;0.8103797209589777;-0.0004482232510611571;-0.000430856415622872;1.0395019513526182;9.874034615671482;0.8442921147850767;0.01574372669305137;0.015650501106046;0.8133380568882246;-0.01512194525876683;0.8173559389429249
35.417581;1.029491028988415;0.8494663236797517;0.8105766360725949;-0.000447123278071495;-0.0004297913621984521;1.0396119749283952;9.875685890851729;0.8442623765513269;0.015743912548687577;0.015649822222530856;0.8134302916670874;-0.015125950021104813;0.8174314901008826
35.427581;1.0296935094483826;0.8494267511291508;0.8107517777806532;-0.00044753066999135284;-0.00043017028862949423;1.0397215814634462;9.8774224418432;0.844221937250062;0.01574390834465244;0.015649065743781075;0.8135015795285166;-0.015127952477401875;0.8174825617035997
35.437581;1.0298991300256346;0.8493746921242015;0.810905423586003;-0.00044541288255762216;-0.0004281262199847486;1.0398314451761155;9.879230134310204;0.8441713488815636;0.01574371112493185;0.015648230851703804;0.8135533151425061;-0.01512995242659981;0.8175105014938243
35.447581;1.0301087642202762;0.8493115459745182;0.8110377767008708;-0.0004458028127731802;-0.00042848515719439345;1.0399412252245945;9.881095090154817;0.8441111512503665;0.015743321565964207;0.01564731854469803;0.813584847585715;-0.015131949698219505;0.8175145914682062
35.457581;1.0303206796756197;0.849233578250488;0.8111462944299018;-0.00044447184143362974;-0.00042719275044084836;1.040050589109275;9.883004295218129;0.8440417440714925;0.015742743645305684;0.01564633237660402;0.8135964459516684;-0.01513194413513928;0.817495191290135
35.467581;1.0305366546343475;0.8491430321387707;0.8112316366069947;-0.00044522818673963996;-0.0004279002524100264;1.0401582536696705;9.884946401623026;0.8439634825376765;0.015741983091232863;0.01564527894904439;0.8135892923514648;-0.015130935603885301;0.8174538247272038
35.477581;1.0307549219781547;0.8490396947282928;0.8112950872271705;-0.0004438772162326056;-0.00042658603732913177;1.0402650436384382;9.886911354698858;0.8438768228907962;0.015741046872723694;0.015644168438991617;0.8135624600491823;-0.015129924037310952;0.8173899919716664
35.487581;1.0309758327008718;0.848922220866755;0.8113353296881335;-0.00044435868125197725;-0.0004270280869612799;1.0403698685547582;9.8888906597608;0.8437823378633899;0.015739942982408325;0.015643013982121694;0.8135169567927402;-0.01512790947487152;0.8173050743605458
35.497581;1.0311993070710412;0.8487938785817801;0.8113558063478868;-0.00044482729379692186;-0.00042745688766817306;1.040473651834847;9.890878203788546;0.8436806658151884;0.015738680299103677;0.01564182844065182;0.8134548274785667;-0.0151248920517744;0.8172014314321991
35.507581;1.031423368169236;0.8486531585121999;0.8113567652006868;-0.00044400380459849194;-0.0004266464740421998;1.0405753418472408;9.892869964840498;0.8435724630684938;0.015737269089783297;0.015640620947801494;0.8133761590993936;-0.015120871958119005;0.8170793865020601
35.517581;1.0316492884286996;0.8485026286263433;0.8113397697365288;-0.0004439069841106735;-0.0004265321105453905;1.0406759615489325;9.894862892110485;0.843458364070986;0.015735721007620145;0.015639396689787925;0.8132820132428061;-0.015115849405390326;0.8169401950604682
35.527581;1.0318761395404785;0.8483430244572637;0.811306342807828;-0.00044425464950541353;-0.00042684347665584467;1.0407735923982302;9.896854201578584;0.8433389654402852;0.015734048094411833;0.015638158890908582;0.8131754136993067;-0.015110824604454853;0.8167870734551462
35.537581;1.0321030149978654;0.8481750862148059;0.8112579996101295;-0.00044476518693713695;-0.00042731080073070453;1.0408703297477109;9.89884126961488;0.8432148267775984;0.01573226191834186;0.015636910256800633;0.8130563729888092;-0.015104797755500813;0.8166201778726888
35.547581;1.0323296710851724;0.8480000898088906;0.8111962537109563;-0.00044618216560417755;-0.00042864709021332237;1.0409642674193276;9.900821651875477;0.843086472505599;0.015730373362045018;0.015635653324922203;0.8129269027536088;-0.015098769046735001;0.8164416920495199
35.557581;1.032555541754842;0.8478208961705601;0.8111243915432306;-0.00044563737540110693;-0.0004281022186794695;1.041056497843306;9.90279307406926;0.842954393122602;0.015728392659254273;0.015634390465020034;0.8127900125978362;-0.015091738655002533;0.8162547540450986
35.567581;1.032781059812742;0.8476374709968056;0.8110421446546219;-0.0004467133317038527;-0.00042911113751915343;1.0411461115548242;9.904753433930608;0.84281904662215;0.015726329433229807;0.015633123892056726;0.8126457094663223;-0.015084706746472868;0.816059531077486
35.577581;1.0330047373662345;0.847453372909854;0.8109541885482812;-0.00044704202174342675;-0.00042940376657799777;1.0412331959823133;9.906700804504936;0.8426808606080874;0.01572419272436738;0.01563185567263462;0.8124979979833246;-0.015076673477132912;0.8158601434542525
35.587581;1.0332273447481684;0.8472684762444748;0.8108599048924279;-0.0004483300607819775;-0.00043061611230865726;1.041318834361989;9.9086334330759;0.8425402342225256;0.015721991013089028;0.015630587712285357;0.8123468815687946;-0.015068638992980037;0.815656739559309
35.597581;1.0334480709388352;0.8470868802064893;0.8107639603233562;-0.00044923615769005366;-0.000431462356015789;1.0414021063287253;9.910549730176749;0.8423975391132685;0.015719732242110016;0.015629321750311703;0.8121943635958453;-0.015060603430373722;0.8154514394621922
35.607581;1.0336670731248037;0.8469079492611126;0.8106657297409142;-0.000450445062471815;-0.0004325989366324636;1.0414820897788095;9.912448247259222;0.8422531203313818;0.015717423834106927;0.015628059383474172;0.8120444477950923;-0.01505256691672692;0.8152483542717144
35.617581;1.033882008806141;0.8467345233150209;0.8105698727896666;-0.0004519163095387765;-0.00043398796858399186;1.0415608617619976;9.914327661788978;0.8421072980513254;0.015715072719643723;0.015626802095667722;0.811897138174696;-0.015044529571203894;0.8150475881358232
35.627581;1.0340955836587908;0.8465680227304673;0.8104757576730192;-0.00045328795661077293;-0.00043528125814911676;1.0416354981061111;9.916186779037798;0.8419603695859141;0.015712685378079183;0.015625551268902013;0.811755439013937;-0.015036491505329864;0.8148522380570191
35.637581;1.034305790125961;0.8464104447670222;0.8103869794432313;-0.0004541033890504351;-0.0004360418222215391;1.0417080724565173;9.918024536899571;0.8418126110728951;0.015710267872713936;0.01562430817824889;0.8116193550480159;-0.015028452823737657;0.8146623950409786
35.647581;1.034512230329289;0.8462628850855293;0.8103050147216925;-0.0004558876599730285;-0.00043773197112585564;1.0417776547932418;9.919840002015453;0.8416642790063195;0.01570782586908806;0.015623073987485647;0.8114928923265944;-0.015020413624816018;0.814482141815354
35.657581;1.034715740296407;0.8461277956393443;0.8102316793231378;-0.00045817720389358673;-0.00043990685839973774;1.0418443104071626;9.921632351660122;0.8415156117327697;0.01570536464708768;0.015621849752222887;0.8113760591895716;-0.015013374000833196;0.8143115721365316
35.667581;1.0349149885287425;0.8460044462289021;0.8101674247416583;-0.0004589389822208655;-0.00044061786394091005;1.0419081000730577;9.923400846790239;0.8413668308963637;0.01570288912905087;0.015620636422639597;0.8112708656966443;-0.015006334037851003;0.8141527357268272
35.677581;1.035109910957475;0.8458949061389098;0.8101143997428253;-0.00046113244846866563;-0.00044270234781909205;1.041969080598685;9.925144814413978;0.8412181428706739;0.015700403915722774;0.015619434851006938;0.8111793218238997;-0.014999293815872337;0.8140076965076529
35.687581;1.0353020172323857;0.845801455365662;0.8100737319022668;-0.00046311025059417885;-0.0004445802747489671;1.0420273052444025;9.92686364735099;0.841069739305635;0.01569791330222479;0.015618245811764728;0.8111004364204193;-0.014993253409127359;0.8138755348589725
