time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.697581;1.0354890524119476;0.8457233153047956;0.8100465461071147;-0.00046479699501243005;-0.00044618031667748574;1.0420818247689025;9.928556813106612;0.8409217966752889;0.01569542127454099;0.015617070013889628;0.8110372174483483;-0.014988212886387542;0.813759309974
35.707581;1.0356725428969034;0.84566202860268;0.8100332473563281;-0.00046600294371920925;-0.0004473199175323769;1.042133689200464;9.93022385787682;0.8407744771660761;0.015692931508649945;0.015615908091566811;0.8109886719049645;-0.014983172311289136;0.8136580601926123
35.717581;1.0358508934680364;0.8456162504733308;0.8100338971118848;-0.00046802733954646607;-0.00044924535074303685;1.0421829488470458;9.9318644001433;0.8406279314731037;0.015690447387228912;0.015614760591088074;0.8109568047746192;-0.014979131742619573;0.8135738556963372
35.727581;1.0360253353693285;0.8455880373399162;0.8100496142126817;-0.00046999389561706406;-0.00045111597853443304;1.0422286537719203;9.933478125468712;0.8404823002007976;0.01568797201994231;0.015613627969300702;0.8109406187202833;-0.014975091234469997;0.8135057255988924
35.737581;1.0361958465157035;0.8455773271620364;0.8100804575445825;-0.00047190399640949015;-0.00045293313498365634;1.042270853267134;9.93506478626138;0.840337712879836;0.01568550825166983;0.015612510599451316;0.8109411152458598;-0.014973050836245259;0.813454750522204
35.747581;1.0363617625066703;0.8455838923602318;0.8101268240830451;-0.00047384084939516315;-0.0004547768791506773;1.0423115966996606;9.936624196451517;0.8401942877461557;0.01568305867534662;0.015611408779352225;0.8109572958492555;-0.014971010592790376;0.8134199348087464
35.757581;1.0365234103349505;0.8456061410915277;0.8101870308760125;-0.00047574517883341083;-0.00045659024380160655;1.0423479343980318;9.93815622369227;0.8400521329797307;0.015680625655295145;0.01561032274703799;0.810990162272879;-0.014969970544795659;0.8134023346106242
35.767581;1.0366801350925425;0.8456449561809178;0.8102625305554579;-0.0004773443990153207;-0.0004581121899780856;1.04238291726154;9.939660785249952;0.8399113472568988;0.01567821134982642;0.015609252694097173;0.8110387162319829;-0.01496893072951683;0.8134009656399503
35.777581;1.0368328849204465;0.8456985026532883;0.8103509206429218;-0.00047849089752658006;-0.00045920078777658463;1.042414596195642;9.941137847532545;0.8397720195975334;0.015675817739683132;0.015608198758244535;0.8111019589576791;-0.01496889118149873;0.8134148764219266
35.787581;1.0369813539497208;0.8457664897028188;0.8104522529662367;-0.0004799552878368494;-0.0004605949729119125;1.0424440219519755;9.94258743009629;0.8396342300520577;0.015673446659297634;0.015607161015799733;0.8111798910362288;-0.014969851932702984;0.8134440933487443
35.797581;1.0371255463028717;0.8458488771515783;0.8105665801572093;-0.00048173521154485873;-0.0004622924965192499;1.042470244808877;9.944009606896543;0.8394980514409837;0.015671099804336754;0.015606139498093979;0.8112705131022745;-0.014971813012148082;0.8134866406760294
35.807581;1.0372664223388544;0.8459434830042735;0.8106911594683688;-0.00048257869226825796;-0.0004630926368061689;1.0424953142653095;9.945404498414986;0.8393635508427377;0.01566877871027041;0.01560513421514974;0.8113728269052227;-0.014973774445622708;0.8135415217351729
35.817581;1.0374033813297097;0.846049771830593;0.8108260408482666;-0.0004840284975140483;-0.0004644747626814815;1.0425182784527087;9.946772260093317;0.8392307899841775;0.015666484733766462;0.015604145171975921;0.8114858354820305;-0.01497673625593003;0.8136077737284223
35.827581;1.0375357899818785;0.8461646213743791;0.8109688171314241;-0.0004846660354717345;-0.00046507910372344837;1.042539183249951;9.948113072219018;0.8390998251912792;0.01566421906228006;0.015603172375193347;0.8116075419640113;-0.01497969846377888;0.8136833943715749
35.837581;1.0376652620179767;0.8462878363650982;0.811118135390952;-0.00048501040977612007;-0.00046540262433071187;1.042558072411456;9.949427130228358;0.8389707072361645;0.015661982744863235;0.015602215825182321;0.8117379481447877;-0.014983661088605266;0.8137684162343581
35.847581;1.0377918161259396;0.8464182831059075;0.811272981816328;-0.00048541398658977583;-0.00046578315456431897;1.042575987950719;9.950714638718768;0.8388434806507179;0.01565977671985791;0.015601275497734152;0.8118740542568371;-0.014988624148778383;0.8138598524754707
35.857581;1.037913909149849;0.8465532043667868;0.8114320008156161;-0.0004864232649590962;-0.00046674536810992076;1.0425919693306025;9.951975818644192;0.8387181835591101;0.01565760181852795;0.015600351330707899;0.8120148599655816;-0.014992587661537639;0.8139566771966971
35.867581;1.0380334672572653;0.8466912023226971;0.8115924387279745;-0.0004870379767325321;-0.00046732938352848333;1.0426070528199487;9.95321092051016;0.8385948493716001;0.01565545875119403;0.015599443241861343;0.8121583654392971;-0.014997551642888381;0.8140569368355118
35.877581;1.0381505143526784;0.8468311456286348;0.8117532799722915;-0.00048761220620269425;-0.0004678746835705631;1.0426222717597144;9.95442022832871;0.8384735084815824;0.015653348102348162;0.015598551170076863;0.812302571801524;-0.015002516107386158;0.8141586211686456
35.887581;1.0382644643682322;0.8469706959695436;0.8119128267735672;-0.00048784100792336637;-0.00046808915297292793;1.042635656844613;9.955604057845362;0.8383541876956867;0.015651270346210215;0.015597675088370226;0.8124454814096861;-0.015007481068008354;0.8142597371009921
35.897581;1.038375652208788;0.8471078717064112;0.8120690027474367;-0.0004876610304817935;-0.00046791189806751136;1.0426482366906986;9.956762757042902;0.8382369088417474;0.01564922587340952;0.015596814978527962;0.8125870984233963;-0.015013446536166701;0.8143603080944124
35.907581;1.0384853998237842;0.8472433440480966;0.8122215021449343;-0.00048801610339371955;-0.00046824730297915075;1.0426610389046682;9.957896706691276;0.8381216881877968;0.015647215009306287;0.015595970815349016;0.8127244288810234;-0.015018412521532371;0.8144573013359837
35.917581;1.0385921421703785;0.8473721288584477;0.8123668459121157;-0.00048759685710553577;-0.00046784061221490455;1.042673090427037;9.959006317076621;0.8380085358973162;0.015645238010119123;0.01559514257941771;0.8128554798141606;-0.015023379031824458;0.8145487384226701
35.927581;1.038697205760515;0.8474948978621827;0.8125047257443393;-0.00048734877406416267;-0.00046759780250596304;1.0426854166703636;9.9600920174213;0.8378974557693202;0.015643295048335414;0.015594330260138001;0.8129792581727106;-0.015028346072977046;0.8146336216772746
35.937581;1.0388006285504134;0.8476090684778939;0.8126327189841;-0.00048688140507588775;-0.0004671444872721918;1.042698040729211;9.961154234580478;0.8377884462854386;0.015641386208444647;0.015593533834232277;0.8130947699913477;-0.015033313649575329;0.8147109531367572
35.947581;1.038901190767205;0.8477146990180237;0.8127519152869344;-0.0004863664455984403;-0.00046664585452781544;1.0427109831722619;9.962193371692704;0.8376815018425466;0.015639511495960542;0.015592753248805942;0.8132010201753184;-0.015038281765256959;0.8147797356640639
35.957581;1.039000834060289;0.8478085502350382;0.8128577737530038;-0.00048662355685508943;-0.00046688700508614134;1.042723261940029;9.963209804244872;0.83757661326734;0.015637670853364604;0.015591988420350105;0.8132950130017654;-0.015042250422897125;0.8148369551466375
35.967581;1.0390995959281621;0.8478928085614987;0.8129524377471624;-0.0004869450227098637;-0.0004671893319075402;1.0427368932419394;9.964203892890922;0.8374737685942909;0.015635864178816725;0.015591239240120474;0.8133777527993046;-0.015045219624616366;0.8148836154392116
35.977581;1.039196254609702;0.8479635137613885;0.8130331365216723;-0.00048636207526667294;-0.0004666244532597451;1.0427508935070748;9.965175992664374;0.8373729541836763;0.01563409134406228;0.01559050558081575;0.8134472446403674;-0.0150491893718111;0.8149177571563172
35.987581;1.0392921034725067;0.8480209224267967;0.8130991783222871;-0.0004858105625056626;-0.0004660891721954982;1.0427652799916367;9.966126445171119;0.8372741553424804;0.015632352206067644;0.015589787302882019;0.8135024944787639;-0.015051159665142054;0.8149383267487919
35.997581;1.0393875146051936;0.8480656822566582;0.8131509631858285;-0.00048452970713350045;-0.00046485383366411185;1.042780069760707;9.967055572831333;0.8371773563118277;0.015630646606225977;0.015589084260533095;0.8135435087102655;-0.015054130504517158;0.8149453788048456
36.007581;1.0394809241616596;0.8480949814715235;0.8131870829303883;-0.00048416295793800106;-0.00046449504801095165;1.0427962792846943;9.967963688587632;0.8370825400892719;0.015628974363146163;0.015588396308510322;0.813570294284984;-0.01505510188920939;0.8149388538659631
36.017581;1.0395730119067519;0.8481100774749818;0.8132082790224484;-0.00048427714120070106;-0.0004645971631426254;1.042811925148867;9.968851101133637;0.836989688797287;0.015627335268016837;0.015587723307486555;0.8135818591594494;-0.015056073817928959;0.8149177826019419
36.027581;1.039665072737955;0.8481119833684693;0.813214576440906;-0.00048434794635276345;-0.00046465685927044427;1.0428300248768254;9.969718111870325;0.8368987840661258;0.015625729082996528;0.015587065133036135;0.8135782119084439;-0.015056046288846815;0.8148821385175443
36.037581;1.039755240773896;0.8480991416237694;0.8132059989418594;-0.00048387507055701974;-0.00046419524588919083;1.0428475970447075;9.970565021135783;0.836809806532067;0.015624155548664583;0.01558642169072114;0.8135593604837299;-0.015056019299647694;0.8148319320900418
36.047581;1.0398441997410615;0.8480709665738193;0.8131815096867924;-0.0004842371602450911;-0.000464534012254076;1.04286566032294;9.971392142001744;0.8367227354028295;0.015622614398385469;0.015585792912101038;0.8135273109619335;-0.015054992847527015;0.8147691372190209
36.057581;1.0399335539374848;0.8480309317009318;0.8131432430165518;-0.00048342335902774587;-0.00046374426678066086;1.0428852322132887;9.972199804278285;0.8366375489679942;0.015621105363057637;0.015585178726039683;0.8134800670399177;-0.01505296692924019;0.8146917473287499
36.067581;1.0400211331208735;0.8479775870220554;0.8130915551049049;-0.00048280932030730326;-0.0004631460982037939;1.042905328311104;9.972988339813234;0.8365542253632074;0.015619628167848083;0.01558457904553428;0.8134206305170807;-0.015050941541213878;0.8146027735164804
36.077581;1.0401079298891862;0.8479116998953956;0.8130264595616539;-0.0004826426064464461;-0.0004629764615660006;1.0429259620790745;9.973758061635381;0.8364727426700568;0.015618182529627562;0.015583993774552145;0.813348001956273;-0.015047916679621185;0.8145011904922715
36.087581;1.0401933411274722;0.8478356552783053;0.8129507655481519;-0.00048339230222975524;-0.00046368542390803896;1.042947145133489;9.974509261234317;0.8363930782417699;0.015616768151675134;0.015583422799910363;0.8132631809140632;-0.015043892340480565;0.8143879906070659
36.097581;1.0402774112715356;0.8477476331087067;0.8128627446280753;-0.0004832050012355577;-0.0004634958062417549;1.042968887722485;9.975242225362834;0.8363152079544182;0.015615384715633838;0.015582865975864718;0.8131681665560874;-0.015039868519763563;0.8142651842366166
36.107581;1.0403601857701434;0.8476520015119724;0.8127665994826752;-0.00048432169407084736;-0.0004645564046350596;1.0429911989852745;9.975957247756247;0.8362391058763663;0.015614031875081216;0.01558232313004529;0.8130639589230201;-0.015035845213349932;0.8141337639201656
36.117581;1.0404423216539684;0.847547796253917;0.8126609391827219;-0.000484444016037227;-0.0004646631397513867;1.043013087247205;9.976654627526834;0.8361647444941749;0.015612709255881364;0.015581794081714668;0.8129525596946934;-0.015030822416791502;0.8139957040867122
36.127581;1.0405229098796023;0.8474382595169;0.8125496231189552;-0.00048446140806737546;-0.0004646692830443189;1.0430345604542794;9.977334664423504;0.8360920954593052;0.01561141646081227;0.015581278649466616;0.8128329720496921;-0.015025800125038265;0.813850016916715
36.137581;1.0406016879691915;0.8473220383650025;0.8124315988438068;-0.0004855006622235048;-0.00046565536138486706;1.043057626597305;9.977997651861987;0.8360211304395638;0.015610153074679901;0.01558077664742979;0.8127092001712921;-0.015019778332242658;0.8137006771321051
36.147581;1.0406796208509983;0.8472035470167687;0.8123103879927436;-0.0004852776293896989;-0.0004654308627977266;1.043079293998523;9.97864387306212;0.835951821912139;0.01560891867515252;0.015580287883325983;0.8125812482731499;-0.015013757031799862;0.8135476976211958
36.157581;1.040755191702687;0.8470818704012971;0.8121863376401344;-0.0004861923069012067;-0.0004662976369882261;1.0431015712653724;9.97927361089185;0.8358841434186532;0.015607712835058225;0.015579812159275574;0.8124511195147728;-0.015007736216759548;0.8133930732916949
36.167581;1.0408290607925348;0.8469589661164081;0.8120608537203093;-0.0004874455583911393;-0.0004674891684964913;1.0431224673364;9.979887164073595;0.8358180688899977;0.01560653509911486;0.015579349262488718;0.8123198163202058;-0.015000715880409481;0.8132377820398384
36.177581;1.0409015819053817;0.8468387469151855;0.8119374568080905;-0.0004883032837966547;-0.0004683014670871979;1.0431439921743424;9.980484857149856;0.8357535722913778;0.01560538496452561;0.015578898951956726;0.8121903419047538;-0.01499469601663111;0.8130848574570171
36.187581;1.0409728024267038;0.8467201078856459;0.8118150955239273;-0.0004891208807711721;-0.00046907528532910583;1.0431641574396167;9.981067036403175;0.8356906280200732;0.015604261897512019;0.015578460962212617;0.8120627011771813;-0.014987676619870091;0.8129342591979075
36.197581;1.04104086441135;0.8466040625020191;0.8116962318280122;-0.0004897953304628257;-0.0004697127075086537;1.0431839763293298;9.981634053277393;0.8356292103936627;0.015603165364335935;0.01557803502886984;0.8119389006275347;-0.014981657684914974;0.8127880198924665
36.207581;1.041108021443231;0.8464938608619854;0.8115822697184981;-0.0004908017152113086;-0.00047066822532155936;1.043202463131477;9.982186254103382;0.8355692919289989;0.015602094847516219;0.015577620922616615;0.8118199479457621;-0.014975639206523082;0.8126471171578273
36.217581;1.0411724096878787;0.8463894103386622;0.8114746132436949;-0.0004923929408469299;-0.0004721851557393329;1.0432206330124574;9.982723979376855;0.8355108423176875;0.015601049844650005;0.015577218458748553;0.8117068513716964;-0.014969621178842412;0.8125125471392404
36.227581;1.0412343722598691;0.8462935145555528;0.8113757232214676;-0.0004941929748698919;-0.00047390283317405867;1.0432375014245066;9.98324755744505;0.8354538293801277;0.015600029860148754;0.01557682746684909;0.8116026189654129;-0.014963603595006082;0.8123873053100963
36.237581;1.0412948965713673;0.8462054807874524;0.8112842045294076;-0.0004957039233459799;-0.0004753434785919085;1.04325308323046;9.983757297353188;0.8353982208416876;0.015599034406934576;0.015576447760042886;0.8115062584416479;-0.014957586447187685;0.8122703871556046
36.247581;1.0413527245011416;0.8461271696371773;0.8112028548449653;-0.00049638389177845;-0.0004759881638162863;1.043267392238306;9.984253495565579;0.8353439851992032;0.01559806301810082;0.015576079128532693;0.8114207771703412;-0.014952569726969414;0.8121648051273516
36.257581;1.0414082304498276;0.8460588509378063;0.8111316744417058;-0.0004980290314503151;-0.0004775587381816247;1.04328044055022;9.984736449574637;0.8352910919410503;0.015597115263096093;0.015575721340888958;0.8113451819027656;-0.014947553425914799;0.8120695353333526
36.267581;1.0414608008052058;0.846001100894325;0.8110717247684532;-0.0004992662105099656;-0.0004787390533032551;1.0432932379726703;9.985206460240903;0.8352395118119018;0.015596190770517888;0.015575374150127103;0.8112814785070942;-0.01494353753592682;0.8119865904583885
36.277581;1.0415126765890848;0.8459560651801306;0.8110233509969598;-0.0005009256029671229;-0.0004803239884922345;1.043303793073504;9.98566382528303;0.8351892169432577;0.015595289234127204;0.015575037303619725;0.8112296717368188;-0.014939522048992637;0.8119159464172551
36.287581;1.0415607248477654;0.8459222815594838;0.8109876184870365;-0.0005026816175308386;-0.0004820028478118399;1.0433131151360133;9.986108836670716;0.8351401808663292;0.015594410384528294;0.015574710548530735;0.811190765080571;-0.014935506956759869;0.8118585968106387
36.297581;1.0416071826753206;0.8459015437963348;0.8109645364076425;-0.0005042603017786408;-0.00048351197606451003;1.0433212150185693;9.986541780287173;0.8350923782810507;0.015593553950697123;0.015574393640118677;0.8111637610984322;-0.014932492250285454;0.8118135536783468
36.307581;1.0416511240364044;0.8458930807937233;0.8109541153835799;-0.0005054142496058335;-0.000484614626260864;1.0433281043368614;9.98696293310207;0.8350457845188214;0.015592719637733109;0.015574086354148718;0.8111496618466012;-0.01493047791987832;0.8117818099521839
36.317581;1.0416922698213795;0.8458955416616746;0.8109553093231503;-0.0005072704789834514;-0.00048639140838099316;1.0433337934016698;9.987372562379008;0.8350003751842674;0.015591907121452564;0.015573788488912898;0.8111494685755752;-0.014928463955327041;0.8117643394241276
36.327581;1.041730953336944;0.8459113824598982;0.8109702484310811;-0.000508348413489202;-0.0004874227584386481;1.0433372900874704;9.987770930442919;0.8349561258330337;0.015591116042636152;0.015573499856211308;0.8111611816295087;-0.014927450346513061;0.8117591524875671
36.337581;1.0417681549091782;0.8459391691686217;0.810996831546395;-0.0005096046270350964;-0.0004886252928504115;1.0433406009076247;9.988158299389008;0.8349130114233174;0.015590345999849063;0.015573220270455544;0.8111848014791883;-0.014927437083947228;0.8117662407790238
36.347581;1.041803595662885;0.8459794044979208;0.811035792266239;-0.000510352902452682;-0.0004893412742912702;1.0433427317531074;9.988534934776268;0.8348710060926687;0.015589596561785574;0.015572949539791034;0.8112213298102529;-0.014927424159117375;0.8117865785663494
36.357581;1.0418366529978706;0.8460297151267248;0.8110853715697018;-0.0005113835244331779;-0.000490328649670105;1.0433426866847701;9.988901115712189;0.8348300833383646;0.01558886728697822;0.015572687469621314;0.8112687695986032;-0.014927411564554278;0.8118181609975492
36.367581;1.0418676896404853;0.8460896718118527;0.8111449057141649;-0.0005122812228345576;-0.0004911891369370092;1.043342466906191;9.989257143633875;0.8347902163401113;0.0155881577249256;0.015572433871257669;0.8113261244343015;-0.014928399293392472;0.8118600027145957
36.377581;1.0418970337071083;0.8461598805739228;0.8112147502082354;-0.0005133757005537145;-0.00049223867970423;1.0433410715266604;9.989603333320074;0.8347513790947579;0.015587467413522049;0.015572188548948847;0.8113933981609525;-0.014930387338744043;0.8119120995985786
36.387581;1.0419244040542612;0.846238281945653;0.8112931811003228;-0.0005135850689683055;-0.0004924401917734582;1.0433384981327798;9.989939993964686;0.8347135482290742;0.01558679587969622;0.015571951279218996;0.811469594862711;-0.014932375693551913;0.8119734282185689
36.397581;1.0419507796949872;0.8463237946837506;0.8113784347285061;-0.0005149685043272772;-0.0004937673978306712;1.0433347415271919;9.990267419273133;0.8346767035902329;0.01558614263107335;0.01557172181428859;0.8115537179866095;-0.014934364350836884;0.8120429823615762
36.407581;1.0419749303660537;0.8464146863341707;0.8114698433968784;-0.0005158415520772893;-0.0004946059671165244;1.0433307933061764;9.990585888093028;0.8346408272970559;0.015585507161705248;0.01557149989972321;0.8116437688155618;-0.014937353303734444;0.8121187736660159
36.417581;1.0419978347792962;0.8465117266747141;0.8115674192172319;-0.0005164514682008905;-0.0004951924932921777;1.0433266443716191;9.990895667196108;0.8346059029267504;0.015584888985002928;0.015571285288409332;0.8117387457204481;-0.01494034254555603;0.8121997768843235
36.427581;1.0420192128669017;0.8466121037840972;0.8116687185694228;-0.0005171752684914863;-0.0004958885799763439;1.0433212878505604;9.991197006831008;0.8345719151730084;0.015584287654726584;0.015571077752841653;0.8118376445353899;-0.014944332070076788;0.81228500451837
36.437581;1.0420403487077314;0.846714276969422;0.8117712981056788;-0.0005170938210373996;-0.0004958124027322906;1.0433157198201113;9.991490131312792;0.8345388491648367;0.015583702753023683;0.015570877090070663;0.8119394592484728;-0.014947321871477223;0.8123734154450027
36.447581;1.042059705220787;0.8468180784207953;0.8118762258274782;-0.0005171487751704008;-0.0004958675091948523;1.04330993855845;9.9917752416367;0.8345066897683682;0.015583133868896504;0.015570683105441928;0.8120421824273132;-0.014951311944105662;0.8124630442735876
36.457581;1.042079213303635;0.846922492007147;0.8119810555760357;-0.0005174436057584406;-0.0004961522063763889;1.0433039439588787;9.992052531880812;0.8344754219030297;0.015582580588411488;0.01557049558938039;0.8121458058207757;-0.01495530228254326;0.8125538719306337
36.467581;1.0420979468407172;0.847025285800497;0.8120843981076857;-0.0005169808496592996;-0.0004957105976121916;1.043297737292458;9.992322204056542;0.8344450316508023;0.01558204249192371;0.015570314318058632;0.8122473211168987;-0.01495929288156383;0.8126428994597955
36.477581;1.0421153181111822;0.8471237537018128;0.812184143553042;-0.0005180165236589294;-0.0004967060125770708;1.0432923206816638;9.992584470170781;0.8344155071627223;0.015581519145090521;0.015570139067247425;0.8123457202665781;-0.014963283736002555;0.8127291275628872
36.487581;1.0421335601961546;0.8472200847465433;0.8122806738507908;-0.0005177154337648425;-0.0004964190433795494;1.0432866966127674;9.992839540729227;0.8343868388331588;0.015581010095594327;0.015569969610277202;0.8124399959839012;-0.014967274840999887;0.8128115563810783
36.497581;1.0421507914172679;0.8473108826097636;0.8123722159468338;-0.0005173928919179877;-0.0004961116994235663;1.0432808683446482;9.993087613789397;0.8343590181813388;0.0155805148845597;0.015569805710081633;0.8125291424760309;-0.0149712661921174;0.8128891859410176
36.507581;1.0421683254270855;0.8473953862096427;0.8124570320908785;-0.000517243566956401;-0.0004959700172309317;1.0432758408547893;9.993328878718273;0.8343320357583568;0.015580033056301297;0.015569647128359189;0.8126121552875828;-0.014975257784851929;0.8129610160327826
36.517581;1.042185232669124;0.8474717238859355;0.8125340664252643;-0.0005173746413209761;-0.0004960972215577834;1.0432706214688365;9.993563530004893;0.8343058799524044;0.015579564167041721;0.015569493649408796;0.8126880304143942;-0.014978249614289304;0.8130260270254448
36.527581;1.0422024886134675;0.8475406757205954;0.8126033202430977;-0.0005180369432112937;-0.0004967333646049298;1.0432662194870632;9.99379177489886;0.8342805373402966;0.015579107800183113;0.015569345092148945;0.8127557634696152;-0.01498124167546488;0.8130832353772948
36.537581;1.042220116984283;0.8476015395914367;0.8126641131126867;-0.0005170256318618911;-0.0004957643787537078;1.0432636450477175;9.994013826241167;0.8342559933364423;0.015578663573350925;0.015569201291870043;0.812813349422609;-0.014984233963744278;0.8131306393964082
36.547581;1.0422381401806957;0.8476513684940086;0.8127136106640614;-0.0005165099117965289;-0.0004952701535470371;1.043259908900783;9.994229888677442;0.8342322324884679;0.015578231132489916;0.015569062076978541;0.8128617833634129;-0.014987226474654655;0.8131692375483939
36.557581;1.042257223729393;0.8476925452160043;0.8127535845159863;-0.0005157011494079327;-0.0004944942158200151;1.0432580229319428;9.99444014545585;0.8342092384385457;0.015577810144506703;0.015568927274051295;0.8128990617018672;-0.014989219203479034;0.8131970116057938
36.567581;1.0422751746329706;0.8477214286790825;0.8127822552695321;-0.0005166881496596634;-0.0004954404439981756;1.0432569999874652;9.994644746522424;0.8341869937577797;0.015577400289881438;0.015568796728744111;0.8129251826254895;-0.014990212144905094;0.8132139631587453
36.577581;1.042294525032005;0.8477404650857397;0.8127999959776017;-0.0005158620709037532;-0.0004946473430889316;1.043256853463007;9.994843806097963;0.8341654803558524;0.015577001252266536;0.015568670308514563;0.8129411455550156;-0.014992205292900716;0.8132211321534901
36.587581;1.0423137257398953;0.8477476403332375;0.8128060846959754;-0.0005159793276454096;-0.0004947586171030773;1.0432575966224007;9.995037412850644;0.8341446801343845;0.015576612699949213;0.015568547883345238;0.812943950648789;-0.014992198640885355;0.8132154679247245
36.597581;1.0423340500296545;0.8477436297251145;0.8128001792439318;-0.0005154127106826269;-0.0004942134322597312;1.043258240993903;9.995225645059383;0.8341245748490888;0.015576234263037921;0.015568429311993617;0.8129365991086418;-0.014993192181933911;0.8132000295137815
36.607581;1.0423548662033295;0.8477297296148649;0.8127840182495238;-0.0005149900855305083;-0.0004938058874099374;1.0432607957446158;9.995408587145594;0.8341051456318419;0.015575865533267024;0.015568314444194726;0.8129170934493578;-0.014992185909046636;0.813172766300424
36.617581;1.0423765262401015;0.8477044099078396;0.8127558631493471;-0.00051465647850144;-0.0004934831106880485;1.0432642693545862;9.995586341721383;0.8340863727790323;0.015575506090111185;0.015568203124139927;0.8128864370611004;-0.014992179815667089;0.8131347382833012
36.627581;1.0423974450718148;0.8476667364402579;0.8127160559085687;-0.0005142415120682071;-0.0004930824934086371;1.0432686710425616;9.99575902462391;0.8340682358566714;0.01557515552093685;0.015568095193032198;0.8128446338834258;-0.014990173895963679;0.8130858947212599
36.637581;1.0424195399923293;0.8476208263042923;0.8126670516744776;-0.0005146361950292361;-0.000493457461446;1.0432730101270602;9.99592674723182;0.8340507148449148;0.015574813432419149;0.015567990494706608;0.8127916888544671;-0.014989168144573873;0.8130262942457471
36.647581;1.0424418725306173;0.8475644556791152;0.8126074510838254;-0.0005148414660688139;-0.0004936505277977087;1.0432792948154987;9.996089608261796;0.8340337919975284;0.015574479471837785;0.015567888881961268;0.8127296079953046;-0.014986162556384654;0.8129578831858334
36.657581;1.0424650670471987;0.8474999428852132;0.8125389913068733;-0.000515160169374735;-0.0004939517763043546;1.0432855314008462;9.996247699675688;0.8340174525746273;0.015574153345459247;0.015567790214854165;0.8126583974493707;-0.014984157126473567;0.8128807181389711
36.667581;1.042487569369721;0.8474264149101395;0.8124620473485005;-0.0005143272533683436;-0.0004931489965630712;1.0432927240702807;9.996401110903074;0.834001683923972;0.015573834819228062;0.015567694349394721;0.8125790629705528;-0.014981151849923291;0.8127957628161513
36.677581;1.0425109531671788;0.8473462123743652;0.8123776408124086;-0.0005143530484056536;-0.0004931689874743604;1.0432998760382464;9.996549925863386;0.8339864742473054;0.015573523705959928;0.015567601142849457;0.8124926105272025;-0.014977146721791753;0.812704017244845
36.687581;1.042533969092838;0.8472605213840582;0.8122878890027065;-0.0005150506158328326;-0.0004938330898408091;1.0433079910122969;9.996694222230461;0.833971812004143;0.015573219841463391;0.015567510478791178;0.8123990468309202;-0.014973141737262982;0.8126054996788031
36.697581;1.0425581894305485;0.8471695114047109;0.8121917378300136;-0.0005154759103943678;-0.0004942354052483138;1.0433160733359863;9.996834077145717;0.8339576857924959;0.015572923062015846;0.015567422279561519;0.8122993789917803;-0.014969136891572884;0.8125012094319611
36.707581;1.042581104501996;0.8470733440053102;0.8120913050187544;-0.0005159663059894379;-0.0004947005997667439;1.0433251269895483;9.996969573344058;0.83394408445298;0.015572633200296192;0.015567336499227138;0.8121966138919766;-0.014965132179815321;0.8123941449623926
36.717581;1.0426045891454725;0.8469742465241361;0.8119872748659351;-0.0005166570391489201;-0.0004953574466547222;1.043334154814865;9.997100805231282;0.8339309972850314;0.01557235008560826;0.015567253113086897;0.8120907578611252;-0.014960127597068074;0.8122842863632015
36.727581;1.0426273888816024;0.8468745031036747;0.8118828247276391;-0.0005170077421549546;-0.0004956884517343581;1.043343159174241;9.997227886790009;0.833918413955378;0.015572073529907075;0.015567172110953433;0.8119818163425078;-0.014955123138752234;0.8121716503159635
36.737581;1.0426498132464277;0.8467721528955409;0.8117758451484887;-0.0005169543216390915;-0.0004956320290587045;1.0433521433654953;9.997350948018585;0.8339063236179296;0.015571803319125593;0.015567093489270573;0.8118727939750816;-0.014950118800627117;0.8120592343093465
36.747581;1.0426728182246625;0.846671985220905;0.8116701958991329;-0.0005178885084605369;-0.0004965220575143817;1.0433611121966864;9.997470115115092;0.8338947133645882;0.015571539226919826;0.015567017238980808;0.8117646953888598;-0.014945114578388392;0.811948035642726
36.757581;1.0426935517549178;0.8465716801647604;0.8115658849855026;-0.0005190641853296881;-0.0004976445404795148;1.0433700716456624;9.997585498107036;0.8338835669021433;0.015571281033947287;0.015566943335196587;0.811657525234446;-0.01494011046754408;0.8118380511330281
36.767581;1.0427154856140306;0.8464766132635563;0.8114653773985472;-0.0005200774290437062;-0.0004986105670478467;1.0433790279368784;9.99769719587569;0.8338728646247783;0.01557102853583759;0.015566871734318675;0.8115532870618769;-0.014935106463902203;0.8117312775259363
36.777581;1.0427354608110313;0.8463827592352674;0.8113672849938438;-0.000520206690662304;-0.0004987298856053998;1.0433869861756262;9.997805309103786;0.8338625850241949;0.01557078154181621;0.015566802374356373;0.8114529826064223;-0.014930102564184112;0.8116287130360155
36.787581;1.0427547380724007;0.8462944076398826;0.8112747516882141;-0.0005215307988409294;-0.0004999949265055885;1.0433949495175492;9.997909956904943;0.8338527061399056;0.01557053987298668;0.015566735167969288;0.8113566118265356;-0.014925098766040939;0.8115303566634059
36.797581;1.0427733216538237;0.8462108465697424;0.8111871051026858;-0.0005218441366304047;-0.000500291117540914;1.0434019195342585;9.998011277913962;0.8338432066765289;0.015570303366366538;0.015566669996091898;0.8112671732716611;-0.014921095067547933;0.8114392246823549
36.807581;1.0427912187618562;0.8461353409164537;0.8111074861481288;-0.0005237498662506427;-0.0005021141423447562;1.0434088968353314;9.998109409406734;0.8338340669869073;0.015570071876975759;0.015566606716349095;0.8111836652161459;-0.014916091466948595;0.8113542781255295
36.817581;1.042807793787997;0.8460655485329923;0.8110341636829335;-0.000524376055757712;-0.0005027109657912294;1.0434148808003725;9.998204469228714;0.8338252688510869;0.01556984526450895;0.015566545181149515;0.8111080871812283;-0.014912087962768104;0.8112775499872066
36.827581;1.0428230607265632;0.8460047327197617;0.8109702770605792;-0.0005263263509923594;-0.0005045777084143524;1.043419869190959;9.998296547479649;0.8338167940264681;0.015569623379206577;0.015566485260120857;0.811040440683204;-0.014908084553837051;0.8112090166222687
36.837581;1.0428373399694877;0.8459524277236792;0.8109151514259251;-0.0005266231444016408;-0.0005048596016034822;1.0434248592434405;9.998385704867493;0.8338086240065197;0.015569406076792363;0.015566426852369095;0.8109817291001559;-0.014904081239118891;0.8111496714413079
36.847581;1.0428509851833236;0.8459092580443793;0.810869128899736;-0.0005281637073518433;-0.0005063340723415556;1.0434278495499547;9.998471981149399;0.8338007412783672;0.015569193245679033;0.015566369870097334;0.8109329572426672;-0.014901078017427443;0.811100525947713
36.857581;1.042863018166379;0.8458747730891546;0.8108325543058026;-0.000529240017806257;-0.0005073641333628801;1.0434308406219615;9.998555409688427;0.8337931297956657;0.015568984800109629;0.01556631421475044;0.8108931308699366;-0.01489907488724344;0.8110605727687152
36.867581;1.0428737870796645;0.8458499904518642;0.8108061482998908;-0.000530187671243595;-0.0005082713529488625;1.0434328341476762;9.998636025419469;0.8337857743372024;0.0155687806533464;0.015566259774579807;0.8108632563111592;-0.014896071846789101;0.8110307661986177
36.877581;1.042884556080684;0.8458359206485689;0.8107899131990552;-0.0005304836115976632;-0.0005085536749167213;1.0434338325250598;9.998713850787507;0.8337786600405843;0.015568580717381503;0.015566206441169092;0.8108433405176144;-0.014894068894073291;0.8110111341761918
36.887581;1.0428931217494721;0.8458300105631505;0.8107831303420215;-0.0005318614311793419;-0.0005098741394036197;1.043433839071724;9.998788879519651;0.8337717724787435;0.015568384920795193;0.015566154128562049;0.8108333911968657;-0.014893066026811022;0.8110016696207385
36.897581;1.0429007486524868;0.8458343723601579;0.8107868564188624;-0.0005334434854666427;-0.0005113907541490571;1.043432858141502;9.998861093470564;0.8337650977101287;0.015568193214342723;0.015566102775368457;0.8108334164459408;-0.014892063242387767;0.8110023494921063
36.907581;1.0429064915397988;0.8458478696640169;0.8108007502271434;-0.0005338778557857039;-0.0005118079289588109;1.0434318944039753;9.998930496435563;0.8337586224791222;0.015568005559736323;0.01556605233066278;0.8108434243094166;-0.014891060537909841;0.8110131706948225
36.917581;1.0429119556265474;0.845869582300108;0.8108226940785597;-0.0005351409036901708;-0.0005130195846992436;1.0434299516777954;9.998997128744081;0.8337523351733244;0.015567821922956797;0.01556600274858207;0.8108624227458227;-0.014891057910345479;0.811033148378082
36.927581;1.0429171471986871;0.8459013558941924;0.8108544641040479;-0.000535420328310003;-0.0005132882974583744;1.0434260331459058;9.99906105719616;0.8337462263144001;0.015567642292627082;0.015565953995459857;0.8108904196323801;-0.014891055356817538;0.8110622587924599
36.937581;1.0429201696578465;0.8459401410952884;0.8108946227152094;-0.0005371342637041435;-0.000514933243255085;1.0434231432265495;9.999122360091018;0.8337402871195385;0.01556746670134457;0.015565906051343647;0.8109264225045466;-0.014892052875026554;0.8110995128172691
36.947581;1.042922937587345;0.845986413132061;0.8109421485610903;-0.0005374677875201118;-0.000515254851976612;1.0434182885038743;9.999181128931479;0.8337345079352411;0.015567295219265625;0.015565858897761402;0.8109714384085976;-0.014893050463387774;0.8111458830881274
36.957581;1.0429245109522072;0.8460401013197094;0.8109977175143439;-0.0005383786868480734;-0.0005161305114845619;1.0434134761444263;9.999237481516209;0.8337288793118165;0.01556712792813017;0.01556581250460992;0.8110224742626173;-0.014894048120645053;0.8111983606323667
36.967581;1.042925548977653;0.8460984523072813;0.8110581918737876;-0.0005382842445434224;-0.0005160425557619799;1.043408711364068;9.999291560449263;0.8337233944563007;0.015566964896650201;0.01556576683689162;0.8110795373296491;-0.014896045845325933;0.8112569532974286
36.977581;1.0429260637322895;0.8461621678910859;0.811124250356305;-0.0005393906499016166;-0.0005171060700874304;1.043402996731227;9.999343511438498;0.8337180501648205;0.015566806163965018;0.0155657218720514;0.8111416350433881;-0.0148980436352483;0.8113206317457103
36.987581;1.042926065030679;0.846229431396776;0.8111941566024164;-0.0005398442654928378;-0.000517543963578279;1.043396333668616;9.999393461417345;0.8337128463836362;0.015566651731263634;0.015565677599650236;0.8112087742606869;-0.014900041487333197;0.8113893852090739
36.997581;1.0429259000607178;0.8463001620072252;0.8112675702118332;-0.0005403340235191323;-0.0005180165525797446;1.043390723363555;9.999441508856567;0.8337077852356027;0.015566501563350838;0.01556563400187249;0.8112789604742622;-0.014903039398024814;0.8114612220175281
37.007581;1.0429252328057357;0.8463733373355947;0.8113437733669971;-0.0005405239863864223;-0.0005182019356633639;1.043384166049524;9.999487723521082;0.8337028694848146;0.015566355595668527;0.01556559103365252;0.8113511971617857;-0.014906037363896946;0.8115351138734037
37.017581;1.0429244093286527;0.8464474263479287;0.8114210263430169;-0.0005403544508452989;-0.0005180427012597186;1.0433776603058136;9.999532154399615;0.8336981015242084;0.015566213738424596;0.015565548613506182;0.8114254855402467;-0.014909035381914902;0.8116110519882966
37.027581;1.042922483782438;0.8465209157925255;0.8114986093197952;-0.000541034456112248;-0.000518698475108043;1.0433712029998325;9.999574844239781;0.8336934832716191;0.0155660758857922;0.015565506621574961;0.8114998249068357;-0.01491203344934398;0.8116870295904548
37.037581;1.0429213659320569;0.8465935484106211;0.8115747814008101;-0.0005412089189299343;-0.0005188691464943627;1.0433657898190407;9.999615837333787;0.8336890154724541;0.015565941938393599;0.015565464907188617;0.8115732134457596;-0.01491503156358464;0.8117620398963208
37.047581;1.0429207538204153;0.8466650863897299;0.8116495370746749;-0.0005416507992966022;-0.0005192959379010873;1.0433594165961744;9.9996551707981;0.8336846962581035;0.015565811817604002;0.015565423306526957;0.8116446491157235;-0.014918029722313271;0.81183507540148
37.057581;1.0429196981528766;0.8467333104067237;0.8117214730803003;-0.0005413628890574387;-0.0005190232459066075;1.0433540804857493;9.999692866480405;0.8336805210411861;0.015565685451327698;0.01556538164652358;0.8117131300652186;-0.014921027923838965;0.8119051290106243
37.067581;1.0429191538276052;0.8467979011504829;0.811789526315035;-0.0005409490269684787;-0.0005186295244905118;1.0433487796010326;9.99972894080957;0.833676484348059;0.015565562752523706;0.015565339736777286;0.8117786546007807;-0.014924026167076204;0.8119721947829941
37.077581;1.0429178665828651;0.8468578489628443;0.8118536921233249;-0.0005409338049026963;-0.000518618360865572;1.043344511508743;9.999763416537995;0.8336725814821885;0.015565443617765124;0.015565297389307746;0.8118392213068822;-0.014927024451204564;0.8120342677168448
37.087581;1.042917745209365;0.846911796659645;0.811911170366568;-0.0005403182611515753;-0.0005180310350423193;1.043340272468655;9.999796317851814;0.8336688084307121;0.015565327942438412;0.015565254464634035;0.8118938294238335;-0.01492902277561607;0.8120903240489722
37.097581;1.0429187941788534;0.84696011209304;0.8119622962731787;-0.0005402067073951466;-0.0005179263308738301;1.04333605771586;9.999827661556491;0.8336651606699168;0.01556521564201843;0.015565210895301827;0.8119434784720857;-0.01493202113997819;0.812141394828567
37.107581;1.042918806783829;0.8470017617177862;0.8120077829605837;-0.0005394171064920363;-0.0005171720340408373;1.0433328613343127;9.999857460684463;0.8336616325168908;0.01556510666083768;0.015565166674579497;0.811985166897194;-0.01493401954393727;0.8121844386418304
37.117581;1.04292094835929;0.8470363702868923;0.8120447934838835;-0.0005400913366115323;-0.0005178201688438779;1.0433306761341867;9.999885731437;0.8336582175758124;0.015565000953075522;0.015565121850281059;0.8120198913980827;-0.01493601798657164;0.8122204694809472
37.127581;1.042922706369098;0.8470619453197761;0.8120733627674449;-0.0005396137312096572;-0.0005173641242669917;1.0433294946404539;9.999912491783808;0.8336549094072128;0.01556489846206945;0.015565076530458145;0.8120466477132099;-0.014938016466088298;0.812248484680184
37.137581;1.042924694945818;0.8470797055384265;0.8120941706451547;-0.0005386453926816859;-0.0005164374442713036;1.0433283096541281;9.99993775607348;0.8336517017858294;0.01556479912160781;0.01556503086139479;0.8120644315636736;-0.014939014979953872;0.8122674637613557
37.147581;1.0429282064412642;0.8470896059238875;0.812106157951077;-0.0005395855611594748;-0.0005173398539456062;1.0433281134966998;9.999961529881451;0.833648588616622;0.015564702860815082;0.015564984986963109;0.8120742388943754;-0.014940013525107444;0.812278421701032
37.157581;1.0429316435519327;0.8470907521669511;0.8121097034978997;-0.0005386021995724522;-0.0005163980258463999;1.0433288976222699;9.999983810648938;0.8336455637387014;0.01556460960632709;0.015564939031951832;0.8120750660916322;-0.014941012097916602;0.8122803538407923
37.167581;1.0429369124773569;0.8470832009092153;0.8121033713028587;-0.0005391093035831007;-0.0005168843209175579;1.0433306533696851;10.000004601409236;0.8336426209711874;0.015564519295975989;0.015564893105527956;0.8120669105775995;-0.01494101069422862;0.812273236028775
37.177581;1.0429421117603008;0.8470672645977245;0.8120889364635082;-0.0005387960775026996;-0.0005165841126364481;1.043332373491309;10.000023927087774;0.8336397543313453;0.01556443188011873;0.015564847306080187;0.812050771066428;-0.014941009310002152;0.8122580809135971
37.187581;1.0429478892551114;0.8470423693377028;0.8120653402780805;-0.0005390389178849773;-0.0005168167533500312;1.0433350533443728;10.0000418368433;0.8336369580460689;0.015564347295222948;0.015564801725575778;0.8120256469593169;-0.014940007941980896;0.812233865668278
37.197581;1.0429548584685715;0.8470101208205976;0.8120336431620516;-0.0005379365868601371;-0.0005157590586211899;1.043338690499055;10.000058394240595;0.8336342266566705;0.015564265451224383;0.01556475645229087;0.8119915373166691;-0.014939006587735254;0.8122006052386269
37.207581;1.042961457905549;0.8469685034688011;0.8119931304957941;-0.0005382433208681959;-0.0005160525218379343;1.0433432835771383;10.000073668148532;0.8336315555476349;0.01556418625126356;0.015564711570706916;0.8119494402284638;-0.014938005245545165;0.8121592971028823
37.217581;1.042969256208746;0.84692099864319;0.8119459242723144;-0.0005379521072585654;-0.0005157720772380456;1.043347831310436;10.000087731464044;0.8336289417542376;0.01556410961663531;0.0155646671561062;0.8118993530551822;-0.014936003914597672;0.812109921653441
37.227581;1.0429779536779282;0.8468662573954966;0.8118909724100271;-0.0005381895586808341;-0.0005159980482074458;1.0433533322767197;10.000100665934259;0.8336263846000508;0.015564035490854103;0.015564623267796934;0.8118432728935805;-0.014934002595026108;0.8120544962069989
37.237581;1.0429856524800163;0.8468038402861122;0.8118293389130116;-0.0005381021995355634;-0.0005159130852682727;1.0433587859289095;10.000112565328784;0.8336238853862681;0.015563963816978737;0.015564579950783732;0.8117801963712197;-0.014932001287508146;0.8119920191311302
37.247581;1.0429958246337394;0.8467369199266933;0.8117613693541874;-0.0005379933336623615;-0.0005158062753489165;1.0433651941433622;10.000123530141515;0.8336214460973557;0.01556389452040679;0.015564537239337607;0.8117111196083366;-0.014928999992865725;0.8119234685802387
37.257581;1.043005003207795;0.8466652415553195;0.8116895233162676;-0.0005390552979877807;-0.0005168224957212808;1.043371561563753;10.000133653326156;0.833619068340154;0.015563827529710545;0.015564495153854718;0.8116370392269951;-0.01492599871197637;0.8118498593970694
37.267581;1.0430147515284036;0.8465886172552115;0.8116124072294306;-0.0005392417031641223;-0.0005169989768871763;1.043378893730357;10.000143007980821;0.8336167535564848;0.015563762805903224;0.015564453698242412;0.8115579531671024;-0.01492299744569381;0.811771189230684
37.277581;1.0430241166979088;0.8465088348571095;0.8115324783328974;-0.000538697544121986;-0.0005164752182917206;1.043386194341391;10.000151652809826;0.8336145037755738;0.015563700333726765;0.015564412864278638;0.8114758603879418;-0.01491999619443486;0.8116894562384007
37.287581;1.043035002017249;0.8464266894497396;0.811449017514788;-0.0005393774167720703;-0.0005171242320902227;1.043393464262429;10.00015964715501;0.8336123213228092;0.015563640087758924;0.01556437263913873;0.8113917604914115;-0.01491599495790129;0.8116056408654551
37.297581;1.0430445505790218;0.846343172568853;0.8113651956850398;-0.0005394716053373285;-0.0005172123763521734;1.0434007023592315;10.000167055659608;0.8336102077950862;0.015563582013578929;0.015564332999346007;0.8113056540542415;-0.014911993735523705;0.8115197612576676
37.307581;1.0430549727462666;0.8462593283375105;0.8112802893015565;-0.0005401624985215606;-0.0005178721468503893;1.0434079062454977;10.000173945261405;0.8336081639082665;0.015563526035016217;0.015564293893037878;0.8112185428568099;-0.01490799252709352;0.8114328181911353
37.317581;1.0430643651796632;0.846173258250701;0.811193952312943;-0.0005398493737756718;-0.0005175698323444082;1.0434150724012963;10.000180380052523;0.8336061898312647;0.015563472069118666;0.015564255239925434;0.8111324291086166;-0.014903991332840266;0.8113468135189339
37.327581;1.0430749374595332;0.846091130196603;0.8111103718630526;-0.000540504643922065;-0.0005181953246116089;1.043422196588777;10.000186412037399;0.8336042847938163;0.015563420027042012;0.015564216948031081;0.8110463145271161;-0.014899990153238406;0.8112607506614994
37.337581;1.0430844773475616;0.8460096951270037;0.8110281466046023;-0.000541654745841045;-0.0005192956918868617;1.043429275044063;10.00019207541029;0.8336024469915817;0.015563369812444475;0.015564178930955812;0.8109632004352267;-0.014895988989011663;0.811177633114834
37.347581;1.0430932874377605;0.845931410637871;0.8109493922248177;-0.0005418195404386926;-0.0005194517676221267;1.0434363060989613;10.000197388313385;0.8336006744485943;0.015563321335737021;0.01556414112300424;0.8108820882388116;-0.014891987841228046;0.8110964656500161
37.357581;1.0431023173085878;0.8458563022320487;0.8108733922569057;-0.000542705718469448;-0.0005202992851199888;1.043442291479113;10.000202360325522;0.8335989652533742;0.015563274524964091;0.015564103476568733;0.8108049794993952;-0.01488898671124897;0.8110192720574311
37.367581;1.0431099662142982;0.8457845355194418;0.8108015486176705;-0.000543794743844603;-0.0005213419164634185;1.0434482362165771;10.000207005471056;0.8335973167797434;0.015563229318650326;0.015564065940746052;0.8107328757794089;-0.014884985600444255;0.8109470229033853
37.377581;1.0431181371238534;0.8457184080593929;0.8107345831887313;-0.0005441263955170377;-0.0005216581631823233;1.0434541472754237;10.000211349036238;0.8335957249969516;0.015563185656614928;0.015564028443593907;0.8106647785835036;-0.01488098450987247;0.8108787450474477
37.387581;1.0431249255475172;0.8456581915340652;0.8106742356938657;-0.0005450581841276106;-0.0005225504033938394;1.0434580325024285;10.000215418740453;0.833594184448296;0.015563143484513459;0.015563990888635604;0.8106026894864881;-0.014877983440338615;0.8108164642052957
37.397581;1.0431315907446979;0.8456045543014477;0.8106201679670114;-0.0005449638989967745;-0.0005224589984648085;1.0434629004892328;10.000219229732457;0.8335926890606402;0.015563102765669821;0.015563953161880393;0.8105476099276497;-0.014874982392828912;0.8107611683650353
37.407581;1.043136573026725;0.8455565829218551;0.8105727188689813;-0.0005462434862017295;-0.0005236854988496403;1.043466760193695;10.000222779309588;0.8335912329709786;0.015563063486599705;0.015563915142424606;0.8104985407770229;-0.01487198136873573;0.8107118637812205
37.417581;1.0431417464222308;0.8455157928620244;0.8105318900652274;-0.0005468305775567022;-0.0005242479985707729;1.0434696196382132;10.00022605551599;0.8335898104409475;0.015563025663866008;0.01556387672321642;0.8104564830096057;-0.014869980369449781;0.8106695751349984
37.427581;1.0431465070296546;0.8454827899244719;0.8104987397065567;-0.0005479153839294358;-0.0005252878230424738;1.043471484800365;10.000229050453127;0.8335884154769234;0.015562989355951727;0.01556383783776506;0.8104224392637318;-0.014866979395825727;0.8106352716711559
37.437581;1.043150216050046;0.8454574022160132;0.8104736096361919;-0.0005495823599176163;-0.0005268862594489446;1.043473359936481;10.000231772233706;0.8335870419731621;0.015562954653820236;0.015563798462367554;0.8103964142232805;-0.014864978448307087;0.8106089939563538
37.447581;1.0431528820634979;0.8454389196058123;0.8104558231215377;-0.0005496247496805607;-0.0005269277783265927;1.0434742485022077;10.000234246692244;0.8335856838934769;0.015562921643224018;0.015563758592727905;0.8103774135206786;-0.014863977527378454;0.8105897439599089
37.457581;1.043154513443144;0.8454280497148938;0.8104460604205234;-0.0005502501845099257;-0.0005275287537618671;1.043475153261861;10.000236502534651;0.8335843347622817;0.015562890377577177;0.015563718224617596;0.8103664422669207;-0.014862976633552787;0.8105785050790547
37.467581;1.0431557639960216;0.8454249639469007;0.8104439828944162;-0.0005513748990515969;-0.0005286085563154761;1.0434740759466719;10.000238558274704;0.8335829875279656;0.015562860876974541;0.015563677354496253;0.8103635036434909;-0.014861975767146778;0.8105752802457602
