time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.477581;1.0431569447955353;0.8454299137134;0.8104495924525709;-0.0005522272622877267;-0.0005294272979236223;1.0434730171739695;10.000240423638063;0.8335816358171467;0.01556283312653371;0.01556363599579182;0.8103685981070613;-0.014860974928420334;0.8105800722600841
37.487581;1.0431571085086413;0.8454410281340439;0.8104618323531417;-0.000552913079871378;-0.0005300868918410879;1.0434719765686578;10.000242101830995;0.8335802747016499;0.015562807075310173;0.015563594191300578;0.8103807235050668;-0.01486097411782156;0.8105919013339256
37.497581;1.0431562595637909;0.8454594153148364;0.8104817615971736;-0.0005530780774546902;-0.0005302477060016144;1.0434699534063832;10.000243586414088;0.8335788995509913;0.01556278265556855;0.015563552001797515;0.8103998758531149;-0.01486097333576716;0.8106107499213984
37.507581;1.0431550498420175;0.8454844991905168;0.8105083236129833;-0.0005540956061597137;-0.0005312259923650622;1.0434669478217558;10.000244857579968;0.833577504602392;0.015562759810356307;0.015563509475209705;0.810425050253347;-0.014860972582201419;0.8106356183665661
37.517581;1.0431534863547118;0.8455159299570745;0.810541182914826;-0.0005548616047645612;-0.0005319633240740926;1.0434639616226442;10.00024587722471;0.8335760831255714;0.01556273850645716;0.015563466630437551;0.8104572413464227;-0.014861971856728865;0.8106675241907636
37.527581;1.0431509304965292;0.8455520846189624;0.8105792871123098;-0.0005547096885150048;-0.0005318211807753622;1.043459997899383;10.000246592409951;0.8335746292083225;0.015562718720558599;0.01556342347463855;0.8104944436472967;-0.014862971159125228;0.810704447545336
37.537581;1.0431486830543513;0.8455936591859718;0.8106223007735108;-0.0005545754815410616;-0.0005316958517258449;1.0434560596003777;10.00024695280713;0.8335731391491545;0.015562700406678757;0.015563380027339084;0.810536651846901;-0.014863970489329754;0.810746385652858
37.547581;1.0431457975927303;0.8456380297865522;0.8106684528310907;-0.0005560221397253436;-0.0005330863865414788;1.0434521484280113;10.000246926276471;0.8335716108882553;0.01556268347567005;0.015563336329993158;0.8105828604379128;-0.014865969847089351;0.8107923544875719
37.557581;1.0431425839565185;0.8456872983687826;0.8107195253712791;-0.0005564655778218683;-0.000533515320206524;1.0434472649752018;10.000246506036834;0.8335700427218647;0.015562667802557693;0.015563292447649127;0.8106330631861869;-0.014867969232004839;0.8108423343466148
37.567581;1.0431387392110405;0.8457386563909108;0.8107730656629922;-0.0005562817249453046;-0.0005333431901200192;1.0434424094193309;10.000245710007558;0.8335684327015623;0.015562653246923262;0.015563248467726751;0.8106852532263695;-0.014869968643843427;0.8108943249097352
37.577581;1.0431352164885113;0.8457917737459564;0.8108280154383048;-0.0005560726132242393;-0.0005331466592533234;1.0434375822907513;10.000244570672065;0.8335667789230429;0.015562639664729495;0.015563204498909855;0.8107394235179334;-0.01487196808276865;0.8109483254418184
37.587581;1.0431317102870632;0.8458464048998324;0.8108843711922208;-0.0005566100307884457;-0.0005336657897680703;1.043432784800959;10.000243125702468;0.8335650807680164;0.015562626908157452;0.015563160670459465;0.8107955676088819;-0.014873967549412581;0.8110043357618445
37.597581;1.0431282205275498;0.8459021992540539;0.8109417892379749;-0.000556790346839797;-0.000533842530595605;1.0434280181361646;10.000241413744483;0.8335633397729708;0.015562614822891589;0.015563117127989091;0.8108516805853334;-0.014875967044596554;0.8110603578499556
37.607581;1.043124747745461;0.845956952662941;0.8109981495188039;-0.0005573219191253055;-0.0005343559804156012;1.043423283209447;10.000239467962007;0.8335615585002374;0.015562603244347696;0.01556307403244027;0.8109067590404795;-0.014878966569000923;0.8111154134051204
37.617581;1.0431209874230964;0.8460097097987175;0.8110527686826711;-0.0005567700094600918;-0.000533830793817853;1.0434185818479558;10.000237312487466;0.833559738435939;0.015562592004573087;0.015563031561503836;0.8109608001812837;-0.014880966123260442;0.8111694689974849
37.627581;1.0431172454444924;0.8460614279080918;0.8111063239144236;-0.0005565696481747623;-0.0005336425853418084;1.0434149175840324;10.000234972739785;0.8335578792260426;0.015562580950964069;0.01556298990104915;0.8110138019326364;-0.014882965708187765;0.8112225454345702
37.637581;1.0431151176730358;0.8461104869393938;0.8111560182401373;-0.000556491803044718;-0.0005335709615899275;1.04341029497647;10.000232486839154;0.8335559797694356;0.015562569952987116;0.015562949226385845;0.8110627637278867;-0.014885965324760449;0.8112716628663468
37.647581;1.0431126932786792;0.8461567985620154;0.8112032488730314;-0.0005567891472496705;-0.0005338591409951693;1.043406718611202;10.000229897481674;0.8335540397211952;0.015562558898716;0.015562909681456332;0.8111086859527304;-0.01488796497404665;0.8113177842093334
37.657581;1.0431096575793264;0.8461983000851073;0.8112462771129302;-0.0005563817273418134;-0.0005334719000292117;1.0434031924121374;10.000227233790392;0.833552059961593;0.01556254769163729;0.015562871374187232;0.8111505686543904;-0.014889964657395277;0.8113599268182412
37.667581;1.0431079055072037;0.8462354304807685;0.8112840436096264;-0.0005561215321108073;-0.0005332250861687093;1.0434007190222825;10.000224509660367;0.8335500419254995;0.01556253624469493;0.015562834396120806;0.8111874116123067;-0.014891964376782642;0.8113970899763151
37.677581;1.0431064767797178;0.8462674151671783;0.8113165473145055;-0.0005557605656469096;-0.0005328814261547413;1.0433982994685984;10.000221740279263;0.8335479867838056;0.015562524479680618;0.015562798835613434;0.8112192153633544;-0.01489296413472408;0.8114292551369805
37.687581;1.0431056707836968;0.8462948558423933;0.8113441272887731;-0.0005556302804980064;-0.0005327585410409767;1.0433969334536546;10.000218953091993;0.8335458953363492;0.015562512335593895;0.015562764765705978;0.8112449815263519;-0.014894963933617986;0.8114554592860523
37.697581;1.0431058239225564;0.8463162161304101;0.8113650446353544;-0.0005556720677543331;-0.0005328000702338128;1.0433956204453045;10.000216180136364;0.8335437683298174;0.015562499775998504;0.015562732227652218;0.8112647128911714;-0.01489596377514856;0.8114756656187616
37.707581;1.0431062877510209;0.8463309741037192;0.8113793004290063;-0.0005548652481430817;-0.0005320277810796196;1.0433943606561566;10.000213439398037;0.8335416065309278;0.015562486787033775;0.015562701224443014;0.8112774141036899;-0.014896963660264802;0.8114888921111248
37.717581;1.0431067555606757;0.8463392380480683;0.8113872344303082;-0.0005550859662726851;-0.000532240566614753;1.0433951546823372;10.00021072612478;0.8335394104959115;0.01556247336580255;0.01556267172655733;0.8112840917429701;-0.014897963589651094;0.8114961381903101
37.727581;1.0431075323800691;0.8463409048753672;0.8113885076804278;-0.0005544584793703015;-0.0005316399240211988;1.0433960022839097;10.000208028407382;0.8335371804556996;0.015562459517156721;0.01556264369181424;0.8112847534843636;-0.01489896356405639;0.8114974043672816
37.737581;1.0431102156866516;0.8463361692552991;0.8113820623126895;-0.0005546069817360663;-0.0005317822246300301;1.043396901612311;10.00020534547421;0.8335349165618563;0.015562445269225086;0.015562617086978802;0.8112774074286309;-0.014898963584066458;0.8114906737805366
37.747581;1.043112253812751;0.8463244201916007;0.8113692992275569;-0.0005547619994620623;-0.0005319310475454525;1.0433988499375584;10.00020268755506;0.8335326189709988;0.015562430678913424;0.01556259190202547;0.811263061392839;-0.014898963649690938;0.811476965829729
37.757581;1.0431152439211013;0.8463062434701232;0.8113495426807731;-0.0005539862473793834;-0.0005311869722315336;1.0434018452010356;10.000200072065635;0.8335302873373862;0.015562415804374874;0.015562568157124779;0.8112427226277455;-0.014897963760164288;0.8114572631293192
37.767581;1.0431185383404706;0.8462818214863178;0.8113234796045828;-0.0005534651467808426;-0.0005306868451203172;1.043404885625732;10.000197520641022;0.8335279203303682;0.015562400675605215;0.0155625458909799;0.8112153987826424;-0.014897963913939867;0.8114306037291773
37.777581;1.043123088163994;0.8462519247981148;0.8112911179557395;-0.0005534469163293884;-0.0005306681621720814;1.0434089671819426;10.000195046145437;0.8335255161728082;0.015562385306800796;0.01556252513181388;0.8111820983653376;-0.014896964108727586;0.8113979521411366
37.787581;1.043127635315755;0.8462162808301832;0.8112531837878146;-0.0005529970542451058;-0.0005302356299561836;1.043413082195412;10.000192642199275;0.8335230740579015;0.015562369735004125;0.015562505880259989;0.8111418297102588;-0.01489596434157176;0.8113583288239811
37.797581;1.043132486025862;0.84617474325858;0.8112093064885599;-0.0005539037984739359;-0.0005311035344292583;1.043418220401467;10.000190285901308;0.8335205951725931;0.015562354035675833;0.015562488113632592;0.8110965999875601;-0.014893964608960244;0.8113137179565829
37.807581;1.0431379463304036;0.846127955115785;0.8111598714187019;-0.0005528330024991473;-0.0005300751873678207;1.043423371069958;10.00018794595731;0.83351808269207;0.015562338311132752;0.015562471788616307;0.8110464151388594;-0.014891964906748689;0.8112641423521767
37.817581;1.0431434034237037;0.8460761281785368;0.8111055624141754;-0.0005535355521883739;-0.000530746972243329;1.0434295250951278;10.000185590553341;0.8335155411656201;0.015562322677464815;0.01556245683714657;0.8109922803971213;-0.014889965230004893;0.8112106080167842
37.827581;1.0431497702794792;0.8460211129192631;0.811047443840863;-0.0005533397547157969;-0.000530557012804463;1.0434356760307748;10.000183191854804;0.8335129760317196;0.01556230724684422;0.01556244317124337;0.8109332006931202;-0.014887965573118654;0.8111521219952522
37.837581;1.043156124166877;0.8459632696753201;0.8109865774507538;-0.0005542074529989633;-0.0005313866264064452;1.0434418195222241;10.000180731251445;0.8335103935391105;0.01556229210795555;0.015562430703261527;0.8108711806338762;-0.014885965930164653;0.8110906897541605
37.847581;1.0431624242116986;0.8459014700747204;0.8109219132251971;-0.0005539273635409484;-0.0005311158495647166;1.0434489521113137;10.000178208181572;0.8335078007160629;0.015562277335038779;0.015562419368424323;0.8108052243581189;-0.014882966295427288;0.8110252966879322
37.857581;1.0431693125612513;0.8458388002693411;0.8108559135866868;-0.0005539147454102163;-0.0005311011781596999;1.0434550702246257;10.000175639880833;0.8335052051258577;0.015562263011085683;0.015562409121902874;0.8107383353138544;-0.014879966663963384;0.8109589622324017
37.867581;1.0431761404046935;0.8457750907948095;0.8107889264647332;-0.0005542524626814879;-0.0005314223786762916;1.0434621699934281;10.00017305117732;0.833502614160473;0.0155622492249369;0.01556239992025896;0.8106705163941179;-0.014876967031917161;0.8108916866117866
37.877581;1.0431826022804296;0.8457097375522564;0.8107206184904894;-0.0005546087902981728;-0.0005317615809482827;1.04346924850367;10.00017047014086;0.8335000338860316;0.015562236049700851;0.015562391727048784;0.8106007707435211;-0.014873967396513614;0.810822469376659
37.887581;1.0431893114975939;0.84564469105373;0.8106523937416533;-0.0005541891929073362;-0.0005313567673482314;1.0434763047298405;10.000167925257685;0.8334974684180793;0.01556222352067332;0.015562384532500466;0.8105321019274592;-0.014870967755940639;0.8107543092120004
37.897581;1.0431956608485349;0.845580907797548;0.8105856536347212;-0.0005552870088739017;-0.00053240683434115;1.0434823384043492;10.000165434788405;0.8334949205863376;0.015562211617588974;0.01556237835369121;0.8104635129567361;-0.014867968109252361;0.8106862056256813
37.907581;1.0432013143399492;0.8455166506789645;0.8105190056259645;-0.0005553609701022845;-0.0005324756923602042;1.0434893480241458;10.00016300745976;0.8334923933799674;0.015562200267110606;0.015562373219264847;0.8103970054522869;-0.014864968456210118;0.8106201579203353
37.917581;1.0432072308162152;0.845456707215824;0.8104563044209763;-0.0005558047056085812;-0.0005328988995524119;1.043495329991768;10.00016065798435;0.8334898911574425;0.01556218936512849;0.015562369160449245;0.8103315792827267;-0.014861968797033822;0.8105551664494481
37.927581;1.0432134182360018;0.8453985129062884;0.8103950951084682;-0.0005562230093834823;-0.0005332975827773321;1.0435012791997467;10.000158407667373;0.8334874199814715;0.015562178791378755;0.015562366211476384;0.8102702320836159;-0.01485896913222333;0.8104942313097321
37.937581;1.043218933429092;0.8453438540380961;0.810337832671035;-0.0005567638800447755;-0.0005338141107542756;1.0435071900034183;10.000156268706704;0.8334849873521545;0.015562168411597056;0.015562364403149795;0.8102119590359091;-0.01485596946238228;0.810436352996869
37.947581;1.0432237857122366;0.8452916240848874;0.8102834573926643;-0.0005577817939054297;-0.0005347883039183698;1.043513056747301;10.00015423948723;0.8334826021030574;0.015562158085324712;0.015562363747459685;0.8101567533611127;-0.014852969788030192;0.8103815309113669
37.957581;1.0432282880731825;0.8452442756789585;0.8102340827640139;-0.0005577978584347605;-0.000534802261518603;1.043517873625919;10.000152313796647;0.8334802743489392;0.01556214768765698;0.015562364229924764;0.8101066069277792;-0.014850970109801992;0.8103317816400257
37.967581;1.043232445625422;0.8452021598503319;0.8101900439847741;-0.0005579164167622526;-0.0005349146693345967;1.0435216346513407;10.000150484952144;0.8334780148704537;0.015562137136829838;0.015562365815083377;0.8100615106801624;-0.014847970428961962;0.8102870667116219
37.977581;1.0432359564135618;0.8451650257965145;0.810151336522075;-0.0005589095207881435;-0.0005358658052741094;1.0435263343940122;10.000148742084898;0.8334758342674653;0.015562126396344399;0.015562368457477355;0.8100214551358771;-0.014845970747636987;0.8102474198398872
37.987581;1.0432394328363166;0.8451333663833329;0.8101179579433682;-0.0005592347998691028;-0.0005361767683490787;1.043528968666752;10.000147073897505;0.8334737428974579;0.015562115445095198;0.015562372101611661;0.8099864307550628;-0.014843971068577022;0.8102128175823567
37.997581;1.0432425697773848;0.8451069300696464;0.8100899046420053;-0.0005596641918949743;-0.0005365877293856429;1.0435325349604991;10.000145479602487;0.8334717514369433;0.015562104255147853;0.01556237666649315;0.8099574281680737;-0.014841971394553989;0.8101842528931212
38.007581;1.043244414755058;0.8450863990536019;0.8100685711569562;-0.0005607001002351275;-0.0005375807996139304;1.0435340332803584;10.000143973864407;0.8334698704622188;0.015562092788021708;0.01556238204838869;0.8099344385521066;-0.014839971727919536;0.8101617184209798
38.017581;1.0432459203026423;0.8450718336362524;0.8100532764444776;-0.0005603833087045716;-0.0005372773102128189;1.0435354667290166;10.000142589066204;0.8334681090447132;0.015562080994475293;0.01556238814885545;0.8099174543958076;-0.014838972070894983;0.8101452251810272
38.027581;1.0432470871492743;0.8450631888561;0.8100439775542412;-0.0005623790583909386;-0.0005391908929941071;1.0435368408170622;10.000141382107222;0.8334664742132749;0.015562068824635627;0.015562394881015705;0.8099064702826133;-0.014837972425999576;0.8101347474582693
38.037581;1.043248221476469;0.8450607521693229;0.8100407124002758;-0.0005622511527950214;-0.0005390686884255719;1.0435371620479363;10.000140437464305;0.8334649715178633;0.015562056246271055;0.015562402152579789;0.8099024824968942;-0.014836972795777954;0.8101312773334908
38.047581;1.0432477619173253;0.8450625049658409;0.8100427581305301;-0.0005627520573113161;-0.0005395501130920675;1.0435374370247013;10.000139856509275;0.8334636051982752;0.015562043255788211;0.01556240987282887;0.8099034878850725;-0.014836973182247781;0.8101328253680696
38.057581;1.0432472738256173;0.8450711718523423;0.8100515101304363;-0.0005633367901929326;-0.0005401119170519673;1.0435366721715682;10.000139740861929;0.8334623774687705;0.015562029880587292;0.015562417979625915;0.8099104836581931;-0.014836973586844143;0.810140365401971
38.067581;1.0432464550896436;0.8450861522912921;0.8100666261995734;-0.000563672842728656;-0.000540435499298306;1.0435358736320788;10.00014018713597;0.8334612880474824;0.015562016165231132;0.015562426449822383;0.8099224677746061;-0.014836974010690883;0.8101528914062597
38.077581;1.043245308159498;0.8451048864984722;0.8100856480472287;-0.0005633639905524989;-0.0005401410190257666;1.043534046961195;10.000141289301652;0.8334603345535299;0.015562002136150454;0.01556243529151445;0.8099394387547129;-0.014836974454512944;0.8101703994753693
38.087581;1.0432435285618717;0.845128585958891;0.8101099689637716;-0.0005639312570313011;-0.0005406867438314068;1.043532196331619;10.000143134493008;0.8334595131025487;0.01556198777863668;0.01556244453285615;0.8099623949663184;-0.014836974918303185;0.8101938879792877
38.097581;1.0432414210950656;0.8451563967855092;0.8101385279778904;-0.0005649568320002694;-0.0005416719868984738;1.0435293242420998;10.000145795296977;0.8334588186853703;0.015561973050159042;0.015562454207844351;0.8099883337761093;-0.01483797540132361;0.8102203758685511
38.107581;1.0432389851285486;0.845187966284613;0.810170983342504;-0.0005653366682665433;-0.0005420383580474746;1.0435264325197373;10.000149326490709;0.8334582454391969;0.015561957896918704;0.015562464334224108;0.8100192512989391;-0.01483897590229487;0.8102518450427177
38.117581;1.043236867775355;0.8452234630972698;0.8102069938373823;-0.0005649861160976946;-0.000541704364735235;1.0435235236478557;10.000153766641917;0.8334577867938521;0.015561942253093526;0.015562474894827748;0.8100531433401785;-0.01483997641957662;0.8102862962436946
38.127581;1.0432341175808892;0.8452613625636093;0.8102458404417433;-0.0005651145577527219;-0.000541829871381868;1.0435206014289113;10.00015914146313;0.8334574355648728;0.015561926039763545;0.015562485836795774;0.810090006907949;-0.014841976951512343;0.8103237478414008
38.137581;1.043230429900933;0.8453010583495939;0.8102871833277479;-0.0005653895562954268;-0.0005420963476772356;1.04351667065824;10.000165468413236;0.8334571844718637;0.015561909161892143;0.015562497085024983;0.810128841291585;-0.01484297749684761;0.8103631626418565
38.147581;1.0432273684480124;0.8453427098397269;0.8103299650882257;-0.0005648697176392196;-0.0005416005063587188;1.0435127362924492;10.000172756600122;0.8334570267738032;0.015561891506341758;0.015562508569682014;0.8101696484448337;-0.014844978054970795;0.8104045755928001
38.157581;1.0432240187693254;0.8453855685646687;0.8103741838490578;-0.0005658695937836549;-0.0005425616924852365;1.043508802949021;10.000180997673311;0.8334569560493492;0.01556187296393707;0.015562520258553956;0.810211433146791;-0.014845978625762741;0.810446948171334
38.167581;1.043220994946308;0.8454286689657763;0.8104184428307176;-0.0005660962484623462;-0.0005427814436553856;1.0435058744606156;10.000190167164567;0.8334569657174403;0.015561853465379033;0.01556253216266574;0.8102532033575615;-0.014847979209021629;0.810489316041605
38.177581;1.043217995790079;0.8454714063956;0.8104624019068577;-0.0005652176319062047;-0.0005419415860321902;1.043501953568198;10.000200242375726;0.8334570490444256;0.015561832993960136;0.015562544314423119;0.8102949702856209;-0.014849979803807895;0.8105316618608182
38.187581;1.0432156712599123;0.8455135536276369;0.8105053413937189;-0.0005657112558222979;-0.0005424168989798792;1.0434980426053078;10.000211209440803;0.8334571992647937;0.015561811564967993;0.01556255674922909;0.8103357473594823;-0.014851980408170411;0.8105729882584045
38.197581;1.0432124234524345;0.8455549185265512;0.8105483193257356;-0.0005659552638928315;-0.0005426533918230596;1.04349514486554;10.000223051262035;0.8334574096507921;0.015561789196003874;0.015562569502158462;0.8103755483658278;-0.01485298101943195;0.8106132789559061
38.207581;1.0432098504533753;0.8455938805548475;0.8105885390474524;-0.0005657186208309111;-0.0005424287419201336;1.043491265425583;10.00023573840294;0.8334576731973834;0.015561765891180352;0.015562582612019645;0.8104123859963386;-0.014854981634841872;0.8106505720774447
38.217581;1.0432073029501525;0.8456291655615855;0.8106252818689849;-0.0005654392822911539;-0.0005421631416838074;1.0434884104468833;10.000249236774447;0.8334579818018502;0.015561741642124172;0.015562596126327679;0.8104472713090678;-0.014856982252293881;0.8106858507587685
38.227581;1.0432051175698838;0.8456629014588403;0.8106603227055688;-0.0005650975947597465;-0.0005418375714183981;1.0434855855742888;10.000263517515732;0.8334583255836412;0.015561716431861416;0.015562610100737638;0.810479213351271;-0.014858982870648145;0.8107181179890205
38.237581;1.0432035925116787;0.8456931296946043;0.8106915452444934;-0.0005646301796821564;-0.0005413911112872208;1.0434837956215417;10.000278550924511;0.8334586931897793;0.015561690231061553;0.015562624594033226;0.8105082186101914;-0.014859983489391089;0.8107473583807563
38.247581;1.0432024120940095;0.8457184994576317;0.8107178893362399;-0.0005651633206011099;-0.0005419036755133939;1.0434820462102397;10.000294302166747;0.8334590729480817;0.015561663003423487;0.015562639671618987;0.8105322907437323;-0.014861984108245182;0.8107716109313439
38.257581;1.0432018695472958;0.8457411125358607;0.810741129291926;-0.000564113644954242;-0.0005408984533234352;1.0434803450083199;10.000310746421773;0.8334594535870229;0.01556163472967618;0.01556265541489491;0.8105534307131743;-0.014862984727265906;0.8107928399393217
38.267581;1.0432006937622338;0.8457569919645763;0.8107584269715223;-0.0005641709176233729;-0.0005409547471590653;1.0434797006636798;10.000327874867645;0.8334598245155213;0.015561605418033293;0.015562671921580966;0.8105686372894798;-0.014863985346991527;0.8108080655880088
38.277581;1.043200775021572;0.8457695342570423;0.8107715551291252;-0.0005640201003495173;-0.0005408108530499147;1.0434791207532683;10.00034567302393;0.8334601764155871;0.015561575082705658;0.015562689294183182;0.8105799077107966;-0.014864985968235779;0.8108192894130101
38.287581;1.0432011463685784;0.8457768639555294;0.8107794532208232;-0.0005637671986740383;-0.0005405688886499322;1.043478610817917;10.00036410158957;0.8334605016618369;0.015561543724823042;0.015562707618582541;0.8105852379961316;-0.014864986591714214;0.8108244955307564
38.297581;1.0432020983155776;0.8457795840622596;0.8107824600804803;-0.0005637439050622504;-0.000540546684383823;1.043479174762834;10.000383102879491;0.8334607937962429;0.015561511339653718;0.015562726948259943;0.8105856233302188;-0.014865987217900162;0.8108247218907452
38.307581;1.0432030059743334;0.8457764906820538;0.8107798965470834;-0.0005632870127857842;-0.0005401087431700497;1.0434808157241322;10.000402618874961;0.8334610466618725;0.015561477926439101;0.015562747309879863;0.8105810590659958;-0.014865987847211303;0.8108199317506061
38.317581;1.0432044694043712;0.8457687889046215;0.8107724442955783;-0.0005630596922685759;-0.0005398905254066807;1.0434825363788327;10.000422599493128;0.8334612545315998;0.015561443489188606;0.015562768714377975;0.8105715414458515;-0.014865988480159;0.8108101415808991
38.327581;1.0432061750517885;0.8457555201915504;0.8107594245461521;-0.0005616266458460832;-0.0005385161823417186;1.0434843382590742;10.00044300272536;0.8334614125361937;0.01556140804940962;0.015562791166421964;0.810556067222804;-0.014865989117317404;0.8107943484924717
38.337581;1.0432078113293493;0.8457360352643527;0.8107404571860619;-0.000562320816994108;-0.0005391811362055209;1.0434872210314128;10.000463800622198;0.833461516204622;0.015561371667874588;0.015562814679618004;0.8105356329956115;-0.014864989759342204;0.8107735309244627
38.347581;1.043209983708835;0.8457126749474766;0.8107173189465091;-0.0005617863191069013;-0.0005386678142065894;1.043490182827054;10.000484979817388;0.8334615613870866;0.015561334445979234;0.015562839279841333;0.8105102355822807;-0.014864990407091943;0.8107477234659718
38.357581;1.0432133328852575;0.8456863080174087;0.8106903480935546;-0.0005621465631069283;-0.0005390115748184884;1.0434942207065108;10.000506518595513;0.8334615453378061;0.01556129650177974;0.015562864996574732;0.81047987300228;-0.014863991061790243;0.8107168882384759
38.367581;1.0432162536281304;0.8456530710079863;0.810657089113032;-0.0005617374586079577;-0.0005386179051606537;1.043498330315715;10.000528360588783;0.8334614674290328;0.015561257945040718;0.015562891866806164;0.8104455443636694;-0.01486299172510943;0.8106820424522907
38.377581;1.0432193865709374;0.845617148219397;0.8106210542320919;-0.0005616200563295565;-0.0005385036872613642;1.043502505719974;10.000550417807448;0.8334613285510942;0.015561218868271035;0.015562919943204936;0.8104072490303375;-0.014860992399206678;0.8106431669888841
38.387581;1.0432230328943162;0.8455776815457163;0.8105811867170649;-0.0005613762170373058;-0.0005382679022831407;1.0435077401208472;10.000572594533084;0.8334611300080492;0.015561179347564348;0.015562949288326128;0.8103649866353569;-0.014859993086781379;0.8106002978026715
38.397581;1.0432259332613496;0.8455336496102991;0.8105374879578175;-0.0005615291557045517;-0.0005384127933254185;1.0435130265204502;10.00059479557148;0.8334608728694087;0.01556113944498487;0.01556297995717147;0.8103197573301307;-0.014857993790729005;0.8105543975082625
38.407581;1.0432296516321258;0.84548777805135;0.8104913580648717;-0.0005615327634402175;-0.0005384140137384806;1.043518357486831;10.000616917965656;0.8334605579579312;0.015561099216997816;0.015563011975937796;0.8102715611528649;-0.014855994513521893;0.8105054846520068
38.417581;1.0432335807941409;0.8454403220134227;0.8104435163743857;-0.0005614724686120145;-0.00053835378066293;1.0435247246647688;10.000638853090729;0.8334601860525779;0.015561058727042033;0.015563045336518295;0.8102213974701713;-0.014853995257105955;0.8104545598214415
38.427581;1.0432373863888822;0.8453906137260514;0.8103935855075142;-0.0005621178315178442;-0.00053897002163262;1.0435301188833546;10.000660494635744;0.83345975736185;0.015561018047361413;0.015563080007732401;0.8101692655512721;-0.01485199602303943;0.8104016230938479
38.437581;1.0432410779664583;0.8453394068424914;0.8103422830869978;-0.0005620111223756775;-0.0005388652713664646;1.0435365309104434;10.000681741257624;0.8334592706153494;0.015560977249668144;0.015563115931172515;0.8101161656251121;-0.014849996812261436;0.8103476733074961
38.447581;1.0432443608990332;0.8452875605201884;0.8102906632377711;-0.0005615698336274486;-0.0005384399312569509;1.043541952571219;10.000702508505777;0.8334587236587675;0.015560936399094488;0.015563153009614713;0.8100620993106311;-0.0148469976248137;0.8102926910086892
38.457581;1.0432485043841258;0.8452357012336659;0.8102383416801899;-0.0005628315333497734;-0.0005396466685117483;1.0435483777875063;10.00072274474613;0.833458114880218;0.015560895556904158;0.015563191118209741;0.8100080693798277;-0.014844998459930618;0.8102377124135617
38.467581;1.0432516166830292;0.845183788595341;0.8101867514919591;-0.0005623851552410312;-0.0005392164557402602;1.0435548033041653;10.000742425698515;0.8334574432628445;0.01556085478762792;0.015563230126765241;0.8099550799138283;-0.01484299931634655;0.8101837196167705
38.477581;1.0432549687361536;0.8451328028112776;0.8101358493786915;-0.0005633723195077433;-0.0005401603454124472;1.043560228722203;10.000761537967023;0.8334567075333443;0.015560814165547329;0.015563269918028845;0.8099021367027347;-0.014840000192554978;0.81012969510036
38.487581;1.0432573160901581;0.8450832262266487;0.8100870699543151;-0.0005634016139115496;-0.0005401864840126384;1.0435666558246357;10.000780077826583;0.8334559057599615;0.015560773775039087;0.015563310395743435;0.8098512464218569;-0.014838001086916103;0.8100776753437922
38.497581;1.0432608817576967;0.8450361006818059;0.8100396916785579;-0.000563655123915413;-0.0005404269241006757;1.0435720879800037;10.000798058271092;0.8334550359258481;0.015560733701128588;0.0155633514784301;0.8098024152199017;-0.014836001997581307;0.8100276420263133
38.507581;1.0432628229411092;0.8449902171613525;0.809994771077311;-0.0005630358717025457;-0.0005398315520145954;1.0435775296652274;10.000815508346001;0.8334540974991611;0.015560694022324387;0.015563393093339402;0.8097556483861875;-0.014833002922386236;0.8099795770423344
38.517581;1.043265058191454;0.8449478265620398;0.8099529857537573;-0.000564247308685815;-0.0005409909841566057;1.043581986093308;10.00083246604533;0.8334530926357725;0.01556065481710328;0.015563435176383257;0.8097119503598427;-0.014831003858943733;0.8099345173913487
38.527581;1.043267600381446;0.8449093245106989;0.8099147161528096;-0.0005647284502436412;-0.0005414501903370655;1.0435874628131936;10.000848972575405;0.8334520258503182;0.01556061617168714;0.015563477673137203;0.8096723239402019;-0.014829004804983843;0.8098934458061834
38.537581;1.0432688623051494;0.8448726642370542;0.8098792450107676;-0.0005646705544447309;-0.0005413933517932832;1.0435919644947331;10.00086507142754;0.8334509031473276;0.01556057817951983;0.01556352053996241;0.8096357695254969;-0.014827005758731653;0.8098553646392536
38.547581;1.0432704554212198;0.8448413444994283;0.8098486885277427;-0.0005646331059982328;-0.0005413559740771131;1.043596493937379;10.000880803762545;0.8334497317991791;0.015560540936205227;0.015563563738118388;0.8096032851340671;-0.014825006719052172;0.8098212769052475
38.557581;1.043271438400304;0.8448134866528467;0.8098219894640325;-0.0005647224425679908;-0.0005414404886006036;1.0436000528694698;10.000896196441232;0.8334485202136512;0.015560504533772649;0.015563607221189463;0.8095748670084347;-0.014824007685280437;0.8097912052266728
38.567581;1.0432721246212708;0.8447896882372413;0.8097994883939814;-0.0005652715737126206;-0.0005419659633386598;1.043603643698804;10.000911256325693;0.833447276869255;0.015560469055819917;0.015563650926091329;0.8095515107514467;-0.014822008656835205;0.8097661180693725
38.577581;1.0432725190068608;0.8447710486763944;0.8097822452256512;-0.0005659271145752974;-0.0005425936385583728;1.0436072705745627;10.000925981129685;0.8334460086367984;0.015560434570579953;0.015563694769686852;0.809532212508018;-0.014821009632886047;0.809745057476011
38.587581;1.0432723185914206;0.8447558579511165;0.8097688648168035;-0.0005667102496003212;-0.0005433439811480623;1.0436099391794555;10.000940378040186;0.8334447195002648;0.015560401123356712;0.015563738652845303;0.8095179693906023;-0.01482001061245823;0.8097290093551215
38.597581;1.043272134250109;0.8447460640139359;0.809760748031541;-0.0005668291994133174;-0.0005434576681029184;1.0436126557270302;10.000954468254475;0.8334434100029658;0.01556036873491035;0.01556378247843085;0.8095087790972086;-0.014819011594809306;0.8097179769177226
38.607581;1.0432713558571525;0.8447408142735828;0.8097575570155444;-0.0005667223562812305;-0.0005433552640762686;1.0436144258504758;10.000968273170999;0.8334420776650621;0.015560337409569412;0.015563826168882222;0.8095046391587158;-0.014819012579463732;0.8097119811490273
38.617581;1.04326998324507;0.8447390031039296;0.8097582348102758;-0.000566743459184021;-0.0005433758644577688;1.0436162539943927;10.000981805138046;0.8334407185541544;0.015560307149123966;0.0155638696616724;0.809504546250292;-0.014818013565955189;0.8097099889191423
38.627581;1.043268320435446;0.8447415851746619;0.8097634600048826;-0.0005683291198591342;-0.000544896456354101;1.0436171436936326;10.000995068697465;0.8334393291587281;0.015560277962652008;0.015563912901629121;0.8095084955275987;-0.014818014553671165;0.809712041312903
38.637581;1.0432673180563254;0.8447493749305779;0.8097732724333918;-0.000568061813616192;-0.0005446404760361039;1.0436190977650337;10.001008057443405;0.8334379077522223;0.01556024986819626;0.0155639558480416;0.8095174801339939;-0.014818015541703556;0.8097191250064214
38.647581;1.0432650705991016;0.8447604348092055;0.8097872906898623;-0.0005680074896105839;-0.0005445893514805655;1.0436191177074703;10.001020752791332;0.8334364549018413;0.015560222886705244;0.01556399847095514;0.8095304919732903;-0.01481801652877564;0.8097302451740787
38.657581;1.0432628724791868;0.8447754586843619;0.8098051726183695;-0.0005690995591569353;-0.0005456371838108768;1.0436202031710102;10.001033133890754;0.8334349728576311;0.01556019703568008;0.015564040731853879;0.8095465239579467;-0.014818017513632537;0.8097444066370696
38.667581;1.0432603811126389;0.8447938182287759;0.8098265790722594;-0.000568444357194485;-0.000545010252282655;1.0436203520537608;10.001045182568449;0.8334334644538243;0.015560172329240824;0.015564082571889896;0.8095675720448864;-0.014819018495682174;0.8097636313007248
38.677581;1.0432575941243871;0.8448151185871694;0.8098511294108082;-0.0005686029634290247;-0.0005451636313165108;1.0436205610488745;10.001056874976923;0.8334319322322934;0.015560148774381725;0.015564123906955123;0.8095906353757112;-0.014820019475198978;0.8097849036205644
38.687581;1.0432548503024133;0.8448389291863104;0.8098781435176728;-0.0005691574486416243;-0.0005456965090485309;1.0436208259368946;10.001068177919498;0.8334303780155015;0.015560126362764694;0.015564164627565586;0.8096167147699581;-0.01482002045285361;0.8098092053036801
38.697581;1.0432515002532161;0.8448647273208602;0.8099076203797636;-0.000569088898703948;-0.0005456324730984473;1.043621141719203;10.001079060326077;0.8334288031053503;0.015560105070194431;0.015564204611236301;0.8096448111343341;-0.014822021429029239;0.809835590471329
38.707581;1.0432481900003576;0.8448930371359008;0.8099395569020986;-0.0005694159858618723;-0.0005459476967684262;1.043620503421479;10.001089504711455;0.8334272086431062;0.015560084857967381;0.01556424373398673;0.8096749246549538;-0.014823022403643235;0.8098640035466496
38.717581;1.0432442709521923;0.8449207742454368;0.8099714961134938;-0.00056872344934725;-0.0005452858150695705;1.0436199063584555;10.001099506491645;0.8334255960090029;0.015560065668929136;0.015564281870255305;0.8097070546239228;-0.014824023376442282;0.8098944631831403
38.727581;1.0432416442320775;0.84495129259088;0.8100051729571762;-0.000569360415540011;-0.0005458977525148935;1.0436203454716362;10.001109067360638;0.8334239674791174;0.015560047422826859;0.015564318896189425;0.8097391996981455;-0.014825024347186898;0.8099249712897144
38.737581;1.0432380950661624;0.844981741990172;0.8100395701722451;-0.0005682912109476756;-0.0005448745872689066;1.0436198153933796;10.001118188532558;0.833422326229827;0.01556003001310552;0.01556435469725571;0.8097723585028411;-0.014827025315608769;0.8099565485425654
38.747581;1.043234265456776;0.845011148282952;0.8100732501832304;-0.0005694499052946111;-0.0005459872838889962;1.0436193105175042;10.001126866850832;0.8334206754217605;0.0155600133112164;0.01556438916093495;0.8098055300584631;-0.014828026281318036;0.8099881609377994
38.757581;1.0432317135875795;0.8450422808400347;0.810107652496081;-0.0005686267349303047;-0.000545199417117416;1.0436188240250064;10.001135097838278;0.833419017706016;0.015559997183136378;0.015564422163031267;0.809837714013759;-0.014829027243824419;0.8100188279946772
38.767581;1.0432279197374987;0.8450697928098853;0.8101396022416375;-0.0005679300986508383;-0.0005445334698273605;1.0436193475148015;10.001142880102915;0.8334173555208733;0.01555998151099008;0.015564453564911875;0.8098689113560693;-0.014831028202675905;0.8100485675820068
38.777581;1.0432247834963209;0.8450966879391205;0.8101704960411028;-0.0005686057054896114;-0.0005451826284234335;1.0436188723215587;10.001150211706333;0.8334156912860562;0.01555996621197736;0.015564483217146229;0.8098991247627249;-0.014832029157520469;0.8100773424919263
38.787581;1.0432226060053433;0.8451225117537962;0.8101996561434784;-0.0005676749175953171;-0.0005442912961873969;1.0436193910614524;10.001157080076686;0.8334140274648552;0.015559951247135875;0.015564510967799563;0.809927357663726;-0.01483403010810316;0.8101041904293272
38.797581;1.0432201268103394;0.8451458554140405;0.8102267034887226;-0.0005682226310093782;-0.0005448174305556857;1.043619897792142;10.00116345744568;0.8334123666194444;0.015559936614380465;0.015564536669516965;0.8099536134477111;-0.014835031054304499;0.8101290776360335
38.807581;1.0432173434510164;0.8451660182365532;0.8102509612667079;-0.0005680415589179227;-0.0005446450365448222;1.0436203873703251;10.001169307924544;0.833410711321813;0.015559922328166215;0.015564560191432214;0.8099758955659864;-0.014836031996141936;0.8101500262555889
38.817581;1.043215205793529;0.845182675693968;0.8102713735719923;-0.0005677336226430577;-0.0005443506423923037;1.0436218555661083;10.00117459917211;0.8334090644751827;0.015559908401574382;0.015564581442975517;0.8099962068365608;-0.014837032933570542;0.8101690383394983
38.827581;1.0432137111509847;0.8451969393737007;0.8102890016269036;-0.0005669451174365784;-0.0005435951707886626;1.043622299317033;10.001179311681291;0.8334074295471902;0.015559894853363848;0.015564600375142065;0.8100135478425872;-0.014838033866206534;0.8101851143768247
38.837581;1.0432125507307979;0.845207463618754;0.8103027907088522;-0.0005668014974437359;-0.0005434576952072253;1.0436237156320387;10.001183437392076;0.8334058104664108;0.015559881731871754;0.015564616957089631;0.8100269166852735;-0.014839034793404978;0.8101972527999697
38.847581;1.0432110733599471;0.845215185193699;0.8103141425467949;-0.0005670333190704588;-0.0005436802540815284;1.043626100679675;10.001186966156506;0.8334042123823787;0.015559869127963933;0.015564631171363799;0.8100363101226185;-0.014840035714709798;0.8102054501776116
38.857581;1.0432102259150637;0.8452179609186451;0.8103202649485026;-0.0005663889585680658;-0.0005430624857957951;1.043628450925818;10.001189880221446;0.8334026421020716;0.015559857167329223;0.015564643031760585;0.8100417247115287;-0.014840036629961015;0.8102096838875642
38.867581;1.0432106482874282;0.8452177719926242;0.8103225549815045;-0.0005666376556637408;-0.0005433001331858143;1.043630765021914;10.00119216470323;0.8334011070057035;0.015559845985594033;0.015564652592382577;0.8100431580590545;-0.014841037538785691;0.8102099867540419
38.877581;1.0432097807679066;0.8452121984241018;0.8103206727453593;-0.0005651604695997564;-0.000541883882320237;1.043633044371491;10.001193816353958;0.8333996140772396;0.015559835705936722;0.015564659931119969;0.8100406091016001;-0.01484103844024885;0.8102063194512142
38.887581;1.04321016635;0.8452040151069649;0.8103152933374159;-0.0005656799879960662;-0.0005423810562343839;1.0436362914442934;10.001194841993186;0.8333981695169091;0.015559826436228507;0.015564665129769745;0.8100340764504032;-0.014841039333088607;0.8101986977633742
38.897581;1.0432108455534796;0.8451917437206221;0.8103057364893466;-0.0005657407931446686;-0.000542438268365314;1.043639507001351;10.001195252260498;0.8333967785401424;0.015559818281406682;0.015564668281856112;0.8100235570708958;-0.014841040215962002;0.8101871181741465
38.907581;1.0432111661241417;0.8451748617210834;0.8102920021222555;-0.0005643233930853848;-0.0005410785249631181;1.0436436891948668;10.001195059376377;0.833395445989469;0.015559811357695186;0.015564669509763339;0.8100090467655641;-0.014841041087303367;0.810171576160094
38.917581;1.0432130288249326;0.8451545171113514;0.8102737102508472;-0.0005644847152990866;-0.0005412313458645086;1.0436478356405923;10.001194282300485;0.8333941770652816;0.01555980578484167;0.015564668951387438;0.8099905411739673;-0.014840041945190128;0.8101520482050155
38.927581;1.043214220465282;0.8451307737198449;0.8102526370872011;-0.0005646887279908168;-0.0005414253650737685;1.0436519460475906;10.001192948541563;0.8333929768184303;0.015559801663199875;0.015564666728487523;0.8099680362007254;-0.01483904278754579;0.8101285463071022
38.937581;1.0432159942639374;0.8451035474061;0.8102277237650839;-0.0005647655599335548;-0.0005414970829011663;1.043656022514825;10.001191088469797;0.8333918493354724;0.015559799070320643;0.015564662932830023;0.8099425281774166;-0.014839043612315807;0.8101020810457731
38.947581;1.0432173922875136;0.8450731699799232;0.8102000272571741;-0.00056411327924151;-0.0005408699587595032;1.043661067639818;10.001188732535342;0.83339079792389;0.015559798071573865;0.01556465763092509;0.8099130142910133;-0.014838044417405032;0.8100716082106183
38.957581;1.0432193604290674;0.8450393081773002;0.8101684884910746;-0.0005633333365568808;-0.0005401200727320056;1.0436660828735551;10.00118591222624;0.8333898253411597;0.015559798725748376;0.015564650870995083;0.8098814927262665;-0.014836045200835677;0.8100391205261211
38.967581;1.0432218926034955;0.8450034186211159;0.8101345043174797;-0.0005631753558501836;-0.0005399660372012069;1.0436710682820782;10.001182654666113;0.8333889332989943;0.01555980108623489;0.015564642682958369;0.8098469621451192;-0.014835045961148876;0.8100036486765112
38.977581;1.0432240316636354;0.8449658330389774;0.810099132410638;-0.0005630375020672899;-0.0005398314024708698;1.0436770225722891;10.001178971519616;0.8333881224210041;0.01555980519651604;0.015564633069944503;0.8098094213543409;-0.014834046697460395;0.8099651689366899
38.987581;1.0432257749828755;0.844925446900739;0.8100613130881081;-0.0005632733778838185;-0.0005400551388085723;1.043681942516661;10.001174856712643;0.8333873930769523;0.015559811085558095;0.015564622007057976;0.8097708697185596;-0.01483204740928024;0.8099256584898797
38.997581;1.043228380329332;0.8448843816845674;0.8100221020415085;-0.000563005552554967;-0.0005397954676063441;1.0436878229264326;10.001170294961547;0.8333867458353059;0.015559818767605633;0.01556460945849031;0.8097313080944304;-0.01483104809657953;0.8098851516303648
39.007581;1.0432305928787708;0.8448419705834121;0.8099818350230468;-0.0005638610894244989;-0.0005406127753185869;1.0436936580408287;10.00116526879951;0.8333861811195996;0.015559828238317329;0.015564595395124848;0.8096897392872595;-0.014829048759664978;0.8098426107416915
39.017581;1.0432327223803368;0.8447992099147836;0.8099412291543316;-0.000563611216811377;-0.0005403703623309488;1.0436984432238754;10.00115976212024;0.8333856988858322;0.015559839471127601;0.015564579802956953;0.8096481669406767;-0.014827049398549876;0.8098000520622459
39.027581;1.0432347749561388;0.8447553489837192;0.8098995640238214;-0.0005637134058748706;-0.0005404653882546115;1.0437041757516665;10.00115376277449;0.8333852986827561;0.015559852417118184;0.015564562689513159;0.8096055940058932;-0.01482505001274439;0.8097564725516366
39.037581;1.0432370621634266;0.8447128431955592;0.8098589551035879;-0.0005626892097259637;-0.0005394804446934442;1.0437098545896903;10.001147262740295;0.8333849798604801;0.01555986700353957;0.015564544082172203;0.8095640227637964;-0.014823050601847663;0.8097138678133846
39.047581;1.043238979090111;0.8446704476852726;0.8098186805733959;-0.0005635382568226142;-0.0005402913155573597;1.0437154796482495;10.001140257235171;0.8333847414476853;0.015559883138881866;0.015564524013603509;0.8095224559026454;-0.014822051165965605;0.8096712522838639
39.057581;1.0432411407141426;0.844629408617791;0.8097794588574677;-0.0005632610797256667;-0.0005400223801890717;1.0437200511250766;10.00113274366147;0.8333845815958775;0.015559900730441915;0.0155645025062764;0.8094828969920088;-0.014820051705468022;0.8096305851016804
39.067581;1.0432422953841871;0.8445890625141123;0.8097416280095503;-0.0005634850494352348;-0.0005402342966442784;1.0437255690706182;10.001124720305562;0.8333844973241893;0.015559919707108032;0.015564479568123325;0.8094443498722594;-0.014818052220549511;0.8095908803379992
39.077581;1.0432437085520865;0.8445518866006451;0.8097065858788922;-0.0005644371786754243;-0.0005411440267043844;1.043730032792765;10.001116185942655;0.8333844843257932;0.015559940032151826;0.015564455200508422;0.8094068173345303;-0.01481605271095735;0.8095521327501384
39.087581;1.0432453898100245;0.844516069735026;0.8096725970665011;-0.00056426359854511;-0.0005409744679370347;1.0437344405124094;10.00110714080234;0.8333845363312268;0.01555996169097697;0.015564429414649809;0.8093722998955518;-0.014815053176126107;0.8095163541537153
39.097581;1.043246091837285;0.8444824034593814;0.809641397294858;-0.0005653419321357663;-0.0005420054494757162;1.0437387900780601;10.001097586667111;0.8333846452707951;0.015559984661809316;0.015564402249236428;0.8093407957552519;-0.01481305361569158;0.8094835007150956
39.107581;1.043246434853068;0.8444510274990814;0.8096126472207495;-0.0005650268971396299;-0.0005417009234158146;1.0437420794642003;10.001087519973629;0.8333848024950046;0.015560008895711065;0.015564373777597904;0.8093113021153449;-0.014812054029807032;0.809452601657969
39.117581;1.04324707564069;0.8444239206765137;0.8095877406589642;-0.0005650873336945956;-0.000541756149766499;1.0437463060522065;10.001076923138257;0.8333849999574975;0.015560034314298728;0.015564344099255327;0.8092848164938183;-0.01481005441896532;0.8094246141735784
39.127581;1.0432470694623104;0.8443988526737057;0.8095652768469134;-0.0005645256921666764;-0.0005412153933790836;1.0437494667644187;10.001065772301601;0.8333852311618053;0.015560060816891664;0.015564313318696756;0.8092623367711183;-0.01480905478355137;0.809400571081591
39.137581;1.0432464213273986;0.8443776321814574;0.8095469862190274;-0.0005651963865725867;-0.000541856265312259;1.043752559389652;10.001054054045158;0.8333854910350134;0.01556008829416869;0.015564281518652143;0.8092418607947702;-0.014808055123502575;0.8093784530797608
39.147581;1.0432463921359765;0.8443594634940665;0.8095311257830645;-0.0005647220646233104;-0.000541399232233445;1.0437545831012043;10.001041764101139;0.8333857743647759;0.015560116643924185;0.015564248746569262;0.8092263868309914;-0.014807055438385975;0.8093612601860725
39.157581;1.043245423151432;0.8443448891709909;0.8095194224176512;-0.0005662511543946475;-0.0005428631246542007;1.0437565385063279;10.00102889655216;0.83338607530426;0.01556014578135795;0.015564215025897287;0.8092139140756126;-0.014806055727724145;0.8093469944211396
39.167581;1.0432444333919617;0.8443339427881755;0.8095111914575127;-0.0005652638664388493;-0.0005419149012682049;1.043758427695792;10.001015446542025;0.8333863889303678;0.015560175645315453;0.015564180376580583;0.8092044419552135;-0.014805055991186337;0.8093356576042847
39.177581;1.0432425123106785;0.8443265895358031;0.8095071004226583;-0.0005662802247632051;-0.000542887832106642;1.0437602530988328;10.0010014147601;0.8333867125836908;0.01556020620836406;0.01556414482715499;0.8091999687448332;-0.014805056228748678;0.8093292691940551
39.187581;1.0432412277105558;0.8443233892124126;0.8095064622240967;-0.0005657984780095699;-0.0005424244109613146;1.0437610156017514;10.000986801123888;0.8333870460534502;0.015560237480070467;0.015564108413227008;0.8091984909172104;-0.014804056440871311;0.809325794712675
39.197581;1.0432393290865738;0.8443225744549399;0.8095085459397532;-0.0005657993895661416;-0.000542424007353017;1.043761714052228;10.00097159894657;0.8333873908162049;0.0155602694827923;0.01556407116161378;0.8092000033556225;-0.014804056628217592;0.8093252733886387
39.207581;1.0432368247374237;0.844325602911113;0.8095147386728156;-0.000567033332051826;-0.0005436059131427625;1.0437613465744866;10.000955794769895;0.8333877487007523;0.015560302222509105;0.015564033074233055;0.8092054998538768;-0.014804056790888188;0.8093286901770838
39.217581;1.0432349813675514;0.8443316814246375;0.8095232979880855;-0.000567122691812971;-0.0005436903519673708;1.0437619116451362;10.000939374303913;0.8333881215202709;0.015560335689316012;0.015563994139765525;0.8092139741706161;-0.014804056927950846;0.8093350490047498
39.227581;1.0432315984343592;0.8443401244563598;0.8095352767350644;-0.0005659897921240206;-0.0005426040147878672;1.0437614080739541;10.000922335386422;0.8333885117358726;0.015560369862089824;0.015563954372056094;0.8092254208779679;-0.014805057037734014;0.8093443719850774
39.237581;1.0432292350478347;0.8443511412189371;0.8095488914132323;-0.0005669584350538884;-0.0005435316952969326;1.0437608353525893;10.000904696085275;0.8333889231377433;0.015560404693112463;0.015563913827487784;0.8092388348419918;-0.014805057118392433;0.8093556267016503
