time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.247581;1.0432266002991444;0.8443655373460448;0.8095659160066968;-0.0005661813380214006;-0.0005427861475689007;1.043759194252507;10.000886489338724;0.8333893615206567;0.015560440102793076;0.01556387258373369;0.8092562108144571;-0.014805057168162954;0.8093708355170685
39.257581;1.0432230858107727;0.844380960749404;0.809584568169338;-0.0005670108184646379;-0.0005435811506811611;1.043758486538388;10.000867755255046;0.8333898344353264;0.015560475997337658;0.015563830717931925;0.8092745442354583;-0.014806057185349717;0.8093870212640171
39.267581;1.0432199507995905;0.844399176160808;0.8096055646450162;-0.0005674660315820226;-0.0005440172533044041;1.0437567142797555;10.000848547121262;0.8333903493883011;0.015560512290265095;0.015563788296580835;0.809294831986539;-0.014807057168321461;0.8094051676051807
39.277581;1.0432162461724432;0.8444179526840571;0.8096275068156951;-0.000566549109843502;-0.0005431384091848416;1.0437548795323335;10.000828943901922;0.8333909122949044;0.015560548916393364;0.015563745371214213;0.8093170724330067;-0.014808057115609138;0.8094252742191987
39.287581;1.043213575602832;0.8444389380352506;0.8096507316176762;-0.0005666295360280067;-0.0005432151329782536;1.043752984942218;10.000809044465685;0.8333915273515267;0.015560585834177281;0.015563701986647806;0.809340264989047;-0.014809057026043038;0.8094463392292025
39.297581;1.043210037741328;0.8444602391879051;0.8096748986251324;-0.0005661084867685846;-0.0005427158103039355;1.0437510349113193;10.000788942929296;0.8333921972600211;0.015560623019472449;0.015563658187120103;0.8093644097192336;-0.014810056898860379;0.8094683594166868
39.307581;1.043206891718207;0.8444810222530827;0.8096982280290278;-0.0005662735928232;-0.000542874095722941;1.043749035508838;10.000768713522296;0.8333929231273487;0.015560660462170148;0.015563614014493798;0.8093885075922636;-0.014811056733678352;0.8094903304568766
39.317581;1.04320448057926;0.8445030636037659;0.8097221543681887;-0.0005659991168768796;-0.0005426106951091084;1.0437469924532898;10.00074842129572;0.8333937049189791;0.015560698165824708;0.015563569514516911;0.8094125610604775;-0.014812056530257448;0.8095122467879974
39.327581;1.0432015109606594;0.8445249180433331;0.8097462974517541;-0.0005658096547667825;-0.0005424291563729328;1.043745908987082;10.000728139937808;0.8333945431593299;0.015560736139147947;0.015563524749896432;0.8094365740626648;-0.01481305628825609;0.8095341029965784
39.337581;1.0431983266662923;0.8445450483669716;0.809768920363699;-0.00056564036255204;-0.0005422671440988634;1.0437437855916603;10.000707952013963;0.8333954407716904;0.015560774391741706;0.01556347980984479;0.8094595511903319;-0.014814056007060412;0.8095548958304388
39.347581;1.0431958810991122;0.844564224501393;0.8097900237343006;-0.0005657388845961144;-0.0005423615547394434;1.0437416209177144;10.000687935163986;0.8333964032576676;0.015560812941888665;0.015563434809156276;0.8094814966051458;-0.014815055685642448;0.8095746253479318
39.357581;1.0431938315934837;0.844582524672906;0.8098099483619942;-0.0005654197535960665;-0.0005420554792535588;1.0437394124192998;10.000668152751587;0.833397436918655;0.01556085181381454;0.015563389882023153;0.8095014131885087;-0.014816055322705352;0.8095922953157165
39.367581;1.0431912599604274;0.8445985006116815;0.8098280156536949;-0.0005647881392320533;-0.0005414502070792418;1.0437381570298074;10.000648655463843;0.833398547061571;0.01556089102581787;0.015563345181678125;0.8095203024154699;-0.01481705491708114;0.809608911244009
39.377581;1.0431897233020733;0.8446130246701495;0.8098438478354117;-0.0005651111332219739;-0.0005417595622918377;1.0437368517133416;10.000629489482032;0.8333997379094652;0.015560930585153652;0.015563300874233485;0.8095371651947988;-0.014818054468022219;0.8096234794177596
39.387581;1.0431879567950715;0.8446254780672072;0.8098578266042564;-0.0005643508858428124;-0.0005410307152739524;1.0437354923485231;10.00061070733927;0.8334010129146635;0.015560970484052734;0.015563257116737853;0.8095520023589285;-0.01481905397543274;0.8096360060513168
39.397581;1.0431869042601931;0.8446358837282866;0.8098692346560481;-0.0005642125463883395;-0.0005408977303473048;1.043734072358447;10.000592378694021;0.8334023741229857;0.015561010692965255;0.015563214040013129;0.809563814082835;-0.014820053440047101;0.809645498177807
39.407581;1.0431856048546477;0.8446420138637128;0.8098766773857474;-0.0005636984490920199;-0.0005404047354876415;1.0437325839132932;10.000574595198081;0.8334038216110294;0.015561051158341289;0.015563171751639534;0.8095725994031168;-0.014821052863349933;0.8096519636429581
39.417581;1.0431850034987844;0.8446460973539089;0.8098815555279475;-0.0005638064041877776;-0.0005405077390061116;1.0437320203195204;10.000557463711543;0.8334053532463146;0.01556109180802771;0.015563130347804901;0.8095793565681593;-0.014821052247302426;0.8096563927669275
39.427581;1.0431850945062022;0.8446477822297112;0.8098835358929366;-0.0005634326342959625;-0.0005401486533197883;1.0437313767608016;10.00054109287646;0.8334069641779543;0.015561132561365877;0.015563089923589487;0.8095820838951409;-0.01482205159405789;0.8096568317533944
39.437581;1.043184921060926;0.844646301174267;0.8098826262238983;-0.000562329556379174;-0.0005390906355994683;1.0437306497306622;10.000525586668573;0.8334086469759876;0.015561173342846013;0.015563050582940056;0.8095817801666165;-0.014822050905695919;0.8096542531825317
39.447581;1.0431854315629794;0.8446416798742773;0.8098781152871612;-0.0005622022562232576;-0.000538967693498167;1.0437298369286745;10.000511048156802;0.8334103929643881;0.015561214088845837;0.015563012449796796;0.8095784442545002;-0.014822050183913107;0.8096486851102157
39.457581;1.0431863182009251;0.8446333218885422;0.8098696708870672;-0.0005627178730049535;-0.0005394609009890621;1.0437299378563776;10.000497578773516;0.8334121938151244;0.01556125473805199;0.015562975667529755;0.8095720748678;-0.014823049429866699;0.8096401561318637
39.467581;1.0431869332381918;0.8446229160520878;0.8098594159595025;-0.0005621504190984995;-0.000538916055769019;1.0437299537679254;10.000485263712246;0.8334140423301122;0.015561295216748993;0.015562940369693226;0.8095626706488609;-0.014823048644463512;0.8096286399751909
39.477581;1.0431882297489956;0.8446079261274112;0.8098441805238636;-0.0005618083920463113;-0.0005385869953003303;1.0437298864696702;10.000474161463984;0.8334159316597127;0.015561335430921197;0.015562906642551975;0.8095492306885201;-0.014822047828789195;0.8096131467510815
39.487581;1.0431902082139748;0.8445920208580958;0.809827481311333;-0.0005617345225537563;-0.0005385146818300898;1.0437307369522886;10.000464314298688;0.8334178539061802;0.015561375271742726;0.015562874515516955;0.8095337549089238;-0.014822046984260293;0.8095957221020704
39.497581;1.0431919165766559;0.8445718712871588;0.8098068657651333;-0.000561284599557238;-0.0005380820675759191;1.0437315049693237;10.000455762814376;0.833419799990626;0.01556141463329504;0.015562843982565543;0.8095142431198807;-0.014822046112616559;0.8095743565152185
39.507581;1.0431943080778743;0.8445497095003067;0.8097837333607785;-0.000561456226121256;-0.0005382449603316648;1.043732189741678;10.000448545242286;0.8334217606541281;0.015561453426180049;0.015562815036438932;0.8094926941800163;-0.014821045215932718;0.8095510382203892
39.517581;1.0431964316396725;0.8445244150701413;0.8097577486624019;-0.0005608978624494961;-0.000537708270004915;1.0437327903293674;10.000442688120012;0.8334237274402189;0.015561491578744941;0.015562787691672299;0.8094691066055492;-0.014820044296617318;0.8095257902629184
39.527581;1.043199240320305;0.8444971169064585;0.8097292551413979;-0.0005609607154743594;-0.0005377667633825134;1.043734305308776;10.000438198643938;0.8334256931964208;0.01556152903046686;0.015562761978370716;0.8094424790584795;-0.014819043357315355;0.809497615909993
39.537581;1.0432020870642478;0.8444684000273502;0.8096993166143044;-0.0005602726355921943;-0.0005371054418606599;1.0437347335865483;10.00043506072951;0.8334276520262016;0.015561565716418696;0.015562737919515995;0.8094138100023143;-0.014818042400755642;0.8094675177989645
39.547581;1.0432043622963012;0.8444366702428986;0.8096668780534072;-0.000560728812501107;-0.0005375413251902716;1.043736076424498;10.000433231602129;0.8334295990624382;0.015561601555693498;0.015562715526703309;0.8093830975388087;-0.014817041429571975;0.8094354996051635
39.557581;1.0432076301176143;0.844404301599708;0.8096330006771768;-0.0005606812741912302;-0.0005374938785910475;1.0437373388901814;10.000432638537971;0.8334315302666652;0.01556163646310447;0.015562694815943306;0.8093503397917078;-0.014816040445974628;0.8094015666771204
39.567581;1.0432109399915528;0.8443705274788521;0.8095976850599079;-0.0005598824680675872;-0.000536726293661586;1.0437385297385264;10.000433188335903;0.8334334423088581;0.015561670360179095;0.015562675808183643;0.8093175353817885;-0.014815039451590904;0.809367725598988
39.577581;1.0432149398614896;0.8443373329963756;0.8095623273930176;-0.0005601008276064937;-0.0005369334201026989;1.043739659966943;10.000434788809565;0.8334353328165333;0.015561703164073707;0.015562658515112404;0.8092826838799904;-0.014814038447880304;0.809331983832478
39.587581;1.0432183346428638;0.8443025718358234;0.8095258709554609;-0.0005596535377581838;-0.0005365028055222191;1.043740741101698;10.00043735914705;0.8334372007859973;0.015561734777272514;0.015562642937691138;0.8092477865503442;-0.014812037436614973;0.8092963288619145
39.597581;1.0432214659671057;0.8442672743805093;0.8094890341811125;-0.0005588720168269389;-0.0005357519615737408;1.0437417838464058;10.000440820892232;0.8334390468319487;0.015561765087502268;0.015562629068509073;0.8092128468020217;-0.014811036419836818;0.8092608015482828
39.607581;1.0432255904255738;0.8442331696071409;0.8094524953986029;-0.0005594406804295315;-0.0005362948688680161;1.0437427973084175;10.000445086562364;0.8334408730285622;0.015561793969800963;0.015562616886627332;0.8091778696088839;-0.014810035399510495;0.8092253851511496
39.617581;1.0432288024859402;0.8441983659665842;0.8094159174533279;-0.0005597609176963124;-0.0005366001161798142;1.0437437895799926;10.00045006180392;0.833442682431485;0.015561821293161509;0.015562606355599171;0.8091428604319201;-0.014808034377259386;0.8091900604601472
39.627581;1.0432323590876984;0.8441649878172504;0.809380362453523;-0.0005589560311228771;-0.0005358266862515744;1.043744769495142;10.00045565915314;0.8334444791666472;0.015561846932974558;0.015562597423163675;0.8091088242700881;-0.01480703335441257;0.8091558612516693
39.637581;1.043235955517339;0.8441331428390016;0.8093461739843972;-0.0005589006501847786;-0.0005357716896181721;1.0437457472762592;10.000461811367874;0.8334462690324451;0.015561870785227194;0.015562590024075028;0.8090757647693525;-0.014806032332200719;0.8091227650328027
39.647581;1.04323959204806;0.8441017275635743;0.8093122997261313;-0.0005599482884065544;-0.0005367739816777617;1.0437467328696253;10.000468472178845;0.8334480593094511;0.015561892775541939;0.015562584094709774;0.8090436834668555;-0.014804031311645365;0.809090748487452
39.657581;1.043242621563127;0.844072425671987;0.8092808627136305;-0.0005603743380245903;-0.0005371807531792138;1.0437467340082969;10.000475603322718;0.8334498573927576;0.015561912859337558;0.015562579589686824;0.8090145795819931;-0.014803030293467703;0.8090618433764377
39.667581;1.0432459973962938;0.8440456515431484;0.8092515304984517;-0.0005593222934104419;-0.0005361705108017803;1.043747756253396;10.00048316220137;0.8334516692733207;0.01556193101717866;0.015562576491912786;0.8089864504828226;-0.014802029278493894;0.8090340282673892
39.677581;1.0432484634287889;0.8440199856505292;0.8092239296434709;-0.0005598768911065354;-0.0005367007882419241;1.0437478044627377;10.000491098936694;0.8334534989319539;0.015561947246837824;0.015562574817490534;0.8089602929182229;-0.014800028267947627;0.8090082815265212
39.687581;1.0432515825048057;0.8439974369551695;0.809198788655414;-0.0005592871808314014;-0.0005361338490463296;1.0437478835442358;10.000499359070337;0.8334553491504728;0.015561961553641701;0.015562574610393747;0.8089361045032559;-0.014799027263178164;0.808984635717461
39.697581;1.0432547450055976;0.8439767529542768;0.8091753954505956;-0.0005605515797716611;-0.0005373441396143476;1.0437479982094946;10.00050788883601;0.8334572232545261;0.015561973947606679;0.015562575923608548;0.8089148846197638;-0.014798026265380612;0.8089640666358492
39.707581;1.043257303047948;0.8439589034058038;0.8091551976602507;-0.0005597378192395375;-0.0005365627237700466;1.0437481525842485;10.000516637437702;0.8334591259613374;0.015561984448577103;0.015562578795590538;0.8088956354600851;-0.014798025275674014;0.8089455851293174
39.717581;1.0432592554322988;0.8439438353738542;0.8091381605264082;-0.0005605113882906589;-0.0005373031478915154;1.0437473494856102;10.000525553757884;0.8334610625895335;0.015561993092113542;0.015562583242900226;0.8088803630833219;-0.014797024295225801;0.8089311457642838
39.727581;1.0432615527496045;0.8439316027803042;0.809123612354529;-0.000560911608614475;-0.0005376855214581034;1.0437465900029277;10.000534587570412;0.8334630381208763;0.01556199993097861;0.015562589277209042;0.8088660765308695;-0.014796023325211379;0.808917759454582
39.737581;1.0432635460864015;0.8439216734133917;0.809111558648643;-0.0005599210278349979;-0.0005367349082935251;1.0437458742511116;10.000543692703756;0.8334650569874669;0.015562005033454791;0.015562596914773737;0.8088557854519979;-0.014796022366719338;0.8089084376657434
39.747581;1.0432646258501577;0.8439138984796514;0.8091023415529802;-0.0005601844767009577;-0.0005369868081322319;1.0437442024924395;10.000552816852124;0.8334671229478935;0.01556200848269019;0.015562606157867347;0.8088484987032472;-0.014795021420744956;0.8089021390633012
39.757581;1.0432660509298104;0.8439103920235467;0.8090970242551135;-0.0005608254054379709;-0.0005376003633151914;1.0437435756939462;10.00056188774181;0.8334692385665963;0.015562010365392788;0.015562616979143861;0.808843224376027;-0.014795020488358865;0.8088978963338259
39.767581;1.0432671754941694;0.8439080618324413;0.8090931571790099;-0.000560429082834417;-0.0005372198285326385;1.043741994980822;10.000570817302693;0.8334714047737125;0.015562010749542565;0.015562629334042287;0.8088419698663597;-0.014795019570900557;0.8088976870821741
39.777581;1.0432683420584623;0.8439093846150977;0.8090928604579124;-0.0005600766575020575;-0.0005368813562246357;1.0437404601314186;10.000579519563823;0.8334736213526186;0.015562009684603572;0.015562643180266103;0.8088417414038699;-0.01479501866978139;0.8088985077179869
39.787581;1.0432698523451864;0.8439138511071919;0.8090954197589045;-0.0005604551200212124;-0.0005372433013540328;1.0437389685563916;10.000587922564796;0.8334758877248284;0.01556200721882851;0.01556265847283362;0.8088455437383989;-0.014795017785982252;0.8089033536067265
39.797581;1.0432697958006638;0.8439184600809579;0.8090994432692937;-0.0005603195317382344;-0.000537113320781549;1.0437365156569576;10.00059596808595;0.8334782028549979;0.015562003393222399;0.015562675141747593;0.8088513803425615;-0.014795016919976775;0.8089102218837813
39.807581;1.0432710226804593;0.8439269797039045;0.8091063325858817;-0.0005611619201914135;-0.0005379201199749412;1.0437340957095687;10.000603607290902;0.833480565092361;0.015561998225553316;0.015562693081149732;0.8088582537330968;-0.014795016072103413;0.8089181104438521
39.817581;1.0432716217619245;0.8439371642080021;0.8091154161106764;-0.00056027995235115;-0.0005370743801813621;1.043732702542521;10.000610804140736;0.8334829729703115;0.015561991713546379;0.015562712155614418;0.808868165889554;-0.01479601524266064;0.8089290351821727
39.827581;1.0432712830521602;0.8439480180995677;0.8091259795821151;-0.0005599013225570066;-0.0005367116042429508;1.0437303303457524;10.000617546227637;0.833485426162481;0.015561983847236519;0.015562732214972893;0.8088801188572303;-0.014796014431723417;0.808941958126401
39.837581;1.043272212320434;0.8439613310042428;0.8091380288518599;-0.0005597499251137278;-0.0005365660005221239;1.0437279742171408;10.000623839612105;0.8334879249899307;0.01556197462374424;0.015562753112829552;0.8088931150694532;-0.014797013639133385;0.8089559156465823
39.847581;1.0432721968009746;0.8439753162055942;0.8091515696046774;-0.0005601017768927163;-0.0005369032849843819;1.043724629900419;10.00062968514069;0.8334904684954624;0.015561964063984277;0.015562774720741067;0.8089071568314767;-0.014798012864503308;0.8089708898351541
39.857581;1.0432715382778135;0.8439898701910816;0.8091662698428761;-0.000559082412922488;-0.0005359265394291654;1.0437222934897026;10.000635067251372;0.8334930536764675;0.015561952216881047;0.015562796930000693;0.8089232455316578;-0.014798012107074753;0.80898786215709
39.867581;1.043271833359469;0.8440055421246504;0.8091814156423183;-0.0005594139771154318;-0.0005362442507516346;1.0437199611533008;10.000639959554247;0.8334956766713452;0.015561939155208586;0.01556281964804717;0.808939382074822;-0.014799011365630528;0.8090048686822237
39.877581;1.0432721267517093;0.844022321427763;0.8091977323867953;-0.0005593918898863052;-0.000536222990654494;1.0437166283366548;10.000644326753969;0.8334983332798465;0.015561924976689845;0.0155628428033845;0.8089555681088855;-0.01480001063840838;0.8090218905395953
39.887581;1.043271464586861;0.8440372409692752;0.8092131085048663;-0.000559475749793519;-0.0005363038010864211;1.0437142892657347;10.000648119968993;0.8335010181611757;0.015561909794351663;0.015562866354966065;0.808971806304988;-0.014801009923094608;0.809038928121214
39.897581;1.0432717520622348;0.8440537084780707;0.809229324584349;-0.0005583491952491239;-0.0005352239032976085;1.0437119372788521;10.000651278655045;0.8335037246621879;0.015561893713774134;0.01556289029472904;0.8089890997606171;-0.014802009217073477;0.8090569822059854
39.907581;1.0432720383944376;0.8440694644071861;0.8092449434730608;-0.0005586797843106156;-0.0005355407861860835;1.0437085654269085;10.000653744347892;0.8335064456769405;0.01556187682541628;0.015562914642799937;0.8090044516449357;-0.014803008517697327;0.8090730543752815
39.917581;1.0432720202013996;0.8440846691358153;0.8092603451598523;-0.0005586766972032386;-0.0005355380124045233;1.0437061670065202;10.000655467835356;0.8335091743228273;0.015561859210116713;0.015562939438892035;0.8090198652545042;-0.01480400782244086;0.8090891454693667
39.927581;1.043272003148152;0.8440984754352494;0.8092744704501053;-0.000557922898104415;-0.000534815674554626;1.0437037356176082;10.000656401590964;0.8335119037299611;0.015561840944758439;0.015562964739842549;0.809034343612465;-0.01480400712894409;0.809104238633774
39.937581;1.0432719871802856;0.8441101422648111;0.8092865978021737;-0.0005578758096543332;-0.0005347707980436421;1.0437012648007165;10.000656497581085;0.8335146264637487;0.015561822119849111;0.015562990622142234;0.8090478881381882;-0.014805006434981042;0.8091183721151366
39.947581;1.043272619346369;0.8441220559296971;0.8092985019524532;-0.000557742428417361;-0.0005346429167622938;1.0436987483652267;10.00065571258517;0.8335173343726052;0.015561802857246725;0.015563017169897761;0.8090594975651891;-0.014806005738471417;0.8091305303003686
39.957581;1.0432729472702236;0.8441312436340227;0.809308064626205;-0.0005579824492152163;-0.0005348731687257321;1.043697181998109;10.000654006061602;0.8335200186548196;0.01556178330255939;0.01556304445038133;0.8090701687228393;-0.014807005037396445;0.8091417165006739
39.967581;1.0432742287242216;0.8441398295522392;0.809316342243583;-0.0005577191755693102;-0.0005346205491416912;1.0436945655154652;10.000651339288384;0.8335226699607368;0.015561763605671812;0.015563072496327835;0.809077898597207;-0.014808004329699953;0.8091499350400173
39.977581;1.0432752066056734;0.8441467968696239;0.8093233315496062;-0.000557475914785901;-0.0005343873288257488;1.0436929039038552;10.000647685891385;0.8335252790759582;0.015561743902311593;0.015563101303845195;0.8090846855449986;-0.014808003613514456;0.8091571709570078
39.987581;1.0432758806773892;0.8441495855766277;0.8093265730807648;-0.0005568556870934591;-0.0005337929829669199;1.0436912059474361;10.000643041883473;0.8335278377075007;0.015561724292284874;0.01556313084475083;0.8090885288035808;-0.014809002887507907;0.8091614637251858
39.997581;1.0432775074379765;0.8441517765062171;0.8093285171124753;-0.0005557322322956768;-0.000532715844373005;1.043689482276999;10.000637423030598;0.8335303382427709;0.015561704831674242;0.015563161079357906;0.8090904270586052;-0.014809002151013122;0.8091637773725744
40.007581;1.0432794747957805;0.844151771726649;0.8093280982242784;-0.0005560001663102955;-0.0005329723336409572;1.04368774442253;10.000630848752447;0.8335327731427253;0.015561685548507283;0.01556319196137338;0.8090893773874702;-0.014809001403962239;0.809163129148456
40.017581;1.043281437027386;0.8441492940119134;0.8093253094405842;-0.0005558710463804197;-0.0005328482980428099;1.0436860041094598;10.000623332544324;0.8335351354455244;0.015561666462589814;0.01556322344536663;0.8090863753121653;-0.014810000646854905;0.8091605346012035
40.027581;1.043283086757419;0.8441437403282448;0.8093198018300483;-0.0005550114840252015;-0.0005320243241253517;1.0436852730965065;10.000614893585047;0.8335374201192143;0.015561647597304919;0.015563255499185167;0.8090814157394502;-0.014809999880942651;0.8091559549853509
40.037581;1.0432850702464085;0.844135984550023;0.8093119041301301;-0.000555543213822285;-0.0005325338919571178;1.0436845639632393;10.000605568602417;0.8335396250386253;0.015561628985398012;0.0155632881051839;0.8090734939175909;-0.01480999910826063;0.8091484090519101
40.047581;1.0432879957738945;0.844127267599737;0.8093023280993928;-0.0005544676459774835;-0.0005315023692391023;1.0436838901935719;10.000595411818624;0.8335417511393453;0.015561610671674971;0.015563321244974138;0.8090626055500383;-0.014809998331079313;0.809137899742716
40.057581;1.0432906025033775;0.8441147117564844;0.8092892871090476;-0.0005541188512616513;-0.0005311677415629583;1.0436832650888315;10.000584491249787;0.8335438022764767;0.015561592712704447;0.01556335488901923;0.8090507465350861;-0.014808997551316486;0.8091264121802201
40.067581;1.043292885165667;0.8441005192004953;0.8092748875868964;-0.0005537898488553344;-0.0005308523259268123;1.0436837007447883;10.000572882338941;0.8335457853001912;0.01556157517230471;0.015563389007118705;0.8090359132138392;-0.014808996770614468;0.8091119861514328
40.077581;1.0432960950726327;0.844084598861406;0.8092580603506416;-0.0005533107349955776;-0.0005303926198837221;1.043684207547124;10.000560663184798;0.833547709542166;0.015561558123616964;0.015563423585325075;0.8090181027684296;-0.014808995990522123;0.8090946049501232
40.087581;1.0432986639751511;0.8440656816008361;0.8092387931416203;-0.0005539751751879175;-0.0005310294627314448;1.0436847941798957;10.000547916307939;0.8335495850562143;0.015561541665716277;0.015563458634949422;0.8089993131389704;-0.014807995212108625;0.8090762507099434
40.097581;1.043302148106695;0.8440457785413332;0.809217796061469;-0.0005530318876786696;-0.0005301248117064724;1.04368546781766;10.000534728189704;0.8335514209099568;0.015561525926307964;0.015563494200005447;0.8089785426347262;-0.014807994435625173;0.8090559610995212
40.107581;1.0433052844908122;0.844024573719594;0.8091957378121459;-0.0005532119733471513;-0.0005302972035971759;1.0436862342748485;10.00052117578979;0.8335532249166093;0.015561511027328697;0.015563530361207887;0.8089557894913864;-0.014806993660781049;0.8090337014717504
40.117581;1.0433093256111292;0.8440027260161017;0.8091722720602821;-0.0005528881177763594;-0.0005299861346707537;1.0436870983222004;10.000507311573159;0.8335550044789645;0.01556149704669461;0.015563567227335696;0.8089320510662427;-0.014805992887221201;0.8090104929906939
40.127581;1.0433123633024464;0.8439786899470212;0.8091473903576908;-0.0005515659004054602;-0.000528718648590069;1.0436880636035177;10.000493167667951;0.8335567672137509;0.015561484014074216;0.015563604919704653;0.8089073228897837;-0.014804992114735181;0.8089863394234554
40.137581;1.0433159951664168;0.8439541097657003;0.8091214206925361;-0.0005516139938047928;-0.0005287644034366705;1.0436901322262901;10.000478772673434;0.8335585206936525;0.015561471927753624;0.015563643558259711;0.8088805985411799;-0.014803991343052379;0.8089602452484864
40.147581;1.0433192668195663;0.8439282145008695;0.809094353480603;-0.000552785119104543;-0.0005298868398365252;1.043691305072562;10.000464162944153;0.8335602718937654;0.015561460767381097;0.015563683247378644;0.8088538703263702;-0.014802990571488183;0.8089342147610318
40.157581;1.0433227859662721;0.8439022502137302;0.809066901377547;-0.0005520811476448719;-0.0005292118192319085;1.0436935825898306;10.000449381581149;0.833562026778861;0.015561450506026567;0.015563724057972888;0.8088271298675218;-0.014801989799052123;0.8089082528520853
40.167581;1.0433259408451905;0.8438760779479153;0.8090393965091159;-0.0005521467670796355;-0.0005292746805753561;1.043695964999331;10.000434469848223;0.8335637899315237;0.015561441123075295;0.015563766017244388;0.8087993688520152;-0.01480098902492051;0.8088813647124369
40.177581;1.043329338788244;0.8438501935581962;0.8090118353648343;-0.0005514413387787522;-0.0005285983535809849;1.0436974515795021;10.000419467005758;0.8335655646383618;0.015561432603644022;0.015563809112948008;0.8087715803939983;-0.014799988248554679;0.808854554848116
40.187581;1.0433323676597996;0.8438241034816704;0.8089842125776294;-0.0005515054587791647;-0.0005286598546422477;1.0437000400079743;10.000404419841814;0.8335673534004311;0.015561424927051457;0.015563853298309798;0.8087447596495563;-0.014798987469447487;0.8088288270304844
40.197581;1.043335634364208;0.8437986548135128;0.8089568635948788;-0.0005519026167793843;-0.0005290404587334759;1.0437017267235342;10.000389382512033;0.833569157775021;0.015561418057279078;0.015563898495484178;0.8087179028533699;-0.014797986686975784;0.8088031841101746
40.207581;1.0433388311536298;0.8437743507902731;0.8089305048155438;-0.0005519457842660629;-0.0005290817803981058;1.0437045075835447;10.000374402717789;0.8335709777997748;0.01556141193884319;0.015563944604865989;0.8086910061680775;-0.01479698590052716;0.8087776264213477
40.217581;1.0433413075703502;0.8437506681577401;0.8089051366743648;-0.0005506177970948044;-0.0005278091714482431;1.0437063781488047;10.00035950927688;0.8335728123365529;0.01556140649659177;0.015563991504230922;0.8086660656484191;-0.014795985109780873;0.80875415094231
40.227581;1.0433443568589496;0.8437293591826628;0.8088814377305041;-0.0005521612279100288;-0.0005292885713430411;1.0437083341501188;10.000344714080375;0.8335746599141216;0.015561401632585148;0.015564039022299112;0.808642078215396;-0.014794984314898152;0.8087317523895607
40.237581;1.043346987277726;0.8437089160789104;0.80885873762338;-0.0005515635207606177;-0.0005287158328953127;1.0437103721436323;10.000330025141634;0.8335765191985609;0.015561397221560755;0.015564086919389144;0.8086200423634529;-0.014793983516461402;0.8087114228190613
40.247581;1.0433485890332848;0.8436888425572926;0.8088370418660522;-0.0005503651279037858;-0.0005275678204528891;1.0437124894888412;10.000315453953437;0.8335783895089635;0.015561393116333085;0.015564134917193419;0.8085989577407929;-0.014792982715413705;0.8086921529328859
40.257581;1.043351068010877;0.8436724872045862;0.8088180912980741;-0.0005509149096747964;-0.0005280949844556311;1.0437146834175808;10.000301017215255;0.8335802708909764;0.015561389161905267;0.015564182751188078;0.8085788246730762;-0.014792981913258216;0.8086739504944376
40.267581;1.0433521783162305;0.8436565735313097;0.8088004939902;-0.0005501810619178035;-0.0005273924240785523;1.0437169502198471;10.000286743220043;0.833582162850716;0.015561385210054577;0.015564230188337252;0.8085616444213093;-0.014791981112199747;0.8086587668664987
40.277581;1.0433541695794464;0.8436429141933315;0.8087842502858077;-0.0005504447401773167;-0.000527645518195996;1.0437182856897536;10.000272675228619;0.8335840632410856;0.015561381127494363;0.015564277009893332;0.8085464193185444;-0.01479098031492498;0.8086456073130982
40.287581;1.043355137871467;0.8436310687795432;0.8087704202032125;-0.000550858875377975;-0.000528043297250277;1.0437196864125509;10.000258861506296;0.8335859687099404;0.01556137679648009;0.015564323005730176;0.8085331524830568;-0.01479097952422823;0.8086344758038488
40.297581;1.0433556927985699;0.843621880294396;0.8087593455355209;-0.0005509875040678922;-0.000528167573329635;1.0437211504798152;10.000245338862282;0.8335878752294694;0.015561372121978228;0.015564367994925011;0.8085218473814291;-0.014789978742824667;0.808625320961235
40.307581;1.0433561774168933;0.8436138102925603;0.8087492932219813;-0.0005507628215442776;-0.0005279531768940097;1.043722677008956;10.000232125603835;0.8335897779157692;0.015561367046561986;0.01556441183557353;0.808512506938998;-0.014789977973458414;0.8086181649236951
40.317581;1.043357201813707;0.8436091583700156;0.8087420039170641;-0.000550499705922277;-0.0005277016085597243;1.0437242650867156;10.000219224908916;0.8335916716656316;0.015561361550006425;0.015564454411995818;0.808505132750512;-0.0147889772190948;0.8086129583894177
40.327581;1.043357205829361;0.8436063021800468;0.8087371429699418;-0.0005503873181211784;-0.0005275949658914857;1.043724913148824;10.000206627249758;0.8335935520020523;0.015561355635947254;0.015564495625949028;0.8085007253882867;-0.014788976482754932;0.8086107279147727
40.337581;1.0433571445469318;0.843606006365642;0.8087347157332352;-0.0005506725852111378;-0.0005278694446388114;1.04372661882681;10.00019431360964;0.8335954144136268;0.015561349332147034;0.015564535390954733;0.8084972850134425;-0.014788975767074332;0.8086094483838734
40.347581;1.0433566781790509;0.8436068848834309;0.8087336716037157;-0.0005499217591014603;-0.0005271509575065147;1.0437273787534074;10.000182266575242;0.8335972533423459;0.01556134269306281;0.015564573622583091;0.8084968113088428;-0.01478897507404442;0.808611113982201
40.357581;1.0433561533644047;0.8436095606699314;0.8087343550929226;-0.0005510259099493419;-0.0005282104436594191;1.0437281883914373;10.000170483292463;0.8335990618935754;0.01556133578182944;0.01556461023628211;0.8084983035368086;-0.014788974405048023;0.8086147202051935
40.367581;1.0433558781201202;0.8436146711163275;0.8087371544496427;-0.0005506536111987833;-0.0005278545505985127;1.043729042157232;10.000158980069843;0.8336008320562486;0.015561328656163621;0.015564645152640565;0.8085007611979705;-0.01478897376123776;0.8086192624219414
40.377581;1.0433549024592974;0.8436217918417691;0.8087424138900229;-0.000549662032319495;-0.0005269053625901534;1.043728933860833;10.000147783691125;0.8336025555819082;0.015561321375193842;0.015564678296715402;0.8085061844651832;-0.014789973143848495;0.8086267527994289
40.387581;1.0433538760260412;0.8436292300018654;0.808748020746062;-0.0005497745297804331;-0.0005270144001359323;1.0437298570181808;10.0001369149712;0.833604224961667;0.015561314005374133;0.015564709582464899;0.8085125742747276;-0.014789972554002356;0.8086351484619566
40.397581;1.0433521533002341;0.8436386637144359;0.8087560960272905;-0.0005492676931251395;-0.000526530085560512;1.043729804962748;10.000126382621252;0.8336058339230005;0.015561306619299622;0.015564738897997251;0.8085199325808404;-0.014789971992666589;0.8086444610390547
40.407581;1.043350385303967;0.8436484031861028;0.808764526044211;-0.0005498648911510026;-0.0005271039548407763;1.0437307714634174;10.0001161903528;0.8336073774566009;0.015561299293358321;0.015564766114050105;0.8085282625222858;-0.014790971460911668;0.8086547026369825
40.417581;1.0433495293476112;0.8436610703947045;0.8087750923727008;-0.000550002504032836;-0.0005272367829427409;1.0437307517053491;10.000106341751835;0.8336088513749204;0.01556129209683109;0.015564791109827251;0.8085385681271972;-0.014790970959806565;0.808666831295035
40.427581;1.0433470394199633;0.8436723918755572;0.8087856837791692;-0.0005488761245634069;-0.000526158825883674;1.0437307425209241;10.000096840007323;0.8336102518710085;0.015561285076731032;0.015564813796790769;0.8085488536692348;-0.014791970490147062;0.8086788803349749
40.437581;1.043345475266531;0.8436847834435024;0.808796642579885;-0.0005491006515633647;-0.0005263752057221081;1.0437307415453325;10.000087688215185;0.8336115749703507;0.01556127826145792;0.01556483413194187;0.8085601231415842;-0.014792970052464712;0.8086918294653272
40.447581;1.0433438895708165;0.8436982270234769;0.8088086929528431;-0.0005489718399529324;-0.000526252869170265;1.0437307461944496;10.000078893555681;0.8336128157136271;0.0155612716782987;0.015564852117500626;0.8085713802312872;-0.014792969647136387;0.8087046604035664
40.457581;1.0433422837909108;0.843711621318723;0.8088207802984309;-0.0005488429177209747;-0.0005261303933375021;1.0437307536243758;10.00007047692717;0.8336139682881569;0.015561265349144999;0.015564867789878362;0.8085826282219265;-0.014793969274431483;0.8087174110988878
40.467581;1.0433397039182077;0.8437230953690453;0.8088318492532856;-0.0005488201764504114;-0.0005261101441782933;1.0437317619572335;10.000062482329572;0.8336150270552131;0.01556125926990322;0.015564881218995179;0.8085948693009922;-0.01479496893451712;0.8087310647445471
40.477581;1.0433380517749284;0.8437364004083204;0.8088440173063778;-0.0005486910196315003;-0.0005259873873371227;1.0437317711823586;10.00005497184479;0.8336159868384263;0.015561253414161261;0.015564892520517076;0.8086051043904666;-0.014794968627269268;0.8087426041075827
40.487581;1.0433363707470722;0.8437482074617914;0.8088548292483209;-0.0005478109407705329;-0.0005251448348434208;1.0437317820828391;10.000048001415013;0.8336168423882765;0.015561247755510961;0.01556490184935295;0.8086163345189734;-0.014795968351873289;0.8087550650462324
40.497581;1.0433346550681648;0.8437588721961987;0.80886462252123;-0.0005472840178009146;-0.0005246407632063292;1.0437317943949087;10.000041599440205;0.8336175880992974;0.015561242275773173;0.015564909369031774;0.8086255620743878;-0.014796968106690863;0.8087654297307044
40.507581;1.043333545696396;0.8437700243681421;0.8088744533536109;-0.0005477741260168142;-0.0005251111829910668;1.043732805770838;10.000035770728115;0.8336182182585409;0.015561236964528305;0.015564915228193891;0.8086347900976913;-0.014797967889599712;0.808775698436107
40.517581;1.0433314364481134;0.8437789154605322;0.8088829243979652;-0.0005472663932013814;-0.0005246256098118947;1.0437328110401167;10.000030518966872;0.8336187274207132;0.015561231816576603;0.01556491956193845;0.8086420212329022;-0.014797967698331223;0.8087838549684929
40.527581;1.0433299231378403;0.8437868398529079;0.8088900334240281;-0.0005470249585919215;-0.0005243949371049887;1.0437338021345632;10.00002586291073;0.8336191109499361;0.015561226821010677;0.015564922501263947;0.8086492582834804;-0.014798967530523423;0.8087919388897185
40.537581;1.043328356061034;0.843792170674817;0.8088947210630514;-0.0005463859777157633;-0.0005237831832327455;1.0437337695723183;10.000021833122469;0.8336193658377238;0.015561221964290686;0.015564924171155705;0.8086535053001231;-0.01479896738362438;0.8087969185068596
40.547581;1.0433273835105965;0.8437976397966347;0.8088991016155632;-0.0005456600756180862;-0.0005230877617016017;1.0437347037827;10.000018461560579;0.8336194912328342;0.015561217246579565;0.015564924687975242;0.808657767977669;-0.01479996725477957;0.8088018344605858
40.557581;1.043325408513787;0.8438001002865884;0.8089013964918473;-0.0005453937207928479;-0.0005228332736115173;1.043735594784834;10.000015778536563;0.8336194880266542;0.01556121267319478;0.01556492416330617;0.8086590534608084;-0.01479996714087836;0.8088036548085901
40.567581;1.0433246833272551;0.8438017677307252;0.8089019832393833;-0.0005453068515246984;-0.0005227501471428643;1.0437364317254008;10.000013811405923;0.8336193574415233;0.015561208233608822;0.01556492269788962;0.8086593694276023;-0.014800967038852635;0.808804419769428
40.577581;1.0433232698318884;0.8438006759494148;0.8089004796537181;-0.0005449093645876923;-0.0005223695830403221;1.0437382035185914;10.00001257162947;0.8336190997233203;0.015561203909374328;0.015564920368532773;0.8086567230671857;-0.014800966945845456;0.808802097094659
40.587581;1.0433221644727178;0.8437980215572967;0.8088972609895329;-0.0005444443583866542;-0.0005219241006539421;1.043738899812018;10.000012036182346;0.8336187140275568;0.015561199698209361;0.015564917235031362;0.808653120992761;-0.014800966858940279;0.8087987084855781
40.597581;1.0433219843169426;0.843795004359074;0.8088930014191191;-0.0005445795784626736;-0.0005220534431425514;1.0437405111360405;10.000012148934335;0.8336181991579473;0.015561195620347615;0.015564913366709253;0.8086475692522613;-0.014800966774844713;0.8087932568291802
40.607581;1.0433205284301577;0.8437880263626326;0.808885962503603;-0.0005437363611172356;-0.0005212455418202206;1.0437420282529366;10.000012846387083;0.8336175541581715;0.015561191710228949;0.015564908858114878;0.8086400728264941;-0.014800966689875714;0.8087857434226347
40.617581;1.0433206632865075;0.843779752338931;0.8088764812303745;-0.000543759640551377;-0.0005212673696258395;1.0437434423302632;10.000014079105433;0.8336167782826697;0.015561188010999465;0.015564903823813864;0.8086306358512927;-0.014800966600073812;0.808776168564847
40.627581;1.0433198462909998;0.8437695779376538;0.8088659553187518;-0.0005438890990429339;-0.0005213914250049312;1.0437447465620975;10.000015811976965;0.8336158707105007;0.015561184567421612;0.015564898386480806;0.8086202625165771;-0.014800966501471492;0.8087655322288971
40.637581;1.0433196887575045;0.8437580920327566;0.8088537070859539;-0.000543180646890948;-0.000520711986093049;1.0437459374626372;10.000018014299023;0.8336148303726116;0.015561181412757488;0.015564892665859172;0.808606957246789;-0.014800966390636333;0.808751835481696
40.647581;1.0433205073346952;0.8437447927324869;0.8088390175115111;-0.0005423213934315119;-0.0005198875076181483;1.0437480146107398;10.000020651644105;0.8336136555182511;0.015561178565723248;0.01556488676351752;0.8085927243008223;-0.014800966264909165;0.8087370797431784
40.657581;1.0433201035664506;0.8437293520259571;0.8088232832068516;-0.0005423383279545738;-0.000519903471747147;1.043748979323935;10.000023685556725;0.8336123429547689;0.015561176045838272;0.015564880750880609;0.8085765675874894;-0.014800966122047454;0.8087202679069849
40.667581;1.0433203918128995;0.8437129588646434;0.808806165086643;-0.0005426211853867234;-0.0005201739820182617;1.0437508333476988;10.00002708512557;0.8336108884127138;0.015561173893531313;0.015564874682334407;0.8085594903725974;-0.01479996596016465;0.8087023848144156
40.677581;1.0433207323256268;0.8436950922230977;0.8087876634107685;-0.0005421528746214614;-0.0005197244718857153;1.0437525789799291;10.00003084165933;0.8336092885735565;0.015561172174845901;0.01556486862501787;0.8085404946509207;-0.014799965778299992;0.8086824704665411
40.687581;1.0433217794153526;0.8436773815573565;0.808768834958;-0.0005415970886991666;-0.000519190776457258;1.0437542204433228;10.000034969882657;0.8336075425667343;0.01556117096884066;0.015564862666712517;0.8085215809693079;-0.014798965576568962;0.8086624907227354
40.697581;1.0433219374880096;0.8436566814588933;0.8087479006532217;-0.0005415004356004911;-0.0005190976184474563;1.0437557639723614;10.000039494604948;0.8336056517854259;0.015561170352779343;0.015564856888991329;0.8085007491175945;-0.014797965355420134;0.8086404673792923
40.707581;1.0433231136747205;0.8436363909267106;0.808726635482371;-0.0005405461478913227;-0.0005181819240419;1.0437572159767847;10.00004443760714;0.8336036190895195;0.015561170390919407;0.015564851340272754;0.8084789988621413;-0.014797965115016585;0.8086174229985393
40.717581;1.043324356146931;0.8436149940313304;0.8087043174589426;-0.0005399446088071369;-0.0005176043245104465;1.0437585817566237;10.000049812316185;0.8336014479043956;0.015561171130294118;0.015564846046643042;0.808457329546812;-0.014796964855598643;0.8085943261089591
40.727581;1.043325360412035;0.8435933532311004;0.8086820032403266;-0.0005401125825683355;-0.0005177644375710009;1.043759865970762;10.000055618762618;0.8335991418913247;0.01556117260669319;0.015564841047625953;0.8084357387409574;-0.014795964578173186;0.8085712001607723
40.737581;1.0433264317900495;0.8435717202513141;0.8086596934367711;-0.0005402800574710732;-0.0005179240575431546;1.0437610734877947;10.000061837244226;0.8335967058701543;0.015561174853018542;0.01556483641514695;0.8084132214348679;-0.014795964284500642;0.808547068008243
40.747581;1.0433278764675646;0.8435492424162377;0.8086363308521011;-0.0005400302620806727;-0.0005176835635998989;1.043762209063327;10.000068428412753;0.8335941464377846;0.015561177906739214;0.015564832247895965;0.8083907702931582;-0.01479496397665744;0.8085228964503596
40.757581;1.0433290880522406;0.8435276389885631;0.8086140309909952;-0.0005401967450628091;-0.0005178422123780368;1.0437642760743806;10.000075335886374;0.8335914710117497;0.015561181815533218;0.01556482865413847;0.8083683765337261;-0.014793963656969627;0.8084987072787584
40.767581;1.0433303768327091;0.8435060570811969;0.8085917348098605;-0.0005403627257232168;-0.0005180003717655132;1.0437652766409986;10.000082489773167;0.8335886865825611;0.015561186635653855;0.015564825723901034;0.8083470311762088;-0.014792963328217367;0.80847550473041
40.777581;1.0433320566261712;0.8434858507980275;0.8085704997421463;-0.0005394052017425654;-0.0005170815079193039;1.043766213479685;10.000089816121054;0.8335857993474636;0.015561192424380298;0.015564823506960838;0.8083267259548694;-0.01479196299352203;0.8084532941646126
40.787581;1.0433338338878742;0.8434660232277915;0.8085496046193329;-0.0005395513765939303;-0.000517220523448151;1.0437670902239018;10.00009724062954;0.8335828149893763;0.015561199229149612;0.015564822017457944;0.8083064532618104;-0.014791962655846843;0.8084310997218939
40.797581;1.0433347663053485;0.8434469066393834;0.8085301074159394;-0.0005402014103064951;-0.0005178429500330437;1.0437679095335015;10.00010467997118;0.8335797392062483;0.015561207076180849;0.015564821257738237;0.8082872054914279;-0.014790962317602073;0.8084098900591928
40.807581;1.0433361193543207;0.8434291599793772;0.8085116703973287;-0.0005397281403917568;-0.0005173885579280069;1.0437676718881321;10.00011203888787;0.8335765783963542;0.015561215967610278;0.015564821239148631;0.8082689748141798;-0.01478996198064721;0.8083896877240299
40.817581;1.0433375966258487;0.8434114264620091;0.8084932366393661;-0.0005392545408077515;-0.0005169338549581813;1.0437683759205834;10.00011922239791;0.8335733400731135;0.015561225888710712;0.015564821976439864;0.8082517537271597;-0.01478996164656749;0.8083705129447435
40.827581;1.0433395121606872;0.8433968609428732;0.8084776033340751;-0.0005395129645266465;-0.0005171806371556125;1.0437690194436022;10.000126145553349;0.8335700320503653;0.015561236812614688;0.015564823468854936;0.8082365356489911;-0.014788961316841378;0.808353328287837
40.837581;1.0433406191617831;0.8433826299675747;0.8084630394238573;-0.0005391713526451878;-0.0005168527755775203;1.043768600759681;10.00013272791486;0.8335666609921736;0.01556124869564223;0.015564825705873437;0.8082223154199473;-0.01478796099268843;0.808337149543519
40.847581;1.043343136796249;0.8433708660353011;0.8084498889463873;-0.000539057538767238;-0.0005167426371131989;1.0437681187516632;10.00013888479163;0.8335632324487763;0.015561261475621977;0.015564828687090545;0.8082090897848622;-0.014787960674936967;0.8083219911371605
40.857581;1.0433439110334335;0.8433590060602955;0.8084381575579562;-0.0005392012700618609;-0.0005168802974604459;1.0437685718077823;10.00014453118002;0.8335597522560634;0.015561275080043077;0.01556483243567453;0.8081978573018521;-0.014786960364105012;0.8083088124025362
40.867581;1.0433461104753514;0.8433492460204937;0.8084275125212563;-0.0005384687261223023;-0.0005161774493698389;1.043767958371233;10.000149597838872;0.8335562273810844;0.015561289432031935;0.015564837012659682;0.8081886179701268;-0.014786960060427836;0.808297647303156
40.877581;1.043347835510003;0.8433418506615163;0.8084196951121357;-0.0005382218832562121;-0.0005159404540810586;1.0437662782190371;10.000154046361601;0.8335526654425336;0.015561304450561824;0.015564842508117988;0.8081813729135282;-0.014786959763779747;0.8082884763225616
40.887581;1.043348785664161;0.8433351106165266;0.8084133134869911;-0.0005384794277093404;-0.0005161873673634271;1.043765531762229;10.000157872881474;0.8335490733406493;0.015561320050699096;0.015564848999322653;0.8081751236903346;-0.01478695947361001;0.8082802985849155
40.897581;1.0433511734987686;0.8433315571837304;0.808409091293619;-0.0005375077457937259;-0.0005152554708968863;1.0437647194100481;10.000161099528995;0.8335454565557153;0.015561336142706063;0.01556485652929456;0.8081708715826244;-0.01478595918895462;0.8082740940125157
40.907581;1.0433527915204237;0.8433278948132837;0.8084055895608223;-0.0005384977419218727;-0.0005162042477122208;1.0437628429743064;10.000163759729942;0.8335418199178017;0.015561352637359473;0.015564865120504994;0.8081686171851357;-0.01478595890866879;0.8082698976486697
40.917581;1.043353944371592;0.8433258642353819;0.8084042473302169;-0.0005377652410147193;-0.000515502363790049;1.0437609071779683;10.00016589037199;0.8335381684732196;0.015561369464216934;0.015564874786761784;0.8081673597797524;-0.014785958631750695;0.8082666911037278
40.927581;1.0433565340841646;0.843326245859735;0.8084043409604813;-0.0005372608095778085;-0.0005150184384538286;1.0437599192916127;10.000167537447512;0.8335345077249823;0.015561386575842726;0.015564885533145523;0.8081680967101136;-0.014785958357484858;0.8082654756354912
40.937581;1.0433583454957231;0.8433283511185266;0.8084069232970236;-0.00053690780197814;-0.0005146800973233202;1.0437578871451627;10.00016875933628;0.8335308436578522;0.015561403924856025;0.015564897352648929;0.808169823829855;-0.014786958085398226;0.8082652718207237
40.947581;1.0433593707782283;0.8433299658452248;0.8084098709892408;-0.0005374123355060276;-0.0005151641312405797;1.0437558176829504;10.0001696138412;0.8335271823618662;0.01556142145041676;0.015564910231223672;0.808173537110171;-0.014786957815075994;0.8082670448189181
40.957581;1.0433618091231898;0.8433339746331597;0.8084142350358554;-0.0005381449423373881;-0.0005158661216368273;1.0437527175616663;10.000170143542832;0.8335235292198517;0.015561439091036236;0.015564924160276647;0.8081782335617662;-0.014786957546022206;0.8082698150257293
40.967581;1.0433637432327365;0.8433384800574714;0.808419669766938;-0.000537508119407768;-0.0005152558462864221;1.0437505945761731;10.000170375728398;0.8335198884254327;0.01556145679971853;0.015564939138319247;0.808183910270536;-0.01478695727779506;0.8082735842185436
40.977581;1.0433658082132862;0.8433440020087324;0.8084261676490792;-0.0005365182295336893;-0.0005143071404653764;1.0437484577634577;10.000170332352665;0.83351626336419;0.01556147454425847;0.01556495516078943;0.8081905633972006;-0.014787957010244967;0.8082783717165702
40.987581;1.0433679918101606;0.8433508919064533;0.8084340608875654;-0.0005362794428951787;-0.0005140783226396705;1.0437453157068772;10.000170039833375;0.8335126575902762;0.015561492298000383;0.015564972207211874;0.8081971889291553;-0.014787956743539044;0.8082831415170513
40.997581;1.0433702831192366;0.843358045020425;0.8084422850663489;-0.000537144816449491;-0.0005149077910218359;1.0437431746871666;10.000169528387882;0.8335090756132343;0.015561510032990961;0.015564990232526483;0.8082057838375355;-0.014788956478010148;0.8082899297715375
41.007581;1.043372025217588;0.843364232760924;0.8084501577227238;-0.0005358895807747665;-0.0005137050106896932;1.043740038160444;10.000168822714413;0.8335055226998291;0.015561527721548295;0.015565009169675952;0.8082143460182242;-0.014788956214253557;0.8082966993739217
