time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.017581;1.0433748113727022;0.8433725594479324;0.8084594074051737;-0.0005356320844106087;-0.0005134580480228938;1.0437379072886557;10.000167940135132;0.833502003763878;0.015561545342732687;0.015565028939302165;0.8082228736314777;-0.014789955953534717;0.8083034860165556
41.027581;1.0433764259998453;0.8433797821559776;0.8084686327674564;-0.000535897625082671;-0.0005137130024707476;1.043734781649513;10.00016689703934;0.8334985221547387;0.01556156287704991;0.015565049457296318;0.8082313646732123;-0.014789955697935989;0.8083102533870383
41.037581;1.04337937796209;0.8433864757816967;0.8084764348745782;-0.0005348889665969462;-0.0005127460305532541;1.043732660026509;10.000165717832937;0.8334950793272464;0.01556158029358696;0.015565070637652053;0.8082408166177383;-0.0147909554501282;0.8083180398614774
41.047581;1.043382406183902;0.8433945369826156;0.8084856050977695;-0.0005346313665467292;-0.0005124989100576848;1.0437295417532777;10.000164443527916;0.8334916755652029;0.01556159755526294;0.015565092387224632;0.8082492262089742;-0.014791955213198807;0.8083248309633035
41.057581;1.0433842508457558;0.8434003859547446;0.8084936863277218;-0.0005352498983051543;-0.0005130921386183069;1.0437274281353506;10.00016312822677;0.8334883105731513;0.015561614627341461;0.01556511458907438;0.8082575897227738;-0.01479195499046451;0.8083316130748545
41.067581;1.0433871194247164;0.8434065575055162;0.8085013957336724;-0.0005350109375765049;-0.0005128629928326525;1.043725322225554;10.000161824522047;0.8334849838149218;0.015561631466884008;0.015565137085522889;0.8082649031533746;-0.014792954785028649;0.8083374288161916
41.077581;1.0433900579329587;0.8434111748758534;0.8085076708771092;-0.0005340208900933005;-0.0005119139268211775;1.0437222268696933;10.000160572446108;0.8334816954382169;0.015561648018431472;0.015565159688451598;0.8082711619238374;-0.014792954599493513;0.8083422476778424
41.087581;1.0433930654208126;0.8434160453124775;0.8085142430709232;-0.000534135001544748;-0.0005120231506608013;1.0437201435797487;10.000159397718626;0.8334784471948858;0.015561664235450023;0.01556518222707861;0.808277360979534;-0.01479395443604299;0.8083471114706736
41.097581;1.0433970935300811;0.8434197720568833;0.8085190367843609;-0.0005326405810795005;-0.0005105901438119265;1.0437180730849183;10.000158316574195;0.8334752425853321;0.015561680106031641;0.01556520459174019;0.8082814955971671;-0.01479395429642243;0.8083499879982297
41.107581;1.0433996270434487;0.8434210257346876;0.8085227277015742;-0.0005327921471909089;-0.0005107355176518538;1.0437160157004375;10.000157340672223;0.8334720859959368;0.015561695661297564;0.01556522672571269;0.8082855617156586;-0.014794954181679568;0.8083529163055722
41.117581;1.043403483234928;0.843422083412986;0.8085253156771446;-0.0005327737399178437;-0.0005107173324595116;1.04371397126517;10.000156479932112;0.833468981098473;0.015561710968404354;0.015565248576430065;0.8082875553431961;-0.014794954092200373;0.8083538624143521
41.127581;1.043407098645524;0.8434213250407607;0.8085264593508144;-0.0005327740848115361;-0.0005107172380366551;1.0437119394692453;10.000155744472059;0.8334659301223943;0.015561726115452864;0.015565270064695033;0.8082884724479131;-0.014795954028148822;0.8083538657484164
41.137581;1.043411728166153;0.8434197626533845;0.8085261573391597;-0.000532270094700365;-0.0005102332488187674;1.0437099199102693;10.000155147472677;0.8334629347403951;0.015561741194697849;0.015565291101574995;0.8082883096340436;-0.014795953989736738;0.8083528933299926
41.147581;1.0434151590746448;0.8434156057839478;0.8085244089700234;-0.0005315381508297145;-0.0005095313478806136;1.043708911634523;10.000154715061665;0.8334599973938971;0.015561756289092081;0.01556531162265975;0.8082860643771014;-0.014795953977138548;0.8083499666140794
41.157581;1.0434192923458478;0.8434103901261277;0.8085212140920839;-0.0005310716488398431;-0.0005090835090666476;1.043706912605034;10.000154493653778;0.8334571217646091;0.015561771463248301;0.015565331603341642;0.8082827346346603;-0.014796953990394527;0.8083461052691479
41.167581;1.0434244283478937;0.8434047118334116;0.8085169111683493;-0.0005312049433421097;-0.0005092100514377221;1.0437059194384548;10.000154541277373;0.8334543115954246;0.015561786760827132;0.01556535104328399;0.8082773180532917;-0.014796954029487101;0.8083402728565193
41.177581;1.0434283520698004;0.843394972022741;0.8085097630644899;-0.0005303591629544992;-0.0005083987388851867;1.0437039279679823;10.000154916681868;0.8334515689052892;0.015561802203459608;0.01556536994304209;0.8082708115558671;-0.014796954094446684;0.808333486368961
41.187581;1.0434332647015174;0.8433858715138783;0.8085025606366524;-0.0005297600475446098;-0.0005078233331207844;1.0437029342146606;10.000155674972786;0.833448893786716;0.01556181778453474;0.015565388303768322;0.808262212705291;-0.014796954185286008;0.8083247443993075
41.197581;1.0434388504747365;0.8433746039836287;0.8084928451468013;-0.0005297793271429127;-0.0005078402741826716;1.0437019347165268;10.000156860460063;0.8334462858123955;0.015561833466646547;0.015565406131665271;0.8082525214729662;-0.014796954301679273;0.8083150449871364
41.207581;1.0434434971302489;0.8433613366557858;0.8084820105514128;-0.0005299049277591884;-0.0005079595287148849;1.0437019264087672;10.000158498222177;0.8334437452541186;0.01556184918782222;0.015565423431946578;0.8082407397745102;-0.014796954442514769;0.8083033860734921
41.217581;1.043449098895269;0.8433469071931243;0.8084693760189604;-0.0005284218247958194;-0.0005065363669433182;1.0437009074150243;10.00016059112298;0.8334412729647619;0.015561864867086009;0.015565440206252978;0.8082288696244307;-0.014795954605791454;0.8082917463682215
41.227581;1.0434540839416275;0.843330764571;0.8084556141126611;-0.0005288311242793489;-0.000506927258532586;1.0436998781077491;10.000163124581764;0.8334388691035512;0.015561880407119488;0.015565456448646953;0.8082139123201362;-0.014795954788929117;0.808277159844617
41.237581;1.0434603080893805;0.8433155290102211;0.8084417812569084;-0.0005287171734045961;-0.000506815962840205;1.043699840111255;10.000166076096342;0.8334365318565748;0.015561895693125986;0.015565472143418099;0.8081988688118634;-0.014795954989024949;0.8082626038191252
41.247581;1.0434652478163584;0.843296259047103;0.8084250806578304;-0.000527623837820294;-0.0005057665136321487;1.0436987942955278;10.000169421145744;0.8334342575420292;0.015561910590415463;0.01556548727380448;0.8081827405405343;-0.014795955203071741;0.8082470739500618
41.257581;1.0434711049563408;0.8432780133885384;0.8084086420110903;-0.0005278810961972745;-0.0005060110465305963;1.0436987405668696;10.00017313100622;0.8334320420151728;0.015561924957254782;0.015565501831235822;0.8081645303747516;-0.014794955428244707;0.8082295473200273
41.267581;1.043476615594892;0.8432579704677912;0.8083907275187864;-0.0005281566278748605;-0.0005062731843461862;1.0436986791865388;10.000177169585257;0.8334298820582131;0.015561938672416238;0.015565515817832783;0.8081462427382701;-0.01479495566222298;0.8082120550742802
41.277581;1.0434820767362434;0.8432374869511684;0.8083723934279433;-0.0005273276660397638;-0.0005054766505540076;1.04369761158541;10.000181496886762;0.8334277762266764;0.015561951649566684;0.015565529236136218;0.8081278825122008;-0.014793955903590322;0.8081945550019528
41.287581;1.043487478945044;0.8432158186802127;0.808352918171677;-0.0005268514262685986;-0.0005050181347223345;1.0436975397921064;10.000186067511024;0.8334257248892294;0.015561963821754784;0.0155655420707396;0.8081074533885599;-0.014793956151853652;0.8081750789755343
41.297581;1.0434928110759487;0.8431940776434381;0.8083333609712355;-0.0005263748717858998;-0.0005045592653142625;1.043697465260779;10.000190818421126;0.8334237289627138;0.015561975118069088;0.015565554280310529;0.8080879569793319;-0.014792956406835481;0.8081565867440537
41.307581;1.043498062035926;0.8431722718380266;0.8083137257307298;-0.0005258980024348037;-0.0005041000440202828;1.0436973886169154;10.000195667230331;0.8334217882635468;0.015561985460861155;0.015565565808714973;0.8080673939112513;-0.014792956668047105;0.8081371145674812
41.317581;1.0435038705933064;0.8431509328122881;0.8082940178752875;-0.0005264369581691417;-0.0005046140851535236;1.0436973103884823;10.000200529358501;0.8334199010892609;0.015561994772538957;0.015565576613254415;0.8080467658198228;-0.014791956934563082;0.8081176271980752
41.327581;1.0435089341191413;0.8431290238032628;0.8082742455195253;-0.0005259594300769727;-0.0005041541385902468;1.043696231298946;10.00020533415382;0.8334180643407143;0.015562002972522906;0.015565586683970987;0.8080260761702829;-0.014791957205364198;0.8080981644206704
41.337581;1.0435138966602178;0.8431070770199373;0.8082544144560636;-0.0005254815869097649;-0.0005036938481781152;1.0436961520863945;10.000210030205388;0.8334162734708979;0.015562009980303698;0.015565596029384142;0.8080063304460698;-0.014790957479621043;0.8080796933517873
41.347581;1.0435187563552752;0.8430854533217234;0.8082348672016549;-0.0005261076637265265;-0.0005042915721056542;1.043696073597595;10.000214588798878;0.8334145237057332;0.015562015736620456;0.015565604652168066;0.8079865365563982;-0.014789957756512706;0.8080612359424895
41.357581;1.0435235124609468;0.8430645575591734;0.8082159868978318;-0.0005252762270184413;-0.0005034923061520493;1.0436959971020303;10.000219001717603;0.8334128119292897;0.015562020221010634;0.01556561254121677;0.8079667041696711;-0.014789958035076737;0.8080428128815613
41.367581;1.0435284691317632;0.8430442438649536;0.8081973919948772;-0.0005247792236429951;-0.0005030134033738483;1.0436949246220648;10.000223267159834;0.8334111372598151;0.015562023449398218;0.015565619677218262;0.8079488429185623;-0.014788958314464331;0.8080263887049559
41.377581;1.0435323693134255;0.843024606358359;0.8081801399672774;-0.0005247867691566318;-0.0005030185214339118;1.043694858625292;10.000227381010033;0.8334095005862783;0.0155620254622234;0.015565626045504098;0.8079309614791518;-0.014788958594051467;0.8080100015803223
41.387581;1.0435371180584914;0.8430068373266878;0.8081638918700362;-0.0005246876157414519;-0.0005029208995700188;1.0436938014555937;10.000231336152718;0.8334079038416872;0.015562026323604181;0.01556563164523218;0.8079130678977027;-0.014787958873153862;0.8079936161213428
41.397581;1.0435408101654813;0.8429886535905353;0.8081479275582809;-0.0005254460208672491;-0.0005036456500487732;1.043693755903039;10.000235112828618;0.8334063491687913;0.015562026130040246;0.015565636488047511;0.807897169812485;-0.014787959150796297;0.8079792693867374
41.407581;1.04354470232966;0.8429718309378537;0.8081329666793431;-0.0005250818285087568;-0.0005032943056291573;1.0436927260786397;10.000238675542471;0.8334048384331404;0.01556202500206543;0.01556564058555377;0.8078822742683;-0.01478695942584517;0.807965925066434
41.417581;1.0435484894298492;0.8429575901649428;0.8081204038964105;-0.0005251158672667065;-0.0005033246484717322;1.0436917167485653;10.000241991643666;0.8334033736225669;0.015562023058514982;0.015565643924589992;0.807869387926843;-0.014786959697418183;0.8079546191121957
41.427581;1.043551521266686;0.8429428578583527;0.8081077826908768;-0.000524133883828375;-0.000502381518243835;1.0436907315939281;10.000245046801965;0.8334019573655483;0.015562020404899549;0.015565646456316645;0.8078565177728744;-0.014786959965123464;0.8079433324073441
41.437581;1.0435553938918092;0.8429303947779112;0.8080964967325199;-0.0005241495650573349;-0.0005023941484602803;1.0436897728269492;10.00024784354;0.8334005921834383;0.015562017144103678;0.015565648119473393;0.8078456709653964;-0.014785960228789334;0.8079340447800583
41.447581;1.043557547145291;0.8429181493983454;0.8080865444248726;-0.0005236542144478595;-0.0005019177768382372;1.0436888428822695;10.000250394259604;0.8333992793261794;0.015562013387816065;0.015565648870777115;0.8078358531750979;-0.014785960488038465;0.8079257913002986
41.457581;1.0435605257644591;0.8429081918002224;0.8080779216484361;-0.0005241565775014266;-0.0005023972182374527;1.0436879455663886;10.00025271798136;0.8333980185435856;0.015562009257097626;0.015565648694654106;0.8078270674500249;-0.01478596074217541;0.8079185516059656
41.467581;1.0435636723527328;0.8428996514735828;0.8080702877472504;-0.0005235365573150984;-0.0005018008062933961;1.043686085156857;10.000254840491902;0.8333968082087527;0.015562004873485911;0.01556564759378279;0.8078203148563724;-0.01478596099017338;0.8079133234622435
41.477581;1.0435657204694593;0.8428929733362386;0.8080650377433576;-0.0005230685292455457;-0.000501350560126974;1.0436852653654147;10.000256789761055;0.8333956459827846;0.015562000344056465;0.01556564556911148;0.8078145950495385;-0.014785961230558323;0.8079091056893741
41.487581;1.0435679185653262;0.8428869677976323;0.8080600557109571;-0.0005229353421512706;-0.0005012211284689683;1.0436834897478318;10.000258585088453;0.8333945303408645;0.015561995755379697;0.01556564260111316;0.8078099060218477;-0.014785961461824312;0.8079058974401989
41.497581;1.0435690034917966;0.8428817263186467;0.808056401083026;-0.0005233070862311794;-0.0005015761399860189;1.0436827618090958;10.000260225553447;0.8333934611288157;0.015561991177033;0.015565638647394953;0.8078072445433095;-0.014785961683564873;0.8079046969907426
41.507581;1.0435711818753215;0.842878684578125;0.8080537378816396;-0.0005228029164387224;-0.0005010910854174016;1.0436810828391148;10.000261686131491;0.8333924389220643;0.015561986658199828;0.015565633652164594;0.8078046076913297;-0.014785961897167842;0.8079035017043724
41.517581;1.0435719401962413;0.8428758157486996;0.8080520685657845;-0.0005224688047565875;-0.0005007696728680828;1.0436794502621245;10.000262930078994;0.8333914649761898;0.01556198222769419;0.015565627553892111;0.8078039939270318;-0.014785962105417107;0.8079043075371459
41.527581;1.0435731464884388;0.8428738826495842;0.8080506776874927;-0.0005217001568950758;-0.0005000315442621097;1.0436778589679576;10.000263928650865;0.8333905414036218;0.015561977907335727;0.015565620290014326;0.8078044024134062;-0.014786962311670222;0.8079061291592728
41.537581;1.0435729377122644;0.8428735898614265;0.8080516841230572;-0.0005218529376400248;-0.0005001772008741682;1.0436763028206744;10.000264667744366;0.8333896704621144;0.01556197371411208;0.01556561180143779;0.8078048315554697;-0.01478696251921602;0.8079079257978669
41.547581;1.0435738308910416;0.8428744108547691;0.8080526370607335;-0.0005214827037742645;-0.000499821033441462;1.043674774871607;10.000265139544766;0.8333888533008516;0.015561969642832671;0.015565602052473277;0.8078072787198679;-0.014786962730845399;0.8079117099673886
41.557581;1.0435736210320776;0.8428749159922136;0.80805387887088;-0.0005219703028254392;-0.0005002875566565394;1.0436732682070384;10.000265334954223;0.8333880890026518;0.015561965663649957;0.015565591066918308;0.8078097412051335;-0.014787962948566874;0.8079154937732705
41.567581;1.0435745248299584;0.8428772914410361;0.8080557968290566;-0.00052047769324984;-0.0004988556321699749;1.043671777367794;10.000265239833695;0.8333873745189735;0.015561961750380196;0.015565578929919882;0.8078122168927023;-0.014787963173469889;0.8079192337586981
41.577581;1.0435740387285706;0.8428791097991107;0.8080580140318193;-0.0005206123090723519;-0.0004989839608464981;1.0436692980565088;10.000264831339138;0.8333867047341731;0.015561957902502201;0.0155655657376725;0.8078157037224111;-0.014787963405822183;0.8079239418701757
41.587581;1.0435737360648467;0.8428812842069987;0.80806019793846;-0.0005199774720538299;-0.0004983747334441966;1.043667825180056;10.00026408352877;0.8333860723519626;0.015561954130044893;0.015565551557582203;0.8078191986085304;-0.014788963645442132;0.8079286316291474
41.597581;1.0435739716348746;0.8428855541747066;0.8080637476552762;-0.0005211097803823883;-0.00049945895546224;1.0436663516721665;10.000262981605431;0.8333854691070989;0.015561950421350237;0.015565536440752892;0.8078236968480287;-0.014788963892283347;0.8079342630421801
41.607581;1.0435734588114853;0.8428879662238191;0.8080658733041683;-0.0005204748455568716;-0.0004988497591838688;1.0436648692344004;10.0002615299491;0.8333848878849403;0.015561946731244511;0.015565520451239278;0.8078271924644191;-0.014789964146876675;0.8079388713755987
41.617581;1.0435728553943917;0.8428905064041055;0.808067971967193;-0.0005198398585530783;-0.0004982405744356919;1.0436623705636079;10.000259751441689;0.8333843237014782;0.015561942997557634;0.015565503670261873;0.8078306788688607;-0.014789964410069382;0.8079434180939321
41.627581;1.0435718681696575;0.8428940360284499;0.808071101980525;-0.0005196213255924562;-0.000498030740359227;1.0436608512462962;10.0002576826326;0.8333837734317485;0.01556193916252653;0.015565486186028626;0.8078341492704708;-0.014790964682293807;0.8079479366429877
41.637581;1.0435717664851514;0.8428959067381795;0.8080717507142852;-0.0005192507488764596;-0.0004976747863687712;1.0436593094245443;10.000255366297623;0.8333832351987566;0.015561935184733137;0.015565468092505115;0.8078375973751025;-0.014790964963189667;0.8079523861364837
41.647581;1.043570960895182;0.8428988451663275;0.8080737715160563;-0.0005186156139727432;-0.0004970656372935647;1.0436577445458064;10.000252846448213;0.8333827078423319;0.015561931045880236;0.015565449497516906;0.8078400184950861;-0.01479196525179392;0.8079557989265053
41.657581;1.0435704506153045;0.8429007359206113;0.8080743709765243;-0.0005190143898418995;-0.0004974473213707359;1.0436561572521275;10.000250165739555;0.8333821904250469;0.015561926747645182;0.015565430534120187;0.8078414100613118;-0.014791965546892381;0.8079581347002844
41.667581;1.0435701999633273;0.8429015473796843;0.8080735520391995;-0.0005178923502650641;-0.000496371310306738;1.0436545494758374;10.00024736272275;0.8333816814864905;0.015561922301142955;0.015565411361291692;0.8078427712191348;-0.014792965847139123;0.8079604279758191
41.677581;1.0435696020078302;0.8429022420413842;0.8080727111363002;-0.0005175397128721102;-0.0004960329232617538;1.0436529238068168;10.000244471608982;0.8333811787331037;0.01556191773073816;0.015565392139445995;0.8078431022146568;-0.01479296615083083;0.8079616422291395
41.687581;1.043568963592661;0.8429019604396678;0.8080707898088788;-0.0005175399677387633;-0.0004960328142852389;1.0436512833027496;10.000241523613573;0.8333806799044016;0.015561913090911162;0.015565372997978385;0.8078414038777568;-0.01479296645565325;0.8079607961933429
41.697581;1.0435682885493427;0.8429003481575921;0.8080674482371487;-0.0005167888479838943;-0.0004953126114246405;1.0436496318570336;10.000238551423791;0.8333801837709073;0.01556190846984483;0.015565354030194213;0.8078396768015899;-0.014793966758834449;0.8079599070427583
41.707581;1.0435682309437098;0.8428993836909383;0.8080640813578126;-0.0005170535640012316;-0.0004955657680272152;1.0436489740161108;10.00023559787443;0.8333796904003306;0.015561903966360278;0.015565335311258732;0.807836920361896;-0.014793967057589692;0.8079579364722815
41.717581;1.0435671985040063;0.8428952114648589;0.8080582357249022;-0.00051667339035577;-0.000495201343421069;1.0436473143111016;10.000232719084456;0.83337920108829;0.01556189965798448;0.015565316909081937;0.8078331327417093;-0.014793967349282362;0.807954900870956
41.727581;1.0435680582373283;0.8428923471390205;0.8080520301230093;-0.0005156817614025203;-0.0004942500276659491;1.0436466565918803;10.000229980770511;0.833378717989955;0.01556189559058584;0.015565298882939524;0.8078283119510029;-0.014794967631207865;0.8079508174772302
41.737581;1.0435676565380758;0.8428874841946431;0.8080447472606903;-0.0005155660032942182;-0.0004941388280551682;1.043645003402018;10.000227452951641;0.8333782435691761;0.015561891789760446;0.015565281278775461;0.8078214564923172;-0.014794967900684484;0.8079446492428859
41.747581;1.0435669523117768;0.8428810400861038;0.8080360511454319;-0.000515468250591182;-0.0004940450831070386;1.0436443555122272;10.0002252000716;0.8333777806044861;0.0155618882728575;0.01556526413449794;0.8078135657395045;-0.014794968155700033;0.8079374130200164
41.757581;1.0435672072221587;0.8428740332658865;0.8080259435622111;-0.0005148654719276401;-0.0004934669061884029;1.0436437119840167;10.000223273099106;0.8333773325557969;0.015561885051350815;0.015565247487193191;0.8078046408435168;-0.014794968395398775;0.8079291068876624
41.767581;1.0435674734389135;0.8428660503326754;0.8080147632273808;-0.0005146155046473305;-0.0004932269289483981;1.0436430706643942;10.00022171248191;0.8333769033097103;0.015561882121948922;0.015565231359238312;0.8077946852701245;-0.014794968619917623;0.8079197296988035
41.777581;1.0435674521717464;0.8428564942136554;0.8080021715285046;-0.0005143834528368587;-0.0004930043172481097;1.0436424288477186;10.000220555212733;0.8333764965982393;0.015561879462982908;0.01556521574706308;0.8077837035804328;-0.014794968829887713;0.807909281722737
41.787581;1.043568405768856;0.8428478383452132;0.8079895665435725;-0.00051439765864912;-0.0004930173252918761;1.0436417843612695;10.000219840002062;0.8333761159580391;0.015561877047737675;0.015565200635661736;0.807771699781716;-0.014794969026121419;0.8078977642931042
41.797581;1.0435693860484225;0.8428378540866776;0.8079755545615229;-0.00051366032343034;-0.0004923100799900569;1.0436411363300748;10.000219606596085;0.8333757647781698;0.015561874848755501;0.015565186013658777;0.8077586773311355;-0.014794969209668512;0.8078851797511859
41.807581;1.0435691402412393;0.8428255214622589;0.8079601395878833;-0.0005126944119264324;-0.0004913843997573912;1.0436404849676673;10.00021988790546;0.8333754454121584;0.01556187281973031;0.015565171874417746;0.807744639563328;-0.0147939693819317;0.8078715132917822
41.817581;1.0435698818436798;0.8428129734446659;0.8079436655525947;-0.0005123275654243702;-0.0004910324781643426;1.0436408309886573;10.000220708894904;0.8333751576792163;0.015561870881320923;0.01556515821192855;0.8077295892192182;-0.01479396954441216;0.8078568061695293
41.827581;1.0435716136127378;0.842801310144314;0.8079271969208903;-0.0005122068608268846;-0.0004909160630968583;1.0436401748998914;10.000222093522511;0.8333748988388188;0.015561868931728588;0.015565145017710513;0.8077145283938036;-0.014793969698248552;0.8078420456221292
41.837581;1.043572127404402;0.8427872875788266;0.8079093428096115;-0.0005118574721356693;-0.0004905811067751958;1.0436395166459798;10.000224062298653;0.8333746655986441;0.015561866864474291;0.015565132278098245;0.8076974591551719;-0.014793969843976785;0.8078252386548589
41.847581;1.0435726804834986;0.8427737318595873;0.8078918433617033;-0.0005126121251125914;-0.0004913043330381287;1.0436398558085125;10.000226625089276;0.833374455702478;0.015561864570384774;0.015565119968019873;0.8076813839163719;-0.01479296998151263;0.8078093736213093
41.857581;1.043574529396093;0.842760600547202;0.8078736878552498;-0.0005106349385384287;-0.0004894087472313255;1.0436401917705378;10.000229786563393;0.8333742678344502;0.015561861940821533;0.015565108051446909;0.8076643059791796;-0.014792970110195366;0.8077924947216469
41.867581;1.0435751590280713;0.8427458156177368;0.8078548337260301;-0.0005106376254350003;-0.0004894113436327847;1.0436395236867686;10.000233561655728;0.8333741011559652;0.015561858886987667;0.015565096498624482;0.8076462301092372;-0.014792970228983859;0.8077745908570605
41.877581;1.0435764710546154;0.8427327684978411;0.807837059932872;-0.000511302778580194;-0.0004900485858000852;1.043639850499243;10.00023798749073;0.8333739550876672;0.015561855357929798;0.015565085304696061;0.8076281620288426;-0.01479197033699784;0.8077566510382908
41.887581;1.0435781149662278;0.8427186173678626;0.807817912739477;-0.0005104468915605205;-0.0004892279145574851;1.0436391714383293;10.000243121928122;0.8333738288313219;0.01556185134216742;0.015565074488811755;0.807611107039059;-0.014791970434153368;0.8077397198504002
41.897581;1.0435788249649993;0.842704153612408;0.8077991270650944;-0.0005104487508928036;-0.0004892297894910104;1.0436394866044043;10.000249026256563;0.833373720873832;0.015561846850747008;0.015565064072017739;0.8075930689205165;-0.014790970521156124;0.807721769837854
41.907581;1.0435804976363063;0.8426905605406999;0.80778036552235;-0.0005106966312243894;-0.0004894670208574786;1.0436387966824436;10.00025574549722;0.8333736287849376;0.015561841901047022;0.015565054056647215;0.807576049809779;-0.014790970598896603;0.8077048467546367
41.917581;1.0435812214160605;0.8426774021546701;0.8077626878767996;-0.0005103451528278991;-0.0004891302712795076;1.0436391021089715;10.000263302155535;0.83337354918658;0.015561836521459961;0.015565044429159762;0.8075580506458622;-0.014789970668213965;0.8076869241096416
41.927581;1.0435832014927706;0.8426653583308146;0.8077450363158221;-0.0005094704949812058;-0.0004882915123995699;1.0436384028400147;10.00027170375599;0.8333734782279988;0.015561830760727785;0.015565035173260964;0.807542071559275;-0.014789970730212964;0.8076710477468585
41.937581;1.0435839218369465;0.8426523999583482;0.8077274103732489;-0.0005091185570361969;-0.00048795431817770117;1.0436386996015912;10.000280957781209;0.8333734123861873;0.015561824685596986;0.015565026277337352;0.8075251125527194;-0.014789970786417674;0.8076542094870567
41.947581;1.0435849429839945;0.84264124945419;0.8077112083670612;-0.0005087487593637574;-0.0004875998516794276;1.043637995856308;10.000291079541267;0.8333733486958761;0.015561818368263279;0.015565017739292477;0.8075101742431496;-0.01478897083846644;0.807639400176584
41.957581;1.0435859599027446;0.8426302067396763;0.8076950358986711;-0.0005083787866040231;-0.0004872451977696828;1.0436372980837152;10.000302079538718;0.8333732844594139;0.015561811868537787;0.015565009558204525;0.8074952579835526;-0.014788970887795207;0.807624666237327
41.967581;1.043586970846863;0.8426207308509517;0.8076802932715015;-0.0005087602017446568;-0.0004876106537901036;1.0436376135514178;10.000313943457083;0.833373216782794;0.015561805231493607;0.015565001705792053;0.8074813657841511;-0.014788970935830767;0.8076109981934694
41.977581;1.043587973208022;0.8426124694221568;0.8076666462664367;-0.0005087886821067695;-0.00048763782169712936;1.0436369478252743;10.000326629174957;0.8333731420489912;0.01556179850620769;0.01556499410541521;0.8074674998107148;-0.01478797098444851;0.8075973864847187
41.987581;1.0435883156193653;0.8426037945076533;0.8076530401074692;-0.0005078016834039808;-0.00048669201527663943;1.0436363040715586;10.000340081299694;0.8333730561451334;0.015561791760189351;0.015564986647036748;0.8074556614216171;-0.014787971036047625;0.8075858756798422
41.997581;1.0435886430216594;0.8425966849762823;0.8076408728661014;-0.0005075661632403665;-0.0004864663921106514;1.0436356834332745;10.000354245249715;0.8333729551896425;0.015561785082463742;0.015564979218108396;0.8074438513179042;-0.01478797109337994;0.8075744556735902
42.007581;1.0435892557691977;0.8425913853424285;0.8076301468977607;-0.0005073130225128197;-0.000486223699711531;1.0436350857234435;10.00036907540546;0.8333728351479253;0.015561778582005928;0.015564971717304938;0.8074340705237907;-0.014787971159519879;0.8075651332048464
42.017581;1.0435898446299554;0.8425861889947148;0.8076194676385643;-0.0005070598178870258;-0.0004859809061456398;1.0436345103703122;10.00038454076519;0.8333726909528711;0.015561772372523104;0.01556496406035099;0.8074243205916417;-0.01478797123765281;0.8075559143191755
42.027581;1.0435904042621111;0.8425836512357742;0.8076112930415221;-0.0005072053789860401;-0.0004861202514041278;1.0436329568811007;10.000400620090286;0.833372516994317;0.015561766548175666;0.01556495618224628;0.8074166034309067;-0.014786971330423391;0.8075487838003792
42.037581;1.0435902817054836;0.8425806786837208;0.8076031713289338;-0.000506335610004741;-0.00048528676603612736;1.0436324249757583;10.0004172843726;0.8333723080932601;0.015561761167921951;0.015564948017425147;0.807408921351233;-0.014786971439391486;0.8075417790040669
42.047581;1.0435910744360586;0.8425800103334845;0.8075964993698843;-0.0005064635886514624;-0.00048540904522676137;1.0436319148560986;10.000434484721744;0.8333720596846672;0.015561756252590648;0.015564939479244635;0.8074032768885044;-0.014786971565106532;0.8075368793665227
42.057581;1.043590874829491;0.8425786411293608;0.8075898812617699;-0.0005063453583017915;-0.00048529576754140886;1.0436304276704926;10.000452154755788;0.8333717681895775;0.015561751792636304;0.0155649304728168;0.8073986724204076;-0.014786971707436139;0.8075330823690257
42.067581;1.0435899851890937;0.8425793699104495;0.8075857735548464;-0.0005056106935468028;-0.00048459197070961353;1.0436299654370622;10.000470219193181;0.8333714318116743;0.015561747760659349;0.015564920920908385;0.8073941098952419;-0.014786971865690557;0.807529385015918
42.077581;1.0435900051774847;0.8425812712717656;0.8075820609649291;-0.0005062265535668233;-0.0004851820491836685;1.0436285296511947;10.000488607775013;0.8333710506977556;0.015561744125995139;0.015564910770410676;0.807391591073373;-0.014787972038727929;0.8075278007100056
42.087581;1.0435899824096413;0.8425843184207767;0.807579466576623;-0.0005064896413380977;-0.0004854340079689406;1.0436271204662375;10.000507271831971;0.8333706266004074;0.015561740870069509;0.015564899985851836;0.8073891183001863;-0.014787972225166323;0.8075262869377071
42.097581;1.043589270427675;0.8425868743686855;0.8075769350726165;-0.0005057374628844505;-0.0004847132187482402;1.0436257376277838;10.000526184809386;0.8333701629797214;0.015561737989168427;0.015564888541329853;0.8073876945448212;-0.014787972423460334;0.8075258554395297
42.107581;1.0435885201993922;0.8425909098576592;0.8075758651678101;-0.0005057368883963821;-0.00048471275104023726;1.0436243815568582;10.000545324114757;0.8333696651242863;0.015561735483208333;0.015564876408491645;0.8073873224539796;-0.014787972631869414;0.8075265013166639
42.117581;1.043587733946789;0.8425949592870761;0.8075748635155939;-0.00050573630416071;-0.00048471226154273863;1.04362405338537;10.0005646563314;0.8333691392561341;0.015561733347094181;0.01556486354796804;0.8073870042046438;-0.014787972848658577;0.807527221298729
42.127581;1.0435869133875146;0.8426001193819558;0.8075749914404933;-0.0005053829554638121;-0.00048437367304705295;1.0436227539905363;10.000584136201859;0.833368591652529;0.015561731564954478;0.015564849917005037;0.807387742339561;-0.014788973072496011;0.8075290304503466
42.137581;1.0435863650197854;0.8426055252518901;0.8075751927901781;-0.0005042605128520108;-0.0004832978373824289;1.0436214836222029;10.000603713619194;0.8333680289315243;0.01556173009227228;0.015564835492706935;0.8073885402086804;-0.014788973302650787;0.8075308889573816
42.147581;1.0435848353615387;0.8426116131590146;0.8075768643575365;-0.0005036435030869554;-0.00048270684505914523;1.0436202432220754;10.00062334493901;0.8333674583080282;0.015561728840666917;0.015564820288394688;0.8073904018274822;-0.014788973538880385;0.807533811339319
42.157581;1.0435839299592429;0.8426171083779405;0.807577550145188;-0.0005043944958769046;-0.0004834266445052585;1.0436190356671062;10.000643001606305;0.8333668868726909;0.015561727696037185;0.015564804339497086;0.8073923314249487;-0.014789973781133496;0.8075368124194521
42.167581;1.043583310731957;0.8426239372683114;0.8075793669646585;-0.0005040236306646087;-0.0004830711162278691;1.0436168654844005;10.000662665816664;0.8333663205108917;0.015561726546134599;0.015564787677742331;0.8073943328642414;-0.01478997402917852;0.8075398518678552
42.177581;1.0435826801596972;0.8426307437928238;0.807581254601834;-0.0005036527513171543;-0.00048271557984874453;1.0436157377143653;10.00068232330766;0.8333657634414376;0.015561725279010606;0.015564770321727607;0.8073964091808189;-0.014790974282414687;0.8075429624877487
42.187581;1.043581092255569;0.8426352974677965;0.807581816167166;-0.0005022840773983184;-0.0004814042064470407;1.0436146572722218;10.00070196870617;0.8333652187548968;0.015561723768003195;0.015564752274597483;0.807398562107104;-0.014790974539998109;0.8075461043119934
42.197581;1.043580153326485;0.842641802059691;0.8075838448428317;-0.000502682265017373;-0.00048178590509819413;1.0436136292289286;10.000721610741849;0.8333646891460573;0.015561721868762032;0.015564733530912664;0.8074007915158188;-0.014790974800900341;0.8075492933662198
42.207581;1.0435795233255396;0.8426474185910153;0.8075848881224603;-0.0005026641044186378;-0.00048176845029156823;1.0436126584843857;10.000741265258675;0.8333641771651898;0.015561719432670902;0.01556471410009117;0.8074030952294693;-0.014791975063674613;0.8075525457233134
42.217581;1.0435789016948005;0.8426526531212368;0.8075856663406299;-0.0005015415614406688;-0.0004806925739641817;1.043611748316986;10.000760947791536;0.8333636852223248;0.015561716325015898;0.015564694009875932;0.8074044692616629;-0.014791975326375622;0.8075548211445712
42.227581;1.0435779883322749;0.8426576134616928;0.8075865157293812;-0.0005011881033963533;-0.00048035394864854425;1.0436108999346476;10.00078067489117;0.8333632148632475;0.015561712432047256;0.015564673279624732;0.807404907504277;-0.014792975586935379;0.8075561504641604
42.237581;1.0435770913779332;0.8426614425050953;0.8075863751344475;-0.0005011873956354678;-0.00048035342100437306;1.043611113671652;10.00080046954714;0.8333627653961351;0.015561707662917701;0.015564651912651646;0.8074064012915888;-0.014792975843524472;0.8075584887873632
42.247581;1.043576214093871;0.8426637874463854;0.8075849019640556;-0.0005004350701920925;-0.0004796325676805329;1.043610389494122;10.000820364343655;0.83336233379366;0.015561701955117871;0.01556462991759385;0.8074059406633475;-0.014792976094432043;0.8075588450140898
42.257581;1.043575055287723;0.8426669618208015;0.8075845452667226;-0.0005000990668582649;-0.0004793108833031553;1.0436097263483737;10.000840398514677;0.8333619160622483;0.015561695273474556;0.015564607314013929;0.8074055162885067;-0.014793976337767493;0.8075592267322832
42.267581;1.0435751785700815;0.8426689113642433;0.8075821242734;-0.0004999456467443295;-0.0004791636370010136;1.0436091224517916;10.000860604752043;0.8333615083699726;0.01556168759916368;0.015564584112769793;0.8074041197237183;-0.014793976571371539;0.8075585887734027
42.277581;1.0435750235495338;0.8426702284142245;0.8075794097443248;-0.0004994569357875219;-0.00047869521677304636;1.0436095762205349;10.000880990390884;0.8333611075552677;0.015561678922078633;0.015564560301143065;0.8074017426746214;-0.014793976792834122;0.8075569433396272
42.287581;1.043574588755152;0.842670159744088;0.807575672857229;-0.0005000900546099799;-0.0004793021245851705;1.043609086108219;10.00090152844589;0.8333607115642828;0.015561669236800411;0.015564535847804158;0.807398376970601;-0.014793976999702042;0.8075542857823866
42.297581;1.043574479623893;0.8426699481330941;0.8075716257220077;-0.0004988496837976527;-0.0004781133738568723;1.0436096494495861;10.000922165334266;0.8333603197494497;0.015561658533474049;0.015564510727650941;0.8073950152269428;-0.014794977189940075;0.8075516295459755
42.307581;1.0435740836606997;0.8426683488935054;0.807566538660173;-0.0004987311282080072;-0.0004779999370796649;1.043609261565386;10.000942835518323;0.833359932437436;0.0155616467950735;0.015564484954476817;0.8073906511542931;-0.014794977362022623;0.8075479339540059
42.317581;1.0435733963942295;0.8426650086212237;0.8075600666250652;-0.0004986299936496115;-0.0004779033646384396;1.0436099162537953;10.000963474504305;0.833359549839907;0.015561634007017143;0.015564458595476107;0.807384279034133;-0.014794977514511972;0.8075422155735958
42.327581;1.0435739742392611;0.8426626452054626;0.8075536010555157;-0.000498005884606496;-0.0004773050282888156;1.0436106073227052;10.000984029298678;0.8333591713171112;0.015561620166929309;0.015564431757405026;0.8073778928417006;-0.01479497764603693;0.8075364746606544
42.337581;1.0435742514154818;0.8426585404153815;0.8075457394552658;-0.000497399158623484;-0.00047672351979809505;1.043611329845031;10.001004459389598;0.8333587955694456;0.015561605293369217;0.015564404557229964;0.807370485661198;-0.014794977755825134;0.8075297132400697
42.347581;1.043574527227262;0.8426532950079394;0.8075368156216348;-0.0004971451021134312;-0.000476480035417084;1.043612080447941;10.001024724262397;0.8333584212220867;0.015561589441689535;0.015564377097025867;0.8073620500617893;-0.014794977843848535;0.807521933210795
42.357581;1.0435744917140541;0.8426474168269692;0.8075275457126672;-0.0004965556318636826;-0.0004759152576543062;1.0436128571908394;10.001044770410884;0.833358047039147;0.015561572716052179;0.015564349454035854;0.8073525791909186;-0.014794977910420368;0.8075131359767572
42.367581;1.0435744430033098;0.8426404017372988;0.807517207104186;-0.0004963187962279922;-0.0004756884672242429;1.0436136598497883;10.001064534629096;0.8333576717227934;0.015561555251401517;0.015564321680066408;0.8073430672280217;-0.014794977955988048;0.8075043222964481
42.377581;1.0435753275632043;0.8426330196099817;0.8075057979351863;-0.0004966807027951413;-0.00047603509471558415;1.0436144898157418;10.001083961990057;0.8333572937755798;0.015561537172761795;0.015564293808656742;0.8073325094575732;-0.014794977981332136;0.8074944929360376
42.387581;1.043575234299714;0.8426244855456745;0.8074940380898779;-0.0004956919761208213;-0.0004750877421020646;1.0436153488811946;10.001103013718856;0.8333569119125009;0.015561518566641461;0.015564265865974333;0.8073209030515988;-0.014794977987730312;0.8074836482413049
42.397581;1.043575758428268;0.8426164461361456;0.8074822646580699;-0.0004957182465643882;-0.0004751128758748842;1.0436162379122562;10.001121652690431;0.8333565258493847;0.015561499478525186;0.015564237874651285;0.807308247493535;-0.014794977976848474;0.8074717879121946
42.407581;1.0435765490878177;0.8426075223007284;0.8074694193358779;-0.0004953280790206522;-0.00047473877634912967;1.0436181563453184;10.001139824908593;0.8333561363512108;0.01556147993134092;0.015564209860271374;0.8072955436962945;-0.014793977950619468;0.8074598913012302
42.417581;1.0435769884949804;0.8425968726051808;0.8074551611002801;-0.0004949550692818561;-0.00047438127184747184;1.043619102889158;10.001157452492262;0.8333557444668115;0.015561459947881967;0.015564181863752255;0.8072827932098123;-0.014793977911416711;0.8074479899087179
42.427581;1.0435773691547579;0.8425873101856529;0.8074419429668269;-0.0004942291760344126;-0.00047368557999278877;1.0436200767553807;10.001174439914532;0.8333553517374648;0.015561439564456334;0.015564153951649251;0.8072689982984704;-0.014793977862306953;0.8074350581467321
42.437581;1.0435776786766198;0.84257663333312;0.8074276471401544;-0.0004938558143061052;-0.00047332775993365756;1.0436210779568937;10.001190685740223;0.8333549615838396;0.015561418834438097;0.0155641262264841;0.8072551619699767;-0.014793977806813052;0.8074220884457755
42.447581;1.0435779062779087;0.8425659541320297;0.8074133331668828;-0.0004934822746607213;-0.0004729697792024885;1.0436231070059825;10.001206084719037;0.8333545793111946;0.015561397817263557;0.015564098822952016;0.8072412875902706;-0.014792977748249858;0.8074090561525673
42.457581;1.043577739877614;0.842555033403753;0.8073990029023111;-0.0004938774977940491;-0.00047334871353893265;1.0436241650160525;10.001220525773334;0.8333542103212503;0.015561376562006067;0.015564071879905047;0.807227378219492;-0.014792977689465435;0.8073959918521698
42.467581;1.0435777824677113;0.8425454727577658;0.8073857180271901;-0.0004931509109666286;-0.0004726523949863237;1.0436262540665444;10.00123390535056;0.8333538595991875;0.015561355098782348;0.01556404550820665;0.8072134357133846;-0.014792977633082842;0.8073828711933002
42.477581;1.0435777258937662;0.8425348205168525;0.8073713631715351;-0.0004927768342015182;-0.00047229392283894755;1.043627377678437;10.001246140849707;0.8333535331050853;0.015561333438883192;0.015564019772846943;0.8071994604407189;-0.014791977581509283;0.8073696700636102
42.487581;1.0435775673881171;0.8425241827839364;0.8073569981416576;-0.0004924025801690736;-0.0004719352875870209;1.0436285406268309;10.001257155276882;0.8333532387803162;0.01556131158604553;0.015563994689911854;0.8071854521801145;-0.014791977536890185;0.8073564187192838
42.497581;1.0435773047141221;0.8425150174961074;0.8073440201012049;-0.0004927799113819801;-0.0004722969606650964;1.0436307474490998;10.001266854978148;0.8333529866349965;0.015561289552461959;0.015563970234562305;0.8071714111065765;-0.01479197750143009;0.807343090976923
42.507581;1.0435769348909727;0.8425055158601634;0.8073306952850663;-0.0004920526507303577;-0.0004716000232377379;1.0436320014970064;10.001275137126802;0.8333527880712838;0.01556126736360999;0.015563946356525324;0.8071583379236329;-0.01479197747752616;0.8073306780231294
42.517581;1.043576758458115;0.8424966303864092;0.807317701372058;-0.0004916607858864223;-0.00047122438856360925;1.0436333055387244;10.001281911709961;0.8333526541539645;0.015561245054928655;0.015563922983118466;0.8071452334027809;-0.014790977467517235;0.8073181540343984
42.527581;1.0435761647290247;0.8424886210646342;0.807305760147594;-0.0004916849935981783;-0.00047124764775505727;1.0436346620244028;10.00128710546319;0.8333525936637319;0.01556122267370644;0.015563899999500981;0.8071330977636941;-0.014790977473528344;0.8073065496546538
42.537581;1.0435748096190849;0.8424804575035363;0.807294154911097;-0.0004917986554378348;-0.0004713569316397579;1.0436360725422291;10.001290651189919;0.8333526119643148;0.015561200281942926;0.015563877245456905;0.8071209303635998;-0.014790977497376023;0.8072948419286806
42.547581;1.0435742959131356;0.8424727227087244;0.80728221189991;-0.0004910537458760197;-0.00047064295453145904;1.0436375379820435;10.001292483572746;0.8333527112899439;0.015561177955989299;0.015563854551492874;0.8071097297708489;-0.014790977540260267;0.8072840260557447
42.557581;1.043572720986222;0.8424667888680912;0.8072727272752221;-0.000490461913320439;-0.0004700761094484278;1.043639059772731;10.001292542301938;0.8333528924088295;0.015561155786667726;0.01556383177088972;0.8070994935846558;-0.014789977602447374;0.8072740795248093
42.567581;1.0435713464066847;0.8424603525544893;0.8072625291774914;-0.0004905582484683479;-0.00047016864019414084;1.043640640865065;10.001290771935235;0.8333531562861939;0.015561133872944482;0.01556380877381625;0.8070892183753079;-0.014789977683343355;0.8072640357581216
42.577581;1.0435695715887325;0.842455877038507;0.807254456562412;-0.0004907180716584649;-0.00047032214337146006;1.0436422852583662;10.001287126303533;0.8333535045445382;0.015561112308215793;0.015563785426732072;0.8070809005054179;-0.014789977781995842;0.8072558732161257
42.587581;1.043568014208276;0.8424505350159944;0.8072453352522121;-0.0004904616374090078;-0.0004700765704200475;1.043643996765937;10.001281588793297;0.8333539388917144;0.015561091164526569;0.015563761595940228;0.8070725366991753;-0.01478997789762266;0.8072475897532728
42.597581;1.043565731540469;0.842447218238642;0.807238677315646;-0.0004895895968297279;-0.00046924130047690016;1.0436457785856494;10.001274191996165;0.8333544599622367;0.01556107047568605;0.015563737173787272;0.8070641234956412;-0.014789978029797628;0.8072391835232577
42.607581;1.0435643352802184;0.8424446532898636;0.8072320245786807;-0.000488963478568095;-0.0004686412737342399;1.0436466335737886;10.001265013673969;0.8333550660648206;0.015561050236990786;0.015563712091928477;0.8070576567525187;-0.01478997817826923;0.8072326535019493
42.617581;1.0435616270269876;0.8424425122122572;0.8072267699876122;-0.000489612018487662;-0.00046926338760507183;1.0436485636108783;10.001254149876793;0.8333557528951724;0.015561030429473086;0.015563686312512773;0.8070511320271214;-0.014789978342663256;0.8072260012438007
42.627581;1.043559482211693;0.8424408437263842;0.8072215148130436;-0.0004887229519316641;-0.000468411624330324;1.043650568241044;10.001241686695868;0.8333565147076236;0.015561011044219922;0.015563659810615497;0.8070465454543782;-0.014789978522447572;0.8072212295406063
42.637581;1.0435569977136083;0.8424403656720363;0.8072176509909974;-0.0004893545074069065;-0.0004690172962245074;1.0436516445670365;10.00122769549829;0.8333573458706245;0.015560992093157897;0.015563632556677219;0.8070408946314742;-0.014789978717159468;0.8072153432083946
42.647581;1.0435547905178506;0.8424412149267699;0.80721483809491;-0.0004888646556080486;-0.00046854810032707575;1.0436527882537856;10.001212248085622;0.8333582415793125;0.01556097360355115;0.015563604515771053;0.8070371789870464;-0.014789978926540588;0.8072113468952171
42.657581;1.0435516125828128;0.8424412688263522;0.8072120129055179;-0.0004881288670107921;-0.00046784362193216214;1.0436549942674933;10.001195425781264;0.8333591981474324;0.015560955594681597;0.015563575663442842;0.8070333994913466;-0.014789979150587796;0.8072072468572813
42.667581;1.0435493779911316;0.842442413139583;0.8072095073444137;-0.0004887434706348037;-0.00046843287126451384;1.0436562574513182;10.001177313216758;0.8333602133791541;0.015560938060222249;0.015563545993500611;0.8070305585327325;-0.014790979389588866;0.8072040674078114
42.677581;1.043546494178469;0.8424441027938505;0.8072080363330051;-0.0004879907519911822;-0.0004677120044884401;1.043657572834209;10.001157986427557;0.8333612860046653;0.015560920969254452;0.015563515517940885;0.807028660229719;-0.014790979643974298;0.8072017777144274
42.687581;1.0435442662528536;0.8424462729572425;0.8072065339582433;-0.0004882527433567147;-0.00046796329398719625;1.0436589354940828;10.00113751377496;0.8333624143666644;0.01556090426573207;0.015563484271942667;0.807026710085747;-0.014790979914129965;0.8071994015190678
42.697581;1.0435414055851766;0.8424489766181532;0.8072060540531549;-0.00048714741734191965;-0.00046690447018119083;1.043661341199228;10.00111597743095;0.8333635960231529;0.015560887863143313;0.015563452310814926;0.8070247137932801;-0.014790980200505784;0.8071969434080626
42.707581;1.04353857016563;0.8424519808233566;0.8072058713454797;-0.0004871465550151356;-0.00046690410619098924;1.0436627880428457;10.001093491712508;0.8333648279910534;0.015560871655642327;0.015563419694896231;0.8070236764749236;-0.01479198050379585;0.8071954258151534
42.717581;1.0435357701948347;0.842454931347644;0.8072056463541246;-0.0004871456951289213;-0.00046690372425415807;1.0436642771817335;10.001070195771632;0.8333661066883541;0.015560855547574557;0.01556338648421146;0.8070226027637396;-0.014791980824608086;0.8071938168053928
42.727581;1.0435330149549462;0.8424574754113185;0.8072050419538379;-0.00048604037730469267;-0.0004658448471259497;1.0436658117721513;10.001046233818906;0.8333674277600953;0.015560839477558886;0.015563352745836619;0.8070214970165073;-0.01479198116287504;0.8071921393482333
42.737581;1.043530312093696;0.8424614230394063;0.8072057947085972;-0.0004856869190684106;-0.00046550649998414455;1.0436673955895195;10.001021747815397;0.8333687859058675;0.015560823422019095;0.015563318554393668;0.8070203632402364;-0.014792981517967846;0.8071904155975712
42.747581;1.0435279726175881;0.8424644588399851;0.8072054534827299;-0.0004849172985432243;-0.00046476915548298935;1.043669032480327;10.000996883896427;0.8333701749251001;0.015560807388350063;0.015563283986208527;0.8070202051133643;-0.014792981889520246;0.8071896112595626
42.757581;1.0435263476650245;0.8424679631837285;0.807205080412484;-0.00048516239339208776;-0.0004650039599093787;1.0436707256633608;10.00097179619063;0.8333715874436575;0.01556079141176973;0.015563249126129882;0.8070190269221063;-0.014792982277911801;0.8071877470176307
42.767581;1.0435238419196602;0.842470641913531;0.8072046821581016;-0.00048516157019450735;-0.00046500348000628366;1.0436724767068175;10.000946641732542;0.8333730141679856;0.015560775551876413;0.015563214082303168;0.807017834578348;-0.014793982683973021;0.8071858439037646
42.777581;1.0435214111087585;0.8424743650467085;0.8072053233821174;-0.0004848081480927994;-0.00046466505077510174;1.0436752859950782;10.000921574923785;0.833374444642492;0.01556075988274671;0.015563178983786079;0.8070166349026049;-0.014793983108601557;0.8071838695186369
