time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.787581;1.0435190552947573;0.8424754625338233;0.8072034959532887;-0.00048405549535200155;-0.0004639439802366429;1.0436771541530825;10.000896744256025;0.8333758695950467;0.015560744486941612;0.015563143959340164;0.807015434268542;-0.014793983552883219;0.8071818475285417
42.797581;1.0435167734391635;0.8424779472945938;0.80720305474392;-0.0004840547101912294;-0.0004639434361873056;1.043679081803944;10.000872284319225;0.8333772824457173;0.015560729454520658;0.01556310912178395;0.8070132389262465;-0.014794984018306584;0.8071788026998561
42.807581;1.0435152134511423;0.8424794207876336;0.8072012090277532;-0.0004843167906057327;-0.00046419448722889327;1.0436810682903026;10.00084830178451;0.8333786791123458;0.015560714874907856;0.015563074565789656;0.8070110560509858;-0.014794984506448446;0.8071757053383646
42.817581;1.043513077682081;0.8424802868268165;0.8071993590968016;-0.0004835641821750137;-0.00046347334884680913;1.043684111692063;10.000824862381112;0.8333800568653829;0.015560700825711113;0.015563040367252206;0.8070088936098566;-0.014794985018463179;0.8071725814796703
42.827581;1.0435116617981515;0.8424812320003453;0.8071971692389389;-0.00048272182498579797;-0.0004626658713471281;1.0436862099640307;10.000801988895212;0.8333814129635617;0.015560687373014019;0.015563006581758177;0.8070057597535422;-0.01479498555492809;0.8071684396268954
42.837581;1.0435093626690255;0.8424802073806956;0.807193923196773;-0.0004819861671427834;-0.00046196103170669515;1.04368836210465;10.000779669244226;0.8333827433444856;0.01556067458706926;0.015562973246448366;0.8070016626403338;-0.01479598611577245;0.8071633070697486
42.847581;1.0435080825472705;0.8424798500002267;0.8071906829227842;-0.00048149644354001677;-0.000461491421358652;1.0436915684072834;10.000757865270955;0.8333840418951731;0.01556066255585908;0.015562940389555234;0.8069976099010527;-0.014795986700024895;0.8071581554858485
42.857581;1.0435068651791701;0.8424782824555531;0.8071863940283075;-0.0004813593380067314;-0.00046135970258536147;1.0436938294994897;10.000736521758352;0.8333853014038005;0.015560651379356267;0.015562908046790272;0.8069926073180291;-0.014795987305756273;0.8071520100709537
42.867581;1.0435054031977498;0.8424749035894065;0.807180721679935;-0.00048123914346542965;-0.0004612442801507518;1.04369714567477;10.000715576556043;0.8333865157590082;0.015560641158151154;0.01556287626975306;0.8069866577809742;-0.014795987930438818;0.8071448756266192
42.877581;1.0435039980378955;0.8424714148014524;0.8071750644520514;-0.0004811189507549818;-0.00046112881376356054;1.0436995169982697;10.000694972281877;0.8333876814091465;0.015560631995812755;0.015562845118474227;0.8069807615542841;-0.014795988571532128;0.8071377557058347
42.887581;1.043503599516043;0.8424682305634347;0.807169083739683;-0.0004801401946768466;-0.0004601900689979561;1.0437029430021147;10.00067467089811;0.8333887970370798;0.015560624002395518;0.01556281465464682;0.806973917141006;-0.014796989227232616;0.8071296718189297
42.897581;1.0435019947491302;0.8424628141649232;0.8071620569289394;-0.00048003687559462354;-0.0004600908177943339;1.0437064218499232;10.000654665604893;0.8333898620195691;0.015560617278973827;0.015562784951426314;0.8069671216051661;-0.014796989897044227;0.8071215895477849
42.907581;1.0435016932247991;0.8424571950229761;0.8071539827289015;-0.0004797632861063552;-0.0004598277906842801;1.04370894975024;10.000634981770485;0.8333908749587313;0.01556061190420204;0.015562756108389036;0.8069583708308157;-0.01479699058151019;0.8071115298164536
42.917581;1.0435011304624582;0.8424508655888232;0.8071455801446709;-0.0004791539360090135;-0.0004592430811894355;1.0437125208803595;10.00061566604652;0.8333918327855587;0.01556060794918245;0.015562728255139843;0.8069496601889635;-0.014796991281531712;0.8071014947407577
42.927581;1.0435006082778382;0.8424444246887633;0.8071371882825531;-0.00047854454846613185;-0.00045865830204534774;1.0437161278603417;10.00059677345863;0.8333927307152673;0.015560605494063857;0.015562701537440464;0.8069409849692041;-0.014796991998245364;0.8070914870930294
42.937581;1.0434998214237219;0.8424365211513583;0.8071277507927107;-0.00047905642586984314;-0.0004591481959734185;1.043719762939279;10.000578360705239;0.8333935636053564;0.015560604617699867;0.015562676088275952;0.8069303406864731;-0.01479699273318406;0.8070795103608231
42.947581;1.0434993774569838;0.8424272935898598;0.8071169345181282;-0.00047804762202853843;-0.0004581805755587508;1.0437234193421343;10.000560484275605;0.8333943271498512;0.015560605381635308;0.015562652008619735;0.8069197238058909;-0.014796993488055056;0.8070675679427259
42.957581;1.0434986674048938;0.8424177079049723;0.8071061398302228;-0.00047780746433485286;-0.000457949699245524;1.0437270916436094;10.000543193425266;0.8333950172564267;0.015560607830089663;0.015562629373910515;0.806909131841301;-0.01479699426438294;0.807055664590745
42.967581;1.0434989458369759;0.8424087793860494;0.80709537238437;-0.0004778130901899336;-0.00045795392980846003;1.0437307749387907;10.000526514526008;0.833395629127205;0.015560612004779904;0.015562608254392745;0.8068975620602743;-0.014796995063498058;0.8070428058729984
42.977581;1.0434983019714767;0.8423978658935742;0.8070835786863234;-0.00047792533872364004;-0.0004580607412399559;1.0437344643680975;10.000510444452399;0.8333961574947043;0.015560617966992152;0.015562588733928068;0.806886010489521;-0.014795995886810662;0.807029977737076
42.987581;1.0434986323172473;0.8423883605059569;0.8070725398336408;-0.0004768262906480116;-0.0004570062729996598;1.0437391560641573;10.000494961241651;0.8333965973883766;0.015560625797922471;0.015562570912395596;0.8068744724546082;-0.014795996735950485;0.8070172193586445
42.997581;1.0434980216888836;0.84237686905326;0.8070604762550726;-0.0004758338618834838;-0.0004560543915160906;1.0437428482390168;10.000480034813375;0.833396944543458;0.015560635571629218;0.01556255489331391;0.8068619436431907;-0.01479599761263774;0.8070035140198418
43.007581;1.0434980615465728;0.8423650358233672;0.8070477231390044;-0.00047731287377371747;-0.00045747072119659016;1.0437465411295672;10.000465629217599;0.8333971953178747;0.01556064734558679;0.01556254077365016;0.8068494207295017;-0.014795998518452536;0.8069898636468285
43.017581;1.043498398002945;0.842354088614145;0.8070357219036955;-0.000476566055392017;-0.00045675379346807847;1.0437502359598778;10.000451706866128;0.8333973469091704;0.015560661179437558;0.015562528634374533;0.8068369017608326;-0.014795999454534706;0.8069762719635019
43.027581;1.0434974623612574;0.8423420164345959;0.8070237526077829;-0.00047634194256515513;-0.00045653835140768354;1.0437539338465305;10.000438238992638;0.83339739784846;0.015560677140499437;0.015562518530858858;0.8068233863052767;-0.014796000421279749;0.8069617441852286
43.037581;1.0434977629932762;0.842329745090893;0.8070107598807414;-0.00047594742687249135;-0.0004561590619121218;1.0437576349369437;10.000425213285176;0.8333973477064321;0.015560695281569633;0.0155625104923576;0.8068108747043539;-0.014795001418334496;0.8069482670325331
43.047581;1.0434977364910563;0.8423182255887494;0.8069988620447245;-0.0004759688668219205;-0.00045617854718886264;1.0437623377304803;10.00041263675868;0.8333971966361423;0.015560715626002197;0.015562504525091564;0.8067983669910376;-0.014795002444914798;0.8069348823986472
43.057581;1.0434970371671497;0.8423060800436368;0.8069870023778953;-0.00047497577341523885;-0.0004552260636616585;1.0437660397105746;10.000400540190846;0.8333969457696316;0.01556073818221811;0.015562500620799571;0.8067858628025031;-0.014795003500213542;0.806921576546477
43.067581;1.0434972666696178;0.8422946044597893;0.8069751800916795;-0.00047422835902131353;-0.0004545086355489518;1.0437697390601601;10.00038897794066;0.8333965973466525;0.015560762953858776;0.015562498771508318;0.8067733620393707;-0.01479500458368634;0.8069083537825662
43.077581;1.0434962182404923;0.8422823734601979;0.8069637319412696;-0.0004751081530733379;-0.00045535120714466074;1.0437734350028214;10.000378013207127;0.8333961542547551;0.015560789918585297;0.015562498973749108;0.806760864960603;-0.014795005694811195;0.8068952181035209
43.087581;1.043496410265395;0.8422718207336533;0.8069530400179636;-0.000474007987745255;-0.0004542957913175393;1.043777126399481;10.0003676968169;0.8333956204779618;0.01556081901378206;0.015562501225150635;0.8067493712761156;-0.014794006832414372;0.8068831539216138
43.097581;1.043495640481282;0.8422596651742048;0.8069416619745825;-0.000474118983294401;-0.0004544015352067131;1.043780811059188;10.00035805148228;0.8333950020374765;0.01556085016210441;0.015562505525964854;0.806738879355633;-0.014794007994388372;0.8068721986780963
43.107581;1.043495174076584;0.8422487838316871;0.8069313768880277;-0.0004731088212764092;-0.0004534327424375314;1.043784486218183;10.000349065860096;0.8333943070676945;0.015560883305009088;0.015562511881846819;0.8067273864811609;-0.014794009177849265;0.8068603329997946
43.117581;1.0434953645704317;0.8422398128184948;0.806922520911628;-0.0004738649158634593;-0.00045415638431011085;1.0437881484556741;10.00034070314314;0.8333935453215172;0.01556091841156857;0.01556252030188846;0.8067168897063693;-0.014794010379199557;0.8068495542966166
43.127581;1.0434949239255946;0.8422299041299937;0.8069133598146319;-0.0004725021048775706;-0.00045284973187477906;1.0437917934813445;10.000332914696626;0.8333927272278863;0.01556095547059448;0.01556253078418769;0.8067073869567397;-0.014794011594297298;0.8068398603767829
43.137581;1.0434942064548096;0.8422200473156548;0.8069045667863487;-0.00047301229945935085;-0.0004533382281917375;1.0437954163863803;10.000325641444578;0.8333918624929783;0.01556099448146617;0.01556254329562024;0.8066978777999229;-0.01479401281885917;0.8068302487711011
43.147581;1.0434931807364012;0.8422113232410654;0.8068971998097673;-0.0004724916885343242;-0.00045283906543289946;1.043799011456644;10.000318812098344;0.8333909595442226;0.01556103544879104;0.015562557771526776;0.8066893632834261;-0.014794014048793753;0.8068217157749028
43.157581;1.0434928472932976;0.842202729842253;0.8068895208117917;-0.00047188076240195433;-0.0004522531170127804;1.0438025727524283;10.000312352374344;0.8333900264209285;0.015561078372479095;0.015562574134843703;0.8066818456956278;-0.014794015280475805;0.8068142581222334
43.167581;1.043492563173399;0.8421955607103478;0.8068832618398635;-0.0004720218483095834;-0.0004523878931675558;1.0438050965481263;10.000306197902994;0.833389071580718;0.015561123225720007;0.015562592310958249;0.8066743283669631;-0.014794016510919765;0.8068068743001688
43.177581;1.0434916852374658;0.8421881934062416;0.8068773630078255;-0.00047225321564801426;-0.00045260951376340186;1.0438085829600012;10.000300304412699;0.8333881032478032;0.015561169938397209;0.015562612229474445;0.8066668149978056;-0.014794017737704272;0.8067995637490709
43.187581;1.0434908683169934;0.842181552081201;0.8068722060645062;-0.00047102754877084257;-0.0004514348534338454;1.0438120346833875;10.000294648675657;0.8333871285044493;0.015561218402894997;0.015562633821760574;0.806661309585146;-0.01479401895897294;0.8067943252985966
43.197581;1.043491071862464;0.8421760042238585;0.806867408061301;-0.0004711521301281347;-0.00045155380758367;1.0438144547986867;10.000289215174622;0.8333861538042644;0.015561268486563805;0.015562657023101929;0.8066548168930212;-0.014794020173864084;0.8067881576749453
43.207581;1.043490397511704;0.8421711139528453;0.8068640276824055;-0.0004717830627301074;-0.00045215846454196157;1.0438178457803;10.000283984892079;0.8333851857577383;0.015561320033963;0.015562681780377414;0.8066503420886892;-0.014794021382790632;0.8067840575027388
43.217581;1.0434891560964599;0.8421653137816796;0.8068603299323867;-0.0004702952458536487;-0.00045073297695702544;1.0438202096527693;10.000278940246524;0.8333842306241095;0.015561372872767114;0.015562708061273325;0.8066458896594844;-0.01479402258688118;0.8067800206286286
43.227581;1.0434889550858442;0.842160597133961;0.8068569866799585;-0.00047015768953094354;-0.0004506011092695842;1.0438235486065879;10.000274072838208;0.8333832933465005;0.015561426830956397;0.015562735856003772;0.8066424624090462;-0.014794023787152112;0.8067770402078371
43.237581;1.0434888465008054;0.8421569458938322;0.8068547150857002;-0.00046966766603550545;-0.00045013149498208504;1.0438258651813233;10.000269372811374;0.8333823773978172;0.01556148174890656;0.015562765161927743;0.806639061094161;-0.014794024984128656;0.806774107880709
43.247581;1.043488833099412;0.8421536069383423;0.8068527913194198;-0.0004702821980168001;-0.0004507204386876329;1.0438281617749636;10.000264810083129;0.8333814853510377;0.015561537481559714;0.015562795956625543;0.8066356849459932;-0.014794026177751043;0.806771214542082
43.257581;1.0434879629846678;0.8421502102533939;0.806851595863945;-0.0004691940173491788;-0.0004496780608132748;1.0438314402047988;10.000260340561837;0.8333806193347058;0.015561593892893504;0.015562828186321962;0.806633332574285;-0.014794027367314017;0.8067693514986156
43.267581;1.0434884446522183;0.842147032177922;0.8068496847234289;-0.00046904008158021074;-0.0004495304795188252;1.0438337017183161;10.000255931690367;0.8333797810471226;0.015561650838828397;0.015562861779136138;0.8066310028588201;-0.014795028551534438;0.8067675296951503
43.277581;1.0434877629267518;0.8421438974956321;0.8068488339564825;-0.00046905647157669504;-0.00044954669037211044;1.0438359473925714;10.000251572673614;0.8333789714884083;0.015561708154220167;0.015562896662223878;0.8066296960338153;-0.014795029728770785;0.8067667058581143
43.287581;1.0434884290382984;0.842141725819055;0.8068479828475807;-0.000468550088127833;-0.0004490613934538179;1.0438381784199748;10.000247263792433;0.8333781907756957;0.01556176566622907;0.015562932769455706;0.8066284146418881;-0.01479503089712212;0.8067658933830362
43.297581;1.0434879277469407;0.8421395891075856;0.8068481861910197;-0.00046821403162743456;-0.00044873988857378766;1.043841396063766;10.0002429987584;0.8333774383212293;0.01556182322050535;0.01556297003904501;0.8066271634458287;-0.014795032054405141;0.8067650881213372
43.307581;1.0434878177785436;0.8421365338502792;0.8068473242743829;-0.0004674619716157051;-0.00044801960732997355;1.043843601767163;10.000238753547062;0.8333767129218058;0.015561880699621972;0.015563008404570434;0.8066259484247514;-0.014796033198328024;0.8067643044169713
43.317581;1.0434877923118726;0.842134871695906;0.8068478486613228;-0.00046746200676443057;-0.00044802010353412147;1.0438457970335546;10.000234493217587;0.8333760127991751;0.015561938028920145;0.015563047776784971;0.8066247757078949;-0.014796034326609798;0.8067635010600674
43.327581;1.043488496052222;0.8421322077871339;0.8068469644073596;-0.0004677241276051984;-0.0004482715101759107;1.043847982561367;10.000230189581737;0.8333753359874847;0.015561995152698647;0.015563088019292683;0.8066236507022722;-0.014796035436613036;0.8067626909834047
43.337581;1.0434886268234453;0.8421289506422097;0.8068460683443406;-0.00046697207947016576;-0.0004475513155961538;1.0438501575826986;10.000225830854646;0.8333746803096795;0.015562051993554111;0.015563128945522533;0.8066225777418328;-0.014797036524965673;0.8067618869254983
43.347581;1.0434897805828052;0.8421263885683085;0.8068451605403365;-0.00046646572186834554;-0.0004470661917961824;1.04385331998504;10.000221423397692;0.8333740426600819;0.015562108442416529;0.015563170339731846;0.806621560378172;-0.01479703758777881;0.8067610481023021
43.357581;1.0434897422657323;0.8421227362503206;0.8068442430440568;-0.0004664821461082557;-0.00044708262917424326;1.0438554665440167;10.0002169966858;0.8333734186750644;0.01556216438383296;0.015563211974131349;0.8066196016961004;-0.014797038621065055;0.8067591915382508
43.367581;1.0434900666020548;0.8421192526352691;0.8068433199202057;-0.0004657300948708597;-0.0004463625106888851;1.0438575932158065;10.000212603367855;0.8333728032807922;0.015562219722458066;0.015563253619660745;0.8066187046420605;-0.014797039620957101;0.8067583176783685
43.377581;1.0434910922581653;0.8421158639179642;0.806842055611161;-0.00046488764328421445;-0.0004455555049018256;1.0438606955684095;10.000208305385923;0.833372191341138;0.015562274387393205;0.015563295062785157;0.8066168725180161;-0.014798040584001741;0.806756447041587
43.387581;1.0434921649612303;0.8421116510676394;0.8068400691835012;-0.0004655022024374769;-0.00044614481083346216;1.0438627687451287;10.000204160507769;0.8333715776691444;0.015562328313621476;0.015563336120561488;0.8066151085930704;-0.014798041507512289;0.806754544605136
43.397581;1.0434923271609902;0.8421062495386986;0.8068377435218236;-0.000464766512700616;-0.00044544056180265617;1.0438648074549939;10.000200221882908;0.8333709568349477;0.015562381424402003;0.015563376636464017;0.8066124144571158;-0.014798042389747449;0.8067516304711355
43.407581;1.0434934793161597;0.8421015534149427;0.8068354148019262;-0.00046427649795208176;-0.00044497135596524204;1.0438678068894522;10.00019654281876;0.8333703233351585;0.01556243363853148;0.015563416461348204;0.8066097890165207;-0.014798043229899882;0.8067487059186829
43.417581;1.043494663154802;0.8420956946037248;0.8068320223364375;-0.00046413893212168334;-0.0004448399206735503;1.0438697634616023;10.000193174259982;0.833369672033735;0.01556248488884219;0.015563455445011231;0.8066062290616622;-0.014799044027804157;0.8067447902499078
43.427581;1.0434955688797585;0.842089184744785;0.8068282831983993;-0.0004636652527460098;-0.000444386515002823;1.0438726741688396;10.000190155196169;0.8333689990332143;0.015562535131011674;0.015563493443437436;0.8066027299408703;-0.014799044783512807;0.8067408464126399
43.437581;1.0434967991252675;0.8420832258769195;0.8068248698102481;-0.0004635276634380599;-0.00044425506543677124;1.0438745357483084;10.000187507332374;0.8333683024393274;0.01556258433996564;0.01556353032162925;0.806598285809972;-0.014799045497184258;0.8067358921715657
43.447581;1.0434977411497892;0.8420751712254555;0.8068197059331031;-0.00046230184359200883;-0.0004430808667123717;1.043877344584936;10.00018523785156;0.8333675820110348;0.01556263249058836;0.015563565950817983;0.806593890138395;-0.014799046169224181;0.8067309266004199
43.457581;1.0434996472420899;0.8420682036480395;0.806814861824931;-0.0004624262310382169;-0.0004432001945756865;1.0438790966961;10.000183341940678;0.8333668384856253;0.015562679535703047;0.01556360022035851;0.8065895365653581;-0.014799046800197805;0.8067259492334117
43.467581;1.043500303531436;0.8420587376449788;0.8068086046981334;-0.00046232125270892276;-0.00044310024319079073;1.0438817873785915;10.00018180390565;0.8333660734716897;0.015562725403294767;0.015563633059650656;0.8065832198722299;-0.01479904739054793;0.8067189601188126
43.477581;1.0435022180626738;0.8420502642573863;0.8068023370524242;-0.00046169345799838813;-0.0004424987249099359;1.0438844106929859;10.000180605010112;0.8333652888380356;0.015562770013822586;0.015563664444240103;0.8065779366084236;-0.014800047940576842;0.8067129767572795
43.487581;1.0435028707261305;0.8420396554519096;0.806795009193625;-0.00046194084586211146;-0.0004427364381607115;1.0438869594227154;10.000179736732699;0.8333644852134761;0.015562813292014076;0.015563694380782214;0.8065706850807371;-0.014800048450713383;0.8067049627911206
43.497581;1.0435044615686735;0.8420294490951205;0.8067873530944907;-0.00046132926197378464;-0.0004421505679884443;1.0438884257183938;10.00017921032059;0.8333636616067971;0.01556285514824632;0.015563722878022875;0.8065634648255428;-0.01480004892171078;0.8066969363572267
43.507581;1.0435060260991245;0.8420195829741582;0.8067800552033914;-0.0004618221922154793;-0.00044262316568181143;1.043890801829565;10.000179057656846;0.8333628171522866;0.015562895460632838;0.015563749918470537;0.8065562753239401;-0.01480004935471869;0.8066888978929266
43.517581;1.0435075512367167;0.8420093516909138;0.8067724500181804;-0.00046121048927445877;-0.0004420371596091818;1.0438930810044498;10.000179326971914;0.8333619530700132;0.01556293408929519;0.015563775458253907;0.8065491146788942;-0.01480004975134967;0.8066808487234552
43.527581;1.0435090241753024;0.841997649120317;0.806763487741724;-0.0004598465735773174;-0.0004407302812774266;1.0438952580981296;10.000180081926764;0.8333610730472779;0.015562970887241073;0.015563799451973406;0.8065399796853339;-0.014800050113662313;0.806670791994906
43.537581;1.0435104333150125;0.8419851786404908;0.8067538504737768;-0.0004599395897642569;-0.00044081959124302303;1.0438973289238545;10.000181404169222;0.8333601820869087;0.015563005696493196;0.01556382186845915;0.806531866613954;-0.014800050444040758;0.8066617309202161
43.547581;1.043511464250204;0.8419731979160261;0.8067449839769553;-0.0004593439079797688;-0.0004402490226196517;1.0438992895994434;10.00018339256625;0.8333592853413946;0.015563038363420274;0.015563842684628392;0.8065227716710515;-0.014799050745181268;0.8066516508292821
43.557581;1.0435124112576086;0.8419600952749688;0.8067351133631299;-0.0004591005507786774;-0.00044001607653462347;1.0439011368084021;10.000186155395019;0.8333583886283448;0.015563068760249328;0.015563861873122857;0.8065136914558139;-0.01479905102027063;0.8066415911494298
43.567581;1.0435145224706182;0.841948341846984;0.8067256398603443;-0.0004594389196435841;-0.0004403400620076931;1.0439028675357738;10.000189796604428;0.8333574996893771;0.015563096779292598;0.015563879408547405;0.8065046231270323;-0.01479905127301477;0.8066315372909821
43.577581;1.0435152785153057;0.8419352058467232;0.8067158919685717;-0.00045919536507593587;-0.0004401068987935902;1.0439044783332894;10.000194403496595;0.833356627935816;0.015563122311708071;0.015563895294184213;0.8064945643295495;-0.01479905150728225;0.8066204945425292
43.587581;1.0435159327085308;0.8419217027028205;0.8067058731435675;-0.000457847116025594;-0.00043881508165762343;1.0439059655770984;10.000200045874768;0.8333557829890641;0.015563145235817715;0.015563909575628096;0.8064855138167407;-0.014799051726721966;0.8066104686442548
43.597581;1.043517435753219;0.8419093069852341;0.8066962608075747;-0.0004578489412180328;-0.00043881664600302404;1.0439073264860288;10.00020678378927;0.833354973934029;0.015563165426424717;0.015563922324261206;0.8064754722247242;-0.0147990519345333;0.806599467247915
43.607581;1.0435178799886053;0.841896131070922;0.8066867191437228;-0.0004576050777833652;-0.0004385831532003743;1.0439085601108435;10.000214665705661;0.8333542098426996;0.015563182779374142;0.015563933614589123;0.8064654419063902;-0.014799052133209636;0.8065884991378715
43.617581;1.04351821562427;0.8418829453874;0.8066772489529211;-0.00045736111732415786;-0.00043834955505325866;1.0439096678369348;10.000223715395107;0.8333535003719442;0.015563197222543878;0.015563943518215138;0.8064564261554547;-0.014799052324489196;0.8065785739460242
43.627581;1.043519393828558;0.84187052144136;0.8066678495195236;-0.00045736262391450145;-0.0004383507773861165;1.0439106530979763;10.000233926685423;0.8333528551169139;0.015563208703511116;0.015563952108789159;0.8064464285922527;-0.014798052509663751;0.8065676827714743
43.637581;1.0435198128384604;0.8418575723061233;0.8066585188580963;-0.0004563501603269567;-0.00043738056560985243;1.043911520836468;10.000245269317599;0.8333522820222499;0.015563217171762256;0.01556395946025785;0.806437453050375;-0.014798052689773017;0.8065578692954036
43.647581;1.0435198177459002;0.8418443794620011;0.8066492517234486;-0.00045610591066521327;-0.00043714665721261616;1.0439122772346618;10.00025769889972;0.8333517862880475;0.015563222567717418;0.015563965637475146;0.8064285036727712;-0.014798052865475909;0.8065481211890184
43.657581;1.0435197132778038;0.8418326493275181;0.806641439498788;-0.00045661379876925427;-0.00043763351930729464;1.0439129299285352;10.0002711735737;0.833351370520422;0.015563224825972532;0.015563970702494623;0.8064195846012102;-0.01479805303709711;0.806538443695012
43.667581;1.0435198056207693;0.841819717311963;0.806632284082721;-0.00045560107635657143;-0.0004366630388192983;1.0439134886824808;10.000285664747578;0.8333510357125378;0.015563223889073273;0.015563974742222684;0.8064106992663952;-0.014798053204920052;0.8065288412324809
43.677581;1.0435194911780652;0.8418080105227955;0.8066245701812894;-0.0004561087875393916;-0.0004371497209988644;1.043913965568468;10.000301145687304;0.8333507822334922;0.015563219719059244;0.015563977879081922;0.8064028499571289;-0.014798053369151683;0.806520316580879
43.687581;1.0435193840655503;0.8417976714359651;0.8066179535771717;-0.0004554957830529962;-0.00043656228759201144;1.0439143738730912;10.00031757446474;0.833350610363996;0.01556321230113478;0.015563980248064546;0.8063950382062359;-0.014798053529624993;0.8065118713795815
43.697581;1.0435191889638233;0.8417862469571098;0.8066103106122098;-0.0004552350667359833;-0.0004363124543512457;1.0439147262829123;10.000334887905641;0.8333505204155772;0.015563201642061857;0.015563981972058789;0.8063872652440817;-0.014798053685777897;0.8065035058645684
43.707581;1.0435189163707426;0.8417759453236091;0.8066037544834257;-0.0004546219156769651;-0.0004357248855685371;1.04391503335595;10.000353002466737;0.8333505126669012;0.015563187777004038;0.015563983149188783;0.8063805317419406;-0.014798053836970988;0.8064962191411068
43.717581;1.043518577391161;0.8417660118382895;0.8065975615441225;-0.0004551133149190363;-0.0004361958140609328;1.0439153027152548;10.000371824011072;0.8333505872951796;0.015563170792964272;0.01556398384954257;0.8063748376759562;-0.014798053982887279;0.8064900100199025
43.727581;1.043517533453609;0.8417566740020817;0.8065924494190989;-0.0004542385509193654;-0.00043535782594600493;1.0439145388327427;10.000391263492842;0.8333507442561644;0.015563150848034986;0.015563984131587702;0.8063691827490924;-0.0147980541237365;0.8064838773342055
43.737581;1.0435170909901672;0.8417478721521843;0.8065873524144617;-0.00045437747489401035;-0.00043549099519424696;1.043914743100783;10.00041124062341;0.8333509831886902;0.015563128157404576;0.01556398406147712;0.8063635668098094;-0.014798054260186377;0.8064778193330457
43.747581;1.0435159603511064;0.8417385623345789;0.8065822638185253;-0.0004535026094722333;-0.0004346529355388576;1.0439149141572779;10.000431675096603;0.833351303734337;0.015563102955257348;0.015563983709932857;0.8063589901372178;-0.014798054393096442;0.8064728334926463
43.757581;1.0435157513265843;0.8417314959643489;0.8065785713874544;-0.00045362547983319654;-0.0004347706260365648;1.043914048705102;10.000452481645643;0.8333517059186673;0.015563075476581362;0.015563983146208039;0.8063544534473446;-0.014798054523294463;0.8064679172930235
43.767581;1.0435145675155542;0.8417236843427135;0.806574872745289;-0.0004535028126416365;-0.0004346534359885914;1.0439141428543017;10.000473574596256;0.8333521897143836;0.015563045971007588;0.015563982449407437;0.8063509573474318;-0.014798054651624716;0.8064640676503563
43.777581;1.043513674764843;0.8417161461011082;0.8065711639796781;-0.0004526118939747694;-0.0004337999294147361;1.0439141931703753;10.000494877801684;0.8333527540833433;0.01556301471375725;0.015563981716402202;0.8063475014050502;-0.014798054778863253;0.806460281612215
43.787581;1.0435124739519654;0.8417094996197249;0.80656850104264;-0.0004521368172334189;-0.0004333450737478121;1.0439131963450914;10.000516331293595;0.8333533964107088;0.015562981996122868;0.015563981046027929;0.8063450834513041;-0.014798054905090334;0.8064575560146786
43.797581;1.0435115798623724;0.8417034883906971;0.8065661634755084;-0.00045199813851396257;-0.00043321248470962534;1.0439121485372622;10.000537888943004;0.8333541123673865;0.015562948110039509;0.015563980515499686;0.806342700172349;-0.014798055029304988;0.8064548885213888
43.807581;1.0435103891151192;0.841698378885624;0.8065648710212066;-0.00045227530752805644;-0.00043347854896903234;1.0439120460120126;10.000559509058588;0.8333548957612281;0.015562913337021641;0.015563980176771845;0.8063403487447574;-0.014798055149850527;0.8064522775439901
43.817581;1.0435085581494983;0.8416916897613816;0.8065625056074767;-0.000451891108820323;-0.00043311111583650035;1.0439108862830597;10.00058114374312;0.8333557384968006;0.015562877942235948;0.015563980073756001;0.8063390273090477;-0.014798055264923381;0.8064507225283762
43.827581;1.0435076873468379;0.8416869258517787;0.80656117997146;-0.00045140004288178614;-0.0004326408927588306;1.0439106688843576;10.00060273835489;0.8333566309224353;0.01556284217384201;0.015563980256748091;0.8063377337016898;-0.014799055372646872;0.8064492420415572
43.837581;1.0435068205065394;0.8416822182905839;0.8065598307965648;-0.00045090896589427106;-0.00043217067195132363;1.0439093955866816;10.000624238550895;0.8333575621710563;0.015562806266639294;0.015563980787330562;0.8063374644852156;-0.014799055471017786;0.8064487981043998
43.847581;1.0435049989384189;0.8416771550713673;0.8065587907618536;-0.0004512770483776675;-0.00043252418308514426;1.0439080695437786;10.000645588473141;0.8333585205524859;0.01556277044441776;0.015563981741563598;0.8063372150670735;-0.014799055558033637;0.8064484061552128
43.857581;1.0435044238462368;0.8416739228550792;0.8065584381044347;-0.0004496654405531204;-0.00043098005309242404;1.043907694155263;10.000666722810363;0.8333594945832904;0.015562734916524603;0.015563983193369782;0.8063359799774641;-0.014799055631805013;0.8064470618730762
43.867581;1.0435035255800735;0.8416708693950331;0.8065583837258536;-0.0004499266656266166;-0.0004312307772796688;1.04390627297843;10.000687566744567;0.8333604738300715;0.015562699874163923;0.015563985179290156;0.8063357534272794;-0.014799055690388868;0.8064467598824056
43.877581;1.043501645794928;0.8416660240568753;0.806557227884686;-0.00045029475203645227;-0.000431584299399075;1.0439048105505035;10.00070804686292;0.8333614483656187;0.015562665490389333;0.015563987687163135;0.8063365303165569;-0.014800055731635947;0.8064475137485345
43.887581;1.0435009845769907;0.8416633879454659;0.8065570857111878;-0.0004497877954275316;-0.0004310987515953922;1.0439043130910253;10.000728104418002;0.8333624072551137;0.015562631918624184;0.015563990675684997;0.8063363069696357;-0.014800055753364643;0.8064472836097961
43.897581;1.0434990201473655;0.8416583814451607;0.8065555018061884;-0.0004490512494926296;-0.0004303937053191833;1.0439027883811975;10.000747696448705;0.8333633372164748;0.015562599291451646;0.015563994099140532;0.8063360814023184;-0.014800055753634665;0.8064470858151107
43.907581;1.0434979535764142;0.8416557084305502;0.8065552708044907;-0.00044931248824605063;-0.00043064443155864954;1.0439012451158347;10.000766784600758;0.8333642226331666;0.015562567725376737;0.01556399792697869;0.8063358528708355;-0.014800055730892546;0.8064469196213303
43.917581;1.043496175639787;0.8416526278717629;0.806555000939592;-0.00044856008395903566;-0.00042992405419960974;1.0438996926259403;10.000785326442266;0.8333650472435683;0.015562537325029302;0.015564002150440187;0.8063356209030689;-0.014801055684087343;0.8064468032653598
43.927581;1.0434949778310982;0.8416487327210245;0.8065532988234199;-0.00044806900739657125;-0.0004294538343472398;1.0438991405590283;10.000803275068286;0.8333657962210479;0.015562508175792415;0.015564006767222081;0.8063353848367464;-0.014801055612799117;0.8064467002949715
43.937581;1.0434927542766836;0.8416441897557451;0.8065515636728459;-0.0004473324681910225;-0.00042874877843119066;1.043897597721781;10.000820584766402;0.8333664578015226;0.015562480329386442;0.015564011754504177;0.8063341437592182;-0.014801055517222921;0.8064456291782337
43.947581;1.0434914073324708;0.8416408852270147;0.8065501331071404;-0.00044794602839978964;-0.000429337118118426;1.0438970713875189;10.000837216756851;0.8333670241063312;0.015562453804675804;0.015564017057950236;0.8063338962593063;-0.014801055398104232;0.8064455884172522
43.957581;1.0434899819207804;0.8416373432177208;0.8065483297278121;-0.0004474549369188713;-0.00042886687779963915;1.0438955678098785;10.00085313554339;0.833367490614268;0.015562428605493265;0.015564022610516691;0.8063326399255061;-0.014802055256565302;0.806444594520413
43.967581;1.043488476491941;0.8416339140993152;0.8065464866312206;-0.0004469638371219358;-0.0004283966297544002;1.0438940925693958;10.00086830154352;0.8333678551278667;0.015562404734066816;0.015564028360563982;0.8063313709464212;-0.014802055093468441;0.8064436082969296
43.977581;1.043485937016071;0.8416287237372565;0.8065435399292725;-0.00044657959555623026;-0.0004280291743070102;1.043893650169137;10.000882669068883;0.8333681171430632;0.015562382197469693;0.015564034279102633;0.8063290845490351;-0.01480205490884838;0.8064416464977043
43.987581;1.0434839628279438;0.8416249173378327;0.8065412635582805;-0.0004457519941619572;-0.00042723658524487134;1.0438922437970992;10.00089618731131;0.8333682770819815;0.015562361008567826;0.01556404034590969;0.8063267755938252;-0.014802054702104656;0.8064397079665723
43.997581;1.04348220592313;0.8416196033995113;0.8065371538418256;-0.00044596548844025844;-0.00042744154352710817;1.0438918757885394;10.000908810083667;0.8333683354446901;0.015562341169474752;0.015564046539168774;0.8063244381024729;-0.01480205447249666;0.8064377919426933
44.007581;1.0434800562243958;0.8416148944672921;0.806533706966632;-0.00044549015993552066;-0.00042698653273763994;1.043890547700199;10.000920513528843;0.8333682927288905;0.01556232264294741;0.015564052843939094;0.806322064769601;-0.01480205421940559;0.8064358963566132
44.017581;1.04347876891063;0.8416099421401257;0.8065291413247442;-0.0004456125549590611;-0.0004271039217810762;1.043890259382164;10.000931300684194;0.8333681502349717;0.01556230534255775;0.015564059264877764;0.8063186478821269;-0.01480305394234346;0.8064330355553802
44.027581;1.0434764371301104;0.8416043118488955;0.8065245161480815;-0.0004454894801110282;-0.0004269864663194961;1.0438900084225142;10.000941185345456;0.8333679115103223;0.015562289158257659;0.015564065816658087;0.8063141811151309;-0.014803053640771106;0.8064291674210854
44.037581;1.043474012210448;0.8415984193536993;0.8065194973496136;-0.00044426172138105054;-0.0004258104020122002;1.0438887908309198;10.000950175953678;0.8333675833745575;0.015562273986936798;0.015564072500885266;0.8063096607837618;-0.014803053313988707;0.8064253045176449
44.047581;1.043472446757437;0.8415922828873834;0.8065133691718769;-0.0004436316620156459;-0.0004252067135272803;1.0438886026804568;10.000958274664582;0.833367175044204;0.015562259733721665;0.015564079300940944;0.8063050856308565;-0.014803052961375216;0.8064214408239976
44.057581;1.0434698371460855;0.8415854746754006;0.8065071954547344;-0.00044275614014503977;-0.000424368184414087;1.043888442129961;10.000965478570105;0.8333666961505688;0.015562246305632613;0.01556408619831825;0.8062994553953544;-0.014803052582777447;0.8064165692220374
44.067581;1.043467788129728;0.8415781850823641;0.8064999206830957;-0.00044324643059216013;-0.0004248382214941641;1.0438873101643384;10.000971774881739;0.8333661557433323;0.015562233620705157;0.015564093187282834;0.8062937692098956;-0.014803052178455098;0.806411680737495
44.077581;1.0434656542778868;0.8415721042999106;0.8064936645289286;-0.0004433843700387042;-0.00042497059328746066;1.0438872086365178;10.00097713903818;0.8333655626389597;0.015562221606869448;0.01556410027274105;0.8062880249751574;-0.014803051748515664;0.8064067657798469
44.087581;1.0434624863005444;0.841563904757403;0.8064859723249814;-0.0004425244792769154;-0.00042414713329217503;1.0438871372253469;10.000981538220186;0.8333649262649149;0.015562210186558635;0.015564107468236294;0.806281219960064;-0.01480305129260068;0.8064008153644217
44.097581;1.0434601935379741;0.841556931993967;0.8064785757037608;-0.000443014607870905;-0.0004246169716885358;1.043887092537535;10.000984936367429;0.8333642573050748;0.01556219927139658;0.01556411481005937;0.80627435138591;-0.014803050810223504;0.8063948221948044
44.107581;1.043457827598596;0.841548606859749;0.806469737455336;-0.0004427522973442738;-0.0004243657418887351;1.043887069602578;10.000987294657238;0.8333635673817054;0.015562188765410772;0.015564122366532717;0.8062664162938427;-0.014803050301251447;0.8063877825468517
44.117581;1.043455392513861;0.8415414888016612;0.8064619066913244;-0.00044213763987155234;-0.00042377684661877005;1.0438870634883035;10.000988569076572;0.8333628675298663;0.01556217857040292;0.015564130233043238;0.8062594115436363;-0.014803049766026519;0.806381694825602
44.127581;1.0434528920304802;0.8415333670448413;0.8064529587639826;-0.0004418752009065637;-0.00042352545879094497;1.0438860704567108;10.000988717742242;0.8333621666763918;0.015562168593795507;0.015564138530175516;0.8062513342472225;-0.014803049205317088;0.8063745589914046
44.137581;1.0434503311225238;0.8415249932355036;0.8064436067632883;-0.00044050802081619495;-0.0004222154027808208;1.0438860888488644;10.000987718552873;0.8333614712118017;0.01556215875306783;0.015564147392011795;0.8062431822720123;-0.014803048620355546;0.8063673745398862
44.147581;1.0434474133411131;0.8415168257063144;0.8064345185187348;-0.00044101352030068033;-0.000422700004656094;1.0438861187261352;10.00098558041052;0.8333607851059384;0.015562148973518413;0.015564156934274168;0.8062339549899327;-0.014803048012792043;0.8063591414997799
44.157581;1.043444755118358;0.8415090013248369;0.8064253524344049;-0.0004407508766090441;-0.00042244837116444116;1.0438861604619094;10.000982335816992;0.8333601103542546;0.015562139185677296;0.015564167236222243;0.8062256537574358;-0.01480304738464342;0.8063518597799784
44.167581;1.0434420611834347;0.8415009199640551;0.8064157682859214;-0.0004393834867608571;-0.00042113806909497116;1.0438862137544032;10.000978023415653;0.8333594484263831;0.015562129334149421;0.015564178351735757;0.8062172812044032;-0.014803046738326773;0.8063445303765236
44.177581;1.0434390359370813;0.8414919324626862;0.8064053816020093;-0.00044024101996429775;-0.00042195996889108576;1.04388627735823;10.000972677713264;0.8333588018666792;0.01556211939060295;0.015564190315499259;0.8062078398682807;-0.014803046076478874;0.8063361546271203
44.187581;1.0434362955886565;0.8414840289643808;0.8063956352045247;-0.0004388734854687695;-0.00042064950150745686;1.0438863492260153;10.000966327750165;0.833358174685309;0.01556210935125026;0.015564203123552858;0.8061993312487714;-0.014803045401657295;0.8063287326004721
44.197581;1.043433241044549;0.8414763113469784;0.8063861446390387;-0.00043937860363726504;-0.0004211336615087167;1.0438864273672734;10.000958996029002;0.8333575719629683;0.015562099228324227;0.015564216726803422;0.8061907558531083;-0.014802044716346302;0.8063212450085586
44.207581;1.0434304875812046;0.8414689091390364;0.8063765725591981;-0.0004391156205882431;-0.0004208816326406081;1.0438865111098412;10.00095069511964;0.8333569995716965;0.015562089053395135;0.015564231059195533;0.8061811142810714;-0.014802044023192414;0.8063127270145103
44.217581;1.043427738767402;0.8414615666394651;0.8063669192481936;-0.000438852576207351;-0.0004206295312243131;1.0438866011986063;10.000941423158869;0.8333564641793093;0.015562078881454547;0.01556424606244943;0.8061724079130974;-0.014802043324972529;0.8063051592679708
44.227581;1.0434246987519906;0.841454780190749;0.8063579087712541;-0.00043790054394732123;-0.00041971729941361424;1.0438866981639296;10.000931163377873;0.8333559732771095;0.015562068780437867;0.015564261689339425;0.8061636377184037;-0.014802042624267747;0.8062975427743078
44.237581;1.043421983550798;0.8414478777577371;0.8063484430353521;-0.0004387420712729032;-0.0004205236494543926;1.04388680076885;10.00091989448486;0.833355534863911;0.015562058816486708;0.015564277899528833;0.8061558028513889;-0.014802041923276636;0.8062908783904001
44.247581;1.0434192973114262;0.8414417572839533;0.8063396334520868;-0.0004381266102252324;-0.00041993379381773495;1.0438859064646313;10.000907607176524;0.8333551569173695;0.01556204905514194;0.015564294652910227;0.8061469010952177;-0.01480204122390428;0.8062831666198637
44.257581;1.0434166468670785;0.8414356563965273;0.8063307678316464;-0.00043751109549738346;-0.00041934387460558926;1.0438860134447105;10.000894312737724;0.8333548468571295;0.015562039573816949;0.015564311901081759;0.8061389299356848;-0.014802040527946978;0.806276406711217
44.267581;1.0434140382460317;0.8414299164348564;0.8063221946705222;-0.00043800023068510635;-0.0004198124962864701;1.043886121932632;10.000880035318836;0.8333546110045321;0.015562030470292258;0.015564329583830118;0.806131886956071;-0.014802039836985406;0.8062705982821436
44.277581;1.0434108275464535;0.84142329910334;0.8063132521992902;-0.00043637133407749664;-0.00041825172297625353;1.04388623327692;10.000864793356811;0.8333544544713543;0.01556202186411084;0.015564347635729243;0.8061237701012641;-0.014802039152014675;0.806263741437785
44.287581;1.0434083161851964;0.8414186485586097;0.8063056858533127;-0.000436508155270286;-0.0004183827104230403;1.0438863484109215;10.00084858764082;0.8333543814849182;0.015562013885672568;0.01556436599517292;0.8061165779314654;-0.0148020384734065;0.806257835601952
44.297581;1.0434061606632585;0.8414131172909295;0.8062970526086517;-0.0004362291872627043;-0.0004181151262491284;1.0438854680254805;10.0008314099843;0.8333543957278048;0.01556200665963013;0.015564384604098307;0.8061093093820606;-0.01480203780127087;0.8062518809646169
44.307581;1.0434028010544192;0.8414087545996639;0.806290536163777;-0.0004357684184828105;-0.0004176738188933712;1.0438855943222565;10.000813259307888;0.8333545009030826;0.015562000299708365;0.015564403389593074;0.8061029633312214;-0.014802037135733881;0.8062468777741423
44.317581;1.0433997979991012;0.8414038525254326;0.8062833050432913;-0.00043599659167239133;-0.0004178925663069323;1.0438857324681905;10.000794138225045;0.8333547011383478;0.015561994907356505;0.015564422239083378;0.8060965382966927;-0.014802036476897065;0.8062418260542624
44.327581;1.0433978021492734;0.8414007873691736;0.8062771419367928;-0.0004361178094833117;-0.000418008426241008;1.0438848907813827;10.000774037859436;0.8333550003922178;0.015561990565088758;0.015564441004594802;0.8060900319920135;-0.014802035824592859;0.806236724332134
44.337581;1.0433949103093145;0.8413969152194816;0.8062709893278913;-0.00043599372337538306;-0.0004178895872146102;1.0438850798537103;10.000752939509715;0.8333554016038992;0.01556198733902507;0.015564459537356521;0.8060844411665495;-0.014802035178196627;0.8062325700241252
44.347581;1.0433923802534908;0.8413932460086786;0.806264845525233;-0.00043510167721877506;-0.0004170347034319447;1.0438843112182656;10.00073082605306;0.833355906410985;0.015561985287809018;0.015564477711761426;0.8060787623850576;-0.014802034536679592;0.8062283606113895
44.357581;1.0433896043182616;0.8413903913475554;0.806259763707686;-0.00043462534745027353;-0.00041657829285541567;1.0438845962103322;10.00070768031977;0.8333565147831667;0.01556198445920662;0.015564495418618375;0.8060739933125691;-0.014802033898920717;0.8062250936317781
44.367581;1.0433868851058279;0.8413874908271172;0.8062546800954836;-0.0004341490003318982;-0.0004161218513897163;1.0438839451267183;10.000683478528067;0.8333572246410899;0.015561984882153709;0.015564512544343287;0.8060691335259742;-0.0148020332640002;0.8062217681585667
44.377581;1.043384524795095;0.8413851427454699;0.8062499284608554;-0.00043400942573525343;-0.00041598799359109513;1.0438843664528104;10.000658193464103;0.8333580323846048;0.01556198656831939;0.015564528959320145;0.8060641844538073;-0.014803032631228157;0.8062184032908211
44.387581;1.0433822188111;0.8413827515740488;0.8062451686923381;-0.0004338698395128996;-0.00041585411624598154;1.043883866533579;10.00063180025699;0.8333589339290219;0.015561989522706383;0.015564544526523283;0.8060591490022929;-0.014803032000167474;0.8062149646571265
44.397581;1.0433799680442943;0.8413814237914649;0.8062414583229569;-0.0004333780399418833;-0.00041538272175103475;1.0438844500396292;10.0006042794882;0.83335992540813;0.015561993752326846;0.015564559117656824;0.8060550313992648;-0.014803031370773979;0.8062124730864633
44.407581;1.0433765182778678;0.84137793704234;0.8062366799212174;-0.00043376108958241886;-0.0004157501605547937;1.0438841202197753;10.000575627233758;0.8333610035253989;0.015561999259304456;0.015564572612239508;0.8060508368342694;-0.01480303074336098;0.8062099304168652
44.417581;1.0433743845164156;0.8413765252699064;0.8062329526994197;-0.0004332692653006735;-0.00041527874022193083;1.0438838788256877;10.000545868557555;0.833362165643535;0.0155620060313419;0.015564584887042848;0.8060465706897815;-0.014803030118486995;0.8062073374361395
44.427581;1.0433723104115253;0.8413750672845532;0.806229220183582;-0.0004327774299855404;-0.0004148073102373526;1.0438847269954692;10.000515055584028;0.8333634093915033;0.015562014047983673;0.015564595814297059;0.8060422382396685;-0.014803029497053269;0.8062046950711909
44.437581;1.0433693413391951;0.8413727918155063;0.8062254849337175;-0.0004320403332770577;-0.0004141012349998837;1.0438846660540935;10.000483253865596;0.8333647319125965;0.015562023293116012;0.01556460525807426;0.8060378448827854;-0.014804028880453011;0.8062020237060893
44.447581;1.043367379372165;0.841371584234932;0.8062220861809872;-0.0004326532059933512;-0.0004146884048746524;1.0438856966898156;10.000450536566397;0.8333661296951604;0.015562033763056858;0.015564613077437155;0.8060343957984334;-0.014804028270452007;0.8062002900479213
44.457581;1.0433657718058666;0.8413702159460346;0.8062183513354134;-0.00043139343683894205;-0.0004134809741941456;1.0438858178670845;10.000416986773558;0.8333675988596396;0.015562045466949323;0.01556461914747873;0.8060298952420182;-0.014804027668872627;0.8061975179025956
44.467581;1.0433629569973901;0.841367780657206;0.8062146197699073;-0.00043065632576762085;-0.0004127748814138811;1.0438860274665185;10.000382697894763;0.8333691346728493;0.015562058416879496;0.015564623366503497;0.8060253464976818;-0.014804027077444182;0.8061947129654026
44.477581;1.0433611461043915;0.841366412608328;0.806211231797228;-0.00043126918406082254;-0.0004133620274017854;1.0438873244016926;10.000347765589208;0.8333707311558852;0.015562072615517019;0.015564625650212442;0.8060217522494714;-0.014804026497745853;0.8061928803819216
44.487581;1.0433593899954507;0.8413657451099391;0.8062085729158202;-0.0004304251210451523;-0.0004125530553254241;1.0438877096004149;10.000312273443427;0.833372382276016;0.015562088052065952;0.01556462594473351;0.806017115121592;-0.014805025931047789;0.8061900423308509
44.497581;1.043356740209629;0.8413631531430014;0.8062048646288711;-0.000429688006377801;-0.0004118469313514085;1.0438881846860504;10.000276288665779;0.8333740836755796;0.015562104699392499;0.01556462424542128;0.8060124379676955;-0.014805025378430182;0.8061871634028582
44.507581;1.0433551078407401;0.8413601724009854;0.8062001085729009;-0.00042954832121543086;-0.00041171290627675016;1.0438897506950937;10.000239873780696;0.8333758331903611;0.015562122499996773;0.015564620593079958;0.8060087231457842;-0.014805024841177756;0.8061852624997728
44.517581;1.0433535475039353;0.8413582447124405;0.8061964251711168;-0.00042905644914136004;-0.0004112413727943874;1.0438904075907942;10.000203101152021;0.8333776302318072;0.015562141360840068;0.015564615045345028;0.8060039722353861;-0.014805024320792446;0.8061823406562122
44.527581;1.043352068577405;0.8413562661905571;0.8061927597646769;-0.00042856458131672825;-0.000410769816030044;1.043892153255391;10.000166059628132;0.8333794750966368;0.015562161177024079;0.01556460764748545;0.8059981869404315;-0.014805023818595886;0.8061783978457409
44.537581;1.043350379378547;0.8413528882534549;0.806188057983443;-0.0004291927939536049;-0.0004113716715462929;1.0438929837992348;10.00012884849143;0.8333813682649405;0.015562181865356189;0.015564598427355006;0.805993368915236;-0.014806023335458362;0.8061754508845667
44.547581;1.043349101703648;0.8413497079824113;0.8061833837868326;-0.0004290531183344361;-0.0004112375352599708;1.0438938962707816;10.00009156451008;0.8333833099274964;0.015562203384451159;0.015564587405367532;0.8059875184305453;-0.014806022871872986;0.806171462180325
