time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.557581;1.0433476425435348;0.84134588516459;0.8061784027679587;-0.000428576596662087;-0.00041078069230939744;1.0438958902642395;10.000054297467164;0.8333853006619186;0.015562225734955274;0.015564574607689176;0.8059816341012642;-0.01480602242816746;0.8061674502426862
44.567581;1.043346622507137;0.8413426175583425;0.8061737942588899;-0.00042843693009232914;-0.00041064647820102026;1.0438969669902434;10.000017129812926;0.833387342392584;0.015562248944831054;0.015564560079712207;0.8059757135964764;-0.014806022004625148;0.8061634171759823
44.577581;1.0433454456338702;0.8413387132313028;0.8061688869297056;-0.00042796041093404554;-0.0004101895440102292;1.043899128239008;9.9999801267858;0.8333894385389305;0.015562273051883815;0.015564543883300872;0.8059687542769067;-0.014806021601570244;0.8061583667250413
44.587581;1.0433444251319177;0.8413336668301151;0.8061629650445202;-0.0004278360669445104;-0.0004100700317030989;1.043901376102881;9.999943327213069;0.8333915938921109;0.015562298089375367;0.015564526080644764;0.8059617538969874;-0.014806021219434279;0.8061533039648634
44.597581;1.0433438724173767;0.8413288294285375;0.8061570929122523;-0.0004269438522876868;-0.00040921452991952105;1.0439027122879077;9.999906746282496;0.8333938142036568;0.015562324075257263;0.015564506727786134;0.8059547112098888;-0.01480702085864777;0.8061482545470927
44.607581;1.0433431864586873;0.8413233599304711;0.8061509376880469;-0.0004257147662127462;-0.0004080362830988685;1.0439051372147496;9.999870386335981;0.833396104939177;0.015562351013078707;0.015564485879829016;0.8059466263313948;-0.014807020519424348;0.8061421903240523
44.617581;1.0433433254456665;0.8413176288254448;0.8061441200793085;-0.00042695564944608374;-0.0004092245830027771;1.043906650002259;9.999834249839004;0.8333984697807669;0.015562378900461674;0.015564463594941591;0.8059385008870726;-0.014807020201806905;0.8061361371718948
44.627581;1.0433429962831948;0.8413121002099556;0.8061380857081498;-0.00042572654183279355;-0.00040804620254692895;1.043909249067808;9.999798345814579;0.8334009097237443;0.015562407726587808;0.015564439938451758;0.8059303374210941;-0.01480701990603608;0.8061301005361475
44.637581;1.0433438054015303;0.8413062116350731;0.8061310536304138;-0.0004250947860186492;-0.00040743980812220674;1.0439119328223794;9.999762686853137;0.833403422835143;0.015562437462187963;0.015564414994030164;0.8059221388163806;-0.014807019632730031;0.8061240822663269
44.647581;1.0433435467005152;0.8412981859148395;0.8061230203757648;-0.00042533781693804344;-0.0004076721146506867;1.0439147000799232;9.999727286189398;0.833406004279122;0.015562468056772409;0.015564388872101589;0.8059129085783917;-0.014807019382509421;0.8061170801791666
44.657581;1.0433447337970383;0.841292261926693;0.8061160983600072;-0.0004247060098231305;-0.0004070655604774255;1.0439165496616034;9.999692161409284;0.8334086467422986;0.01556249944649391;0.015564361700215027;0.8059036507599715;-0.01480701915552842;0.8061100892217751
44.667581;1.04334485309848;0.8412842080273838;0.8061081635470434;-0.00042494897791858224;-0.0004072976960028025;1.0439194795975804;9.999657336189351;0.8334113419178685;0.015562531569122432;0.01556433359972659;0.8058933694347914;-0.014807018951582339;0.806102104498396
44.677581;1.0433461143475813;0.8412776675004998;0.8061009893896702;-0.00042398018458923665;-0.00040636823509357427;1.0439224864809498;9.999622832000442;0.8334140819985572;0.015562564374554989;0.015564304673366504;0.8058840694532531;-0.014807018770577883;0.8060951211697821
44.687581;1.043347870765605;0.8412706181600522;0.8060931278368189;-0.0004237004342993495;-0.00040609887815835325;1.0439255656398259;9.999588660142331;0.8334168600497711;0.015562597828510662;0.015564275012913475;0.8058737578630315;-0.014807018612649114;0.8060871354710947
44.697581;1.0433495171304823;0.8412629751986522;0.806084956589824;-0.0004230837026004578;-0.0004055066746950243;1.0439277127425928;9.999554825539525;0.8334196706658482;0.01556263191831662;0.015564244709751;0.8058634436363183;-0.014807018477781115;0.8060791436140008
44.707581;1.0433504040981076;0.841254924090638;0.8060771468108994;-0.00042332651502413946;-0.0004057384454228086;1.0439309251730289;9.999521335377414;0.8334225108689214;0.015562666654723572;0.015564213863176603;0.8058531356520273;-0.014807018365561359;0.8060711424237876
44.717581;1.0433524335239706;0.8412461942528532;0.8060679614740357;-0.0004230618236805329;-0.0004054834811144433;1.0439342014343322;9.999488199601393;0.8334253794107429;0.01556270206310492;0.015564182588826856;0.8058428408246653;-0.01480701827557237;0.8060631289367641
44.727581;1.0433546460593415;0.8412385819850081;0.8060598532933715;-0.0004224449350442532;-0.00040489097734488914;1.043937540376292;9.999455426832064;0.8334282752064971;0.015562738175634288;0.015564151011094792;0.8058315634482999;-0.01480701820784412;0.8060541007955493
44.737581;1.0433570325608188;0.8412309848148579;0.8060517632707589;-0.0004218279899161123;-0.00040429837454778985;1.0439409425050317;9.999423026952536;0.8334311963886429;0.01556277502972545;0.015564119241879832;0.8058213057719198;-0.014807018162573331;0.8060460562069757
44.747581;1.0433595811623342;0.8412223005293222;0.8060426341397353;-0.0004215631154843726;-0.0004040430991118511;1.0439444115696348;9.999391015574492;0.8334341396879424;0.015562812659146677;0.015564087377095423;0.805811069492454;-0.01480701813953225;0.8060379948895804
44.757581;1.043362278414074;0.841215093600238;0.8060349221849249;-0.00042205081876105243;-0.000404508936048453;1.0439479529557498;9.999359412359897;0.8334371001743275;0.01556285107493456;0.015564055514164022;0.8057998573464404;-0.01480701813810663;0.8060289165836708
44.767581;1.0433651114633018;0.8412075569280489;0.8060268934095979;-0.0004214336926804845;-0.00040391604040111365;1.043950570175527;9.999328241938311;0.8334400718976503;0.01556289026279566;0.015564023762473721;0.8057896740286336;-0.014807018157993177;0.8060208197045315
44.777581;1.043367116654932;0.841198170093592;0.8060178228173626;-0.00042092349767601647;-0.00040342594340080844;1.043954264103857;9.999297542675253;0.8334430488444158;0.015562930199375505;0.015563992241166634;0.8057795263310765;-0.01480701819958337;0.8060127022658898
44.787581;1.04337019105115;0.8411906762946846;0.806009820783394;-0.00042030624936602393;-0.0004028328594434279;1.0439580353175586;9.999267371121743;0.8334460250008049;0.01556297085539643;0.01556396107514323;0.805769422527099;-0.0148070182635664;0.8060045622115971
44.797581;1.043373375084378;0.8411835519757995;0.8060021583215841;-0.00042079371698283257;-0.0004032983232966386;1.043961886305953;9.99923779677698;0.8334489934517939;0.01556301219387908;0.015563930385589371;0.8057593712202293;-0.014807018350337242;0.8059963992654917
44.807581;1.0433766622995009;0.8411760886402667;0.8059941527128378;-0.0004201763474327772;-0.0004027050516081835;1.0439658219202426;9.999208895944308;0.8334519461140233;0.015563054178746172;0.015563900281888494;0.8057493805668031;-0.014807018459676694;0.8059882156461186
44.817581;1.0433790935161202;0.8411682173272482;0.805986471532321;-0.000420418592840493;-0.00040293582907646367;1.0439688478301956;9.999180749598533;0.8334548743014536;0.015563096774102588;0.015563870865820442;0.805739458289639;-0.014807018590747149;0.8059800154360112
44.827581;1.0433825680051036;0.8411618682500593;0.8059794919480052;-0.0004194490048994537;-0.0004020049789631081;1.043972967675714;9.999153443740324;0.8334577691259524;0.015563139932861498;0.015563842226993824;0.8057306117761392;-0.014806018742273165;0.805972784612415
44.837581;1.043386429096784;0.8411550085239151;0.8059717663181012;-0.00041916853061229714;-0.00040173431580745717;1.043977181016017;9.999127067376348;0.8334606225331955;0.015563183589052995;0.015563814424370203;0.8057218478212447;-0.014806018912678331;0.8059655631754016
44.847581;1.0433891064576633;0.8411482341614863;0.8059650681688508;-0.00041905853036081005;-0.00040162746148245213;1.0439814836221184;9.9991017033627;0.833463428430758;0.015563227659754385;0.015563787484964432;0.8057131725799914;-0.014806019100159268;0.8059583340410085
44.857581;1.0433931007769954;0.8411424636217594;0.8059583328336785;-0.0004184258692466681;-0.0004010192646242101;1.0439848694185818;9.999077418116126;0.8334661820180017;0.015563272050588486;0.015563761422519027;0.8057045920004154;-0.01480601930275446;0.805951098363666
44.867581;1.0433961914071805;0.8411362669155638;0.8059518907481626;-0.00041865287403672005;-0.00040123517259299117;1.0439893319755673;9.999054259864241;0.8334688785664498;0.015563316659992818;0.015563736253558523;0.805697111720298;-0.014806019518510061;0.8059448575833609
44.877581;1.0433999715559032;0.8411313335484296;0.805946118931565;-0.0004184357400789287;-0.000401025218170028;1.0439938645640279;9.999032264213938;0.8334715135616416;0.015563361396349906;0.015563712002130066;0.8056897361703733;-0.014807019745755568;0.8059386310240699
44.887581;1.0434031362624345;0.8411251112665574;0.8059395704134097;-0.0004186626790534596;-0.0004012410165448903;1.0439974598899169;9.999011457840252;0.8334740830067507;0.01556340619472324;0.015563688691682015;0.8056824682640537;-0.01480701998319552;0.8059323814539912
44.897581;1.0434063289552802;0.8411199781553568;0.8059340193795201;-0.00041853750762749784;-0.000401119388464922;1.0440021101381014;9.998991857512662;0.8334765829854772;0.015563451000058102;0.015563666331892032;0.8056753099361021;-0.01480702022982199;0.8059261264444118
44.907581;1.043409545538629;0.8411144745386324;0.8059280638223679;-0.0004173075217398807;-0.0003999390684081553;1.04400580714026;9.998973470607782;0.8334790099703657;0.015563495733146117;0.015563644917876788;0.8056692623320535;-0.0148070204849517;0.8059208649492116
44.917581;1.0434140396589469;0.8411106658329032;0.8059227096786387;-0.0004177645020100524;-0.00040037475283526553;1.0440105434175404;9.998956299320385;0.8334813615361636;0.015563540280978639;0.015563624441315387;0.8056633253234013;-0.014807020748361772;0.805915595099545
44.927581;1.0434172942214428;0.8411065716928238;0.805917997053484;-0.0004172872046358577;-0.00039991564220265497;1.0440153142065252;9.998940347417017;0.8334836363355231;0.015563584522862398;0.015563604893222411;0.8056584970156823;-0.014807021020275297;0.8059113127776069
44.937581;1.0434205580706504;0.841102449957925;0.8059132002769747;-0.0004168099013099173;-0.00039945650432483056;1.0440191188787362;9.998925626275641;0.8334858341710716;0.01556362836709339;0.015563586251715791;0.8056527740233002;-0.014807021301210784;0.8059060133026219
44.947581;1.043424125232957;0.8410988965138269;0.8059086547233536;-0.00041666973137517173;-0.00039932028054113404;1.0440239600420531;9.998912154004516;0.8334879560892029;0.015563671765287742;0.015563568470850777;0.805648152615195;-0.014807021591924008;0.8059016920984483
44.957581;1.043427379001319;0.8410947151595525;0.8059036855019003;-0.00041619242825488117;-0.00039886110077571284;1.0440278408222796;9.998899950166637;0.8334900042521239;0.01556371470693401;0.015563551480133145;0.8056436292893783;-0.014807021893412542;0.8058973472915354
44.967581;1.043429965249939;0.8410903283122162;0.8058989708129546;-0.0004158072203484727;-0.0003984903984495108;1.0440317625165745;9.998889030800752;0.8334919824934883;0.01556375721255492;0.015563535188077918;0.8056391999342735;-0.014807022206730074;0.805892979220576
44.977581;1.0434334780494603;0.8410866678977581;0.8058941761914541;-0.0004156670766336192;-0.00039835414379731484;1.044036723404891;9.998879398390807;0.8334938967038408;0.015563799317435378;0.015563519489740107;0.8056358592421069;-0.014807022532653601;0.8058895897414166
44.987581;1.0434369577762264;0.8410840644736008;0.8058903646003904;-0.00041517487472877203;-0.00039788052294802823;1.0440407184527651;9.998871028996644;0.8334957535384959;0.01556384104318504;0.015563504284274792;0.8056326016348834;-0.014808022871519444;0.8058862004341106
44.997581;1.0434400951652254;0.8410800578458195;0.805885423105056;-0.0004158024056047938;-0.0003984799679756946;1.044045739869938;9.998863871899806;0.8334975586070731;0.015563882383912016;0.015563489494077537;0.8056284225084832;-0.014808023223342506;0.8058817784632876
45.007581;1.0434434925305238;0.8410773434855099;0.8058814745083164;-0.000415310231409382;-0.0003980063535692176;1.044049778001949;9.9988578614948;0.8334993158017503;0.01556392331822146;0.015563475068360437;0.8056253186808434;-0.014808023588094037;0.805878345899353
45.017581;1.0434458889100848;0.8410738007685271;0.8058774645480563;-0.00041457303430977643;-0.00039729830640217043;1.044053822081144;9.998852927921131;0.8335010277661309;0.015563963822542765;0.015563460974592226;0.8056222886898113;-0.014808023965754098;0.8058749066235379
45.027581;1.0434491857937558;0.8410698575925489;0.8058723396809601;-0.0004144329620392242;-0.0003971620706119208;1.0440588611336865;9.998849002626516;0.8335026973393409;0.015564003872159667;0.015563447196599021;0.8056193331977388;-0.014808024356035282;0.8058714638007528
45.037581;1.0434524268199739;0.8410669530066164;0.8058682248785837;-0.00041394084337137665;-0.00039668848506942757;1.0440628849242817;9.99884601742065;0.8335043289457508;0.015564043442217346;0.015563433735293012;0.8056164546986053;-0.01480802475832979;0.80586802021035
45.047581;1.0434556094156675;0.8410639783001258;0.8058640717844991;-0.0004134487446864911;-0.000396214908064164;1.044067884284426;9.998843899180677;0.8335059284039084;0.01556408250906201;0.015563420601720909;0.8056136564992659;-0.014809025171845219;0.8058645968557346
45.057581;1.043457779686893;0.8410601608344458;0.8058598919527226;-0.0004127116355734126;-0.00039550690353990766;1.0440718510145839;9.998842567366802;0.8335075019558319;0.015564121040855191;0.015563407805738463;0.8056109419483078;-0.014809025595513439;0.8058611595871367
45.067581;1.0434608433352444;0.8410559256743737;0.805854637056685;-0.00041257164113296066;-0.0003953706934652746;1.0440757782432386;9.998841935005823;0.8335090558992158;0.015564158982625606;0.015563395338231886;0.805608314514163;-0.014809026028029745;0.8058577298097269
45.077581;1.043463848802932;0.8410527106497175;0.8058504337288791;-0.00041207960759810034;-0.00039489713214392087;1.0440806614673666;9.998841913395884;0.8335105961741648;0.015564196256964084;0.015563383156743306;0.8056047776761122;-0.014809026468051783;0.8058533119485708
45.087581;1.0434664950868238;0.8410480592292856;0.8058451722854105;-0.0004127072801555512;-0.00039549659738945015;1.0440844993267475;9.998842420828744;0.8335121273266621;0.01556423278674957;0.015563371195062887;0.80560233395391;-0.014809026914090601;0.8058499112815617
45.097581;1.0434693926266072;0.8410446705220567;0.8058409778101784;-0.0004122152895550807;-0.0003950230347547613;1.0440892929911787;9.998843390729672;0.8335136517790378;0.015564268511899506;0.015563359387112964;0.8055989847236438;-0.014810027364373866;0.8058455529853037
45.107581;1.0434722404062897;0.8410397370322492;0.80583540152265;-0.00041097056200938914;-0.00039382815654748937;1.0440930443463161;9.998844774813888;0.8335151698867669;0.015564303380615829;0.015563347679212088;0.8055967314173518;-0.014810027817100403;0.8058422066866491
45.117581;1.043474736639259;0.8410348214409081;0.8058301817791703;-0.0004115982879567621;-0.0003944275975783173;1.0440977543646075;9.9988465426162;0.8335166807022241;0.01556433733583605;0.015563336030911375;0.8055935761171105;-0.01481002827077335;0.8058378968361118
45.127581;1.0434774895930574;0.841029708372376;0.8058246493978162;-0.00041035359864314994;-0.00039323270062531463;1.0441014228933385;9.99884868218217;0.8335181834540014;0.015564370315485623;0.015563324411368833;0.8055905204651601;-0.014810028724213331;0.8058336264750565
45.137581;1.0434798917682504;0.8410246104050617;0.8058194826433629;-0.0004109813585036011;-0.00039383211317537027;1.0441060499868682;9.998851200670046;0.8335196782356623;0.015564402257724387;0.015563312781314035;0.8055865641583791;-0.014810029176370464;0.8058283963700443
45.147581;1.04348254834725;0.8410182069867159;0.8058129520757471;-0.00041008875544590084;-0.0003929745312935424;1.0441096370720253;9.998854119793053;0.8335211650516675;0.0155644331078555;0.015563301072141225;0.8055837045499475;-0.014810029626207076;0.8058242052294678
45.157581;1.0434848481837344;0.841011463657003;0.8058064550325017;-0.00040996377205130934;-0.00039285258105968714;1.0441141862250052;9.998857464611207;0.8335226434094607;0.01556446282579323;0.015563289199368288;0.8055799376591325;-0.014810030072582869;0.8058190513202773
45.167581;1.0434870896602335;0.8410057298092708;0.8058010516957461;-0.0004094867553772072;-0.00039239326903589826;1.0441176986600789;9.998861250244945;0.8335241137689313;0.01556449137569981;0.015563277105929559;0.8055762599176265;-0.014811030513989356;0.8058139494235521
45.177581;1.0434892674319283;0.8409987962574356;0.8057946249512217;-0.0004093617944341487;-0.0003922712681830187;1.0441221744409663;9.998865479403765;0.8335255791222136;0.015564518703829189;0.015563264779750584;0.8055716693311481;-0.014811030948447244;0.805807857951037
45.187581;1.0434923292913707;0.8409910795754975;0.8057868365459944;-0.0004087290511313286;-0.0003916623049458592;1.044126613672628;9.998870156325236;0.8335270447825857;0.015564544736281674;0.015563252228587489;0.805568164967081;-0.014811031373818739;0.8058027884781371
45.197581;1.0434943648950918;0.840983960080475;0.8057804761700949;-0.0004086041025720583;-0.0003915402434926194;1.0441300181262183;9.998875296908176;0.833528516799853;0.015564569394807765;0.015563239454776117;0.8055637452864705;-0.014811031788042847;0.8057967339175743
45.207581;1.0434963229231147;0.8409752950507428;0.805772746619498;-0.0004077263691098349;-0.0003906968130025092;1.0441343917016241;9.998880917428925;0.8335300008672921;0.015564592602840151;0.015563226453230846;0.8055594069473831;-0.014811032189008278;0.805790686176559
45.217581;1.043498849749432;0.8409685265970425;0.8057664325099407;-0.00040861398897565387;-0.0003915447015413469;1.0441387388222785;9.998887019849379;0.8335315024837867;0.01556461428225911;0.015563213217309274;0.8055551450739888;-0.01481103257449762;0.8057846369463479
45.227581;1.0435006452060676;0.8409597036567482;0.8057587361185151;-0.0004077362503316219;-0.0003907011985978951;1.0441420620247994;9.99889359534992;0.8335330275502086;0.015564634358876525;0.015563199739753474;0.8055499544389473;-0.014811032942423906;0.8057775777123023
45.237581;1.0435033097425233;0.8409515820513813;0.805751047828248;-0.0004071034843238703;-0.0003900920452203817;1.044146361246705;9.998900634965246;0.8335345824395496;0.015564652774991136;0.01556318601670845;0.8055448299445321;-0.01481103329102548;0.8057704992670784
45.247581;1.0435046330760043;0.8409412856564351;0.8057423056018433;-0.0004073453184717482;-0.00039032138985027056;1.0441506352165966;9.998908129598496;0.8335361738077617;0.015564669494308922;0.015563172059889878;0.8055407658918974;-0.014811033618783491;0.8057643918920683
45.257581;1.04350712878403;0.8409330576669273;0.8057346254495357;-0.00040671252593961374;-0.00038971215542448634;1.0441538826159396;9.998916064154505;0.8335378084329539;0.01556468448930278;0.01556315790438416;0.8055357557291983;-0.014811033924392038;0.8057572454276629
45.267581;1.0435082874598327;0.8409237763816003;0.8057269473182029;-0.00040660230461323036;-0.0003896041034328353;1.0441581018102333;9.998924413797457;0.8335394923349604;0.015564697727889648;0.015563143610971166;0.8055297933684012;-0.014811034206885752;0.8057490484973824
45.277581;1.0435103238879997;0.8409137724623998;0.8057178749615119;-0.0004059841968731042;-0.0003890090106220178;1.0441622901614955;9.998933138912355;0.8335412295454391;0.015564709180802216;0.01556312926642632;0.8055248742517926;-0.014811034465532067;0.8057417893268879
45.287581;1.043512595997989;0.8409043381872585;0.8057091422815997;-0.00040570336266771816;-0.0003887369693372862;1.0441664439368472;9.998942179923956;0.8335430219016629;0.01556471882842283;0.015563114974764671;0.8055199944600876;-0.014811034699594283;0.8057344573385089
45.297581;1.0435135516979135;0.8408949735666682;0.8057014706548371;-0.000405593077210286;-0.0003886288051917995;1.0441695592508353;9.99895146038885;0.8335448698665838;0.015564726649952352;0.015563100841795593;0.8055141493283513;-0.014811034908349828;0.8057260433385339
45.307581;1.0435154080492681;0.8408849005156043;0.8056924059753551;-0.0004049748719503021;-0.00038803358086063393;1.0441736338343415;9.998960900021133;0.8335467734309486;0.015564732621369832;0.015563086958442943;0.8055093330839244;-0.014811035091250927;0.8057185398081614
45.317581;1.043517219704834;0.8408751625272892;0.8056836815156818;-0.00040546147097582396;-0.0003884969891408556;1.0441776682255195;9.998970427513111;0.8335487325098854;0.015564736729623697;0.015563073386285663;0.8055035388912036;-0.014811035247934366;0.805709942667918
45.327581;1.0435183435584674;0.8408659900103298;0.8056760188641104;-0.00040458359113954923;-0.0003876531765415912;1.0441816646814794;9.99897998543081;0.8335507470337497;0.015564738973507696;0.015563060151797838;0.8054987594200036;-0.014811035378110123;0.8057022501532217
45.337581;1.043520082154044;0.840855864888125;0.8056669626983409;-0.0004039652660225653;-0.0003870578349483495;1.0441856245384595;9.99898953127599;0.833552817348631;0.01556473934785274;0.015563047252878917;0.8054929881448618;-0.014811035481637097;0.8056934636790072
45.347581;1.0435217887967478;0.8408460709819692;0.8056582478789913;-0.00040445174179998933;-0.0003875211331636698;1.0441885468042202;9.998999032652948;0.8335549444817996;0.015564737840935532;0.01556303467559031;0.805488220057424;-0.014811035558642346;0.8056855854222122
45.357581;1.0435228169491484;0.8408368356012134;0.8056505975879913;-0.00040357377257129996;-0.00038667725760931787;1.0441924285474478;9.999008456654815;0.8335571295747856;0.015564734452438122;0.015563022411976315;0.8054824515415748;-0.014811035609228605;0.8056766190987563
45.367581;1.0435244690191696;0.8408269910824816;0.8056418939023586;-0.00040406015910217146;-0.0003871404953947144;1.0441962651701358;9.999017769703983;0.8335593733464386;0.015564729203676917;0.015563010465266267;0.8054776801380436;-0.014811035633073429;0.8056685687901494
45.377581;1.0435260995861366;0.8408178700240809;0.8056339166774175;-0.0004030896466517467;-0.0003862077379875398;1.0442000505674571;9.999026947002331;0.8335616758492548;0.015564722124863206;0.015562998837777004;0.805472904039268;-0.01481103562946864;0.805660440233946
45.387581;1.0435270612883292;0.8408074429667051;0.805625222731281;-0.00040256354952400626;-0.00038570108690215633;1.0442027788230155;9.999035973483622;0.8335640355351448;0.015564713239320852;0.015562987524020353;0.8054681213031142;-0.014811035597712205;0.8056522399689591
45.397581;1.0435286528691987;0.8407986138405639;0.8056175909533255;-0.00040269779556689593;-0.00038582696893470984;1.0442064461993237;9.999044836467595;0.8335664483580928;0.015564702559104138;0.015562976529829516;0.8054633293439322;-0.014811035537460309;0.8056439753647374
45.407581;1.043529575892216;0.8407895878177964;0.8056103008969768;-0.0004029244982986617;-0.0003860417148922418;1.04421005083823;9.999053524385662;0.8335689080530065;0.01556469008430186;0.01556296589260698;0.8054585248777432;-0.01481103544884152;0.8056356545535416
45.417581;1.0435314330042507;0.8407809553582605;0.8056026772865709;-0.0004022911915708401;-0.00038543207748031357;1.0442125910030462;9.999062037948722;0.8335714070663194;0.015564675798554013;0.01556295567429603;0.8054547038968348;-0.01481103533242361;0.8056282858425017
45.427581;1.0435320156797936;0.8407723980766274;0.805596114803136;-0.00040182842793514426;-0.00038498635788925114;1.044216064100723;9.999070401460799;0.8335739373836663;0.015564659671007085;0.01556294594589335;0.8054508616560905;-0.014811035189030429;0.8056208770655634
45.437581;1.043532885015576;0.84076331946693;0.8055888312029729;-0.00040205501544396117;-0.0003852011047928213;1.0442194664012634;9.999078658438995;0.8335764909347146;0.015564641685953048;0.015562936783022032;0.8054469933027476;-0.014811035019366366;0.8056134343909256
45.447581;1.0435346926839464;0.8407557514594162;0.8055822652939337;-0.0004010696104923647;-0.0003842542017938328;1.0442217925272994;9.999086859210816;0.8335790599685085;0.015564621884030743;0.015562928263229607;0.8054430949437542;-0.014811034823853755;0.8056059632460191
45.457581;1.0435355359134726;0.8407477618983122;0.8055760301591194;-0.0004009441626707009;-0.0003841317029751705;1.0442250351121873;9.999095051007503;0.8335816375642959;0.015564600373839686;0.015562920463417776;0.8054391642458327;-0.01481103460292174;0.8055984691168111
45.467581;1.0435363693870765;0.8407386652066705;0.8055687287045943;-0.00040117064750542814;-0.000384346465141391;1.0442271854975995;9.99910326609177;0.8335842173098468;0.01556457731380883;0.015562913458446398;0.8054362001091672;-0.0148110343573307;0.8055919572528658
45.477581;1.0435371933790842;0.8407317797372003;0.8055635385938833;-0.0004006931775456235;-0.0003838867339882677;1.0442302351941903;9.999111511100097;0.8335867922912378;0.015564552883707871;0.015562907315173468;0.8054332019703622;-0.014811034088153268;0.8055854324962736
45.487581;1.0435392636441814;0.8407248069063539;0.8055572881707528;-0.0004000450828118708;-0.0003832630873980013;1.044233176897744;9.999119765480538;0.8335893548152761;0.01556452725690421;0.015562902084600767;0.8054301695122177;-0.014811033796606395;0.8055788981664259
45.497581;1.043540066895967;0.8407168312428489;0.8055510416138273;-0.0003999195123035283;-0.00038314062486006616;1.0442350041589181;9.999127992159236;0.8335918969563694;0.015564500589631372;0.015562897795784042;0.8054271024459272;-0.014811033484009003;0.8055723564143816
45.507581;1.0435408595152078;0.8407099742829197;0.8055458642274359;-0.000399441954292522;-0.00038268092376634764;1.044237710380621;9.99913615281022;0.8335944110547524;0.015564473023412755;0.015562894453657751;0.8054250002929058;-0.0148110331517804;0.8055668087154686
45.517581;1.0435419458423454;0.8407037314954656;0.8055410409157769;-0.00039930183760456244;-0.000382544481252582;1.044239288520121;9.99914420831077;0.8335968900455857;0.01556444467958766;0.015562892036971207;0.8054228626121777;-0.014812032801358328;0.8055612752716038
45.527581;1.043542719861862;0.8406969121096;0.8055359023242388;-0.0003988242270648755;-0.00038208479282826277;1.0442417310447618;9.999152105771698;0.8335993277750192;0.015564415655835403;0.015562890495747826;0.8054206893675855;-0.014812032434149186;0.8055557214404977
45.537581;1.0435437896051347;0.8406907130673983;0.8055311294638016;-0.0003986840676981769;-0.0003819483648412544;1.0442430295165221;9.999159776821957;0.8336017188879665;0.01556438604526374;0.015562889761842728;0.8054184810662678;-0.014812032051676334;0.8055501686240825
45.547581;1.0435445496061513;0.8406842973774857;0.8055263900446046;-0.00039931128895213843;-0.00038254737395237797;1.044244174837784;9.999167153492447;0.8336040577634674;0.015564355957424302;0.015562889766330369;0.8054162382828626;-0.01481203165591004;0.8055446204778932
45.557581;1.0435446564183612;0.8406770414545408;0.8055213526250393;-0.00039782136226278067;-0.0003811179913231865;1.0442461585175575;9.999174181503882;0.8336063374533996;0.015564325513811018;0.01556289044277194;0.8054139601801413;-0.014812031249442461;0.8055390807266268
45.567581;1.0435457150862342;0.8406720509532688;0.8055177530726024;-0.0003973292008124344;-0.00038064433765386176;1.0442469739713955;9.99918082004243;0.8336085499979554;0.015564294833730551;0.015562891723852248;0.8054126433605192;-0.014812030835195404;0.8055345529979501
45.577581;1.0435467765449555;0.8406660035952256;0.8055131371626668;-0.00039718896699498157;-0.00038050791999472405;1.0442486166938583;9.99918703735299;0.8336106873681541;0.015564264038510916;0.015562893545555897;0.8054102829491738;-0.01481203041579065;0.8055290411133413
45.587581;1.0435475427784655;0.8406597645332831;0.8055085601451992;-0.0003978160990638186;-0.0003811069216135839;1.0442490833942784;9.99919280747756;0.8336127421532491;0.015564233269634234;0.015562895846550271;0.8054088745056942;-0.014812029993172564;0.8055245466686785
45.597581;1.0435486281998454;0.8406549300537067;0.8055050758872853;-0.0003973238773080309;-0.0003806332718630514;1.0442503714321842;9.99919810546223;0.833614708242828;0.015564202697877514;0.015562898556014185;0.8054064143953905;-0.014813029568736895;0.8055190888973284
45.607581;1.0435497374366187;0.840649043986709;0.8055005605855059;-0.0003971835735310428;-0.0003804968532132196;1.0442504787495113;9.999202901071376;0.8336165810987076;0.015564172516924156;0.015562901590577213;0.8054048994586196;-0.01481302914341927;0.805514631289493
45.617581;1.043549925115657;0.8406435458476008;0.8054971270854796;-0.0003964464742969718;-0.00037978896044587343;1.0442504041108798;9.99920715434356;0.8336183574461933;0.015564142927115934;0.015562904865803187;0.8054033269919648;-0.014813028717521428;0.8055101935382433
45.627581;1.0435507997824893;0.8406375130385711;0.8054926550717405;-0.00039707349737828825;-0.0003803879571504128;1.0442511476698826;9.999210816477216;0.8336200354667934;0.015564114113623803;0.015562908305040035;0.8054006949807344;-0.014813028290861101;0.8055047765181962
45.637581;1.043552021345689;0.8406325231199047;0.8054889247466174;-0.0003954762885254376;-0.0003788556225567453;1.0442507111830714;9.999213838348835;0.833621615625599;0.015564086228249792;0.01556291184679836;0.8053990030857899;-0.014813027863325648;0.8055003794716671
45.647581;1.0435532915161752;0.8406268226794422;0.8054844922331159;-0.00039533587723630434;-0.00037871921799629844;1.0442510985842965;9.99921618633595;0.8336231005587725;0.015564059384153747;0.01556291545036645;0.8053962533984106;-0.014813027435199693;0.8054950015738123
45.657581;1.0435546145439374;0.8406211618491825;0.8054800781533132;-0.00039519543806865187;-0.0003785828180166589;1.044250317196343;9.999217857123824;0.8336244937051831;0.015564033666107936;0.01556291908724301;0.8053934497314751;-0.014814027007060977;0.805489660147524
45.667581;1.043555689793585;0.8406163987262076;0.8054767397190531;-0.0003954704040166338;-0.0003788445970192042;1.04425037716863;9.999218881137393;0.8336257982789885;0.015564009147881756;0.015562922728040414;0.8053915968561886;-0.01481402657949495;0.8054853181147451
45.677581;1.0435571261012282;0.8406104618059967;0.8054720215048754;-0.00039422501510448835;-0.00037764949859733375;1.0442492892950195;9.999219315354118;0.8336270171709771;0.01556398589605165;0.015562926336212904;0.805388700251073;-0.014814026152841681;0.8054799945286644
45.687581;1.0435583185544133;0.8406046740245516;0.8054676545040819;-0.0003948518523544505;-0.0003782484922813072;1.0442490640614928;9.99921923206464;0.8336281527717491;0.015563963958179298;0.015562929869509839;0.8053857647616952;-0.014814025727184432;0.8054746899038925
45.697581;1.043559877489621;0.8405977223605757;0.8054619051822555;-0.0003939583340461855;-0.00037739060559760843;1.0442477115267879;9.999218705624251;0.8336292065058937;0.015563943359144938;0.015562933294383836;0.805382792809702;-0.014814025302528877;0.8054694057805228
45.707581;1.0435612000800207;0.8405920376360406;0.8054575636681878;-0.0003945851089089339;-0.0003779895863796397;1.044247240904823;9.999217798960618;0.8336301786978407;0.015563924107755438;0.01556293660502036;0.8053787840259684;-0.014814024878784398;0.8054631447106888
45.717581;1.0435628965760444;0.8405863074038171;0.8054528965725002;-0.00039333960637180643;-0.00037679447671541233;1.0442456609485093;9.99921655623979;0.8336310683543475;0.01556390619819625;0.015562939829437171;0.8053757356332794;-0.014814024455706483;0.8054579088369344
45.727581;1.0435643616330526;0.8405792955539093;0.8054471812204935;-0.00039321334024003564;-0.0003766719410568814;1.044244980505868;9.999215002375246;0.8336318728736898;0.015563889608158285;0.015562943021671116;0.8053716429787067;-0.014814024033191082;0.805451700776726
45.737581;1.0435659002847932;0.8405734626395506;0.8054425349411587;-0.0003927351153885941;-0.0003762121806364317;1.0442432077244403;9.999213145080871;0.8336325884952289;0.015563874296842906;0.015562946251788718;0.805367501453261;-0.014815023611487243;0.8054455409861928
45.747581;1.0435675151669184;0.8405666037552192;0.8054368387991307;-0.0003926087709003676;-0.000376089607466126;1.0442423487533203;9.99921098572927;0.8336332107526347;0.015563860202491868;0.015562949596669812;0.8053633089720489;-0.014815023190979456;0.8054393942992178
45.757581;1.0435695122572959;0.8405600723499572;0.8054311487365535;-0.00039171505448803626;-0.00037523165423552335;1.044240407679228;9.999208537216113;0.8336337342372618;0.015563847240773986;0.015562953119110993;0.805359066284411;-0.014815022771953668;0.8054332791884683
45.767581;1.0435722382071753;0.8405541494314753;0.8054254600307144;-0.00039183341713235666;-0.0003753432502215382;1.0442393878499137;9.99920582641845;0.8336341529423003;0.015563835299698486;0.015562956838102597;0.8053537755431448;-0.014815022354616118;0.8054261946763921
45.777581;1.0435737862810666;0.8405458468961118;0.8054183731431709;-0.00039172126872915035;-0.0003752344431629054;1.0442382925997493;9.999202880516;0.8336344617531775;0.015563824233243366;0.015562960726601408;0.8053494394695138;-0.01481502193913667;0.8054201395984508
45.787581;1.043575714298082;0.8405393382953903;0.8054126766351488;-0.00039159474260043345;-0.0003751117702557644;1.0442361243498595;9.999199723388756;0.8336346575149288;0.01556381386470332;0.01556296474682937;0.8053440610358708;-0.014815021525469204;0.8054131147121857
45.797581;1.0435786695609084;0.8405322343153958;0.805405573810265;-0.000390959942324072;-0.00037450175400339017;1.0442348836777555;9.999196383189053;0.8336347386895875;0.015563804008901906;0.015562968877377353;0.8053386430327375;-0.01481502111301726;0.8054061210033044
45.807581;1.0435807438826616;0.8405259141377343;0.8053998516566552;-0.00039083331614679016;-0.00037437902898354526;1.044232569576307;9.99919289362267;0.8336347044606404;0.01556379450667528;0.015562973109200394;0.805333187914282;-0.014815020700387723;0.8053991598777207
45.817581;1.043582886105793;0.840518229994744;0.8053927134651551;-0.00038995363118925105;-0.00037353475631538604;1.0442311804365598;9.999189288503151;0.8336345544126511;0.015563785238856872;0.01556297742948385;0.8053266975407628;-0.01481502028547137;0.8053912337301277
45.827581;1.0435857398943074;0.840511158628305;0.8053855508249063;-0.00039008594873565506;-0.0003736599644824584;1.044229715121395;9.99918559099362;0.8336342884983423;0.015563776107466518;0.015562981798606185;0.8053211724509695;-0.014815019865904533;0.8053843453690102
45.837581;1.0435880001151634;0.8405036523736239;0.8053783615069869;-0.00038920614180226504;-0.00037281562893517323;1.0442281740229862;9.999181803369995;0.8336339063007457;0.01556376701832946;0.015562986127214424;0.8053146116269067;-0.014815019439659346;0.8053764979366713
45.847581;1.0435912636059914;0.8404973513904718;0.8053714791803306;-0.0003896759484578679;-0.0003732641637073877;1.0442255600313015;9.999177913222113;0.8336334065564185;0.015563757881231212;0.015562990276815495;0.805309013382177;-0.014815019005445849;0.805369692901377
45.857581;1.0435933180210817;0.8404897723353569;0.8053642265611327;-0.0003895632963219895;-0.0003731550777022479;1.0442238791972827;9.999173908536118;0.8336327880591555;0.015563748613000413;0.015562994087443612;0.8053023767948483;-0.014815018562796113;0.8053619324514867
45.867581;1.0435966746254675;0.8404832919740871;0.8053569392769793;-0.0003889280437576785;-0.0003725448331621283;1.0442221403498382;9.999169784234471;0.8336320507307748;0.015563739140894053;0.015562997410860384;0.8052957028372759;-0.014815018111810591;0.805354219440177
45.877581;1.0435988199870394;0.8404747828675618;0.8053485575148964;-0.0003891671246503119;-0.00037277285232154705;1.0442193533918163;9.999165545459196;0.8336311957740774;0.015563729401714653;0.015563000125674496;0.8052889942939258;-0.014815017652679644;0.8053465576013971
45.887581;1.0436022655412744;0.8404684806210347;0.8053411995615328;-0.0003885317152815065;-0.00037216254894589443;1.0442175278299775;9.999161213736443;0.8336302247236705;0.015563719327873956;0.015563002128096946;0.8052822543969398;-0.01481501718541373;0.8053389494508882
45.897581;1.043605450049591;0.8404620247358177;0.8053338063879516;-0.0003886634796796716;-0.0003722874993910165;1.0442156720328237;9.999156831562916;0.833629137813817;0.015563708831365675;0.015563003314613476;0.8052754855244592;-0.014815016709848326;0.8053313947662786
45.907581;1.0436080261934115;0.8404551379456064;0.805326378389481;-0.0003877831718335585;-0.00037144298963902084;1.0442127924407223;9.999152461145886;0.8336279337734817;0.015563697802761489;0.015563003577059344;0.8052696889452812;-0.014815016225398995;0.8053248907868522
45.917581;1.0436112921680059;0.8404488655133642;0.8053189143573671;-0.0003879147550672484;-0.00037156788352738976;1.0442108935826095;9.99914816894498;0.8336266118913735;0.01556368612767861;0.015563002808562975;0.8052628653029247;-0.014815015730722077;0.8053174346739768
45.927581;1.043613949515085;0.8404421623494962;0.8053114159584431;-0.000387034282538152;-0.0003707233384423732;1.0442089789678435;9.999143999215043;0.833625173433583;0.01556367370436313;0.015563000907910907;0.8052560152711536;-0.01481501522378344;0.8053100241410344
45.937581;1.04361729801257;0.8404360728860875;0.805303884231664;-0.00038716567955903206;-0.0003708481779463745;1.04420705183285;9.999139962488666;0.8336236202669698;0.01556366044116102;0.015562997790061093;0.8052501402922495;-0.014815014702067485;0.8053036579967717
45.947581;1.043620039770127;0.8404295506149227;0.8052963225911386;-0.0003862850410625119;-0.0003700035991772885;1.0442041158125106;9.999136045929273;0.8336219530395561;0.015563646236131474;0.015562993408602585;0.8052432431618727;-0.0148150141628247;0.8052963353792112
45.957581;1.0436228241958685;0.840423115663567;0.8052887331833967;-0.00038540432557771447;-0.00036915900837611326;1.0442021748687702;9.999132221135797;0.8336201717019402;0.015563630967645362;0.015562987766299934;0.8052373278255662;-0.014815013603681168;0.8052900537926276
45.967581;1.0436262997984578;0.8404176393841698;0.8052814551233489;-0.00038664038937026384;-0.0003703424992798826;1.0442002322064212;9.999128443884633;0.8336182771572179;0.015563614509145382;0.015562980901929827;0.8052303984772199;-0.014815013023345718;0.8052828107210422
45.977581;1.0436291670830091;0.8404113694103994;0.8052738175461702;-0.00038575951299701233;-0.00036949787490688136;1.0441972901753813;9.999124658449215;0.833616271750851;0.01556359674658183;0.015562972870553653;0.8052244589197763;-0.014815012421825823;0.8052766026595405
45.987581;1.0436330280174815;0.8404073996230853;0.8052675558159594;-0.0003858763412006261;-0.000369608949357435;1.044195351832521;9.999120803235387;0.8336141588942712;0.015563577582546733;0.015562963726690726;0.8052185127488938;-0.014815011800041187;0.8052704262499767
45.997581;1.0436359754995888;0.8404012768013566;0.8052598810773355;-0.0003849953128272772;-0.0003687642969567767;1.0441934222991458;9.99911681768568;0.8336119429417105;0.015563556931826053;0.0155629535216174;0.805212563793838;-0.014815011159179109;0.8052642774813348
46.007581;1.0436389589944512;0.8403966765280146;0.8052535871043661;-0.0003848673008459203;-0.00036864122394818965;1.0441905087604337;9.99911265575588;0.8336096291486405;0.015563534714890852;0.015562942319871105;0.8052066162126919;-0.014815010500132118;0.8052581521567477
46.017581;1.0436429265653444;0.8403929047366653;0.8052472804505265;-0.0003849839035160838;-0.0003687522547420793;1.0441886192720584;9.999108293269792;0.8336072234061188;0.015563510856893196;0.015562930202572694;0.8052016745019337;-0.014815009823354482;0.8052530461374353
46.027581;1.0436459675149856;0.8403884237705771;0.8052409649726736;-0.0003848557477643717;-0.0003686291574033062;1.0441857610018412;9.99910371777768;0.8336047324995134;0.01556348529393246;0.015562917244949164;0.8051967435247473;-0.01481500912928106;0.805247955697477
46.037581;1.043649030225923;0.8403836464401654;0.8052343083743831;-0.00038362257271256457;-0.0003674473159025033;1.0441839394389338;9.99909891323781;0.833602164529269;0.015563457975321323;0.015562903506810262;0.8051908283608362;-0.014815008418956853;0.8052418766262728
46.047581;1.0436521106096617;0.8403796253530094;0.8052283284908563;-0.0003845992213208239;-0.0003683829235320085;1.0441811595092252;9.999093856795133;0.8335995280433781;0.015563428862331216;0.015562889049193777;0.8051859339920487;-0.014816007694398486;0.8052368217742529
46.057581;1.043655204580965;0.8403753009888735;0.805222021507826;-0.00038447085076255815;-0.00036825978405205506;1.044179427016513;9.999088524224781;0.8335968307289834;0.015563397931780892;0.015562873939344343;0.8051820646659998;-0.014816006958233242;0.805232748242485
46.067581;1.0436586113382536;0.8403723699246046;0.8052167914099515;-0.000383223402025267;-0.0003670643188004786;1.044176748557765;9.999082889323748;0.833594078892859;0.015563365176322057;0.015562858232900755;0.8051772229308588;-0.014816006213010905;0.8052276679442479
46.077581;1.0436617192372202;0.8403692325056197;0.8052115863574424;-0.000382743061562402;-0.0003666040321690225;1.0441751303073534;9.999076916051253;0.8335912775399152;0.01556333060209699;0.01556284196847469;0.8051734093066838;-0.014816005461288516;0.8052235733959714
46.087581;1.0436648255190002;0.8403653744701226;0.80520569222188;-0.00038371944466133225;-0.000367539585019227;1.044172576922547;9.999070556614349;0.8335884311875319;0.01556329423354448;0.015562825183188165;0.8051686235821196;-0.014816004706190215;0.8052184579226804
46.097581;1.0436682265749766;0.8403625403461353;0.8052005589112448;-0.00038247181671353865;-0.00036634409488938113;1.0441710915030609;9.999063763840766;0.8335855448823001;0.015563256116265634;0.015562807926332283;0.8051648666580405;-0.014816003951491222;0.8052143147913962
46.107581;1.0436716125401106;0.8403600772951104;0.8051958068495326;-0.00038232908852323425;-0.0003662073364290404;1.044168676959833;9.999056505770655;0.8335826250525581;0.01556321631766376;0.015562790266619286;0.8051611407788541;-0.014816003201357765;0.8052101386232654
46.117581;1.043674674665842;0.8403570290898733;0.8051907660665468;-0.0003818485026792608;-0.0003657470086431428;1.044167337066853;9.999048763089355;0.8335796806091912;0.015563174932420668;0.01556277228884833;0.8051574480023767;-0.014816002459926163;0.805205924300645
46.127581;1.0436780153227119;0.8403545792322834;0.8051861161765874;-0.00038170566361616596;-0.00036561024433656383;1.04416507536772;9.999040519625964;0.8335767232745684;0.015563132067648179;0.015562754067728557;0.8051537886660451;-0.014816001730767827;0.8052016667906738
46.137581;1.043681023979854;0.8403518762181871;0.8051815239942938;-0.0003823299168819504;-0.00036620864286024803;1.0441638935300266;9.99903177371403;0.833573766326602;0.015563087812354551;0.015562735642009344;0.8051501612503879;-0.014816001016690887;0.8051973617042033
46.147581;1.043684303915303;0.8403501526159812;0.8051777149263345;-0.000380730182883619;-0.0003646760329309046;1.0441617910445764;9.999022559049463;0.8335708227365236;0.015563042243091671;0.015562717023431663;0.8051475637029573;-0.014817000319979791;0.8051940243824082
46.157581;1.0436875476762115;0.8403476491123048;0.8051732461421217;-0.0003805871826632343;-0.00036453927400158877;1.0441607657168381;9.99901294015949;0.8335679038884515;0.015562995459596064;0.01556269822143028;0.8051439948025809;-0.014816999642742376;0.8051896168118385
46.167581;1.0436904468040975;0.8403448672475183;0.8051688374284216;-0.00038121126894662496;-0.00036513767156192496;1.0441588142088785;9.99900298671708;0.8335650190985031;0.015562947605521005;0.015562679244450827;0.8051404543693258;-0.01481699898712238;0.8051851558658305
46.177581;1.0436926493032461;0.8403426278305818;0.8051655450121283;-0.0003804717070606776;-0.0003644297442679162;1.0441569324110094;9.998992758875143;0.8335621754800965;0.015562898862642087;0.015562660085948867;0.8051379428747836;-0.01481699835535105;0.8051816396665207
46.187581;1.0436957518446148;0.8403396521389845;0.80516090949441;-0.0003792235994047252;-0.00036323426298864533;1.0441561160488524;9.998982311199061;0.8335593781940197;0.015562849425295986;0.015562640724076107;0.8051344606792418;-0.014816997749759787;0.8051770668917473
46.197581;1.0436987971082392;0.8403369738538085;0.8051566594493113;-0.0003790804111310897;-0.0003630975289505971;1.0441543618818832;9.998971700595378;0.833556631313595;0.015562799479816222;0.015562621136358845;0.805132007062449;-0.014816997172843824;0.8051734354478748
46.207581;1.043701477659073;0.840333987570545;0.805152453360956;-0.00037970430770205364;-0.00036369594226223604;1.0441536683929684;9.998960990876434;0.8335539389486979;0.01556274921068309;0.015562601307958786;0.8051285802710367;-0.014816996627255429;0.8051687432282705
46.217581;1.0437043951542972;0.8403322789117276;0.8051493472440976;-0.00037920922448271603;-0.0003632221257652435;1.0441520355278635;9.998950252795062;0.8335513059221383;0.015562698807319662;0.01556258121893859;0.8051251782707951;-0.014816996115644538;0.8051639873713373
46.227581;1.0437069363281222;0.8403287904148408;0.8051448828901068;-0.0003787280753083635;-0.00036276180964673043;1.0441514644917216;9.998939562718272;0.8335487376426378;0.015562648442414208;0.015562560823054652;0.8051217989958219;-0.014817995640383316;0.8051591845991476
46.237581;1.0437097008047096;0.8403258163778746;0.8051407907269335;-0.00037858473865960793;-0.00036262511159380114;1.0441499576948683;9.9989290033408;0.833546239458748;0.015562598244675988;0.015562540041541867;0.8051194401256717;-0.014817995203298007;0.8051552981932028
46.247581;1.0437123779273598;0.8403227591303609;0.8051367295678735;-0.00037844137060839405;-0.0003624884276374216;1.0441495183772416;9.99891866006783;0.8335438157513843;0.01556254829903999;0.01556251878180372;0.805116098755419;-0.0148179948056505;0.8051503494965073
46.257581;1.0437146568769622;0.840319021972142;0.8051323580608016;-0.0003779601084796979;-0.00036202813676707566;1.0441481500243557;9.99890861273649;0.8335414691790752;0.015562498670753357;0.015562496970402634;0.8051127709223386;-0.014817994448116522;0.8051453432984275
46.267581;1.0437171368429186;0.840315797387642;0.8051283479603802;-0.00037781667154361727;-0.0003618914794449981;1.0441478560940058;9.998898928608176;0.8335392003523742;0.015562449423121157;0.015562474571020536;0.805108450793888;-0.014817994130375003;0.8051392864886889
46.277581;1.0437192036982788;0.8403107868640267;0.8051229637243413;-0.0003776871356857628;-0.0003617682943472993;1.0441466404009656;9.998889660036578;0.8335370078378536;0.015562400607697117;0.015562451570812263;0.8051051303589125;-0.014817993850699538;0.8051341861572882
46.287581;1.043721457250567;0.8403070403358573;0.8051186589927869;-0.00037643865095383894;-0.00036057291790323023;1.0441465072496026;9.998880852055573;0.8335348889728716;0.015562352241106856;0.015562427963651612;0.8051018008219873;-0.014817993605977464;0.805129049692398
46.297581;1.0437232841628035;0.8403033136448163;0.8051147099166222;-0.00037706219811275504;-0.0003611714078386485;1.0441454602602231;9.998872548566846;0.8335328414011215;0.015562304299711633;0.015562403761477238;0.8050974545602421;-0.014817993392128814;0.805122883718268
46.307581;1.0437249811354095;0.8402980405027837;0.8051093829505996;-0.0003769325242651079;-0.00036104824192543286;1.0441455013959846;9.998864782575422;0.8335308641252601;0.015562256742123975;0.01556237901090998;0.805093085756552;-0.014818993204661776;0.8051167120353213
46.317581;1.0437265411412922;0.8402926756981107;0.8051040733454773;-0.00037680279736961736;-0.00036092507859038724;1.044144632480523;9.998857562006311;0.8335289575189432;0.015562209543675041;0.015562353791973613;0.8050886898460229;-0.014818993039114214;0.8051105028546978
