time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.327581;1.043728261151291;0.8402885674240764;0.8050998390987324;-0.00037555413751638213;-0.00035972974640813857;1.0441448572867387;9.998850864075589;0.8335271227584548;0.015562162715925755;0.015562328213875584;0.805084262588027;-0.014818992891415602;0.8051042794500287
46.337581;1.0437295302800982;0.8402830154194716;0.805094560088931;-0.00037542430494143356;-0.00035960659008148286;1.0441441805214182;9.998844642803075;0.833525361346288;0.015562116293973501;0.01556230239956453;0.8050797991950286;-0.014818992758061176;0.8050980462827286
46.347581;1.0437316038696887;0.8402781355971755;0.805089292793035;-0.0003755390033794084;-0.0003597174594766459;1.0441446047285179;9.998838847669191;0.833523674987288;0.01556207031578433;0.015562276454369531;0.8050752937511609;-0.014818992636112279;0.8050918066275362
46.357581;1.0437325779808588;0.8402709371517584;0.8050826389250695;-0.00037465585434281556;-0.00035887261541168444;1.0441441287172781;9.99883343428435;0.8335220656552317;0.015562024824455243;0.015562250452747381;0.8050697391708964;-0.014818992523267512;0.8050845624594853
46.367581;1.0437334081225973;0.8402651020817127;0.8050773870021454;-0.000374525832927017;-0.0003587494435495664;1.0441447481133241;9.998828360763248;0.8335205353655942;0.01556197987523257;0.015562224443445682;0.8050651279334693;-0.01481899241796773;0.8050783138358313
46.377581;1.0437340959287245;0.8402591761842444;0.8050721379137248;-0.00037439574844018946;-0.00035862626763638;1.0441454564182102;9.998823585584017;0.8335190853583653;0.015561935525576831;0.015562198457230602;0.8050594527669166;-0.0148189923195531;0.8050710599436934
46.387581;1.0437355948797833;0.8402524727366384;0.8050654928653387;-0.0003737569723388873;-0.00035801541407352584;1.044145246050152;9.998819069958527;0.8335177153354489;0.015561891825436063;0.015562172521831345;0.8050537064897828;-0.014818992228304918;0.8050637985492394
46.397581;1.043735697376317;0.8402461291197958;0.8050602414391472;-0.0003743938055414655;-0.0003586272821785584;1.0441461094749291;9.998814776798397;0.8335164232908693;0.015561848821286958;0.015562146670208369;0.8050478817841719;-0.014818992145112309;0.8050565281962614
46.407581;1.043735967096417;0.8402384899996014;0.8050535914680764;-0.00037351031248656643;-0.00035778238966021036;1.044147039997116;9.998810667221315;0.8335152060467212;0.015561806555459618;0.015562120936277072;0.8050419718320133;-0.014818992071272451;0.8050492488880809
46.417581;1.0437370602197806;0.8402329932686886;0.8050483332576263;-0.0003736245323936082;-0.00035789318994421864;1.044147031882076;9.998806697890135;0.833514060347402;0.015561765040596526;0.015562095349264114;0.8050359710709072;-0.014818992008612697;0.8050419616558633
46.427581;1.0437370792727996;0.8402251928959326;0.8050416741250206;-0.00037274090843456893;-0.0003570482790371305;1.0441480803174958;9.998802820938334;0.8335129838569334;0.015561724232732253;0.01556206992292995;0.8050298750051644;-0.014818991959291617;0.8050346677799338
46.437581;1.043737635282327;0.8402178361558049;0.805035008104219;-0.0003728688053641655;-0.0003571723890427632;1.0441491817422157;9.998798983529646;0.8335119759873668;0.01556168404443846;0.015562044647540995;0.8050236802271181;-0.014818991925391758;0.8050273686063586
46.447581;1.0437374368869847;0.8402113358899405;0.8050297318722615;-0.00037273828031264577;-0.00035704915855474167;1.0441493337404737;9.998795123190012;0.8335110381658226;0.015561644380590928;0.015562019504681491;0.8050163855181532;-0.014818991908821324;0.8050190660065033
46.457581;1.0437371398222017;0.8402033029612298;0.8050230553576746;-0.00037185447392903764;-0.0003562042102433455;1.044150534450256;9.998791175938777;0.8335101728927551;0.01556160515903961;0.01556199448751477;0.8050099923355623;-0.01481899191118874;0.8050117618523805
46.467581;1.0437377015411435;0.8401963157445373;0.8050167147304331;-0.0003723201571673954;-0.0003566519914224961;1.0441507826944467;9.998787101569485;0.8335093826207676;0.015561566321295416;0.015561969592560003;0.8050035039308323;-0.014818991933341227;0.8050044591540351
46.477581;1.0437369162287735;0.8401878954536935;0.8050100396489818;-0.00037220325219193686;-0.0003565420229239603;1.044152078302801;9.998782894183991;0.8335086693748439;0.015561527832839928;0.015561944799685415;0.8049969240560836;-0.0148189919748522;0.80499716177983
46.487581;1.043737299219166;0.8401815257176561;0.8050044300889675;-0.0003712120654051023;-0.00035559395407461453;1.0441534215913633;9.99877857017633;0.833508034645447;0.015561489666597412;0.015561920078070788;0.8049892553900148;-0.01481899203391975;0.8049888750898646
46.497581;1.043736644345468;0.8401735742037347;0.8049981091632065;-0.0003714330606635939;-0.00035580768078120905;1.0441538126095138;9.998774154818578;0.8335074791555755;0.01556145178745946;0.015561895412017359;0.8049824982459669;-0.014818992107921617;0.804981604980675
46.507581;1.043736859603358;0.8401659813591112;0.8049914652104125;-0.0003707935381744227;-0.00035519658592524426;1.0441552512008607;9.998769672681204;0.8335070028700207;0.01556141414110747;0.015561870815979041;0.8049756509923663;-0.014818992194140963;0.804974357871007
46.517581;1.043735736509522;0.8401587819382383;0.8049862345312527;-0.00037142968901172864;-0.0003558082072989274;1.0441567380215833;9.998765143449212;0.8335066058137446;0.015561376645766784;0.015561846332923119;0.8049687116763343;-0.01481899229011498;0.8049671388430657
46.527581;1.0437348339318842;0.8401503226541833;0.8049796291079726;-0.00037054555745156083;-0.00035496306228145714;1.0441572750138497;9.998760588343869;0.8335062891308189;0.015561339205109236;0.015561822035406186;0.8049616792078078;-0.014818992393717895;0.8049599516689363
46.537581;1.0437348009735905;0.8401440433845424;0.8049744430392592;-0.00037065917094314453;-0.00035507357177124983;1.0441588643581097;9.998756040632125;0.8335060550668609;0.015561301734128818;0.015561798025044312;0.8049545536776254;-0.014818992503260773;0.8049527997633146
46.547581;1.0437337336220396;0.8401355006536134;0.8049678884996223;-0.00036977496980525267;-0.00035422833622924014;1.0441605075393379;9.998751552905238;0.8335059057208585;0.015561264163970013;0.015561774406785234;0.8049473361263013;-0.014818992617796513;0.8049456872073805
46.557581;1.0437325896564962;0.8401283794889771;0.8049627613282824;-0.00036964400813093345;-0.0003541047978848695;1.0441612054939924;9.998747194293609;0.8335058416168095;0.015561226430092381;0.015561751264887133;0.8049410284617436;-0.014818992737427787;0.804939618558989
46.567581;1.043731375721401;0.8401212289925352;0.804957670664685;-0.000369513020809688;-0.00035398121480418167;1.0441629589110322;9.998743038295348;0.8335058610372812;0.015561188478451594;0.015561728674491673;0.8049336338399761;-0.014818992862973345;0.8049325981559193
46.577581;1.0437310514705305;0.840114823184111;0.8049526213042922;-0.00036962650972445184;-0.00035409153055387764;1.0441637681732874;9.998739155504534;0.8335059603343162;0.015561150276445161;0.015561706715519943;0.8049271566066384;-0.01481899299501396;0.8049266278908358
46.587581;1.0437297180881022;0.8401072831789631;0.8049472807441719;-0.0003683904530012639;-0.00035290908357645776;1.0441656329286473;9.998735607998347;0.8335061349773666;0.015561111794929658;0.015561685463995294;0.8049196015253359;-0.014819993133284241;0.8049197277382041
46.597581;1.0437283359386185;0.8401000845251159;0.8049423264760285;-0.0003682593916360736;-0.00035278535707566503;1.044166551834646;9.998732438877193;0.833506380274255;0.015561072992555235;0.015561664985278943;0.8049129731792648;-0.014819993276808661;0.8049138619567374
46.607581;1.0437269119734853;0.8400928786796746;0.8049374244191696;-0.00036812831137779476;-0.0003526615830821031;1.0441685231343467;9.998729670144623;0.8335066907968114;0.01556103383883509;0.015561645343544943;0.8049062757365829;-0.01481999342417264;0.8049080507926702
46.617581;1.0437257545089011;0.8400862638395493;0.804932914363065;-0.0003683352956636805;-0.00035286158913670713;1.0441705455708734;9.99872731420818;0.8335070598125833;0.015560994342395234;0.01556162661372003;0.8049005125425428;-0.014819993573605852;0.8049032955332169
46.627581;1.043724259593355;0.8400801540743646;0.8049291829548728;-0.0003678524634478674;-0.0003524007183392228;1.0441716180292373;9.998725389766388;0.8335074801185767;0.015560954552379828;0.01556160887711358;0.804893685431503;-0.01481999372315728;0.8048975977618714
46.637581;1.0437227315705064;0.8400729364829811;0.8049244532654862;-0.00036772134858657925;-0.00035227680460583806;1.044173737231824;9.998723929520509;0.83350794535692;0.015560914545562177;0.015561592205662018;0.80488679463649;-0.01481999387098292;0.8048919585124575
46.647581;1.0437214739631306;0.8400670661249132;0.8049208469406921;-0.00036647157450290623;-0.0003510809094502354;1.0441748961658242;9.998722973473319;0.8335084503650325;0.01556087440631253;0.01556157665328881;0.8048808400453354;-0.014819994015422165;0.8048873787306328
46.657581;1.0437198799679164;0.8400613017516304;0.8049176448648194;-0.0003670937582393909;-0.00035167867418750223;1.0441770855677999;9.998722556315053;0.8335089908097616;0.015560834208958176;0.015561562254586419;0.8048738225042879;-0.014819994154788657;0.8048818597887748
46.667581;1.0437185564176625;0.8400554310064424;0.804914175622874;-0.0003658439988885012;-0.00035048269852524334;1.0441782964530926;9.998722702790186;0.8335095636063055;0.015560794018399257;0.01556154903015268;0.8048677437472888;-0.014819994287177176;0.8048774024386106
46.677581;1.0437168984293281;0.8400496720362156;0.8049111128086998;-0.0003664661997644052;-0.0003510803786143713;1.0441805211464397;9.998723438041328;0.8335101679777664;0.015560753887799431;0.015561537008963995;0.8048616058892099;-0.01481999441057522;0.8048730083360944
46.687581;1.043715515706086;0.8400438155500756;0.8049077822908903;-0.00036521646847693804;-0.00034988432710229904;1.044181753034906;9.99872480740683;0.8335108059154114;0.01556071383521479;0.015561526250538428;0.804855411319787;-0.014819994523314978;0.8048686798370897
46.697581;1.0437138050826102;0.8400380819722366;0.8049048569832385;-0.0003658386989279843;-0.00035048192823890147;1.0441829864154324;9.998726886197959;0.833511481715392;0.015560673832901675;0.015561516830440535;0.8048491623325263;-0.014819994624517566;0.8048644197385932
46.707581;1.0437123757424978;0.8400326141033123;0.8049020008825027;-0.000365694037597867;-0.0003503445825307849;1.0441852163915006;9.9987297691078;0.8335122004128661;0.015560633833784176;0.015561508802552644;0.8048428603649813;-0.014819994714042667;0.8048602298247857
46.717581;1.0437106229483308;0.8400265763220688;0.8048988767319777;-0.00036521127461443416;-0.0003498833362785834;1.0441864376926917;9.998733556896529;0.8335129657228811;0.015560593805868729;0.015561502183063671;0.8048365057044633;-0.014820994792103071;0.8048561285699241
46.727581;1.0437091564049397;0.8400211659182666;0.8048961589274415;-0.0003650666595623899;-0.0003497459291549924;1.0441886434844083;9.998738350656241;0.8335137789569647;0.015560553743864175;0.015561496963342936;0.8048310983483858;-0.014820994859043781;0.8048530781599665
46.737581;1.0437076788178847;0.8400157915863331;0.8048935091610465;-0.0003649220705559217;-0.00034960849594152234;1.0441898262285585;9.998744244531888;0.8335146397234051;0.015560513662255944;0.015561493131914942;0.8048246392056889;-0.014820994915371834;0.8048490967700869
46.747581;1.0437058945119628;0.8400098611257432;0.8048905880670829;-0.0003644393677978423;-0.00034914715495245593;1.0441919794564152;9.99875132040412;0.8335155476107087;0.015560473587490764;0.015561490684889746;0.8048181299259369;-0.014820994961891643;0.8048451838953269
46.757581;1.043704416803388;0.840005674532872;0.804889125975081;-0.00036394312166772866;-0.00034867268810853707;1.0441930979734957;9.998759652602006;0.8335165026789068;0.015560433552748056;0.015561489622022284;0.8048115719367698;-0.01482099499975726;0.8048413386004195
46.767581;1.0437019943540378;0.8399996604909507;0.8048866644540466;-0.00036355416270472245;-0.00034830128767521175;1.0441951764662294;9.998769316868872;0.8335175046731602;0.015560393589869288;0.015561489943549382;0.8048059667446122;-0.014820995030333631;0.8048385587002826
46.777581;1.0437002330666452;0.8399942152222403;0.8048842575535964;-0.00036417656675382005;-0.0003488986483062873;1.0441962082737075;9.998780393163948;0.8335185534026831;0.015560353728057601;0.015561491639765447;0.8047993169626075;-0.014820995054856805;0.8048348414823573
46.787581;1.0436987890539244;0.8399887118141909;0.8048815642542733;-0.00036292706905551584;-0.0003477023208574158;1.0441971853795078;9.998792959220895;0.8335196501087251;0.015560314003437496;0.015561494665115229;0.8047926261603225;-0.01482099507415231;0.8048311828229276
46.797581;1.0436973604600306;0.8399836133486486;0.8048792526629859;-0.00036278263533075195;-0.0003475647526883622;1.044199099283851;9.998807079399215;0.8335207971283425;0.015560274459034308;0.015561498924677149;0.8047858980257382;-0.014821995088744365;0.8048275964886709
46.807581;1.0436956435285378;0.8399783288540809;0.8048769789999743;-0.00036340510315423756;-0.0003481620389255569;1.044199942253719;9.998822797868737;0.8335219961715532;0.01556023513199606;0.015561504290415272;0.8047791365036718;-0.014821995099008396;0.8048240409110431
46.817581;1.0436942413509285;0.83997300088535;0.8048744000463968;-0.000362155672381755;-0.0003469656475746037;1.0442017084183948;9.998840142000635;0.8335232476903117;0.015560196049475804;0.015561510627447896;0.8047723464702373;-0.014821995105040798;0.804820529945453
46.827581;1.0436925410960132;0.8399678484342328;0.8048721827651155;-0.00036277817536087736;-0.00034756288302075655;1.0442023941110177;9.99885912532631;0.8335245512958989;0.015560157238326185;0.01556151781241068;0.8047655335737729;-0.01482199510656445;0.8048170580267727
46.837581;1.0436911417892902;0.8399626598295344;0.8048696487335167;-0.0003615287823508189;-0.00034636644513905335;1.0442039978617768;9.998879741468965;0.8335259059612682;0.015560118738714795;0.015561525744344;0.8047587032804502;-0.014821995103039358;0.8048136170740781
46.847581;1.0436894297662196;0.8399576508652578;0.8048674678803754;-0.0003621513169483515;-0.0003469636244840661;1.044204520419235;9.998901964017941;0.8335273102541243;0.01556008061052107;0.015561534354168922;0.8047518599295979;-0.014821995093861009;0.8048101966325618
46.857581;1.0436880057232394;0.8399515022497467;0.804863905876328;-0.00036125364840957665;-0.00034610409773015217;1.0442059642400192;9.998925762463376;0.833528762666398;0.01556004292326673;0.015561543618772947;0.8047440067669723;-0.014821995078426426;0.8048057858064591
46.867581;1.0436862590228912;0.839946287073534;0.8048614143273868;-0.0003607711619913971;-0.0003456424238355939;1.044206332927659;9.99895111617755;0.8335302611327948;0.015560005738656358;0.015561553564370693;0.8047371469093387;-0.014821995055966307;0.8048023744814781
46.877581;1.0436844914701058;0.8399414969268056;0.8048592692697747;-0.0003613937359487293;-0.0003462394947043521;1.0442076319255644;9.998978005778723;0.8335318022142013;0.015559969101146891;0.015561564245699799;0.8047292838206351;-0.014821995025437823;0.8047979554389428
46.887581;1.0436830075873877;0.8399355685792352;0.8048557359123422;-0.0003604961104837587;-0.00034537985793142684;1.04420786961475;9.999006388870265;0.8335333813011734;0.0155599330330128;0.015561575727668597;0.8047224210664267;-0.01482199498565402;0.8047945230640217
46.897581;1.0436812032526628;0.8399294707737092;0.8048522064036255;-0.00036036534746415003;-0.00034525502340767086;1.044209056543138;9.999036192224592;0.8335349933034515;0.015559897525979055;0.01556158807845867;0.8047145616774983;-0.014821994935544633;0.8047900742116898
46.907581;1.043679384388425;0.8399245541792021;0.804849735647439;-0.00035988291642400776;-0.000344793188397499;1.0442092033686907;9.999067330093713;0.8335366327721704;0.015559862536536245;0.015561601355093335;0.8047067072841497;-0.014822994874525878;0.8047856243365081
46.917581;1.0436785077976374;0.839919377097262;0.80484620115641;-0.0003599965839305181;-0.00034490212401696636;1.0442103201553086;9.999099715682929;0.83353829424687;0.015559827996536072;0.015561615595684652;0.8046988585637598;-0.014822994802786819;0.8047811332083026
46.927581;1.0436766735406942;0.8399135122686536;0.8048426578143957;-0.00035986585792222264;-0.00034477715855489886;1.0442104159727728;9.999133253885192;0.8335399732022126;0.015559793833197503;0.015561630833982557;0.8046910167411873;-0.014822994721213487;0.804776614542877
46.937581;1.0436751448234474;0.83990797188376;0.804839102912718;-0.0003589683180645867;-0.0003439173320190436;1.0442114966569882;9.999167842995591;0.8335416661038781;0.015559759977652268;0.015561647118971485;0.8046821841459701;-0.01482299463102171;0.8047710631415387
46.947581;1.0436733221551056;0.8399022676129745;0.8048355335776337;-0.0003588376216885836;-0.00034379228978956283;1.04421256354051;9.999203390892818;0.8335433690919937;0.01555972636128976;0.015561664524777915;0.8046743643955283;-0.014822994533241788;0.8047664741335057
46.957581;1.0436715154501341;0.8398966435813519;0.804831947520303;-0.00035870693707385864;-0.00034366720804112803;1.0442126152379037;9.999239822477824;0.8335450771769017;0.015559692917530076;0.015561683148844914;0.8046665627129712;-0.014822994428350222;0.8047618445605151
46.967581;1.0436706842194943;0.8398915141998868;0.8048280035467746;-0.00035771558871353537;-0.0003427171372547419;1.0442136496215253;9.99927707511928;0.8335467851504734;0.01555965959248092;0.015561703097909989;0.8046577856051161;-0.014822994316331635;0.8047561724083229
46.977581;1.0436689292487302;0.8398849438139031;0.8048233108474486;-0.0003579365850717177;-0.00034292891586477263;1.0442136641070154;9.999315095194621;0.8335484886037178;0.015559626363712544;0.015561724466905867;0.8046500402462817;-0.01482299419681898;0.804751456159574
46.987581;1.0436672095210513;0.8398795584892996;0.8048196423774832;-0.00035780592103824377;-0.00034280371464119966;1.0442146550928992;9.999353834357267;0.8335501842673387;0.015559593258206456;0.015561747325196012;0.8046413334268441;-0.014822994069036954;0.8047456962804699
46.997581;1.0436661798913687;0.8398744255749757;0.8048155936327369;-0.000357581371505603;-0.00034258830444541745;1.0442156177898647;9.999393244220581;0.8335518704759599;0.01555956034500688;0.015561771715040989;0.8046326704062763;-0.014822993931954576;0.8047398933491676
47.007581;1.043664545922488;0.8398681001575486;0.8048107721953343;-0.0003578023657961064;-0.0003427999564882436;1.0442155470283383;9.99943327071338;0.8335535466210147;0.015559527709906148;0.015561797645441829;0.8046240553091909;-0.01482299378480276;0.8047340479091438
47.017581;1.0436629623385656;0.83986296431323;0.8048069510959402;-0.000357671701821078;-0.00034267463993551707;1.0442164374857166;9.999473843320617;0.8335552113194539;0.015559495446107647;0.015561825079384108;0.8046164919179923;-0.014822993627411116;0.8047291606526971
47.027581;1.0436614335200656;0.8398575621785495;0.8048027292737884;-0.0003564359682397696;-0.0003414904955113811;1.0442162824429464;9.99951486912756;0.833556861862736;0.015559463663078124;0.015561853938830757;0.8046079829443314;-0.014822993459926189;0.8047232341357571
47.037581;1.0436609152355236;0.8398522597450822;0.8047977183951531;-0.0003569013102550312;-0.00034193585505100767;1.0442170739028462;9.999556244424065;0.8335584956801977;0.015559432487364529;0.0155618841360901;0.8045995294883614;-0.014822993282264874;0.8047172716616934
47.047581;1.0436595029941171;0.8398473831742895;0.8047936978462213;-0.0003567706298690859;-0.0003418104365756626;1.0442178052967956;9.999597878244222;0.8335601110666921;0.015559402043334005;0.015561915611676896;0.80459113216319;-0.014822993093936926;0.8047112770550368
47.057581;1.0436581495399428;0.8398422442405972;0.8047892713393529;-0.00035553486823781705;-0.0003406261895954471;1.0442174734300864;9.999639709685107;0.8335617057497562;0.01555937243052843;0.01556194834819645;0.8045827918942169;-0.014822992894287953;0.8047052541411427
47.067581;1.043657805880185;0.8398372103227095;0.8047840534666336;-0.0003560001621332824;-0.0003410714318207474;1.0442180776129206;9.99968169972765;0.8335632758366734;0.0155593437135107;0.015561982352021513;0.8045755088493535;-0.014822992682745029;0.8047002066974187
47.077581;1.0436565628590906;0.8398322569844681;0.804779487787655;-0.0003547643680113091;-0.000339887112916593;1.0442176178034295;9.999723807562578;0.8335648164145298;0.015559315917070637;0.01556201762693177;0.8045672813190546;-0.014822992458790778;0.8046941384708073
47.087581;1.0436553697397892;0.8398277501566088;0.8047751888793201;-0.00035463363419236055;-0.00033976155790946293;1.044218093591529;9.999765981957797;0.8335663221533519;0.01555928902588594;0.015562054154289046;0.8045591060723067;-0.014822992221646824;0.8046880511897221
47.097581;1.0436542238503084;0.839822233112104;0.8047697607306287;-0.000354854520014018;-0.0003399728788788973;1.0442185034912368;9.999808164715603;0.8335677881899357;0.01555926300753118;0.015562091882147;0.8045519788907642;-0.014822991969949906;0.8046829450562806
47.107581;1.0436540771810003;0.8398186830499136;0.8047653213971802;-0.0003549680793363006;-0.00034008104021192016;1.0442178438147243;9.999850283253373;0.8335692117039424;0.015559237854034205;0.015562130731229815;0.8045438948577059;-0.014822991701941731;0.8046768198179763
47.117581;1.043653024103581;0.8398144627212525;0.8047608148577297;-0.00035483727714298856;-0.00033995536877509214;1.0442181086535698;9.99989224010676;0.8335705918571436;0.01555921359814259;0.015562170613018553;0.8045368490300894;-0.01482299141612958;0.8046716746264988
47.127581;1.0436520173142878;0.8398099891532453;0.8047559089606481;-0.0003536013649898304;-0.00033877085622947855;1.0442172916176162;9.99993391882719;0.8335719278427476;0.015559190287037845;0.015562211449393352;0.8045298367408299;-0.014822991111738383;0.8046665105283659
47.137581;1.0436510556097187;0.8398059667112423;0.8047512838131536;-0.00035347050559460865;-0.0003386451068393908;1.0442173872620135;9.999975197346945;0.8335732180509725;0.01555916795463004;0.015562253186295366;0.8045218537413898;-0.014822990788704596;0.8046603299762731
47.147581;1.043651090846036;0.8398028098981893;0.8047466090835717;-0.0003535839343574138;-0.0003387530968993719;1.0442163918403526;10.000015950297403;0.8335744613845206;0.015559146619803819;0.015562295789308607;0.8045148967642219;-0.014822990447553046;0.8046551354135958
47.157581;1.0436502174708915;0.839798983572162;0.8047418910810923;-0.0003534530062860864;-0.00033862726593991433;1.0442163045663475;10.000056044952586;0.833575658594251;0.01555912628814225;0.015562339222167784;0.804507963352616;-0.014822990089208865;0.8046499302221821
47.167581;1.0436493902838166;0.8397963580478439;0.8047381934862632;-0.0003529704212917516;-0.0003381644996112837;1.0442151288981147;10.00009534677867;0.8335768122105558;0.01555910694164671;0.015562383433589433;0.8045010513647343;-0.014822989714547936;0.8046447186065036
47.177581;1.0436489145857892;0.8397933182231255;0.8047337400531375;-0.00035317779936245875;-0.0003383626951934255;1.0442148725738485;10.000133726059165;0.8335779259625684;0.01555908853572519;0.01556242836999462;0.8044951597055868;-0.014823989323987569;0.8046405239763921
47.187581;1.0436481850479078;0.8397908817088698;0.8047299779117933;-0.0003526951527783441;-0.0003378998591303647;1.0442145461160803;10.00017104911879;0.833579004388282;0.015559071021087752;0.015562473996174173;0.8044882892869388;-0.01482398891743941;0.8046353151229977
47.197581;1.043647506089672;0.8397874331266567;0.8047251302215624;-0.00035256408967597637;-0.000337773876538608;1.0442131614656565;10.000207173553482;0.8335800522130247;0.015559054374266914;0.015562520302798599;0.8044814429814412;-0.014823988494445323;0.8046301152104759
47.207581;1.0436471835611567;0.8397854248409644;0.8047213181112466;-0.0003513146697980171;-0.0003365762757607666;1.0442127319746428;10.00024196092733;0.8335810735937904;0.015559038604384838;0.01556256730357021;0.8044756249937707;-0.01482398805443406;0.8046259288802852
47.217581;1.0436466147319832;0.8397825060657408;0.8047167639646962;-0.00035228863225984477;-0.00033750902774391355;1.0442112725566557;10.000275283330746;0.8335820717714673;0.015559023741782734;0.015562615026138484;0.804468839439193;-0.014823987597046883;0.8046207611695955
47.227581;1.0436464103361798;0.8397806670066142;0.8047129172862871;-0.0003510391564732935;-0.0003363113667402009;1.0442107989759453;10.000307021398447;0.8335830490699278;0.015559009840734923;0.015562663498562194;0.8044630883983255;-0.014823987122266853;0.8046166158358176
47.237581;1.0436459693544462;0.8397790098736821;0.804709398533624;-0.00035166144543529116;-0.00033690716660115215;1.0442093262996202;10.000337074142456;0.8335840070261731;0.015558996992000165;0.015562712736715126;0.8044573716480806;-0.014823986630435956;0.804612496826303
47.247581;1.043645904765754;0.8397773111161791;0.8047055411671297;-0.00035041191817542964;-0.0003357094501374595;1.0442078666479444;10.000365375101227;0.8335849467174978;0.015558985315711623;0.015562762740719292;0.8044516880482627;-0.014823986122364451;0.8046084087976644
47.257581;1.0436456175594802;0.8397757763340855;0.8047020252511341;-0.0003510341544560075;-0.00033630519089320506;1.0442074272806274;10.000391899166395;0.8335858691590445;0.015558974925065826;0.015562813512078302;0.8044460360723752;-0.014823985599413324;0.8046043581759403
47.267581;1.0436457212736618;0.8397745345685371;0.8046985210757471;-0.00035088968365996724;-0.0003361662357301323;1.0442060108518616;10.0004166602603;0.8335867754615915;0.015558965895685064;0.015562865065843801;0.8044404135694032;-0.014823985063402932;0.8046003528823837
47.277581;1.0436456150430315;0.8397727385171952;0.8046946962949334;-0.00035040677775826463;-0.0003357031128967865;1.0442056179533024;10.000439700639257;0.8335876667531723;0.015558958279910738;0.01556291740747019;0.8044348183868019;-0.01482398451641972;0.8045964013295271
47.287581;1.0436459081985305;0.8397715722010571;0.8046912283860883;-0.0003502622774086143;-0.00033556411622862216;1.0442042492303885;10.000461074991279;0.8335885441021842;0.015558952133990844;0.015562970519563289;0.8044292494674796;-0.014823983960709239;0.804592511212786
47.297581;1.0436459952338462;0.839770186209839;0.8046877806702433;-0.00035088444160433826;-0.0003361597595738339;1.0442039051505019;10.000480840145189;0.8335894085208727;0.01555894751632767;0.015563024385708278;0.8044237074594669;-0.014824983398776815;0.8045887064989276
47.307581;1.043645529069956;0.8397679408263379;0.8046840157511264;-0.00034939054332080847;-0.00033472817728842733;1.044202584854106;10.000499052827502;0.8335902610955414;0.015558944477424445;0.015563078996985284;0.8044181950926541;-0.014824982833476611;0.8045849531793876
47.317581;1.043646109948286;0.839766818606438;0.8046806045991476;-0.0003492460198500741;-0.0003345891322405835;1.0442022862476046;10.000515770366679;0.8335911031311015;0.015558943056676867;0.01556313432297157;0.8044127170673352;-0.014824982267987176;0.8045812709750418
47.327581;1.0436464768427727;0.8397654481053323;0.8046772073151804;-0.0003498681562979741;-0.0003351847195133864;1.0442010074050414;10.000531047093292;0.833591935903164;0.01555894327464984;0.015563190292316407;0.8044082785230375;-0.014824981706013915;0.8045786609491355
47.337581;1.0436472292116525;0.8397650636488406;0.8046745425023483;-0.0003482669233766334;-0.00033364996200387103;1.0441997475259126;10.00054492589032;0.8335927599767285;0.015558945135687334;0.015563246805700894;0.8044028834625655;-0.014824981151892505;0.8045751252352272
47.347581;1.0436480555735235;0.8397639071667935;0.8046711606958622;-0.00034812239201567716;-0.0003335108732060371;1.044199506633165;10.00055743775856;0.8335935742336592;0.015558948646588704;0.015563303762250374;0.8043975349397812;-0.01482498061013013;0.8045716660177571
47.357581;1.0436486433543297;0.8397624813515236;0.8046677774372349;-0.0003487445177946218;-0.0003341064072296025;1.044198284976818;10.000568613016478;0.833594374917793;0.015558953813952583;0.015563361075591923;0.8043922357546228;-0.014824980085061217;0.8045682858783945
47.367581;1.0436495886613741;0.8397609166031941;0.8046640495731796;-0.00034749488055240975;-0.00033290847188982033;1.044198083205813;10.000578490091355;0.8335951559396355;0.015558960622880506;0.015563418673881656;0.8043869884695835;-0.014824979581023202;0.8045649871204248
47.377581;1.0436502738286686;0.8397594212328021;0.8046606428440647;-0.00034811700634813014;-0.0003335039686160459;1.044196903103977;10.000587114398627;0.8335959105765975;0.015558969040489774;0.015563476492643924;0.8043817955641738;-0.014824979102512273;0.804561771121521
47.387581;1.0436512928706108;0.8397581262433903;0.8046572145696229;-0.0003479724885146284;-0.0003333648205111235;1.0441967469418503;10.00059453467411;0.8335966325370116;0.015558979031950085;0.01556353446907662;0.8043766595674289;-0.014824978654114621;0.8045586377649311
47.397581;1.043652027677298;0.8397561868042628;0.8046534226964311;-0.00034748950660726274;-0.0003329014648921421;1.0441956156751364;10.000600806587888;0.8335973161654194;0.015558990562704164;0.01556359253742536;0.8043715823476236;-0.01482597824048264;0.8045556041347097
47.407581;1.0436530750853794;0.8397547921498227;0.8046499381101233;-0.0003473450010366374;-0.00033276229121339824;1.0441955087879475;10.00060600247741;0.8335979573776601;0.01555900360611524;0.015563650622167519;0.8043665644535165;-0.014825977866447976;0.8045526318305743
47.417581;1.0436538216290072;0.8397527508670806;0.8046460836814613;-0.0003468620228801403;-0.0003322989037560261;1.044194425340928;10.00061021284349;0.8335985546275497;0.015559018156756916;0.015563708631130988;0.8043616054413502;-0.01482597753707516;0.8045497380176712
47.427581;1.0436548680495494;0.8397501515119822;0.8046414733021339;-0.00034706910918151206;-0.00033249655959202094;1.0441943645102332;10.000613532763959;0.8335991084393705;0.015559034229556064;0.015563766454534316;0.8043567046354336;-0.014825977257467905;0.8045469211482776
47.437581;1.0436556025175012;0.8397480154489494;0.8046375504335244;-0.00034658613016245364;-0.0003320331410539041;1.0441933257444544;10.000616046399262;0.833599619954313;0.015559051852241995;0.01556382397683009;0.8043508618336367;-0.014825977032341021;0.8045431785436516
47.447581;1.0436566246930643;0.839746081363573;0.8046335951915745;-0.0003453365254648818;-0.000330835103905536;1.0441933080110217;10.000617827499871;0.833600089884919;0.015559071046019838;0.015563881095984;0.8043460777200915;-0.014825976865632204;0.8045405049527325
47.457581;1.0436573207365452;0.8397431121963748;0.8046288869121612;-0.0003463102396934574;-0.00033176732454530617;1.044192308478671;10.000618954336822;0.8336005184533848;0.015559091789470965;0.015563937735136039;0.8043403539359667;-0.014825976760400626;0.8045368938077004
47.467581;1.0436579872520038;0.8397408647373465;0.8046248718442626;-0.0003458272564748243;-0.00033130386264013426;1.044192322313551;10.000619515866124;0.8336009056439365;0.015559114001983535;0.01556399384006679;0.8043356929417488;-0.014825976718826277;0.8045343369386946
47.477581;1.043658923174216;0.8397377292049766;0.8046197716114889;-0.00034492923037991936;-0.00033044263947742643;1.0441913430174483;10.00061959409919;0.8336012514468043;0.015559137563855161;0.015564049360545378;0.8043300971450645;-0.014825976742174327;0.8045308267876443
47.487581;1.043659519401643;0.8397354304565586;0.8046157054273678;-0.0003444462446005758;-0.0003299791560780552;1.044191362163588;10.000619240458452;0.8336015557343239;0.015559162349257968;0.015564104236018212;0.8043245678812662;-0.014825976830948934;0.804527354883501
47.497581;1.0436600758118066;0.8397320040443076;0.8046105587256233;-0.0003443148231905335;-0.0003298525017490918;1.0441903695642023;10.000618473161452;0.8336018170941841;0.015559188247165725;0.01556415841360448;0.8043191057417897;-0.01482597698527886;0.804523912039142
47.507581;1.0436605885494885;0.8397289068398188;0.8046057314145324;-0.0003452885199953067;-0.0003307846617788572;1.044190355044682;10.000617286037533;0.8336020319191849;0.015559215162935324;0.015564211873179993;0.8043137114802967;-0.014825977205188383;0.8045204887692317
47.517581;1.0436613574068616;0.8397256792238188;0.8046005555645959;-0.00034439048965581424;-0.00032992341722418807;1.04418931073067;10.000615651226493;0.8336021953366193;0.015559243013503588;0.01556426462311272;0.8043083860096739;-0.014825977490543724;0.8045170765710928
47.527581;1.0436617733788904;0.8397232891442038;0.8045964316826885;-0.0003439074874018022;-0.0003294599121808648;1.0441892317634514;10.000613530258065;0.8336023028516146;0.01555927171926924;0.015564316677674809;0.8043031299706825;-0.014825977840881471;0.8045136684564864
47.537581;1.0436630905787;0.8397205380240378;0.8045912472671723;-0.0003440202459380457;-0.00032956691268412944;1.0441881155551798;10.000610894361108;0.8336023507813956;0.015559301190719858;0.01556436803594324;0.804297943739845;-0.01482597825536668;0.8045102581556536
47.547581;1.0436634026882972;0.839716648469895;0.8045857292763062;-0.0003427836482585632;-0.0003283814020937774;1.0441879607606057;10.000607730638455;0.8336023355966008;0.015559331326259338;0.015564418669280863;0.8042928277039998;-0.014826978732914104;0.8045068577308742
47.557581;1.0436636644031994;0.83971309428261;0.8045805556625503;-0.00034265216676763804;-0.00032825471333371007;1.0441867665968851;10.000604033458314;0.8336022538312429;0.015559362025490608;0.015564468525072558;0.8042877820794756;-0.014826979272272719;0.8045034240672134
47.567581;1.0436638792817041;0.8397095300468791;0.8045753924742404;-0.00034252067068207777;-0.00032812801867135023;1.0441865332015934;10.000599796639728;0.8336021029837384;0.015559393203243815;0.015564517541130687;0.8042818061185455;-0.014826979871888041;0.8044989701190705
47.577581;1.043664051577625;0.8397059630567438;0.8045702404493646;-0.00034238915872088937;-0.00032800131725435437;1.0441862624865508;10.000595006065925;0.8336018818509747;0.015559424786777003;0.015564565654489998;0.8042768977907385;-0.014826980529685395;0.8044954907582318
47.587581;1.0436651383529474;0.839703167410351;0.804565098704243;-0.00034250181986636663;-0.0003281082683993707;1.0441849587192094;10.000589633295855;0.8336015900080954;0.015559456696511613;0.015564612810929692;0.8042720545506372;-0.014826981243134888;0.8044919825604926
47.597581;1.0436652374554514;0.8396996175304478;0.8045599653803984;-0.00034237026579862756;-0.000327981548671606;1.0441846284828122;10.000583644334771;0.8336012281533131;0.015559488840817069;0.015564658979900357;0.8042662742074242;-0.01482698200967545;0.8044874436014605
47.607581;1.0436653054966887;0.8396949827712809;0.8045537775127946;-0.0003425902312173572;-0.00032819163385380503;1.0441832790510375;10.00057701719149;0.8336007989203662;0.0155595211345453;0.015564704154992285;0.8042615548850311;-0.014826982827155704;0.8044838726142608
47.617581;1.0436653471814044;0.8396914819872178;0.8045486466608822;-0.0003424586239173722;-0.0003280648952651787;1.0441829162853522;10.000569752157075;0.8336003061716395;0.015559553515282544;0.015564748351019892;0.804256894067799;-0.014826983693851267;0.8044802691917694
47.627581;1.0436663227660818;0.8396884337034394;0.8045431702887907;-0.00034146602164014347;-0.00032711296142212454;1.044181544174127;10.000561877764783;0.8335997533415893;0.015559585944101085;0.015564791612213174;0.8042512877765385;-0.014826984608063708;0.8044756327683967
47.637581;1.0436666404296115;0.8396852597715982;0.8045380166753983;-0.00034056780476065943;-0.00032625168691858907;1.044181165757592;10.0005534517201;0.8335991427847226;0.01555961839742895;0.015564834004895561;0.8042467313227329;-0.014826985567823393;0.804471962162051
47.647581;1.0436666611024379;0.8396818930869577;0.8045328439734363;-0.00034043609771770844;-0.0003261249239668681;1.0441807844609254;10.000544556654711;0.833598476597423;0.015559650860674562;0.0155648755896808;0.8042422209467853;-0.014826986570939883;0.8044682569637915
47.657581;1.0436667036429708;0.8396785827511176;0.804527649172181;-0.0003403043533006344;-0.000325998153467796;1.0441794045212156;10.000535301756912;0.833597757681971;0.015559683332840898;0.015564916394312995;0.8042367542471061;-0.014826987615125043;0.8044635173518275
47.667581;1.0436667828145059;0.8396753324647275;0.8045224300096322;-0.0003401725700119133;-0.0003258713762807889;1.044179030205058;10.00052582583224;0.8335969896046895;0.015559715837215554;0.015564956405589818;0.8042323294661228;-0.014826988698002717;0.8044597429753853
47.677581;1.0436669106624215;0.8396721446325208;0.8045171858202053;-0.00034004074636860603;-0.0003257445933070197;1.0441776658657544;10.000516288882089;0.8335961753755738;0.01555974841865009;0.0155649955877929;0.8042279446314186;-0.014826989816982477;0.8044559327117978
47.687581;1.0436680498311504;0.8396708923469847;0.8045129763801989;-0.0003398015110308422;-0.0003255146376422425;1.044177316935215;10.000506856807782;0.8335953166536704;0.01555978111823595;0.015565033902868917;0.8042235973775221;-0.014826990969281252;0.8044520838985065
47.697581;1.04366830252189;0.8396678330317684;0.8045076863912226;-0.0003396696016801237;-0.000325387845105041;1.0441759903946572;10.000497687313995;0.8335944141858544;0.015559813947765008;0.01556507131239567;0.8042192856353773;-0.014826992152263635;0.8044481935153275
47.707581;1.0436686269414077;0.8396648381313581;0.804502377381297;-0.00033953764821320354;-0.0003252610500980613;1.044175694559899;10.000488916540522;0.8335934686854506;0.015559846893828637;0.015565107768972216;0.8042150076591329;-0.014826993363680468;0.8044442588157923
47.717581;1.0436693272702728;0.8396621502182786;0.8044970529028521;-0.00033863914271779424;-0.00032439977551000757;1.0441744379590099;10.000480653430877;0.8335924811573444;0.015559879943731711;0.015565143205230938;0.8042107615235193;-0.01482699460167019;0.8044402774186754
47.727581;1.0436697956751844;0.8396603834511912;0.8044927746808265;-0.00033815558284872;-0.0003239361976012918;1.0441742281664885;10.000472983785706;0.833591452578388;0.015559913100801527;0.015565177527515692;0.8042065452678505;-0.014826995864651223;0.8044362473067653
47.737581;1.0436703341904436;0.8396579192346376;0.8044877646461223;-0.0003391286519024801;-0.00032486825212223083;1.0441730722789198;10.00046597196658;0.8335903836576721;0.015559946378750153;0.015565210617618565;0.8042023568018467;-0.014826997151020956;0.8044321667046817
47.747581;1.0436712471429657;0.8396565032266282;0.8044834675438071;-0.00033787850803913014;-0.00032367021885214856;1.0441729779385385;10.000459664085001;0.8335892750774835;0.01555997978959694;0.015565242334305793;0.8041991932130707;-0.01482699845890739;0.8044290330905496
47.757581;1.0436719311351854;0.8396537811863547;0.8044781004796456;-0.0003377463324092668;-0.0003235434439769743;1.0441719526209674;10.000454098435236;0.8335881278673102;0.015560013341698212;0.015565272515317991;0.8041950504683022;-0.014826999786223989;0.8044248426918569
47.767581;1.0436726923606705;0.8396525512556459;0.8044741165984152;-0.00033836775680307974;-0.00032413873221168545;1.0441720016476272;10.000449314890446;0.8335869436822737;0.015560047050695584;0.015565300998602151;0.8041919240801625;-0.014827001130738808;0.8044215895777623
47.777581;1.043673836487543;0.8396512410837004;0.8044697828863396;-0.0003371174964830151;-0.0003229407260278999;1.0441711269963727;10.000445361155721;0.8335857245729685;0.015560080947527727;0.015565327654076037;0.8041878102044467;-0.014827002490048508;0.8044172691295113
47.787581;1.043674758399797;0.839648951833265;0.8044647132615221;-0.0003380903508011534;-0.0003238727980908137;1.0441713275740487;10.00044228839383;0.833584472514999;0.015560115073729898;0.01556535239280153;0.8041847062745193;-0.014827003861723167;0.8044138783202617
47.797581;1.0436760636016027;0.8396476707557099;0.8044603521737805;-0.0003368400163792106;-0.0003226747986444096;1.0441706002254219;10.000440134381442;0.8335831897013967;0.015560149475152671;0.01556537515365066;0.8041816112947839;-0.01482800524340785;0.8044104351475947
47.807581;1.0436771453068627;0.8396464989198528;0.8044563121742963;-0.0003374612830276017;-0.00032327008781537835;1.0441709408681703;10.000438911562052;0.8335818794314117;0.01556018419816369;0.015565395886726048;0.8041785258473727;-0.01482800663258021;0.8044069035506608
47.817581;1.0436786111108758;0.8396452127373714;0.8044519167858086;-0.0003362108753749332;-0.000322072083599041;1.0441703451762763;10.000438602744612;0.8335805468153378;0.0155602192857426;0.01556541454699497;0.8041754512214428;-0.014828008026488251;0.804403304030492
47.827581;1.0436798570267984;0.8396440184079581;0.8044478341113965;-0.0003368320653452289;-0.0003226673559811176;1.0441708082439267;10.000439162355546;0.8335791985885755;0.015560254780344313;0.01556543110176897;0.8041723882731966;-0.01482800942256361;0.8043996397172749
47.837581;1.0436814895238704;0.8396426930969779;0.804443386519902;-0.00033558158775736773;-0.00032146933523394093;1.0441703235373379;10.000440529596185;0.8335778421680075;0.015560290731137787;0.015565445537744181;0.8041693371094545;-0.014828010818613912;0.8043959146110193
47.847581;1.0436829001710657;0.8396414439069894;0.8044392435866764;-0.0003362027068759412;-0.0003220645785566828;1.0441708817488522;10.000442640905943;0.8335764849428491;0.015560327195151049;0.01556545786219529;0.804166297134176;-0.014828012212500612;0.8043921338255547
47.857581;1.0436846922362262;0.8396404001973199;0.8044350670472602;-0.0003360573361253709;-0.0003219253753940528;1.0441704704791153;10.000445431553066;0.8335751336946388;0.015560364232531916;0.015565468107193402;0.8041632670725213;-0.014828013601904045;0.804388303236012
47.867581;1.0436865605118686;0.8396389591923915;0.8044305183918035;-0.000334806771203043;-0.0003207273070014813;1.0441700757085437;10.000448841574304;0.8335737936554438;0.01556040189983195;0.015565476335262098;0.8041602453788244;-0.014828014984416622;0.804384428402162
47.877581;1.043688200020951;0.8396375727424928;0.8044262697273058;-0.000335427803343749;-0.00032132248331694714;1.0441706837052822;10.0004528317513;0.8335724677146801;0.015560440241152516;0.01556548263502562;0.8041572305073258;-0.014828016357631278;0.8043805143995345
47.887581;1.0436902145628242;0.839636370397899;0.8044219841241984;-0.00033528236257117746;-0.00032118321518643736;1.0441702815028322;10.000457391724982;0.8335711566544453;0.015560479284772975;0.01556548710423945;0.8041542204289045;-0.014828017719252776;0.8043765665820695
47.897581;1.0436910431160547;0.8396337381587833;0.8044173235157906;-0.0003345540774617149;-0.0003204859106515279;1.044170856840999;10.000462524185988;0.8335698602950479;0.015560519051169293;0.01556548983818858;0.8041522119982618;-0.014828019067341464;0.8043735906656597
47.907581;1.0436931975345412;0.8396334964384737;0.8044140195407273;-0.00033405711154607453;-0.00032000983290490965;1.044170398798601;10.00046821428482;0.8335685781324271;0.0155605595579371;0.01556549093830261;0.8041492007691723;-0.0148280204002971;0.8043695931494153
47.917581;1.043695422497296;0.8396320636807264;0.8044096168814702;-0.00033391162004181167;-0.00031987048498514534;1.0441708987528382;10.000474412881612;0.8335673090428183;0.01556060081804652;0.015565490526498933;0.8041461807226614;-0.014829021716493227;0.8043655990145946
47.927581;1.0436974153972696;0.8396302929489672;0.8044051742841432;-0.0003345325479342225;-0.000320465509893556;1.044170351074885;10.00048104209049;0.8335660514183953;0.015560642843047739;0.01556548874837534;0.8041431440524904;-0.014829023014060258;0.8043615791853154
47.937581;1.0436997826953875;0.8396283152384738;0.8044003558234409;-0.00033328184678044697;-0.0003192672485839809;1.0441697528890663;10.000488007784512;0.8335648041195713;0.015560685638994596;0.015565485771973272;0.8041400817149814;-0.014829024291074577;0.8043575607145995
47.947581;1.0437019185023761;0.8396263416771144;0.8043958338746382;-0.00033390273464964376;-0.0003198622013152695;1.0441701024279364;10.000495221372882;0.8335635665674362;0.015560729191371536;0.015565481786801645;0.8041369841474625;-0.014829025545917633;0.8043535522335481
47.957581;1.0437044282434371;0.8396241548678162;0.8043909339690173;-0.00033265199829243943;-0.0003186638702571037;1.0441693971801111;10.000502630049665;0.8335623377473167;0.015560773469418036;0.015565476998186879;0.8041338418896046;-0.014829026777354284;0.8043495615120206
47.967581;1.0437070061303304;0.839622211234945;0.8043863271871736;-0.00033250642545353866;-0.0003185243555859971;1.0441696338125996;10.000510224514368;0.8335611162306439;0.015560818450411198;0.015565471619421158;0.8041306461814592;-0.014829027984300223;0.8043455948476727
47.977581;1.0437093446205337;0.8396199122625756;0.8043816750713685;-0.000333127256201473;-0.0003191191862955856;1.044168809850402;10.000518017554093;0.8335599010113175;0.015560864128698624;0.015565465858548113;0.8041273891177412;-0.01482902916554182;0.8043416572591205
47.987581;1.0437120451233168;0.8396173910299619;0.8043766418088965;-0.0003318764696513993;-0.0003179207364255149;1.0441689251208734;10.000526022043463;0.8335586909619452;0.015560910509265965;0.015565459896155688;0.8041240637649845;-0.014829030319435877;0.8043377527011005
47.997581;1.0437144974260133;0.8396148583831357;0.8043719015076446;-0.0003324972614597383;-0.00031851547480869785;1.044167982009092;10.000534245839217;0.8335574833634635;0.015560957605554227;0.015565453870875741;0.8041206643325004;-0.014829031443764865;0.8043338830682848
48.007581;1.0437173035210987;0.8396109910842601;0.8043657226616073;-0.0003315979136658639;-0.00031765367474472005;1.0441679856674602;10.000542698386528;0.8335562736761966;0.015561005430048883;0.01556544788844469;0.8041171857062491;-0.01482903253587958;0.804330047090373
48.017581;1.0437198523999083;0.8396082136687373;0.8043608947065392;-0.00033221866387277664;-0.00031824831151587807;1.0441669442545611;10.000551389403745;0.8335550569536543;0.015561053972370138;0.015565442043473269;0.804112622878443;-0.014829033592902283;0.8043252412865771
48.027581;1.0437224420346798;0.8396049649334115;0.8043556837040818;-0.00033173420655394537;-0.0003177840384003746;1.0441668676995692;10.000560313659584;0.8335538293413496;0.015561103188074998;0.01556543642887405;0.8041089712818812;-0.01482903461197899;0.8043214611961891
48.037581;1.0437253708504035;0.839601845506309;0.8043504248431986;-0.00033048332937445584;-0.0003165853485857639;1.0441657662585826;10.000569440793278;0.8335525885007976;0.015561153006875302;0.015565431129174261;0.8041052276304054;-0.014829035590638605;0.8043177032615223
48.047581;1.043728028803933;0.8395976190619133;0.8043443940075269;-0.00033145548273295856;-0.000317516554940141;1.044165650980073;10.000578723035943;0.833551333252886;0.01556120335067063;0.01556542621518725;0.8041003901922873;-0.014830036527028344;0.8043129829926607
48.057581;1.0437310187936284;0.8395942863583651;0.8043390355721112;-0.0003302045663736926;-0.0003163177599593828;1.0441645343552046;10.000588119925622;0.8335500626868163;0.01556125415438127;0.015565421744066872;0.804096458706157;-0.014830037419905332;0.8043092612596352
48.067581;1.0437337321053821;0.8395895055942941;0.8043325699782685;-0.0003300714774624075;-0.0003161899905150268;1.0441644292073498;10.000597622218006;0.8335487753246041;0.015561305380864494;0.01556541776248311;0.804091434666468;-0.014830038268480405;0.804304556077802
48.077581;1.043736470135535;0.8395860885653873;0.8043274576336815;-0.0003306920874737848;-0.0003167842918105138;1.0441633466264368;10.000607246096363;0.833547469376057;0.015561357023736878;0.015565414314754278;0.8040863212237231;-0.014830039072276771;0.8042998669492174
48.087581;1.0437392324212489;0.8395811284128653;0.8043209163156843;-0.0003305589331991813;-0.00031665639964869214;1.044163294853088;10.000617007943223;0.8335461432171133;0.015561409100697568;0.015565411446817898;0.8040821223619244;-0.014830039831177285;0.8042961930246412
