time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.097581;1.043742322386663;0.8395763317084108;0.8043143533751165;-0.00032965936893102635;-0.00031579411039455693;1.044162280290543;10.000626914596307;0.8335447951996156;0.015561461636288606;0.015565409206766386;0.8040768422565374;-0.014830040545624744;0.8042915331029484
48.107581;1.0437451346878008;0.8395723200860201;0.8043088402358651;-0.00032917468673900405;-0.0003153293790426925;1.044162309099881;10.000636966417032;0.8335434237598405;0.015561514637117187;0.015565407650020424;0.8040714849737833;-0.014830041216654164;0.8042868849278761
48.117581;1.0437479730375676;0.8395671309354293;0.8043022718269282;-0.0003290414188099587;-0.00031520130842724146;1.0441613873564808;10.000647156902144;0.8335420279403088;0.01556156807888666;0.015565406841617963;0.8040660545915752;-0.014830041845503593;0.8042822462510265
48.127581;1.0437508374198032;0.8395618736617155;0.8042957161987229;-0.0003289081061790486;-0.00031507317599117543;1.0441615201881609;10.0006574770688;0.8335406074531914;0.015561621913208073;0.015565406853044328;0.8040605558931109;-0.01483004243310387;0.8042776141588044
48.137581;1.0437540295793273;0.8395579027129945;0.8042902383674537;-0.00032765694207735407;-0.0003138739502151712;1.0441607113594726;10.000667930315029;0.8335391621746481;0.01556167608253869;0.015565407748849163;0.8040549950098065;-0.014830042980027705;0.8042729849395095
48.147581;1.0437578929948788;0.8395536433522193;0.8042840596282921;-0.00032887276567798246;-0.0003150380736176845;1.0441609639771874;10.000678542472253;0.8335376913958606;0.015561730530887614;0.015565409559282697;0.8040493791778355;-0.014830043486902677;0.8042683550118462
48.157581;1.0437608191496803;0.8395482154364101;0.8042775657293549;-0.00032873931153796495;-0.0003149097657812021;1.044160281509218;10.000689353727392;0.8335361933285442;0.015561785204132999;0.015565412269877472;0.8040437152924947;-0.014830043954700159;0.8042637216719027
48.167581;1.0437637542266405;0.8395427432445418;0.8042710903231185;-0.00032860580740414803;-0.00031478140343641197;1.0441606680751672;10.000700401797658;0.8335346655219986;0.01556184004691139;0.015565415845922604;0.8040380087252066;-0.014830044384597096;0.8042590832489871
48.177581;1.043766690830974;0.8395372340091498;0.8042646290230011;-0.0003284722535479882;-0.00031465299025562425;1.04416012806016;10.000711713319705;0.8335331058532667;0.015561895000151905;0.015565420258968272;0.8040322637513375;-0.014830044777542399;0.8042544390908635
48.187581;1.0437696211368463;0.8395328014564108;0.8042592364792603;-0.0003279872122586335;-0.0003141878270026602;1.0441606651099464;10.000723304649489;0.8335315129273396;0.015561949996313098;0.0155654254862879;0.8040264842674638;-0.014830045133780348;0.8042497893369531
48.197581;1.043772840749795;0.8395274890246717;0.8042527917613475;-0.00032708723036674586;-0.0003133250332933363;1.0441602806911456;10.00073518437305;0.8335298856385247;0.015562004961341452;0.015565431493228142;0.8040206738711307;-0.014830045452790808;0.8042451346437778
48.207581;1.0437757375065748;0.8395219248940693;0.8042463499151223;-0.00032695353552616616;-0.00031319649399663853;1.0441609738314381;10.000747351245908;0.8335282227147791;0.015562059826029359;0.015565438222879134;0.8040148360349234;-0.014830045733777542;0.8042404762730436
48.217581;1.0437795629804085;0.8395171306048371;0.8042399075222024;-0.00032706379657124635;-0.00031330140120045745;1.044160742502474;10.00075978766706;0.833526523281844;0.015562114530409905;0.015565445596508118;0.804008974638321;-0.014830045976223673;0.8042358164995058
48.227581;1.0437824082567801;0.83951158324355;0.8042334608464216;-0.0003269300088085503;-0.00031317278402850777;1.0441615843717817;10.00077245981044;0.8335247880145752;0.015562169014052761;0.01556545351523138;0.8040030946420643;-0.0148300461802015;0.8042311587688291
48.237581;1.0437852238557914;0.8395071618694271;0.8042280655566386;-0.0003264447534632088;-0.0003127074423483091;1.0441624963295009;10.000785330145058;0.8335230194475918;0.015562223207537047;0.015565461863970249;0.8039972018449177;-0.014830046346362166;0.8042265072393407
48.247581;1.0437883100232468;0.8395019055217611;0.804221602901039;-0.0003255445814531661;-0.0003118444980214466;1.0441624744975766;10.00079836996467;0.8335212216685451;0.015562277040541085;0.01556547051367356;0.8039913010675963;-0.014830046475770598;0.8042218659170817
48.257581;1.0437910585321195;0.8394967861614121;0.80421546784527;-0.00032651590397600336;-0.00031277467333875664;1.0441635149781696;10.000811558428856;0.8335193999123944;0.01556233046360681;0.0155654793113115;0.803986395035502;-0.014830046569940818;0.8042182375650785
48.267581;1.0437937715638235;0.8394924517655787;0.8042100459427516;-0.0003260305582426684;-0.00031230927027145244;1.044163614907704;10.00082487430957;0.8335175596540855;0.015562383461905631;0.01556548806580927;0.8039804858929617;-0.014830046630938376;0.8042136239647322
48.277581;1.0437967513235584;0.8394872887595866;0.8042035553627089;-0.0003251303081375134;-0.0003114462826168248;1.044164773243222;10.00083829815752;0.8335157057347633;0.015562436043562972;0.015565496550476555;0.8039745772964528;-0.014830046661306084;0.804209025219734
48.287581;1.0437993894918915;0.8394830214182166;0.8041981124132153;-0.0003246449123299365;-0.0003109808582011898;1.0441649901295371;10.000851824111832;0.8335138424275046;0.015562488216851553;0.015565504524470274;0.803968674413926;-0.01483104666378464;0.8042044593017056
48.297581;1.0438019852184177;0.8394780357337436;0.8041919371281029;-0.00032561612977033666;-0.00031191098124802173;1.0441662653410002;10.00086546188531;0.8335119737232992;0.015562539985568693;0.015565511760205377;0.8039637822196117;-0.014831046640936728;0.8042008881598822
48.307581;1.043804836869705;0.8394740827356288;0.804186477042525;-0.0003243644039628055;-0.00031071129842587567;1.0441665970390626;10.000879225834451;0.8335101026639522;0.015562591361794597;0.01556551806467862;0.8039579044893206;-0.01483104659502037;0.8041963294459346
48.317581;1.0438073343469756;0.8394688137116906;0.8041799546538432;-0.0003242303637886863;-0.00031058253622052556;1.0441679811272913;10.00089312654054;0.8335082304007673;0.015562642365958937;0.015565523275861153;0.8039530446908985;-0.014831046528034337;0.8041927818317808
48.327581;1.0438097774412618;0.8394650320386904;0.8041748287155713;-0.00032485011443129783;-0.0003111759673522702;1.04416841182302;10.000907166546055;0.8335063561289374;0.015562693010966033;0.015565527232056193;0.8039472071067454;-0.01483104644155791;0.8041882445796469
48.337581;1.0438124652421388;0.8394611710972731;0.8041693699235337;-0.0003235983542579879;-0.0003099762893536006;1.0441688829383662;10.000921331747788;0.8335044776518346;0.015562743293551042;0.015565529756056075;0.8039423967686254;-0.014831046336678713;0.804184716010047
48.347581;1.0438147866883105;0.8394574439428366;0.804164251729199;-0.0003242180852540009;-0.0003105697228406331;1.0441703879873798;10.000935586309282;0.8335025922815632;0.015562793195245464;0.015565530677928685;0.8039376188069648;-0.014831046214340431;0.8041811946797773
48.357581;1.0438173430743967;0.8394536342297603;0.8041588000691591;-0.00032296631436334975;-0.0003093700542505527;1.044170919802071;10.000949883589076;0.8335006980750409;0.015562842683830007;0.015565529857036273;0.803932877577069;-0.014831046075554959;0.804177678950282
48.367581;1.0438195247233641;0.83944884914928;0.8041526253827168;-0.0003239374401432634;-0.00031030015907472475;1.04417247139546;10.000964185842422;0.8334987949079044;0.015562891715965005;0.015565527173289899;0.8039281757460964;-0.014831045921054426;0.8041741683523564
48.377581;1.0438219345214899;0.8394450803534386;0.8041471672160809;-0.0003226856694779433;-0.00030910049828532476;1.0441730369403979;10.000978469838442;0.8334968851681408;0.015562940250350097;0.015565522511483538;0.8039235138579282;-0.014831045750953634;0.8041706645678065
48.387581;1.0438239637588282;0.8394414334393558;0.8041420336049431;-0.00032330539321255043;-0.0003096939351898065;1.0441746116022563;10.000992712533325;0.8334949740137892;0.015562988267012775;0.015565515763377604;0.8039178903999427;-0.014831045564827375;0.8041661707594356
48.397581;1.0438262163254635;0.8394376902879526;0.8041365475711154;-0.0003220536404967277;-0.0003084942817682543;1.04417519122001;10.00100688756788;0.8334930688956617;0.015563035765764968;0.015565506841884832;0.8039143020454175;-0.01483104536197999;0.8041636893986626
48.407581;1.043828084333348;0.8394340622701203;0.8041313802410018;-0.0003226733873809381;-0.00030908771783603675;1.0441767721763962;10.001020986990094;0.8334911786441702;0.01556308274160909;0.015565495693345428;0.803909743543212;-0.014831045141884115;0.8041602240200996
48.417581;1.0438301719495757;0.839430679463018;0.8041261958354132;-0.00032252690406275094;-0.0003089469473411814;1.0441773510380186;10.001035034505191;0.8334893125577304;0.015563129165533353;0.015565482300081411;0.8039052073351437;-0.014831044904646937;0.8041567782409953
48.427581;1.043832175415543;0.839427287324104;0.8041209954315514;-0.00032238044877073996;-0.000308806178171041;1.0441789244865294;10.001049072281416;0.8334874796230591;0.015563174984965096;0.015565466671522121;0.8039006837811222;-0.01483104465112638;0.8041533567178547
48.437581;1.0438337936503694;0.8394243822983274;0.8041165030759584;-0.00032154363771337737;-0.0003080040663470611;1.0441794892420815;10.001063144235614;0.8334856882853067;0.015563220135773525;0.015565448828085268;0.8038961619366531;-0.014831044382695979;0.8041499646180225
48.447581;1.043834684765614;0.8394201646241101;0.8041112778343424;-0.00032115330653810975;-0.0003076298686165928;1.0441800416638447;10.0010772919746;0.8334839468722536;0.0155632645599283;0.01556542878320215;0.8038916304337961;-0.014831044100882393;0.8041466068561381
48.457581;1.0438364582347894;0.8394166651111165;0.804106045184692;-0.0003210069493276263;-0.00030748909671195586;1.0441815781863146;10.0010915561737;0.8334822639283112;0.015563308230358942;0.01556540653987931;0.8038870786901346;-0.014832043806958493;0.8041433052130332
48.467581;1.0438378637692178;0.8394125142677709;0.8041004728343248;-0.000320521623972249;-0.00030702362524262836;1.044182096193298;10.001105975470743;0.8334806479028665;0.015563351167957137;0.015565382111621444;0.803883497995686;-0.014832043501671603;0.8041410237618131
48.477581;1.0438395119576134;0.8394088983382609;0.8040952393832356;-0.00032037533528072297;-0.00030688284388917265;1.0441835935861368;10.001120580743265;0.8334791067396952;0.015563393428606477;0.015565355541683376;0.8038788817019298;-0.014832043185460345;0.8041377810590344
48.487581;1.0438408005766941;0.8394049762532094;0.8040900118520259;-0.0003209953079697844;-0.00030747623630920923;1.0441840678055798;10.001135382234125;0.8334776475660931;0.015563435064723508;0.01556532691006682;0.803874224691591;-0.014832042858997682;0.8041345764806962
48.497581;1.0438423382589372;0.8394012364629767;0.8040847950069057;-0.0003208490853612232;-0.0003073354396282096;1.0441855158320443;10.00115036180613;0.8334762761550769;0.015563476094333785;0.015565296339149869;0.8038695226224412;-0.014832042523411186;0.8041314098226384
48.507581;1.0438438240732868;0.839397087248834;0.8040792570609788;-0.00031959765212150477;-0.00030613574830616364;1.0441859343490372;10.001165487920161;0.833474996879938;0.015563516507471063;0.01556526397860723;0.8038647712566354;-0.014832042180020513;0.8041282813263774
48.517581;1.0438449579867528;0.8393940992570059;0.8040751361211746;-0.0003198663205035843;-0.0003063924537859208;1.0441863196898238;10.00118073885272;0.8334738133745314;0.015563556294342216;0.015565229968112946;0.8038599660800294;-0.014832041829970654;0.8041251918862516
48.527581;1.043846350211034;0.8393902069733805;0.804069985094267;-0.00031972017580104013;-0.00030625161855327344;1.0441876687638707;10.001196106838492;0.8334727289693505;0.01556359545623257;0.015565194417990884;0.8038561024056196;-0.01483204147412303;0.8041231424203993
48.537581;1.0438464451638332;0.8393849198805562;0.8040645324524565;-0.0003189911027826351;-0.00030555263818469623;1.044187980605214;10.001211584997039;0.8334717464045809;0.015563633997247832;0.015565157422254228;0.8038511760791636;-0.014832041113153359;0.8041201336278916
48.547581;1.0438477551240843;0.8393809718048716;0.8040594577886615;-0.0003188449907151208;-0.00030541176741402117;1.0441892569616378;10.001227159957164;0.8334708670936705;0.015563671916057871;0.015565119080732855;0.8038461841793176;-0.014832040747427156;0.804117164908809
48.557581;1.0438490222003154;0.8393770131693453;0.8040544290931508;-0.0003186988906445046;-0.00030527087764531396;1.044189501855422;10.001242818874873;0.8334700906431547;0.015563709203655914;0.015565079509634469;0.8038411250980779;-0.014832040376707477;0.8041142356023531
48.567581;1.0438499414005604;0.839372461047073;0.8040491134816047;-0.00031821375308030436;-0.00030480523099198206;1.0441907208237702;10.001258555789644;0.8334694149422057;0.015563745839780025;0.01556503883996123;0.8038359983392209;-0.014832040000240847;0.8041113445426105
48.577581;1.0438511171928389;0.839368517774525;0.8040441884780634;-0.0003180676643516125;-0.00030466429779938493;1.0441909200854156;10.001274368300928;0.8334688365768912;0.015563781772518067;0.015564997211958231;0.8038308043793679;-0.014832039617169002;0.8041084891140625
48.587581;1.043851942537884;0.8393628978143471;0.8040379245630128;-0.0003179338940871604;-0.00030453523215054703;1.0441921060309927;10.001290251196687;0.8334683512886346;0.015563816905003594;0.015564954767373245;0.8038245443614219;-0.01483303922685426;0.8041046838771309
48.597581;1.043853023333078;0.8393590101569163;0.8040331151675183;-0.0003177878047922344;-0.0003043942572095506;1.044192284318581;10.00130619019845;0.8334679542972557;0.015563851127479895;0.015564911641326801;0.8038192195307521;-0.01483303882902656;0.8041018871095681
48.607581;1.0438537555691652;0.8393545642792442;0.8040280277758803;-0.0003173026474662251;-0.0003039285111513038;1.0441924584107483;10.001322158876985;0.8334676402272704;0.015563884358644163;0.01556486794871491;0.8038138309043316;-0.01483303842354034;0.8040991130280793
48.617581;1.0438544463020394;0.8393505099563422;0.8040233351557714;-0.0003179227279369678;-0.0003045216331931917;1.044193629692227;10.001338123178455;0.8334674025989921;0.015563916554267296;0.015564823760186738;0.803808379412787;-0.01483303800981238;0.8040963574045606
48.627581;1.0438554035083891;0.8393452848945098;0.8040173038818452;-0.00031702272510606224;-0.00030365833928600673;1.044193798774497;10.001354046870693;0.8334672337505669;0.015563947701510306;0.015564779099408302;0.803801866183462;-0.014833037586696064;0.8040926167959348
48.637581;1.0438560243697645;0.8393413151319561;0.8040127219772918;-0.0003176427750959137;-0.0003042514231508614;1.0441949662598538;10.001369886950057;0.8334671259160431;0.015563977809931372;0.015564733973107111;0.8037962931227245;-0.01483303715296804;0.8040898881196356
48.647581;1.0438569139461966;0.8393372799611183;0.8040078551810256;-0.00031639138081056506;-0.0003030514778536558;1.0441951337222097;10.001385586183975;0.8334670724877028;0.015564006896050166;0.015564688391089074;0.8037896637833604;-0.014833036707811659;0.8040861696878413
48.657581;1.0438574623448706;0.8393319365679605;0.8040019783413525;-0.00031625749727657936;-0.00030292226120514953;1.0441963047913032;10.00140107814382;0.8334670678884383;0.015564034974185676;0.015564642370581853;0.8037839833109702;-0.014833036250916112;0.8040834599333947
48.667581;1.0438579678904778;0.8393280890586762;0.8039975439944015;-0.00031687748828557085;-0.00030351530584803594;1.0441964852323788;10.00141629788542;0.8334671064566046;0.015564062059385767;0.015564595944658408;0.8037772575290537;-0.014833035782241249;0.8040797589187106
48.677581;1.0438587300855107;0.8393230660344743;0.8039917592575329;-0.00031597739210959837;-0.00030265195463129434;1.0441976819161394;10.001431191262988;0.8334671822360937;0.015564088170243606;0.015564549161058337;0.8037714930874544;-0.014833035301800253;0.8040770667238806
48.687581;1.0438591413477458;0.839318939664683;0.8039870759705017;-0.00031549207626415423;-0.00030218609038124353;1.0441979010478875;10.001445727401062;0.8334672901581656;0.0155641133172349;0.015564502075618386;0.8037646983102685;-0.014833034809780129;0.8040733842859021
48.697581;1.043859504307344;0.8393137414491029;0.803981374987174;-0.00031535808317113503;-0.000302056832123641;1.0441991469699607;10.001459902183031;0.8334674273230078;0.015564137479843655;0.015564454756049445;0.8037588828840604;-0.014833034306665861;0.8040707117630018
48.707581;1.0438601222246506;0.8393102744026274;0.8039771099085908;-0.000315211824290327;-0.0003019157588193799;1.04419942226534;10.001473726960219;0.8334675931235125;0.01556416059811537;0.01556440728244227;0.8037520569850548;-0.014833033793058597;0.8040670502833316
48.717581;1.0438603904546613;0.8393051334800041;0.8039714885473478;-0.00031507777313135877;-0.00030178649576038664;1.0442007280823828;10.001487219480836;0.8334677884478965;0.015564182596383504;0.01556435973697599;0.8037452305800349;-0.014833033269587117;0.8040634010764395
48.727581;1.0438606151792966;0.8393011197856785;0.8039669654624138;-0.00031459234308017477;-0.0003013206244612124;1.0442010643687674;10.001500402277898;0.833468014964085;0.015564203418930698;0.01556431218958992;0.8037384128561814;-0.014833032736899752;0.8040597657457392
48.737581;1.0438620575504673;0.8392970285006495;0.8039614238588215;-0.00031393594437230697;-0.0003006906281658578;1.0442024304164004;10.00151330261409;0.8334682744618076;0.015564223044292752;0.015564264686188684;0.8037326124661808;-0.014833032195448709;0.8040571454169733
48.747581;1.0438622123713408;0.839293397444045;0.8039573196086311;-0.0003145557175340669;-0.0003012836639580781;1.0442028256718239;10.001525950624405;0.8334685681179193;0.01556424147435392;0.01556421724644394;0.8037258378277203;-0.014833031645434102;0.8040535413358946
48.757581;1.0438623439557884;0.8392883190621206;0.8039518643043707;-0.0003144215308808466;-0.00030115440884812125;1.0442042507731386;10.001538368777478;0.8334688964542327;0.015564258713735025;0.015564169870418554;0.8037190964541931;-0.014833031087010222;0.8040499539899281
48.767581;1.0438624616618064;0.8392832453330258;0.8039464560187359;-0.00031428730699391825;-0.00030102516006826155;1.0442047076637067;10.001550559376117;0.8334692601124547;0.01556427475353625;0.01556412254360017;0.8037133946259462;-0.014833030520501894;0.8040473837013568
48.777581;1.0438628778936605;0.8392795206244408;0.8039421563439536;-0.000313035590739126;-0.0002998252596798296;1.044206197951003;10.001562503046586;0.8334696603392233;0.015564289574969262;0.015564075234215479;0.803706738185392;-0.01483302994673297;0.8040438309832987
48.787581;1.0438629975716185;0.8392747933966987;0.8039371855576763;-0.00031400656959666175;-0.00030075493966681227;1.044206721199145;10.001574161242004;0.8334700984511206;0.015564303166443031;0.015564027898312523;0.8037001328788715;-0.014833029367393637;0.8040402949435661
48.797581;1.043863137170014;0.8392708111868645;0.8039329907492855;-0.0003135209081844038;-0.0003002891417109827;1.0442082750844994;10.001585478731839;0.8334705749557662;0.015564315529607216;0.015563980500898009;0.803694583372683;-0.014833028784995456;0.8040377728568701
48.807581;1.0438636145569344;0.8392659550762651;0.8039277939896016;-0.0003126204348478298;-0.0002994259015301802;1.0442088571071546;10.001596390535584;0.8334710891692021;0.015564326679271441;0.015563933028453361;0.8036880922551958;-0.014833028202219677;0.8040342603806818
48.817581;1.043863837894047;0.8392619450005356;0.8039237155940144;-0.00031213470918052294;-0.0002989601508948399;1.0442104659085534;10.00160682989361;0.8334716391070052;0.015564336650013841;0.015563885479809627;0.8036816597796456;-0.014834027621254227;0.804030770153484
48.827581;1.0438641225384087;0.8392571636054998;0.8039189761173104;-0.0003131055539375118;-0.0002998899159307213;1.044211100693278;10.00161673783697;0.8334722210059362;0.015564345498078634;0.015563837859359267;0.8036762842177997;-0.014834027043696857;0.8040282597044262
48.837581;1.0438647825565288;0.8392533624993189;0.8039150198223283;-0.00031185366740629533;-0.00029869017512750755;1.04421275976449;10.001626071403832;0.8334728288180231;0.015564353294004527;0.015563790191349819;0.8036699630990419;-0.01483402647070419;0.8040247427223941
48.847581;1.0438652219768902;0.839249653636591;0.8039114581786655;-0.0003124731293373304;-0.0002992834107109034;1.0442134406767898;10.001634801768446;0.8334734548269414;0.015564360115016216;0.015563742533370466;0.803664694298292;-0.014834025903022135;0.804022213933228
48.857581;1.0438657519742072;0.8392444767560393;0.8039065558778665;-0.00031233860425030436;-0.00029915434745023356;1.0442151413213374;10.001642911496367;0.8334740908337546;0.015564366042911535;0.015563694962884277;0.8036584758839933;-0.014834025341010058;0.8040186688017956
48.867581;1.0438666815632531;0.8392406410323416;0.8039027633818806;-0.00031108664345651964;-0.0002979546984582112;1.0442158595427933;10.001650400570798;0.8334747284259086;0.015564371166022955;0.015563647553762525;0.8036533058429609;-0.014834024784773246;0.8040161021154584
48.877581;1.0438674086872597;0.8392369059802426;0.803899354356425;-0.0003117060271922146;-0.00029854801427666046;1.044217592872518;10.001657288026028;0.8334753590408133;0.015564375575722466;0.015563600370910582;0.8036481822220547;-0.01483402423423589;0.8040135102985009
48.887581;1.0438685414571498;0.8392319496993199;0.8038945949832904;-0.0003108053409715882;-0.00029768499957901525;1.044218339963781;10.001663601858674;0.8334759747410149;0.015564379355900286;0.015563553476149168;0.8036421028959508;-0.014834023689103108;0.8040098923050052
48.897581;1.04386947550751;0.8392281952233113;0.8038912729641243;-0.00031142467844908124;-0.0002982783618601998;1.0442201009724925;10.001669373628749;0.8334765689966864;0.015564382578823937;0.015563506930166102;0.8036370650194465;-0.014834023149090885;0.8040072487243785
48.907581;1.04387081659588;0.8392243210190218;0.8038876524611869;-0.00031017263591511695;-0.0002970788198911728;1.0442208758115994;10.001674647941053;0.8334771369808361;0.015564385313682528;0.015563460797291599;0.8036320647091127;-0.014834022614299397;0.8040045815318446
48.917581;1.0438719566029067;0.8392205425821647;0.8038844008424169;-0.00031079192856430746;-0.000297672218639444;1.0442216632312518;10.001679491950746;0.8334776750598631;0.015564387633117436;0.015563415152267866;0.8036270972255258;-0.014834022085183229;0.8040018925794197
48.927581;1.0438734977097819;0.839216646218548;0.8038808405982584;-0.00030953984550700475;-0.0002964727126370071;1.0442234615406325;10.001683991475652;0.8334781795077282;0.01556438960018308;0.01556337007924841;0.8036221573919876;-0.014834021562219425;0.8039991824465166
48.937581;1.043874829663805;0.8392128487210462;0.803877640271159;-0.0003101590940943085;-0.00029706613374128494;1.0442242690238268;10.001688238724816;0.8334786458029193;0.015564391246064036;0.01556332567649601;0.8036172398462769;-0.014834021045498353;0.8039964491054093
48.947581;1.0438765522058737;0.8392092885468613;0.8038744608489654;-0.00031001226292478787;-0.00029692555857796645;1.0442260840867899;10.001692316395427;0.8334790694924883;0.015564392568703107;0.015563282070629847;0.803612339699451;-0.014834020534284299;0.8039936883968147
48.957581;1.043878050918941;0.8392051288287762;0.8038709636572574;-0.0003095261806621123;-0.0002964600731675235;1.0442269057948326;10.00169628394188;0.8334794473901254;0.015564393554631123;0.015563239412398174;0.8036074535725155;-0.014834020026859776;0.8039908961145378
48.967581;1.0438799209157417;0.839201561564666;0.8038678223147646;-0.0003093793170962076;-0.00029631950015016604;1.044228734088496;10.001700177296861;0.8334797774559121;0.015564394194940821;0.015563197850502062;0.8036025796332905;-0.014834019520764604;0.803988070128697
48.977581;1.0438808944189597;0.8391972276997288;0.8038647008295636;-0.0003089886530262674;-0.0002959456362386325;1.04422956989645;10.00170401857109;0.8334800582031008;0.015564394481511727;0.01556315750902184;0.8035977166239238;-0.014834019013254915;0.8039852110692135
48.987581;1.0438825617704484;0.8391934176585449;0.8038615990532102;-0.000309607811448475;-0.00029653904068388987;1.0442314155024215;10.001707820251973;0.8334802888071647;0.015564394400284036;0.015563118474467189;0.8035928632803427;-0.014834018501772437;0.8039823211012497
48.997581;1.0438845625312316;0.8391895032187252;0.8038581798059217;-0.0003083556165087376;-0.0002953395322962031;1.0442322746318458;10.001711583463514;0.8334804692697446;0.015564393937075297;0.015563080797610936;0.803588018458582;-0.014834017984025248;0.8039794023199218
49.007581;1.0438862784518363;0.8391857007082343;0.8038551123446485;-0.00030897474216734944;-0.00029593290189604407;1.0442331521073196;10.001715306087256;0.8334806005791017;0.015564393086310361;0.015563044516379096;0.8035841811023775;-0.014835017457791262;0.8039774744084345
49.017581;1.0438883035418525;0.8391832529193989;0.8038531146107404;-0.00030847652210151856;-0.0002954557199378011;1.044235053162039;10.001718997716832;0.8334806852074936;0.015564391848584484;0.015563009668845962;0.8035793498876077;-0.014835016921169614;0.8039745010883566
49.027581;1.0438903232689252;0.8391797064256221;0.8038500633131684;-0.0003083295876743205;-0.0002953150724638674;1.0442359825444065;10.001722684750536;0.8334807276981906;0.015564390223776866;0.01556297627755145;0.8035745234717034;-0.014835016373284673;0.8039714991715128
49.037581;1.043892024155355;0.8391755721949614;0.8038466763178548;-0.0003078433734756146;-0.0002948494559729774;1.0442379436946154;10.001726408980632;0.8334807350338007;0.015564388217682773;0.015562944337855208;0.8035697013888142;-0.01483501581451878;0.8039684656239396
49.047581;1.0438940030608426;0.8391720406979482;0.8038436242319167;-0.00030769641495595283;-0.00029470875925369905;1.044238938696691;10.001730223857148;0.8334807159215899;0.01556438585641243;0.015562913826104216;0.803565884534271;-0.014835015245861697;0.8039663967883832
49.057581;1.0438949963919928;0.8391677506791568;0.8038405686353189;-0.0003073056786389411;-0.0002943347700366624;1.0442399691606612;10.001734181856632;0.8334806789226474;0.015564383182478898;0.015562884712123701;0.8035610748761176;-0.014835014668311818;0.8039632896848946
49.067581;1.0438966005426034;0.839163990499001;0.8038375095352297;-0.00030792472137665416;-0.00029492798754116565;1.0442420368225678;10.001738318583403;0.8334806310031347;0.015564380237389621;0.015562856978543635;0.8035562745813588;-0.014835014083005442;0.8039601409872348
49.077581;1.0438984617870872;0.8391612362675888;0.8038351729908485;-0.0003063211447825401;-0.0002933917598722989;1.0442431435668582;10.00174264462887;0.8334805776079608;0.015564377054182177;0.015562830635699083;0.8035514852637282;-0.014835013491261649;0.8039569481196455
49.087581;1.043900270005615;0.8391577367288975;0.8038321188755881;-0.00030617414711885105;-0.00029325097267082133;1.0442452916190175;10.001747144928414;0.833480523442371;0.01556437365634462;0.015562805709546034;0.8035477082762629;-0.014835012894183383;0.8039547095472196
49.097581;1.0439017138291602;0.839154003050963;0.8038290747059458;-0.00030679315073724406;-0.0002938441126924053;1.0442464840844705;10.0017517877174;0.8334804728543598;0.015564370055248094;0.015562782219500342;0.8035429454018966;-0.01483501229251218;0.8039514255319654
49.107581;1.0439033897591956;0.8391505249897029;0.8038260465470941;-0.000306646131822805;-0.0002937032806044323;1.0442487254532777;10.001756543134412;0.8334804301122475;0.01556436625117285;0.015562760160582579;0.8035381985708387;-0.014835011686888775;0.8039480963366601
49.117581;1.0439046829680907;0.839146467129022;0.8038227033446121;-0.00030615979923036735;-0.00029323745146859917;1.0442500217059894;10.001761390748484;0.8334803994690599;0.015564362243585272;0.015562739494184253;0.8035334687642546;-0.014835011078049305;0.8039447218480418
49.127581;1.0439061910491323;0.839143023476155;0.8038197252006749;-0.00030601275350513474;-0.00029309657990882453;1.044251380075197;10.0017663105594;0.8334803841957259;0.015564358045444777;0.015562720159555874;0.8035287558468257;-0.014835010466575664;0.8039413009395175
49.137581;1.0439066505998598;0.8391388370599735;0.8038167820099451;-0.0003056219459394289;-0.00029272244259078366;1.0442538080451915;10.001771281220156;0.8334803850214186;0.015564353672739088;0.015562702091811905;0.803524059986975;-0.0148350098525459;0.8039378312501101
49.147581;1.043907657359335;0.8391348482428967;0.8038135436706055;-0.00030513555672123183;-0.0002922565543551471;1.0442553120096085;10.001776288410358;0.8334803992354822;0.015564349107383427;0.015562685234798883;0.8035193830229062;-0.014835009235722667;0.803934308795014
49.157581;1.0439088569823571;0.8391314840627737;0.8038106912989872;-0.00030498846088980447;-0.0002921156403841827;1.0442578970332046;10.001781323308634;0.8334804214370338;0.015564344279697656;0.01556266955409785;0.8035147284050064;-0.014836008615897582;0.8039307462434113
49.167581;1.0439096388283542;0.839127558147567;0.8038075591396243;-0.000304502021700575;-0.0002916497180265071;1.044259567011615;10.001786369425961;0.8334804457103109;0.015564339086139366;0.015562655038551108;0.8035101000887981;-0.014836007992907485;0.8039270997378472
49.177581;1.0439106079687286;0.839124264288956;0.8038048284199635;-0.00030435488271596354;-0.00029150878277586946;1.0442623245746925;10.001791394014848;0.8334804675617684;0.01556433341000571;0.015562641692481807;0.803505501852261;-0.01483600736655732;0.803923380819287
49.187581;1.0439111629098294;0.8391207663759958;0.8038021687097817;-0.0003049737032709486;-0.00029210175929305813;1.0442641716423766;10.001796345942312;0.8334804842475851;0.015564327126252232;0.015562629539211925;0.8035009374785534;-0.01483600673655826;0.8039195825426556
49.197581;1.0439119178758656;0.8391172021009823;0.8037992489914512;-0.00030372120505566116;-0.0002909018900840234;1.044267110145679;10.001801152556668;0.8334804939635164;0.015564320099873062;0.01556261862528938;0.803496410309356;-0.014836006102603033;0.8039156966452848
49.207581;1.0439122785552002;0.8391126822713803;0.8037956856001303;-0.00030469123652149987;-0.000291831375903903;1.0442691423214034;10.001805727149389;0.8334804953322732;0.01556431218493982;0.015562609011679914;0.8034919221999606;-0.014836005464635035;0.8039117134095473
49.217581;1.0439128637537773;0.8391092034817442;0.8037929240993001;-0.00030343868721728476;-0.00029063150444189956;1.0442712707057795;10.001809987905517;0.8334804872332527;0.01556430322784033;0.01556260076842259;0.8034864736203112;-0.014836004823059612;0.8039066232961621
49.227581;1.0439130806769255;0.8391058761626784;0.80379057647909;-0.00030405739650173953;-0.0002912244638993425;1.0442744977144167;10.001813865420527;0.8334804678183283;0.015564293075948523;0.015562593973387311;0.8034820647020722;-0.014836004178825676;0.8039024178360883
49.237581;1.0439135463630185;0.8391024852522222;0.8037879678306677;-0.000302804794623605;-0.0002900245998546545;1.0442768251801307;10.001817301717217;0.8334804334163572;0.015564281588322576;0.015562588699709909;0.8034776960116936;-0.014836003533272087;0.803898091065826
49.247581;1.0439136643580487;0.8390981403796678;0.8037847084929346;-0.00030377470276570976;-0.0002909540780227227;1.0442802539068083;10.001820252030749;0.8334803791667046;0.015564268649839796;0.015562585001338593;0.8034723687500196;-0.014836002887641173;0.8038926375868554
49.257581;1.0439137446866225;0.8390945934734853;0.8037822387784715;-0.00030328799748308475;-0.0002904881144673929;1.0442827832356685;10.001822679250038;0.8334803004372916;0.015564254181713246;0.015562582905487812;0.8034680843318552;-0.014836002242679605;0.8038880500861136
49.267581;1.0439140946232195;0.839091333675372;0.8037798301480106;-0.0003020353052941104;-0.0002892882678970594;1.0442864111616685;10.001824545817461;0.8334801931242645;0.015564238143745749;0.015562582409436984;0.8034638437022084;-0.01483600159864118;0.8038833203803094
49.277581;1.043914110087834;0.8390871171524202;0.8037767521637088;-0.0003030051064133743;-0.0002902177522476151;1.0442891350281236;10.001825813592708;0.8334800533160955;0.01556422053384459;0.015562583494527198;0.8034586470251093;-0.014836000955352435;0.803877440719771
49.287581;1.0439143971790785;0.8390839348997116;0.8037744421596209;-0.00030175235061814635;-0.0002890179269726616;1.0442929521461528;10.001826447069833;0.8334798771938107;0.015564201376645978;0.015562586152854675;0.803454493755808;-0.014836000312176734;0.8038724041590548
49.297581;1.0439143508521787;0.8390808902212935;0.8037725057720309;-0.00030237083049593623;-0.00028961092095518883;1.044295859348356;10.001826418669985;0.8334796611046495;0.015564180705399853;0.015562590394587426;0.8034493826598046;-0.014835999668144343;0.8038662050814075
49.307581;1.0439142750997712;0.8390764113481348;0.8037692041092558;-0.00030223519675578065;-0.0002894814994392777;1.0442998521226328;10.001825714089053;0.8334794018640193;0.015564158561637393;0.015562596231293387;0.803445311705201;-0.014835999022070442;0.8038608374665153
49.317581;1.0439144740420168;0.8390732962333713;0.8037669854598247;-0.0003009823471797211;-0.000288281718787081;1.0443029254614167;10.00182433046933;0.8334790968866478;0.015564135003870038;0.015562603664275034;0.803440278517691;-0.014835998372450561;0.8038542967533515
49.327581;1.0439143430949658;0.8390702965007831;0.8037651214801259;-0.0003016007291641152;-0.000288874750592903;1.0443070754452337;10.00182226598438;0.8334787437208924;0.015564110098633371;0.015562612692421205;0.8034362812186121;-0.014835997717546947;0.8038485791359059
49.337581;1.0439144881602784;0.8390660853644558;0.8037618763995384;-0.00030069906977713603;-0.0002880115025203736;1.0443102986644284;10.001819511110568;0.8334783401239488;0.015564083905693523;0.015562623323334154;0.8034323182147863;-0.014835997055692902;0.8038426831722547
49.347581;1.043914302134465;0.8390630826968746;0.8037600369659004;-0.0003013173987752747;-0.00028860455763669927;1.0443145903415436;10.001816049499473;0.8334778852034311;0.015564056480501215;0.01556263557138657;0.803427387181688;-0.014835996385226462;0.803835609039405
49.357581;1.043914085054867;0.8390597191758136;0.8037578686928986;-0.0003008303738076322;-0.00028813868794841076;1.0443179438356796;10.001811863124681;0.8334773800757131;0.015564027887497537;0.015562649443390433;0.8034234845921168;-0.014835995704217921;0.8038293572843919
49.367581;1.04391413641846;0.8390554799720766;0.8037546474413109;-0.00029992865014414065;-0.00028727546944784917;1.0443223515163997;10.001806938846652;0.8334768272324197;0.015563998212019326;0.01556266492704605;0.8034186057218535;-0.014835995010659934;0.8038219292536796
49.377581;1.0439138476497243;0.8390524366988413;0.8037528254879726;-0.0003005469216820446;-0.0002878685443161895;1.044325805943378;10.00180127520777;0.8334762295329802;0.01556396757104462;0.015562681990464657;0.8034147446571416;-0.014835994302854327;0.8038153249260678
49.387581;1.0439138226548366;0.8390492680751179;0.8037506696618528;-0.00029929393767709055;-0.00028666884992991574;1.0443293004793357;10.001794887956166;0.8334755898754673;0.015563936123947563;0.015562700577905332;0.803410894363205;-0.014835993579560834;0.8038085442757797
49.397581;1.0439134558477312;0.8390450843326757;0.8037477911798658;-0.000300263418235162;-0.00028759842211885926;1.044333828691735;10.00178781290766;0.8334749115289841;0.015563904077190558;0.015562720600896616;0.8034060470567705;-0.014835992840260492;0.8038005886706407
49.407581;1.043913052801782;0.8390416384690916;0.8037456323652371;-0.00029977631861037037;-0.00028713257338428954;1.0443373842672206;10.001780096467042;0.8334741984495452;0.015563871669872142;0.015562741942491642;0.8034021949151682;-0.014836992085619507;0.8037934800191303
49.417581;1.0439129212635494;0.8390387735052582;0.8037438040093813;-0.0002996286526106529;-0.00028699183912972263;1.0443419621008505;10.001771776803535;0.8334734556583722;0.015563839141727064;0.015562764470913308;0.8033983305438407;-0.014836991317657734;0.8037861866846434
49.427581;1.0439124616365647;0.8390353032279634;0.8037416285262486;-0.0002991415394477084;-0.0002865260050916146;1.044345558018709;10.001762873332646;0.8334726895868937;0.015563806710145811;0.01556278804483022;0.8033944471271091;-0.01483699053934756;0.8037787321885129
49.437581;1.043912286577903;0.8390324219373857;0.8037397755129145;-0.00029899387151516315;-0.0002863852985929767;1.0443501670785882;10.001753392102058;0.8334719074403807;0.015563774569534623;0.015562812510537335;0.8033895393708864;-0.014836989753994773;0.8037701221755862
49.447581;1.043911798202407;0.8390278396506438;0.8037365091053763;-0.0002988579719989859;-0.00028625596695820585;1.044353782374569;10.001743339838548;0.8334711162112377;0.01556374289515753;0.015562837705247605;0.8033856051432982;-0.014836988965041873;0.8037623632958407
49.457581;1.0439116097296222;0.8390249623710384;0.8037346168839574;-0.00029871030473063053;-0.0002861152984386986;1.0443583942752699;10.001732729356801;0.8334703227164396;0.015563711838178668;0.015562863467322573;0.8033816457253878;-0.014836988176210106;0.8037544643648342
49.467581;1.0439111213720111;0.8390218515492094;0.8037326984371094;-0.00029932851867434725;-0.0002867084631111669;1.04436199050156;10.001721571360667;0.8334695336256356;0.015563681521555347;0.01556288964275975;0.8033776645546247;-0.01483698739131906;0.8037464346703795
49.477581;1.043910942456065;0.8390186481374775;0.803730412948271;-0.0002980755093934681;-0.00028550890400988655;1.04436655836905;10.001709866230032;0.8334687547282219;0.015563652050441443;0.015562916078469451;0.8033736665865399;-0.014836986613879624;0.8037382828115166
49.487581;1.0439095167312158;0.8390148061291676;0.8037284278020087;-0.00029845006925899217;-0.0002858689538815871;1.0443700874999289;10.001697604962056;0.8334679910896404;0.015563623532849862;0.015562942604922646;0.8033696581888089;-0.014836985847050671;0.8037300161052188
49.497581;1.04390935828376;0.8390116460026885;0.8037260654167184;-0.00029719706371044476;-0.00028466945049872755;1.0443735699214394;10.001684779734333;0.8334672478692985;0.015563596091741086;0.01556296903477011;0.8033656463948577;-0.014836985093848756;0.8037216412311722
49.507581;1.043909213440441;0.8390088617943263;0.803723994492436;-0.0002970494065372649;-0.00028452891823965454;1.0443779981169397;10.001671395149279;0.8334665294809716;0.015563569863306457;0.015562995182277307;0.8033616380434672;-0.014836984357366917;0.8037131653351426
49.517581;1.0439087809711314;0.8390058562226077;0.8037218752207348;-0.0002976676126178396;-0.0002851222063849918;1.0443813635601005;10.001657468521168;0.8334658377354991;0.015563544988611192;0.015563020873122215;0.8033576394961527;-0.014836983640973758;0.8037045965025195
49.527581;1.0439086678154124;0.8390031116537998;0.8037197053673591;-0.0002975199562069662;-0.0002849817309319534;1.0443856564478873;10.001643025030324;0.8334651718986091;0.015563521604412213;0.015563045944357012;0.8033536568307468;-0.014836982948186849;0.8036959435127236
49.537581;1.0439082700090594;0.8390008894354888;0.803718204217422;-0.000296681597487813;-0.0002841796616679055;1.0443888661838396;10.001628098821314;0.8334645308798873;0.015563499842895921;0.015563070251970769;0.8033506958984274;-0.01483698228222524;0.8036882151421241
49.547581;1.0439081952722746;0.8389981638071122;0.8037159248214575;-0.0002965339421770242;-0.00028403923987014586;1.044392981979092;10.001612737522027;0.8334639148424728;0.015563479834091537;0.015563093680006954;0.8033467617871131;-0.014836981645699292;0.803679420332726
49.557581;1.0439081428808872;0.8389954418067028;0.8037135871583155;-0.0002963862888924113;-0.0002838988434677148;1.0443959928928994;10.001597008772098;0.8334633249977729;0.015563461690774069;0.0155631161429795;0.8033428582582519;-0.01483698104054496;0.8036705666776497
49.567581;1.0439078122908603;0.8389924771512569;0.80371118912385;-0.000297004482307742;-0.0002844922427115283;1.0443988872751624;10.001581009670316;0.8334627631079772;0.015563445481194715;0.015563137579833505;0.8033389879637317;-0.014836980467920953;0.8036616605741237
49.577581;1.0439068588862281;0.8389886364146589;0.8037083932786753;-0.00029550784448958034;-0.0002830598003091999;1.0444026525623462;10.001564864390492;0.8334622317221478;0.015563431215780252;0.015563157946805716;0.8033361529853064;-0.014836979928132755;0.8036537067977666
49.587581;1.0439068885680072;0.8389859038866394;0.8037058705657105;-0.00029536018860913145;-0.00028291945914047875;1.0444052764592548;10.001548703730123;0.8334617345810041;0.015563418864201244;0.015563177217028585;0.8033323546490936;-0.014836979420977777;0.8036447099401813
49.597581;1.0439066471232132;0.838984016236582;0.8037043417647676;-0.0002956271668984965;-0.00028317643774816747;1.0444087490374383;10.001532649954166;0.833461276684286;0.015563408383115675;0.015563195381198408;0.8033285928376052;-0.014836978946278941;0.8036356740814912
49.607581;1.0439067413078824;0.8389812426152726;0.8037016884117997;-0.0002954795026156196;-0.0002830361098940607;1.0444110640110522;10.001516820554922;0.8334608638287706;0.015563399715859834;0.015563212443862004;0.8033258657519768;-0.014837978504000312;0.8036276215285241
49.617581;1.0439068693266178;0.8389784398327504;0.8036989695514828;-0.0002953318329688086;-0.00028289578272467205;1.0444132182288854;10.001501334171532;0.833460501512391;0.015563392770264388;0.01556322841147081;0.8033221703281317;-0.01483797809397285;0.8036185186784235
49.627581;1.0439067288487418;0.838975010296302;0.8036958509741209;-0.0002948446224846103;-0.00028243025713882387;1.0444162103789085;10.00148630661144;0.8334601936324779;0.015563387413785613;0.01556324328164811;0.8033185032331714;-0.014837977715822353;0.8036093851539898
49.637581;1.043905972002744;0.8389713761242622;0.803693010377373;-0.0002944533189975333;-0.00028205678949653465;1.044418040142714;10.001471845037566;0.8334599416404632;0.015563383492593168;0.015563257052098685;0.8033158624625778;-0.014837977369313016;0.8036012207977663
49.647581;1.0439062008047768;0.8389695789383108;0.8036911747326148;-0.0002939544260451799;-0.0002815799932634221;1.0444207079025025;10.001458046437287;0.8334597444989206;0.015563380848596908;0.01556326973722534;0.8033122481439855;-0.01483797705443222;0.8035920259096061
49.657581;1.0439061576607573;0.838966399615256;0.8036882311298038;-0.00029457253035937393;-0.0002821733748150819;1.0444222151256792;10.00144499788714;0.833459599160663;0.015563379320536466;0.01556328137283912;0.8033086610288128;-0.014837976770862857;0.803582801149644
49.667581;1.0439064465438515;0.8389634331518848;0.803685244511521;-0.0002944247972844488;-0.0002820329932300566;1.0444235647097313;10.00143277603022;0.8334595008428828;0.015563378737241132;0.015563292012961055;0.8033051004864872;-0.014837976517491662;0.8035735478636886
49.677581;1.0439067630416494;0.8389600875060994;0.8036818831203272;-0.00029317168117240733;-0.0002808336432531878;1.0444257600864868;10.001421447271886;0.8334594431207739;0.015563378917387108;0.0155633017211729;0.8033025646781286;-0.014837976292417553;0.8035652667342732
49.687581;1.0439068020622957;0.838956823703103;0.8036788223402513;-0.0002937897158064081;-0.00028142695503684094;1.0444268046765115;10.001411072685702;0.8334594183962539;0.015563379690543978;0.015563310553508835;0.803299052020759;-0.01483797609335616;0.8035559580172015
49.697581;1.0439071664777768;0.8389548852955729;0.803676785227998;-0.00029329073336026036;-0.00028095007052695014;1.0444287031062016;10.001401712903405;0.833459418410149;0.015563380925954504;0.015563318536348632;0.8032955616572212;-0.014837975918099034;0.8035466208979609
49.707581;1.0439075517022365;0.8389518209737524;0.8036736520073886;-0.0002931429143242272;-0.00028080960114268226;1.0444294618661196;10.001393424992958;0.8334594341998347;0.01556338253066895;0.015563325652307308;0.8032920929364109;-0.014837975764795092;0.8035372551640583
49.717581;1.0439067017558357;0.8389473791529989;0.8036701430067272;-0.00029241191066007135;-0.00028011076909712797;1.0444310881464431;10.001386253948699;0.8334594561082095;0.015563384421419474;0.015563331855467374;0.8032886450442376;-0.01483797563216153;0.8035278619995531
49.727581;1.043907129452078;0.8389442839366633;0.8036669294984481;-0.0002922640443886751;-0.0002799702442504638;1.0444315888359104;10.001380221286317;0.833459474533624;0.015563386515484957;0.015563337103002207;0.8032862171059696;-0.014837975519513161;0.8035194436791904
49.737581;1.0439072777400433;0.8389409323778846;0.8036636723574081;-0.0002928819476025723;-0.00028056340562684706;1.0444319706066134;10.00137531301333;0.8334594807313344;0.015563388749255695;0.015563341365708283;0.8032828087489815;-0.014837975426441306;0.8035100034989772
49.747581;1.0439077535802475;0.8389378112290201;0.8036603685740907;-0.00029273403276723137;-0.0002804228150077876;1.0444332400569352;10.001371483156099;0.8334594670174024;0.015563391089003727;0.015563344628027982;0.8032794208430968;-0.014837975352436946;0.8035005447518234
49.757581;1.043907952676356;0.8389340814279246;0.8036566762630857;-0.0002922465093976098;-0.0002799569454789003;1.044433403376264;10.001368682438413;0.8334594268542953;0.015563393521864238;0.015563346896820514;0.8032760555488747;-0.014837975296902544;0.8034910719164079
49.767581;1.043908482548556;0.8389309323926661;0.8036532642503729;-0.00029209854711958734;-0.000279816281591861;1.0444344655597866;10.001366887886123;0.8334593551476396;0.01556339604852215;0.015563348197633326;0.803272715775017;-0.014837975259518243;0.8034815908582874
49.777581;1.0439090427690916;0.8389274180606441;0.8036494571104702;-0.00029084518995321296;-0.0002786166257306421;1.044434429420383;10.00136610346554;0.8334592479973756;0.015563398678128362;0.01556334855382181;0.8032694048709796;-0.0148389752403464;0.8034721276938603
49.787581;1.0439093321864157;0.8389239964646932;0.803645927134127;-0.0002914629617872264;-0.00027920958478626904;1.0444352954368057;10.00136634259958;0.8334591017244616;0.015563401408041907;0.015563347966384951;0.8032661262724715;-0.014838975239587646;0.8034626548012898
49.797581;1.0439099574428599;0.8389208026296748;0.8036423392296383;-0.00029131493522650077;-0.0002790688033620669;1.0444350627161387;10.001367617591903;0.8334589125140024;0.015563404202137868;0.015563346398649003;0.8032628829989555;-0.014838975257496492;0.8034532005218529
49.807581;1.0439103143268746;0.8389169976857375;0.8036383581490048;-0.0002908272807035639;-0.00027860271631745715;1.0444347300910675;10.001369934452901;0.8334586771902892;0.015563406999181285;0.015563343775749493;0.8032596775030559;-0.014838975294315236;0.8034437743162424
49.817581;1.0439110092983497;0.8389137716111468;0.803634659853663;-0.0002906792123978974;-0.0002784618508871467;1.0444352968521708;10.001373290970479;0.8334583938559663;0.015563409744850916;0.015563340012952667;0.8032555114707541;-0.014838975349880214;0.8034333852698525
49.827581;1.0439104831613377;0.8389080657835116;0.8036295161663303;-0.00029029910945570106;-0.0002780990056337682;1.0444347631353055;10.001377680598289;0.8334580613723592;0.015563412411450107;0.015563335049693476;0.803252385144511;-0.014838975423310452;0.8034240416217348
49.837581;1.0439112459510778;0.8389048148662731;0.8036257240758121;-0.00029015100578970584;-0.0002779580557356361;1.0444351305341482;10.00138309540672;0.8334576781416305;0.015563414994073037;0.015563328856648653;0.8032492969680027;-0.014838975513324755;0.8034147515279512
49.847581;1.0439117375762055;0.8389013124267579;0.8036218949664344;-0.0002907686430735374;-0.00027855074132420034;1.0444344030278858;10.001389529824563;0.8334572412797042;0.015563417498196607;0.015563321427855319;0.8032462445597944;-0.014838975618915612;0.8034055217378075
49.857581;1.043912562963017;0.8388976969503673;0.8036177000381245;-0.00028951512823878717;-0.00027735074700446083;1.0444345866674007;10.00139698753136;0.8334567469955113;0.015563419928614167;0.015563312778094331;0.8032432264420163;-0.014838975739713864;0.8033963580069079
