time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.867581;1.0439131159567636;0.8388941848646333;0.8036138170703455;-0.0002901327313147785;-0.00027794334050331863;1.0444336879240237;10.001405482570188;0.8334561920400978;0.015563422280902602;0.015563302943143661;0.8032402430223436;-0.014838975875837471;0.8033872663302131
49.877581;1.0439140000020704;0.8388905608642399;0.8036095770441607;-0.00028887918913139715;-0.00027674326086030225;1.0444337129132042;10.001415030725164;0.8334555749493608;0.015563424537645315;0.015563291981381592;0.80323629637642;-0.014838976027462878;0.8033772535591709
49.887581;1.0439146058930224;0.8388859345638451;0.8036045954494518;-0.000289847916500691;-0.00027767216879818975;1.0444326680351044;10.001425633873836;0.8334548963426511;0.015563426670062636;0.015563279969458181;0.8032333892804826;-0.014838976194358361;0.8033683261198555
49.897581;1.0439155347647993;0.8388823015520849;0.8036003199725272;-0.00028859435134193215;-0.0002764720026919026;1.0444315609512966;10.00143726092926;0.8334541587077953;0.015563428640957427;0.015563266982662301;0.8032305240827701;-0.014838976375626704;0.803359490752767
49.907581;1.0439161765400011;0.8388787716989837;0.8035963663549525;-0.00028921189888131367;-0.00027706441080452634;1.0444314011116338;10.001449839216454;0.8334533659233986;0.015563430411909013;0.015563253069280468;0.8032277018162528;-0.014838976569933405;0.8033507536381086
49.917581;1.043916829067872;0.8388748869468431;0.8035920651887535;-0.000288724045254043;-0.00027659780807452543;1.0444301988524192;10.001463268862281;0.8334525228128484;0.015563431954817419;0.015563238237782204;0.803224921747994;-0.014838976775947942;0.8033421205645107
49.927581;1.0439177887332753;0.8388715943867988;0.8035880931800684;-0.0002885758411491676;-0.0002764564741265161;1.044429964364046;10.001477450107597;0.8334516354836753;0.01556343325026716;0.015563222472191919;0.803221181686639;-0.014838976992455918;0.8033325982980392
49.937581;1.0439184415286646;0.8388665994082805;0.8035827204887125;-0.000288439109516617;-0.00027632617605903337;1.0444287084616286;10.001492308351942;0.8334507116935446;0.015563434266377036;0.015563205761824227;0.8032184784922237;-0.014838977218276575;0.8033241947627517
49.947581;1.043919383114316;0.8388633004513292;0.8035787382260614;-0.00028829089178792553;-0.0002761847611198115;1.044428442819655;10.001507804518614;0.8334497600027458;0.015563434936517784;0.01556318811040372;0.8032158077372906;-0.014838977452237763;0.8033159194018328
49.957581;1.04391999863366;0.838859400625875;0.803574412494737;-0.0002878029918252259;-0.0002757179811951962;1.0444271778896002;10.00152392281179;0.8334487890331875;0.01556343515528042;0.015563169529686175;0.8032131631771594;-0.01483897769312548;0.8033077819800016
49.967581;1.0439208865947174;0.8388560884375649;0.8035704155207555;-0.00028765475898822376;-0.0002755764964579277;1.044426921288415;10.001540654853875;0.8334478079213382;0.015563434795700184;0.015563150039975748;0.8032105369730846;-0.014838977939692667;0.8032997929713807
49.977581;1.0439214363990197;0.8388525266162538;0.8035664107173053;-0.0002882722260863213;-0.0002761686101623973;1.0444256789615989;10.001557996770297;0.833446826578858;0.015563433734539283;0.01556312967204872;0.8032079206004792;-0.014838978190650725;0.8032919630668202
49.987581;1.0439222483696073;0.838848852871394;0.803562063476243;-0.00028701857229084356;-0.00027496809959432487;1.0444244571749848;10.001575943915341;0.8334458550591194;0.015563431870563926;0.015563108469314774;0.8032053062296085;-0.01483897844445799;0.8032843015445004
49.997581;1.0439230141789475;0.8388455276725488;0.8035580484411969;-0.00028687029936748436;-0.00027482653180356564;1.0444242622509896;10.001594475169327;0.8334449028670158;0.01556342912563288;0.015563086493579271;0.803202687212823;-0.014838978699237778;0.803276815494816
50.007581;1.0439224730218768;0.8388411925601631;0.8035540319271726;-0.0002872441929558415;-0.00027518552301387565;1.04442309856461;10.00161354256181;0.8334439788351986;0.015563425429798201;0.015563063825987825;0.8032000570704739;-0.014838978952991003;0.8032695113624567
50.017581;1.0439231322926155;0.8388375178766417;0.8035496806516137;-0.00028599048464763736;-0.00027398494385006696;1.0444229671415224;10.001633074463397;0.833443091919332;0.015563420711282305;0.015563040559933699;0.8031974087232009;-0.01483897920369355;0.8032623967832974
50.027581;1.0439234298015037;0.8388339576149828;0.8035456686670219;-0.0002866078460372078;-0.00027457692387196467;1.0444218655977748;10.001652982552237;0.8334422520803534;0.015563414905701012;0.015563016790956686;0.8031947347193118;-0.014838979449176296;0.8032554805403386
50.037581;1.0439239684258457;0.8388306528479321;0.8035416606412936;-0.00028645948918545216;-0.00027443527257838273;1.0444217893541754;10.001673166132033;0.8334414696166861;0.015563407971617295;0.015562992606751525;0.8031920280753547;-0.014838979687138484;0.803248771505442
50.047581;1.0439241410738462;0.83882677100097;0.8035373196218263;-0.00028597138983414185;-0.00027396823635195394;1.0444207328329231;10.00169351657036;0.833440754032782;0.015563399894683461;0.015562968074527542;0.803189283600311;-0.014839979915238227;0.8032422966270725
50.057581;1.043924551877268;0.8388235072498631;0.8035333188366697;-0.0002858229738650343;-0.00027382654685952535;1.0444196891869633;10.001713919647585;0.8334401138967237;0.015563390673262862;0.015562943225870055;0.8031864987077967;-0.014839980130985548;0.8032360267621831
50.067581;1.0439248967310684;0.8388202723138205;0.8035293223084338;-0.00028567452716238767;-0.00027368484233243476;1.0444196498188119;10.00173425833435;0.8334395564969972;0.015563380296175586;0.015562918052795919;0.8031836728938316;-0.014839980331960205;0.8032299863182882
50.077581;1.043924872259393;0.8388168268266307;0.8035253314118156;-0.00028629172460711074;-0.00027427671655384214;1.0444186051116615;10.001754421196933;0.8334390870551087;0.015563368735900526;0.015562892524841561;0.8031808066583427;-0.014839980516538221;0.8032241783059487
50.087581;1.0439250847519528;0.8388133100304885;0.8035210124694211;-0.0002850378051879199;-0.0002730760121566775;1.044418546046256;10.001774309952596;0.8334387083676483;0.015563355964508602;0.015562866608823625;0.8031789008320659;-0.014839980684151865;0.80321960260346
50.097581;1.0439242803318696;0.8388105235133354;0.803518099061443;-0.00028429464828860134;-0.000272364885459787;1.04441746586819;10.001793846201792;0.833438420689384;0.015563341979714056;0.015562840272053452;0.8031759561838697;-0.014839980834821605;0.8032142570297501
50.107581;1.0439240648222534;0.8388071962296697;0.803514137942473;-0.0002849117436015834;-0.000272956724265566;1.044416360440624;10.001812975905924;0.8334382216008311;0.015563326819664146;0.015562813485605733;0.8031729729927622;-0.014839980968762422;0.8032091372641136
50.117581;1.0439240932277545;0.8388041578009157;0.8035101894011859;-0.00028476314013030265;-0.0002728149738251727;1.044416226930103;10.00183165955141;0.8334381063927999;0.015563310557121065;0.015562786243799143;0.8031709509179311;-0.014839981086449426;0.8032052387896387
50.127581;1.043924064798898;0.8388011668942378;0.8035062529176911;-0.0002846145094909192;-0.0002726732228907507;1.0444150629092657;10.001849856946377;0.833438069270031;0.01556329328619752;0.01556275857470311;0.8031678893224071;-0.014839981188875582;0.8032005582083619
50.137581;1.0439236773266225;0.8387976298365951;0.8035019908532708;-0.0002841260989944864;-0.00027220607125899587;1.0444148671633016;10.001867526458607;0.8334381043750303;0.015563275105237744;0.015562730521032346;0.8031647875905674;-0.01483998127758666;0.8031960918558562
50.147581;1.0439235360333112;0.8387958409294816;0.8034991348711503;-0.00028362630257436225;-0.0002717279608059861;1.0444136406467217;10.001884636921677;0.8334382061807201;0.015563256095478517;0.015562702118800275;0.8031626449614292;-0.01483998135428265;0.8031928355559051
50.157581;1.0439223853996622;0.8387922273552738;0.8034952315799574;-0.00028323411962112783;-0.0002713532189871754;1.0444123865733383;10.001901177661354;0.833438369954921;0.01556323631451215;0.015562673401719056;0.803159459944016;-0.014839981420219988;0.8031887852636522
50.167581;1.0439218300520825;0.8387891791723247;0.8034913416785661;-0.00028385104380141524;-0.0002719450509942802;1.0444121098685093;10.001917158352555;0.8334385916749444;0.015563215806193883;0.015562644412252954;0.8031562298481354;-0.014839981476012233;0.8031849370257756
50.177581;1.043921524121059;0.8387875195283604;0.8034885260712715;-0.000283351189737623;-0.0002714669668191936;1.0444108157802796;10.001932604188942;0.8334388665582712;0.015563194604853987;0.015562615198635178;0.8031539507639969;-0.014839981522118113;0.8031822879132334
50.187581;1.0439211663655081;0.8387847913550724;0.8034846663782367;-0.00028320242647560643;-0.00027132524920451927;1.0444105083673856;10.00194754882706;0.8334391876583437;0.015563172735126888;0.01556258581384628;0.8031506180099428;-0.014839981559495567;0.8031788358947803
50.197581;1.0439204545209213;0.8387818546740629;0.8034808203462455;-0.00028381928539686824;-0.0002719170907382787;1.0444091901607573;10.001962017878297;0.8334395462152079;0.015563150219639627;0.015562556324150607;0.8031482266473616;-0.014839981589714507;0.803176578055698
50.207581;1.043919993795549;0.8387788435414565;0.8034766510324621;-0.0002825650692548553;-0.0002707164028646893;1.0444078629047144;10.001976019319565;0.8334399331829547;0.015563127087437928;0.015562526815788569;0.8031447712872023;-0.014839981614449016;0.8031735118980868
50.217581;1.043918528590803;0.8387765545633113;0.8034738886556689;-0.00028182169097650103;-0.00027000535558973553;1.0444075284094245;10.001989556457312;0.8334403402083381;0.015563103380928141;0.01556249738971713;0.8031412453453379;-0.01483998163504818;0.8031706341143947
50.227581;1.043917663230452;0.8387737117320881;0.8034700764993896;-0.0002824385000292815;-0.0002705971969758233;1.0444061891583865;10.002002636181805;0.8334407593698212;0.015563079159148167;0.015562468136316721;0.8031386412526764;-0.014839981652800385;0.8031689411355363
50.237581;1.0439170502803494;0.8387711395742115;0.8034662710116252;-0.00028228966596350024;-0.00027045549068911045;1.0444058484964251;10.00201525687178;0.8334411828487134;0.01556305449060128;0.015562439108683114;0.803134952112833;-0.014840981669315835;0.80316644799083
50.247581;1.0439163855065232;0.8387685915347107;0.8034624678699214;-0.0002821408245595815;-0.0002703137814043622;1.0444045101683854;10.00202739772292;0.8334416037412282;0.015563029451299585;0.015562410318147065;0.8031321730019588;-0.014840981686334758;0.8031651125765127
50.257581;1.0439153631637859;0.8387669260797154;0.8034597213603137;-0.00028240650331289605;-0.0002705692550843503;1.0444031780985434;10.002039018267817;0.8334420166906968;0.015563004128935484;0.015562381746355452;0.8031283005019373;-0.014840981705342735;0.803162947517213
50.267581;1.0439145845003635;0.8387644165960266;0.80345590955555;-0.00028225765406419474;-0.0002704275337349914;1.044402856715208;10.00205006371506;0.833442416841276;0.015562978609959722;0.015562353369571262;0.8031243316780333;-0.014840981727482777;0.803160946020304
50.277581;1.0439127889998285;0.8387608064241268;0.8034517505949652;-0.0002807599325545386;-0.00026899385096202505;1.0444015506226396;10.002060479378356;0.8334427983535003;0.01556295296022909;0.015562325186369108;0.8031212644231449;-0.014840981753735478;0.8031601024067521
50.287581;1.0439115757666586;0.838758082640764;0.8034479132071679;-0.00028137669953551487;-0.0002695856449800322;1.0444012638742073;10.002070225662743;0.8334431543133645;0.015562927224065205;0.015562297218282676;0.8031170988468362;-0.014840981785131685;0.8031584129193399
50.297581;1.043910593331169;0.8387556105682537;0.8034440598176746;-0.0002812278563574983;-0.00026944390746302336;1.0444000001777518;10.002079276620705;0.8334434781312458;0.015562901434784497;0.015562269478777143;0.8031128378851194;-0.014840981822896934;0.8031568733425221
50.307581;1.0439095355603547;0.8387542464709841;0.803441249552599;-0.00028072792935113645;-0.0002689658275545599;1.0443987639934658;10.002087608084134;0.833443764468064;0.015562875623721075;0.015562241951299632;0.8031084862807861;-0.014840981868541167;0.8031554785481622
50.317581;1.0439080975074995;0.8387515307350727;0.8034373665606013;-0.0002813446998574655;-0.0002695575968893602;1.0443985612880926;10.002095194079379;0.8334440084136132;0.015562849832920911;0.015562214603117309;0.8031050487131878;-0.01484098192381263;0.8031552225747481
50.327581;1.0439068849543498;0.8387486997142634;0.8034331380905285;-0.0002800904411829852;-0.0002683568621537931;1.0443973987904376;10.002102009793155;0.8334442048419959;0.015562824123658088;0.01556218740943033;0.8031005290857316;-0.014840981990655517;0.8031541004398536
50.337581;1.0439055986040051;0.8387462069800515;0.8034292421536524;-0.0002799416157228767;-0.0002682151089859294;1.0443972828636734;10.002108029150376;0.8334443492950357;0.015562798561112971;0.015562160355634402;0.8030959317104813;-0.014840982071301662;0.8031531075042052
50.347581;1.0439029881508968;0.8387426861467376;0.8034253486945907;-0.0002803149562345781;-0.0002685738982897692;1.0443962196653225;10.00211321890152;0.8334444391656952;0.015562773190294532;0.015562133423741496;0.8030912625063039;-0.014840982168178252;0.8031522398877367
50.357581;1.043901571459467;0.838739796931069;0.8034211286268215;-0.0002790607110183149;-0.0002673731559088607;1.0443962156459765;10.00211753712235;0.8334444744341514;0.01556274802742053;0.015562106582680413;0.8030865290564584;-0.014840982283490987;0.8031514941759356
50.367581;1.0438997963004755;0.83873698169805;0.80341726137942;-0.00027967748797472295;-0.00026796489265735253;1.0443952780010337;10.002120938829126;0.8334444578189312;0.015562723060110759;0.01556207978536159;0.8030817401010851;-0.014840982418806322;0.8031508672688974
50.377581;1.0438982744370864;0.8387343694931959;0.8034134178620155;-0.0002795286823941839;-0.00026782312663607645;1.044394415501367;10.00212338521406;0.8334443938853088;0.015562698247281999;0.01556205297469843;0.8030769046853241;-0.014840982575019444;0.8031503562113627
50.387581;1.043896710552492;0.8387317110785932;0.8034096034363128;-0.0002793798827536749;-0.00026768135614766125;1.0443946383693337;10.002124845306788;0.8334442875670646;0.015562673532766726;0.015562026103729863;0.803072031430424;-0.014840982752807073;0.8031499580130995
50.397581;1.0438948101306595;0.8387284069073938;0.8034054858421737;-0.00027889122883389836;-0.0002672140779419023;1.044393957317845;10.00212528761187;0.8334441433639413;0.015562648876504319;0.015561999157777933;0.8030681289024577;-0.014840982952958085;0.803150668651283
50.407581;1.0438931862491594;0.8387256418062162;0.803401741107789;-0.0002787424364756592;-0.0002670722917958808;1.044394383092672;10.002124678596005;0.8334439655550998;0.015562624263656911;0.015561972155911966;0.8030632067026507;-0.014840983176148575;0.8031504831310814
50.417581;1.043891240284367;0.8387225757061022;0.8033980336843365;-0.00027935921986402604;-0.00026766397690956145;1.0443939259622708;10.002122993904345;0.8334437585724568;0.015562599672491288;0.015561945128544528;0.8030582756831367;-0.014840983422761413;0.8031503956217143
50.427581;1.0438895838360682;0.8387193445416341;0.8033940277804239;-0.00027810500027907907;-0.000266463183492874;1.0443945943071788;10.002120227397798;0.8334435269169084;0.015562575051054076;0.015561918091254122;0.8030533466762851;-0.014840983693037435;0.8031504022357713
50.437581;1.0438876171870006;0.8387161646759604;0.8033903951126918;-0.00027872179036601976;-0.0002670548411543914;1.0443943926920094;10.002116390634553;0.8334432748302771;0.015562550344706738;0.015561891028955764;0.8030484289341189;-0.014840983987193386;0.803150501310379
50.447581;1.0438849971292425;0.838712406670969;0.8033867988628538;-0.0002783296195173426;-0.00026668008036361684;1.0443943207248934;10.002111508004983;0.8334430058141994;0.015562525539579241;0.015561863902108607;0.803043529692316;-0.01484098430536857;0.8031506913118582
50.457581;1.043883027720516;0.838708762498102;0.8033828997542876;-0.00027784098490897215;-0.0002662127214430172;1.0443953732216191;10.00210561167124;0.8334427219417896;0.015562500666648512;0.015561836680321654;0.8030386546275634;-0.014840984647383586;0.8031509681902655
50.467581;1.0438813639954323;0.838705652526098;0.8033793674081319;-0.00027769224592362636;-0.0002660708753690805;1.0443955414691535;10.002098737370313;0.8334424236011497;0.01556247577721725;0.015561809373670344;0.8030338083206762;-0.01484198501268718;0.8031513430541978
50.477581;1.0438797064638532;0.8387024787603066;0.8033758607348249;-0.00027754352270581705;-0.00026592901987304763;1.044396815726068;10.002090921327804;0.8334421102675905;0.015562450929792027;0.015561782035144535;0.8030289947419583;-0.014841985400740018;0.8031517694524279
50.487581;1.0438777561528514;0.8386986441037184;0.803372038377773;-0.0002770549167522353;-0.0002654616166641394;1.0443971870947895;10.002082197205374;0.833441781924337;0.015562426189784678;0.015561754742943659;0.8030242175467333;-0.014841985811145323;0.8031522557033032
50.497581;1.0438761217118533;0.8386953362961274;0.8033685693404037;-0.00027690622088556374;-0.0002653197401525513;1.0443986472028943;10.00207259359858;0.8334414401971555;0.015562401631094996;0.015561727576510842;0.8030194798581551;-0.014841986243204194;0.8031527918833061
50.507581;1.0438741998115264;0.8386917173746886;0.8033651135395;-0.0002775230784785755;-0.00026591130240969074;1.0443991875084748;10.002062133176402;0.8334410886025025;0.015562377335807358;0.015561700603285614;0.8030147841909159;-0.014841986695415147;0.8031533688539204
50.517581;1.0438725972192915;0.8386879231209731;0.8033613319890123;-0.0002762689590278502;-0.0002647104139378462;1.0443997994981487;10.002050836521153;0.8334407315509255;0.015562353383268475;0.015561673883950276;0.8030101327697942;-0.014841987165274377;0.8031539781899156
50.527581;1.0438707108559475;0.8386841687866218;0.8033578931900879;-0.0002768858293071768;-0.00026530195103345805;1.0444014755296704;10.00203873283386;0.8334403724202522;0.015562329832411062;0.015561647471486357;0.8030055276773601;-0.01484198764940171;0.8031546116950539
50.537581;1.0438691493585845;0.8386805901988598;0.8033544570942459;-0.0002767371727368353;-0.00026516003836282855;1.044402209377013;10.002025866997018;0.8334400124327734;0.015562306712729393;0.015561621399122302;0.8030009707549599;-0.014841988143661217;0.8031552613247328
50.547581;1.0438666600238846;0.8386758279833586;0.8033506820683273;-0.00027523969193886556;-0.00026372621147353496;1.044403995359154;10.002012293249745;0.8334396512039745;0.015562284032464613;0.015561595683463268;0.8029964635218374;-0.014841988643080839;0.8031559188893488
50.557581;1.0438648481532737;0.8386718727429717;0.8033472336962063;-0.00027585657097362585;-0.00026431771420071904;1.0444048275146232;10.001998063589303;0.8334392879871106;0.015562261795788125;0.015561570340569982;0.8029920073104929;-0.01484198914191533;0.8031565750540822
50.567581;1.0438633665945944;0.8386680948761843;0.8033437685903922;-0.0002757079288419652;-0.00026417577709151127;1.0444056996928393;10.001983222001918;0.8334389224497061;0.015562240007173773;0.01556154539283928;0.8029876035881142;-0.014841989634070175;0.8031572191545204
50.577581;1.0438616098977422;0.8386640069442434;0.803340278425459;-0.0002763248062774695;-0.00026476725388636116;1.0444076049765825;10.00196780301409;0.8334385544364268;0.015562218666481956;0.015561520864653114;0.8029832539903364;-0.014841990113626136;0.8031578404645344
50.587581;1.0438601828099205;0.8386608495405897;0.8033374784984507;-0.00027471966987610563;-0.00026323000824847627;1.0444085351868353;10.001951835897604;0.833438183402829;0.015562197772580812;0.015561496776695296;0.8029799603076704;-0.014841990575190893;0.8031594289745925
50.597581;1.043858782366197;0.8386568712737952;0.8033339153548277;-0.00027457103615327014;-0.0002630880450444031;1.0444104817691775;10.001935357203228;0.8334378084135082;0.015562177321986018;0.015561473145438648;0.8029757250237057;-0.014841991014157467;0.8031599756032224
50.607581;1.0438571065353421;0.838652585691238;0.803330304289086;-0.0002751879125842068;-0.0002636794860772428;1.0444114363360804;10.00191842047917;0.8334374283247281;0.015562157292820837;0.015561449988077224;0.8029715520186305;-0.014841991426976118;0.8031604704627038
50.617581;1.0438548086239416;0.8386477181078322;0.8033266396655029;-0.00027479591868411087;-0.0002633046092934263;1.0444123900787456;10.001901097912826;0.8334370417106911;0.015562137642380342;0.015561427319873493;0.8029674469048714;-0.014841991811319266;0.8031609040323308
50.627581;1.0438534928034484;0.8386432105262933;0.8033225793104437;-0.0002735418349079257;-0.00026210362308054177;1.0444143336187575;10.001883473804426;0.8334366471428549;0.015562118337927531;0.015561405139609309;0.8029644167471552;-0.014841992166068449;0.8031622682082381
50.637581;1.0438519033780909;0.8386387623493696;0.8033187904748814;-0.0002741587063538289;-0.0002626950293895116;1.0444152574934507;10.001865630668275;0.8334362441998566;0.015562099389891195;0.015561383426226533;0.8029604693252969;-0.014841992490901245;0.8031625578911316
50.647581;1.0438506455421992;0.838635621333746;0.8033159921124972;-0.00027365904418460144;-0.0002622167403183112;1.0444171522698673;10.001847640213393;0.8334358347642103;0.015562080849902777;0.015561362152685712;0.802956612461971;-0.014841992785385652;0.8031627697211905
50.657581;1.0438494159172729;0.8386313400061717;0.8033120635840849;-0.00027351042105603707;-0.00026207472674842966;1.0444180086105503;10.001829562689249;0.8334354238079142;0.01556206278298834;0.015561341292390445;0.8029538533539702;-0.014841993048289035;0.8031639016226181
50.667581;1.0438479092280786;0.8386267871039976;0.8033080630620253;-0.0002741272886441647;-0.0002626660960336977;1.0444188185871668;10.00181144932943;0.833435018762129;0.015562045233881586;0.01556132080861648;0.8029501980825848;-0.014841993277829207;0.8031639522553958
50.677581;1.0438467261190434;0.8386224554265109;0.803303991528487;-0.00027397866860504543;-0.00026252406070663713;1.0444205777682234;10.001793345129608;0.8334346278240967;0.015562028200183875;0.015561300647480052;0.8029466518745887;-0.014841993472471149;0.803163919239485
50.687581;1.0438446057030912;0.8386184467081973;0.8033009087004304;-0.0002732356758513251;-0.00026181285922087196;1.044421285515272;10.001775286759017;0.8334342585620846;0.015562011646027963;0.015561280761395421;0.8029442195348773;-0.014841993631150345;0.8031647995297062
50.697581;1.0438431466771825;0.8386138413377343;0.8032966969994938;-0.0002738525463094036;-0.0002624041899263722;1.0444229432824936;10.001757299631572;0.8334339173412871;0.01556199555815349;0.015561261151196553;0.802940905132495;-0.01484199375264286;0.8031645903449339
50.707581;1.043841996070614;0.8386091171838862;0.8032920802828375;-0.0002725984735797653;-0.0002612031206523848;1.0444235531822195;10.001739402445146;0.8334336091230928;0.015561979986667475;0.015561241880409495;0.8029387112071887;-0.014841993835058808;0.8031652887135311
50.717581;1.0438408456873256;0.8386058396872534;0.8032887905390542;-0.0002720988444594707;-0.0002607247717588728;1.0444241172554742;10.00172161358776;0.8334333370355381;0.015561965034442514;0.015561223052093771;0.8029356385933335;-0.014841993876241919;0.8031648934164021
50.727581;1.0438396898118683;0.838601447990244;0.8032843751936213;-0.00027195024652125314;-0.0002605826848285204;1.0444256370751737;10.001703952869361;0.8334331018137746;0.015561950817684068;0.015561204779270206;0.8029336874762082;-0.014842993874542803;0.8031654215855653
50.737581;1.0438372666177804;0.8385960406106355;0.8032798957938172;-0.0002723237845963777;-0.00026094108608645355;1.044426114255351;10.001686439847308;0.833432901434102;0.015561937429190058;0.015561187164329977;0.8029308587711212;-0.014842993829092668;0.8031648351324775
50.747581;1.0438360815818155;0.8385927442551488;0.8032764138829991;-0.00027182417071671517;-0.0002604627051944871;1.044427551466472;10.0016690884786;0.8334327312495643;0.015561924920428445;0.015561170282177182;0.8029291542059248;-0.01484299373961109;0.803165150177499
50.757581;1.0438348743081276;0.8385883444199438;0.803271812287646;-0.00027167557951562996;-0.0002603205786036512;1.0444279523054356;10.001651903758196;0.8334325852592088;0.015561913303006944;0.015561154170920292;0.8029265753155035;-0.014842993606168524;0.8031643650856622
50.767581;1.0438333397033748;0.8385837082315499;0.8032671506500979;-0.00027229244379253835;-0.0002609117954357272;1.0444283195768045;10.00163488709742;0.8334324581803417;0.015561902549725578;0.015561138835759124;0.8029251231720614;-0.014842993429164028;0.8031644779513951
50.777581;1.0438320827004102;0.8385804311096186;0.8032634903410701;-0.0002717928248346542;-0.00026043336767296495;1.0444296539072322;10.001618042853949;0.8334323468403777;0.015561892599491084;0.015561124251681314;0.8029227986728206;-0.014842993209568311;0.8031634879012238
50.787581;1.043829848653898;0.8385752950296103;0.8032587162353505;-0.0002714008915634566;-0.0002600583250855304;1.0444299540504431;10.001601379367337;0.8334322501670052;0.015561883386061067;0.015561110358392697;0.8029216018802247;-0.01484299294915169;0.8031633934462281
50.797581;1.0438285451951166;0.8385720425657591;0.8032549502546312;-0.00027090125745416247;-0.00025957986112196477;1.0444302176077396;10.001584901554109;0.8334321684859962;0.015561874856524079;0.015561097065286052;0.8029195311696795;-0.014842992650523294;0.8031621941829444
50.807581;1.0438269173616108;0.8385674542115857;0.8032500788149958;-0.0002715180708355845;-0.0002601709847798774;1.0444314413280191;10.001568592086684;0.8334321027390845;0.015561866955421333;0.01556108427233588;0.8029185834352572;-0.01484299231707627;0.8031618906879056
50.817581;1.0438255704475718;0.8385631221602943;0.8032451657058451;-0.0002713694171647618;-0.0002600287343777228;1.0444316216828275;10.001552403984837;0.8334320539006848;0.015561859618327262;0.015561071887542372;0.8029167544890781;-0.014842991952813644;0.803160486911364
50.827581;1.0438242018697579;0.838558452330761;0.8032398780332827;-0.00027011526778408497;-0.0002588274518979486;1.0444327554969655;10.00153628715863;0.8334320227917713;0.015561852785175542;0.015561059831741685;0.8029160389773327;-0.014842991561921282;0.8031599884336966
50.837581;1.0438215563620405;0.8385542440006987;0.8032359502378549;-0.00027013769086303127;-0.00025884939020857163;1.044432840114726;10.00152022083737;0.833432009738249;0.015561846396202353;0.015561048045924562;0.8029144308499757;-0.014842991148293306;0.8031584020500987
50.847581;1.0438201454674165;0.8385499532941467;0.8032309318834779;-0.0002699889734994897;-0.00025870706696339756;1.0444328735121338;10.001504214489263;0.8334320140290769;0.015561840377182154;0.015561036502526824;0.8029129242584032;-0.014842990715373303;0.8031567326763094
50.857581;1.0438187126925034;0.8385456772398474;0.8032258865338172;-0.0002698402317207033;-0.0002585647170611248;1.0444338544540475;10.001488286945934;0.8334320341418356;0.015561834641554945;0.015561025200622343;0.8029125132221713;-0.014842990266282932;0.8031559833487318
50.867581;1.0438172575666715;0.8385425210435145;0.803221878555587;-0.0002693404593723914;-0.00025808608823918254;1.0444337823858987;10.00147245561283;0.8334320687299653;0.015561829100739001;0.01556101414540042;0.8029111907171832;-0.014842989803934658;0.803154156278676
50.877581;1.0438154784987486;0.8385380295175985;0.8032167952687013;-0.0002699570904406929;-0.00025867700402793756;1.0444346569550327;10.00145674131341;0.8334321171063347;0.015561823671758396;0.015561003330973653;0.8029109488273145;-0.014842989330958066;0.8031532523569043
50.887581;1.043813983495385;0.8385337934522716;0.8032117024574076;-0.0002698082636645386;-0.0002585345572216829;1.0444344774020575;10.001441170717728;0.833432178864218;0.015561818296255137;0.015560992735835668;0.8029097795325589;-0.014842988849637435;0.803151273733971
50.897581;1.0438115208511953;0.8385288026184284;0.8032066070981398;-0.0002694161090021385;-0.0002581592408216485;1.0444342424808435;10.00142576868408;0.8334322537490992;0.015561812964443684;0.015560982340575994;0.8029086757429803;-0.01484298836212943;0.8031492239850517
50.907581;1.0438096985076593;0.8385250971101664;0.8032022387814157;-0.00026857615727778056;-0.00025735478476453683;1.0444349505574235;10.001410550953281;0.8334323425457402;0.015561807710246974;0.015560972159704872;0.8029086319371068;-0.014842987870687855;0.803148108800832
50.917581;1.0438081721198038;0.8385208867434615;0.8031971587296015;-0.00026842723470978786;-0.00025721223137885373;1.044434599059732;10.00139552355716;0.8334324480966736;0.015561802579112426;0.015560962248295345;0.8029076435371233;-0.014842987377587158;0.8031459352901145
50.927581;1.0438066410977964;0.8385166804765273;0.8031920936723741;-0.00026827827772966977;-0.0002570696430576798;1.0444351840048791;10.001380684632492;0.833432574705799;0.015561797608433315;0.01556095267091741;0.8029067060591165;-0.014842986885005419;0.80314370930848
50.937581;1.0438048031322367;0.8385122335304225;0.8031870448245074;-0.00026889469199046855;-0.00025766032573862053;1.0444347003580514;10.00136602979425;0.833432726063361;0.015561792826943848;0.015560943464630344;0.8029068142430507;-0.014843986395111723;0.8031424539359262
50.947581;1.0438032622971958;0.838508031680234;0.8031820120741254;-0.00026874565991513564;-0.0002575176662588762;1.0444341425450554;10.001351559854513;0.8334329039348145;0.015561788246437112;0.015560934626684021;0.8029059606213145;-0.014843985910205991;0.8031401371589056
50.957581;1.0438007616669738;0.8385038201034997;0.8031777178438244;-0.0002668968282812422;-0.0002557469016877827;1.0444345046524621;10.001337281173647;0.8334331086193075;0.015561783852692863;0.01556092613186159;0.8029051349414261;-0.014843985432665801;0.8031377826367916
50.967581;1.0437989060780526;0.838499376039455;0.8031727178033745;-0.00026751312057528005;-0.00025633747692905813;1.0444337809601352;10.00132319681956;0.8334333400079793;0.015561779615937328;0.015560917961780111;0.8029043252216886;-0.014843984964726983;0.8031353962421877
50.977581;1.0437973521375463;0.838495172356562;0.8031677372764008;-0.0002673639727482766;-0.0002561947226826896;1.0444339662900708;10.001309295150564;0.8334335978714779;0.01556177551931436;0.01556091012116047;0.8029045190563362;-0.014843984508435534;0.8031339839142375
50.987581;1.0437955006912039;0.83849071796302;0.803162776663448;-0.00026798017636156356;-0.0002567852289456097;1.0444330550946557;10.001295548733559;0.8334338811157367;0.015561771588004496;0.015560902635782406;0.8029037039716861;-0.014843984065807132;0.8031315521718364
50.997581;1.0437939632057152;0.8384864938583253;0.8031578368589983;-0.00026783094487671825;-0.00025664241621073185;1.0444320410874377;10.00128192712396;0.8334341869800586;0.015561767888205687;0.015560895546446225;0.80290286739541;-0.014843983638803659;0.8031291064745554
51.007581;1.0437924436481765;0.8384819005960509;0.8031525822994848;-0.00026657617809813913;-0.00025544056079177717;1.0444319186378246;10.001268406415551;0.8334345113307574;0.01556176450208498;0.01556088889636484;0.8029019971058329;-0.014843983229122771;0.803126651230947
51.017581;1.0437906464058246;0.838477392668106;0.8031476863063273;-0.0002671922414558345;-0.00025603097726635803;1.0444306837276405;10.001254969821785;0.8334348496951879;0.015561761508593633;0.015560882709162387;0.8029010818540774;-0.014843982838230699;0.8031241897279886
51.027581;1.0437882301686048;0.8384734418352818;0.8031438733736618;-0.00026644863087055477;-0.00025531906048195424;1.0444303334062122;10.001241608735425;0.8334351981686108;0.015561758967654327;0.015560876981421341;0.8029011119868319;-0.014843982467647197;0.803122724719892
51.037581;1.0437868041942984;0.8384691205736423;0.8031390263588206;-0.0002662992250426259;-0.00025517615546036347;1.0444288652164397;10.001228324312526;0.8334355542960014;0.01556175691899789;0.015560871691328606;0.8029000799503888;-0.014843982119020377;0.803120259526797
51.047581;1.043785118275465;0.8384641714041922;0.8031338683848879;-0.0002658096507459884;-0.0002547074786863008;1.044427277633394;10.001215128291474;0.8334359173205556;0.015561755409952959;0.015560866804769834;0.8028989798865309;-0.014843981793821969;0.8031177967527884
51.057581;1.0437837840319013;0.8384597814850425;0.8031290708270146;-0.00026566015282382833;-0.00025456452897783586;1.044426570549781;10.001202049988374;0.8334362869331459;0.015561754517514516;0.01556086228305714;0.8028978064945583;-0.014843981493078355;0.8031153386398331
51.067581;1.0437822030560506;0.8384551153388262;0.8031242935379753;-0.00026627597779667615;-0.0002551548209124856;1.0444247445856374;10.001189147132651;0.8334366615144965;0.015561754334689027;0.015560858090507303;0.802896554472883;-0.014843981217508679;0.8031128868175349
51.077581;1.0437809863951937;0.8384506651433556;0.8031195332032026;-0.0002661263927265571;-0.0002550118277722199;1.0444237999688477;10.001176500773832;0.8334370371983094;0.01556175492984103;0.015560854193782295;0.8028962189566772;-0.014843980967726558;0.8031114422078305
51.087581;1.0437798361920059;0.8384461955938686;0.803114787083025;-0.0002659767681959108;-0.0002548688146823666;1.0444217360472554;10.001164191573869;0.8334374080320089;0.015561756310225638;0.015560850567010117;0.8028947959298446;-0.01484398074409029;0.8031090059774415
51.097581;1.0437775011904828;0.8384403552582149;0.8031097180068353;-0.00026524371130970013;-0.000254167221302216;1.044419551491507;10.00115228407874;0.8334377671666906;0.015561758418502204;0.015560847205337597;0.8028932820970317;-0.014843980546454673;0.803106578644902
51.107581;1.0437764971908268;0.8384369755351484;0.803106058104263;-0.0002647430422238594;-0.00025368795510519664;1.044418245285485;10.001140826834405;0.8334381084624344;0.015561761151296042;0.015560844127653158;0.8028916747783587;-0.0148439803742018;0.8031041599480981
51.117581;1.043775572454557;0.8384324908767685;0.803101353634249;-0.00026459330633943367;-0.0002535448829884101;1.044415818019563;10.00112985361093;0.833438427462754;0.01556176437631412;0.01556084136740282;0.8028909720866974;-0.014843980226537329;0.8031027473402942
51.127581;1.0437744286752688;0.838427767872071;0.8030966644410596;-0.00026520888200632313;-0.00025413503372023006;1.044414272010701;10.001119385635475;0.8334387214535608;0.015561767946300266;0.015560838963231032;0.8028891732073994;-0.014843980102778268;0.8031003370936315
51.137581;1.0437736767534844;0.8384232976069846;0.8030919936164423;-0.0002650590729065121;-0.0002539919205129274;1.044411609761243;10.001109436916192;0.8334389888359274;0.015561771718598245;0.015560836950201782;0.8028872780607609;-0.014843980002258731;0.8030979252899213
51.147581;1.0437730212214433;0.8384184902274079;0.8030870092169601;-0.00026380372297738007;-0.00025278976274960405;1.044408832489239;10.00110001633816;0.8334392279127055;0.015561775580930429;0.015560835354975919;0.8028862858444278;-0.014843979923971526;0.8030965095763736
51.157581;1.0437721669770756;0.8384149130657457;0.8030834474767775;-0.0002640682222125283;-0.0002530436353922858;1.0444069407790708;10.001091124801222;0.8334394356442453;0.015561779460589432;0.015560834200292353;0.8028841939246882;-0.014843979866542158;0.8030940888352107
51.167581;1.0437707726594574;0.8384097276453856;0.8030788590181083;-0.0002636750799353047;-0.00025266768305262063;1.044403936649745;10.001082750041888;0.8334396071158056;0.015561783310119832;0.015560833512130714;0.8028819984241654;-0.0148439798285961;0.8030916609028051
51.177581;1.0437704468757214;0.8384053291937957;0.8030743057702818;-0.0002635251413973973;-0.00025252448332715674;1.0444018242941497;10.001074868817796;0.8334397356812334;0.015561787094514704;0.015560833326049087;0.8028806953607488;-0.014843979809031686;0.8030902231234107
51.187581;1.043769937506688;0.8384007109084286;0.8030697902169152;-0.00026414050318778425;-0.0002531144813089962;1.0443986085832384;10.001067461554317;0.83343981337063;0.01556179078588233;0.01556083369875266;0.8028782810097266;-0.014843979806987729;0.8030877732516026
51.197581;1.0437698528407593;0.8383974657788356;0.8030663751012485;-0.00026363955427668507;-0.00025263503172248724;1.0443952933800111;10.001060525936472;0.8334398318992571;0.015561794352971963;0.015560834715735139;0.8028767516394513;-0.014843979821686365;0.8030863079849235
51.207581;1.0437698935661237;0.8383931406244597;0.8030619465090142;-0.00026348953837269327;-0.0002524917553076186;1.0443928816647106;10.001054076511247;0.8334397841674107;0.015561797748945486;0.01556083647589526;0.8028741033322961;-0.014843979852521505;0.8030838241264557
51.217581;1.0437691100507172;0.8383880776105143;0.8030575678283868;-0.0002630962827789527;-0.00025211568912422033;1.0443893766011139;10.001048136010617;0.8334396645887358;0.01556180090588757;0.015560839068978333;0.8028713321080957;-0.014843979899369688;0.8030813175688096
51.227581;1.0437691098747428;0.8383846725907979;0.8030543007647281;-0.0002633605981293281;-0.00025236937540161155;1.0443867818687675;10.001042729618243;0.8334394683500596;0.01556180373638273;0.015560842574300893;0.8028694337639531;-0.014844979962700991;0.8030798023022319
51.237581;1.043769549682822;0.8383804385379038;0.8030500293855332;-0.00026321053152363445;-0.00025222601512771997;1.0443831013961493;10.001037881026079;0.8334391916320417;0.01556180614409717;0.015560847067710803;0.8028664034129065;-0.014844980043458621;0.8030772368065107
51.247581;1.043770132017686;0.8383762394989382;0.8030458124088476;-0.0002630604529060543;-0.0002520826254442528;1.0443793388769538;10.001033608683262;0.8334388325149106;0.015561808033871787;0.01556085261928523;0.8028642355280871;-0.01484498014286835;0.8030756337549794
51.257581;1.0437705595902576;0.8383725873761171;0.8030423703249882;-0.00026221920800529523;-0.00025127718610634355;1.0443764971419713;10.001029926612922;0.8334383909665042;0.015561809304924984;0.015560859291594334;0.8028609247026681;-0.014844980262064426;0.8030729878544174
51.267581;1.0437704896371618;0.8383676943895529;0.8030382536853582;-0.0002618258973060771;-0.00025090098172331064;1.044372577813037;10.001026844252934;0.8334378678125305;0.015561809833974257;0.015560867143268261;0.8028584666596753;-0.014844980401586922;0.8030712938834942
51.277581;1.0437715303727408;0.8383647088810326;0.8030352380283274;-0.00026132484325173684;-0.0002504213145462283;1.0443685814918933;10.001024361646472;0.8334372637499078;0.015561809467806205;0.015560876223850759;0.8028558588043856;-0.014844980561199952;0.8030695487346139
51.287581;1.0437727322606136;0.8383606558619979;0.8030311988553296;-0.00026117472376757883;-0.00025027780447640257;1.0443655084467054;10.001022470317995;0.8334365794394668;0.01556180803886767;0.015560886548149109;0.8028521000176717;-0.014844980740116344;0.8030667509225453
51.297581;1.0437737954821817;0.8383563984529256;0.8030271886784098;-0.000261789889785219;-0.0002508674516383762;1.0443613594298125;10.001021158436275;0.8334358162455705;0.015561805399413665;0.015560898065475734;0.802849190631809;-0.014844980937176377;0.8030648993887298
51.307581;1.0437753265381953;0.8383535280249282;0.8030242610589047;-0.0002612888074712955;-0.00025038769815214474;1.044358136383931;10.00102040599365;0.8334349762511356;0.015561801447948491;0.01556091065584367;0.80284513280363;-0.014844981150897447;0.8030619939652814
51.317581;1.0437760697623741;0.8383488230444347;0.8030202923426479;-0.0002608954575268918;-0.00025001135790072367;1.0443538431309014;10.00102017941291;0.8334340616389554;0.015561796129390173;0.015560924160624472;0.8028419298339255;-0.014844981379653852;0.8030600333365027
51.327581;1.0437779313078206;0.8383460218315233;0.8030173960278718;-0.0002603943586978595;-0.00024953155518516785;1.04434948543519;10.001020439912233;0.8334330745826962;0.015561789420188224;0.015560938415403893;0.802837584868579;-0.014844981622040423;0.8030570157588871
51.337581;1.0437799587798378;0.8383421437340469;0.803013451195631;-0.0002602441864928675;-0.00024938790721374505;1.0443460700202882;10.001021149210583;0.8334320175221003;0.015561781318933123;0.015560953259294527;0.8028341007226703;-0.014844981877194992;0.8030549378191278
51.347581;1.0437818510860404;0.8383391519735499;0.8030105742889699;-0.0002605083509161928;-0.00024964123034590537;1.0443416034941353;10.001022261180422;0.8334308929445402;0.015561771838506275;0.015560968535389201;0.8028304800513232;-0.014844982144803443;0.8030527968339449
51.357581;1.043783261469014;0.8383345524296019;0.8030066479254758;-0.00026011496644914704;-0.0002492647982441331;1.0443370917865256;10.001023711696028;0.8334297027532432;0.015561760990741084;0.015560984097208153;0.80282572479567;-0.014844982424897629;0.8030495912635561
51.367581;1.0437857936945372;0.8383307347859502;0.8030027325858117;-0.00025996476077781976;-0.0002491210783998396;1.0443335401440301;10.001025420887528;0.8334284480094439;0.01556174878241509;0.015560999811561992;0.8028218359163195;-0.014844982717803469;0.8030473196898434
51.377581;1.0437884935335735;0.8383280370840639;0.8029998903856979;-0.0002594636137304555;-0.00024864116327307813;1.0443289542518273;10.001027312473932;0.8334271294741477;0.015561735233819941;0.015561015547296572;0.8028168143248221;-0.014844983024335744;0.8030439807166373
51.387581;1.0437910575297862;0.8383240034195264;0.8029960063231613;-0.0002600786564091856;-0.0002492305584533736;1.0443253419084455;10.001029333071852;0.8334257484664152;0.015561720393635358;0.015561031168040739;0.802812662239982;-0.01484498334594178;0.8030415705820837
51.397581;1.0437940907657017;0.8383213292343884;0.8029932017813346;-0.00025957748776767866;-0.00024875059927626826;1.0443207136315142;10.001031453764366;0.8334243074293282;0.015561704332114805;0.015561046551154827;0.8028083837275676;-0.014844983684260262;0.8030390845104037
51.407581;1.043796336707664;0.8383167919798425;0.8029893604143588;-0.0002591840584777475;-0.0002483740638826884;1.0443160823783648;10.001033660352764;0.8334228099969487;0.015561687130656142;0.01556106160478891;0.8028029848052477;-0.01484498404028143;0.8030355181695664
51.417581;1.0437996980486277;0.8383130237159755;0.8029855416177649;-0.0002590337948706928;-0.0002482302295396247;1.0443124631023308;10.001035940752171;0.8334212603491653;0.015561668879576275;0.015561076265129167;0.8027984735799973;-0.014844984414131738;0.8030328692129542
51.427581;1.0438029128101292;0.8383101174331635;0.802982803342213;-0.00025929785136854356;-0.0002484833517227478;1.0443078713523224;10.001038271421994;0.8334196624672321;0.015561649674945478;0.015561090492452861;0.8027928594638232;-0.014844984805533201;0.8030291381490453
51.437581;1.043806577508224;0.8383063448936249;0.8029790260898951;-0.00025914755227174027;-0.00024833946084435485;1.044303321328796;10.001040610456377;0.8334180206943834;0.01556162961477033;0.015561104258855919;0.8027881515392538;-0.014844985214015408;0.8030263252942785
51.447581;1.0438103789085287;0.8383036712489754;0.8029763259780248;-0.00025864631329149904;-0.00024785937786866736;1.0442998255185432;10.001042900044355;0.8334163412516021;0.015561608805962322;0.015561117532526257;0.8027823577127446;-0.014844985638763195;0.8030224314314208
51.457581;1.0438133523319946;0.8382991180230622;0.8029725842521714;-0.0002582528081747258;-0.00024748271207825475;1.0442953963117914;10.00104506946483;0.8334146325106253;0.015561587380565518;0.015561130275756755;0.8027774855248724;-0.014845986078578928;0.8030194751019524
51.467581;1.0438170908115663;0.838295076343423;0.8029688594633198;-0.00025886769412886693;-0.00024807186150870687;1.0442920472208503;10.001047033101262;0.8334129036493999;0.015561565498387692;0.01556114244665383;0.8027715432648993;-0.014845986532097772;0.8030154201977805
51.477581;1.043821236838168;0.8382923719789886;0.8029662115010804;-0.00025836638969448577;-0.000247591678942175;1.0442877916325433;10.00104868910625;0.8334111635373814;0.015561543321324612;0.015561153999905313;0.802766539616764;-0.01484598699814447;0.8030122855957914
51.487581;1.0438254783521055;0.8382885509934359;0.8029625239400082;-0.0002582159759555535;-0.0002474476174221019;1.0442836407146008;10.001049930409708;0.8334094206608518;0.015561520984750268;0.015561164891769466;0.8027604823238422;-0.014845987475891591;0.8030080727120515
51.497581;1.0438295018785708;0.8382844761808003;0.8029588592970974;-0.00025883077308113344;-0.00024803664217023976;1.044280603112342;10.001050665643488;0.8334076838993976;0.015561498594593094;0.01556117509080374;0.8027553777094153;-0.014845987964715432;0.8030047827466843
51.507581;1.043832947576236;0.8382798676565457;0.8029552218279392;-0.0002584371470059636;-0.00024765979514693154;1.0442766858681218;10.001050825998682;0.8334059635671669;0.015561476238328119;0.015561184583505491;0.8027492314586905;-0.014845988464028558;0.8030004175960832
51.517581;1.0438374082945452;0.8382767640039495;0.8029523360075664;-0.00025683020086007786;-0.00024612041536718353;1.0442728947979987;10.001050352113163;0.8334042710791919;0.015561453991800126;0.01556119336237278;0.8027440494990626;-0.014845988973123801;0.8029969777089044
51.527581;1.0438419214573185;0.8382728848060699;0.8029487556174644;-0.000256679676252124;-0.00024597618533528647;1.044270234321982;10.001049186915921;0.8334026172977317;0.015561431925981237;0.015561201413195048;0.8027378383461263;-0.014845989491031256;0.8029924632479936
51.537581;1.0438461757402908;0.8382687338891331;0.8029452001904475;-0.00025729435101201777;-0.0002465650222277781;1.04426670767015;10.001047282875865;0.833401011634365;0.015561410115343175;0.01556120872210497;0.8027316050299128;-0.014845990016589554;0.8029878732477116
51.547581;1.0438507669865207;0.8382658954265388;0.8029427240987481;-0.0002567928670860727;-0.0002460845515425963;1.0442643178294078;10.001044605171991;0.8333994626652149;0.015561388637072824;0.01556121528993082;0.8027263567845667;-0.014845990548629652;0.802984206493328
51.557581;1.043854429147958;0.838261144243387;0.8029392034578259;-0.0002563991261891313;-0.0002457074929074334;1.0442610686420355;10.001041130079678;0.8333979792743751;0.01556136756485332;0.015561221132826897;0.8027201007972546;-0.014845991086092341;0.8029794621872633
51.567581;1.0438587548262537;0.8382568698391883;0.8029356915267514;-0.0002570137285437739;-0.0002462961867882843;1.0442579642724923;10.001036849856511;0.8333965707512779;0.015561346969766717;0.015561226264076564;0.8027148439503993;-0.014845991628081956;0.8029756387981549
51.577581;1.0438633849590027;0.8382527909624244;0.8029321832186294;-0.0002568630971210914;-0.0002461517296897234;1.0442560063521256;10.0010317781615;0.8333952457948884;0.015561326918976642;0.015561230668552034;0.8027085925192659;-0.014845992173693999;0.8029707353190404
51.587581;1.0438680062703567;0.8382497681099946;0.8029297318698518;-0.00025636155611460373;-0.0002456710871304998;1.044253192180689;10.001025946083654;0.8333940119616088;0.015561307470071777;0.015561234296288534;0.8027023523130379;-0.014845992721726431;0.8029657502361736
51.597581;1.0438723054879668;0.8382449952209325;0.8029258787866524;-0.0002558705713539587;-0.00024520058895270133;1.044251516322881;10.001019389716989;0.8333928755839041;0.015561288678618673;0.015561237083088628;0.8026971294011327;-0.01484599327061551;0.8029616829792232
51.607581;1.0438768776184473;0.838240765947233;0.8029223523732676;-0.0002557199178034194;-0.0002450559939029797;1.0442489727224002;10.001012146373865;0.8333918412002882;0.015561270613522525;0.015561238969352086;0.8026909308479842;-0.014845993818471693;0.8029565348542064
51.617581;1.0438804585864203;0.8382357216383293;0.8029188122204081;-0.000255326135462543;-0.0002446786750779509;1.044246555408949;10.001004272901262;0.8333909106635147;0.015561253359268687;0.015561239891920433;0.8026847647030407;-0.014845994363069643;0.8029513072388428
51.627581;1.0438846450908599;0.8382322558173089;0.8029163118107435;-0.00025558978853104685;-0.00024493093949741853;1.0442452587804598;10.000995862742915;0.833390082917073;0.015561237002992771;0.015561239768278199;0.8026796393033695;-0.014845994901959104;0.8029470017707339
