time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.637581;1.0438890821469209;0.8382278783925549;0.8029127286221482;-0.0002554391374466893;-0.0002447862074783501;1.044243077602057;10.000987036377337;0.8333893551660241;0.015561221619542345;0.015561238511303957;0.8026735628178936;-0.014845995432705887;0.8029416212876723
51.647581;1.0438934604626766;0.8382234498924951;0.8029091178095646;-0.0002552884896612716;-0.0002446414316218557;1.0442410066840875;10.000977921978894;0.8333887245038084;0.015561207269601841;0.015561236064143094;0.8026685436777545;-0.01484599595302985;0.8029371683507195
51.657581;1.0438977738890913;0.8382200712321443;0.8029065353202254;-0.0002547869553307339;-0.0002441604835749334;1.044240040546709;10.000968651939615;0.8333881884722754;0.015561194012562084;0.015561232410860267;0.8026625917584297;-0.014845996460752112;0.8029316457904278
51.667581;1.043900760260401;0.8382145155839742;0.8029028591293607;-0.00025515838566031186;-0.000244516031202464;1.044238172945468;10.000959370106845;0.8333877446549149;0.015561181914066363;0.015561227559133282;0.8026567186455924;-0.014845996953673373;0.8029260553818403
51.677581;1.0439049231177844;0.8382098961365996;0.8028991445120988;-0.0002550077487378888;-0.00024437113654613053;1.0442373966680896;10.000950224943473;0.8333873900631925;0.01556117104176275;0.015561221530573753;0.802651935604207;-0.014845997429515756;0.8029213989367453
51.687581;1.0439089981509435;0.8382048448062781;0.8028950522866182;-0.0002537515616324941;-0.00024316715714534242;1.044235703703836;10.000941348221874;0.8333871209461318;0.015561161466908535;0.01556121437254886;0.8026462514721328;-0.014845997886144513;0.8029156791412789
51.697581;1.0439126734214592;0.8382009177200431;0.8028923125264226;-0.0002540152258937959;-0.00024341913292398568;1.0442340846939073;10.000932850399813;0.833386933631296;0.015561153269648837;0.015561206171020124;0.8026416730664299;-0.014845998321936579;0.8029108978186431
51.707581;1.0439165436718634;0.8381960316224594;0.8028884720128354;-0.00025386459972702604;-0.00024327414202493264;1.0442335279388109;10.000924830554654;0.8333868257721294;0.015561146534094237;0.015561197047154989;0.8026362066244305;-0.01484599873579254;0.8029050567206003
51.717581;1.0439202964676204;0.8381910418265289;0.8028845906999004;-0.00025371397879956264;-0.00024312912744917434;1.0442320196901873;10.000917371835785;0.8333867963831747;0.015561141337453916;0.015561187138905825;0.802631857368825;-0.014845999126760595;0.8029001566995398
51.727581;1.0439229710607725;0.8381862816277627;0.8028817277458264;-0.0002529693804934727;-0.0002424153189723606;1.044231545791991;10.00091053297953;0.833386844713233;0.015561137739945647;0.015561176579791273;0.8026266277358912;-0.014845999493591824;0.8028942001029351
51.737581;1.0439261664810895;0.8381808200435519;0.8028777622593699;-0.00025358393745598896;-0.00024300332144553137;1.0442300934748023;10.000904353635523;0.8333869697485004;0.015561135781666709;0.015561165489614106;0.8026225169121725;-0.014845999834512017;0.8028891894331838
51.747581;1.0439295312164594;0.8381754774480874;0.8028737496115894;-0.00025343332902411607;-0.000242858260802598;1.044228652730524;10.000898862223925;0.8333871705632854;0.01556113548566756;0.015561153979632364;0.80261752192639;-0.01484600014753921;0.802883127867061
51.757581;1.0439327595677186;0.8381711122382564;0.802870744960957;-0.0002529318481042276;-0.00024237707825866404;1.0442282167956047;10.00089407342845;0.8333874465716137;0.015561136853081576;0.015561142166074163;0.8026136390081747;-0.01484700043116903;0.8028780363252337
51.767581;1.043934895931303;0.8381647467593333;0.8028666280461163;-0.0002525381534410822;-0.00024199936398263143;1.0442267810961723;10.000889977890871;0.8333877976448649;0.015561139859276794;0.015561130188953859;0.8026088643353726;-0.01484700068474604;0.8028718816433453
51.777581;1.043937543594381;0.8381598803707886;0.8028635151083121;-0.0002528018383169683;-0.00024225122370508857;1.044225341292661;10.000886543522943;0.8333882243035686;0.015561144467966482;0.015561118218479787;0.8026051937942913;-0.014847000908243353;0.8028666862292508
51.787581;1.0439403561525868;0.8381540257688994;0.8028592878996248;-0.0002526512426866632;-0.00024210616344122056;1.0442248921462993;10.000883736812533;0.8333887280930259;0.01556115064415433;0.0155611064291771;0.8026016226425942;-0.014847001101729203;0.8028614550295243
51.797581;1.0439430340988258;0.8381480493865777;0.8028550066007055;-0.00025250065001393435;-0.00024196111232530206;1.0442234275863767;10.000881541487324;0.8333893116439914;0.015561158354568422;0.015561094963167155;0.8025971460733409;-0.014847001265153611;0.8028551938674191
51.807581;1.0439455806057039;0.8381430612474183;0.8028517340669072;-0.0002519991917959362;-0.00024147996415661778;1.0442229413637873;10.000879960634128;0.833389978144804;0.01556116757242388;0.015561083928130803;0.8025937601147416;-0.014847001398678929;0.8028499089093425
51.817581;1.0439467430743188;0.8381358464810604;0.8028473574004179;-0.000252370667450891;-0.00024183532622666458;1.044221428251021;10.000879014842225;0.8333907309216343;0.015561178277359559;0.015561073432057064;0.8025894615602804;-0.014847001502774584;0.802843606565717
51.827581;1.0439490354528325;0.8381306373384194;0.8028440001477765;-0.0002518692208789187;-0.0002413542077168834;1.0442198850996736;10.000878741112542;0.8333915728987389;0.015561190438499106;0.015561063600690535;0.802586246990402;-0.014847001577966108;0.8028382910028157
51.837581;1.0439512043193797;0.8381242199490851;0.8028395478181414;-0.00025171864596142644;-0.0002412092113678018;1.0442193109139308;10.000879186998757;0.8333925055650543;0.015561204004283239;0.015561054557431071;0.8025831122207161;-0.014847001624944298;0.8028329660515457
51.847581;1.0439532523332247;0.8381188121284724;0.8028361215460436;-0.0002512172131217294;-0.00024072812972411101;1.0442177063855236;10.00088039998024;0.8333935284913122;0.015561218909031815;0.015561046408442358;0.8025790524641849;-0.014847001644756844;0.8028266359512282
51.857581;1.0439542299802949;0.8381114448055736;0.8028316066744365;-0.0002508235769877222;-0.00024035054194999176;1.0442160730370305;10.00088241454107;0.8333946398800556;0.015561235081715395;0.015561039249634132;0.8025760622982405;-0.01484700163876707;0.8028213047293059
51.867581;1.0439557452900847;0.8381056230297295;0.802828124880781;-0.0002510872897843404;-0.00024060251092373488;1.0442154124666616;10.000885243022777;0.8333958370581651;0.01556125245014657;0.015561033172313308;0.8025731353012607;-0.014847001608673815;0.802815976710443
51.877581;1.0439574544503987;0.8380988630061058;0.8028235628457793;-0.00025093673806734834;-0.000240457586401831;1.0442137270434122;10.000888873384135;0.8333971168523787;0.015561270940429816;0.015561028266107658;0.8025692643686709;-0.014847001556443508;0.8028096562057591
51.887581;1.0439590595838975;0.8380931395958695;0.8028200436451987;-0.0002504353337224445;-0.00023997658378706972;1.0442120214250865;10.000893274282573;0.8333984764957524;0.015561290472861387;0.015561024631427068;0.8025664428376791;-0.014847001484217429;0.8028043467896648
51.897581;1.0439596131056617;0.8380854835350141;0.8028154556795593;-0.0002500417285045379;-0.00023959907912086314;1.0442113029000561;10.000898406343714;0.8333999138079676;0.015561310958834163;0.015561022384232454;0.8025636653624797;-0.014847001394504044;0.8027990518591008
51.907581;1.0439610288611543;0.8380796421852003;0.8028119238740759;-0.00024954033874398444;-0.00023911812177828344;1.0442095801152838;10.000904223274174;0.8334014265588412;0.015561332301217423;0.015561021634149652;0.8025599280734382;-0.014847001290193942;0.8027927752005707
51.917581;1.0439620610257667;0.838072401286014;0.8028073358227971;-0.00025015492422480155;-0.00023970627429070214;1.044207861894196;10.000910655802405;0.8334030126878745;0.01556135439785506;0.015561022458533469;0.8025572280246732;-0.014847001174204327;0.8027875218239188
51.927581;1.0439633246669466;0.8380668143211306;0.8028041500237714;-0.0002507591193162837;-0.00024028441887157236;1.0442071573382279;10.000917601583165;0.8334046705771505;0.01556137715749241;0.015561024896313724;0.8025545622613659;-0.014847001049360355;0.8027822981052075
51.937581;1.043963570708897;0.8380589659747222;0.80279957878964;-0.0002503655409179548;-0.00023990700122372726;1.0442054759686838;10.000924937310753;0.8334063980409057;0.01556140052093311;0.015561028950080281;0.8025519275652394;-0.01484700091847275;0.8027771091367365
51.947581;1.0439647065295923;0.8380529537916187;0.8027960796296734;-0.0002498641760953333;-0.00023942612458295527;1.0442048267229327;10.000932541120388;0.8334081907116121;0.015561424455305072;0.01556103458805832;0.8025483210854558;-0.014847000784077876;0.8027709581253456
51.957581;1.0439657765144927;0.8380458061133426;0.8027915394370109;-0.00024971366727459966;-0.00023928135217613265;1.0442032167343096;10.00094030442027;0.8334100411069475;0.015561448924833124;0.015561041753739069;0.8025457406647006;-0.014847000648230451;0.802765845665432
51.967581;1.0439664752799116;0.8380394947190667;0.8027880821278484;-0.00024997741645520796;-0.00023953348554426996;1.0442016517180388;10.000948125722532;0.8334119392873233;0.015561473873284135;0.015561050380518714;0.8025431842775829;-0.014847000512735081;0.802760771419141
51.977581;1.0439664526116477;0.8380315318981455;0.8027835959903203;-0.00024958386619111883;-0.00023915613048227798;1.044201137734223;10.000955904337184;0.8334138743337017;0.015561499231353308;0.015561060401380522;0.8025396492598902;-0.01484700037925497;0.802754735047801
51.987581;1.0439673115255432;0.8380254174944473;0.8027802041365428;-0.000249082524168227;-0.00023867530781909214;1.0441996818527117;10.000963552286494;0.8334158352765835;0.01556152493800703;0.015561071750552189;0.8025371320908656;-0.014847000249239605;0.802749736639179
51.997581;1.0439680996028995;0.8380181770640933;0.8027757935370666;-0.00024893202934984715;-0.0002385305789524478;1.0441982909966505;10.00097101205493;0.833417811701094;0.015561550961084336;0.015561084361043106;0.8025346288886203;-0.014847000124231458;0.8027447772316706
52.007581;1.0439685165218655;0.8380117822157022;0.8027724866167398;-0.0002491957835361266;-0.00023878274703171193;1.0441979707169085;10.000978259372177;0.8334197941995741;0.01556157730251675;0.015561098159778127;0.8025311358573713;-0.014848000006257115;0.8027388756933701
52.017581;1.0439682171520248;0.8380037484868816;0.8027681694583867;-0.0002488022501188751;-0.00023840543973738295;1.0441967251855488;10.000985294811942;0.8334217743698639;0.015561603978268262;0.015561113060342198;0.8025286489363739;-0.014847999897766294;0.8027339936446943
52.027581;1.0439688094390012;0.837997581415141;0.8027649631772784;-0.000248300920439448;-0.0002379246624843428;1.0441955581084352;10.000992133597423;0.8334237449587121;0.0155616309916459;0.015561128960135232;0.802526163566864;-0.014847999801362857;0.8027291475457476
52.037581;1.0439693451033187;0.8379903130644072;0.8027607538051832;-0.0002481504326025377;-0.00023777997415440997;1.0441954736963377;10.000998786685797;0.8334257001530754;0.015561658323057753;0.015561145749539875;0.8025226753397906;-0.01484799971959578;0.8027233345518859
52.047581;1.043969828696303;0.8379830584024528;0.8027566061652626;-0.00024799994721338357;-0.0002376352971960256;1.044194477304283;10.001005241433816;0.8334276356831529;0.015561685925741446;0.015561163334153309;0.8025201805023389;-0.014847999654875889;0.8027185514654349
52.057581;1.0439699609625535;0.8379766894543434;0.8027535865358519;-0.0002482637053015788;-0.0002378875118840991;1.0441945755502393;10.001011461433459;0.8334295488574044;0.015561713717282879;0.015561181652744803;0.8025166762373843;-0.014847999609726718;0.8027127976203978
52.067581;1.0439693950800568;0.8379687240517996;0.8027495857483845;-0.0002478701981034089;-0.0002375102745084793;1.0441937760332587;10.001017393681868;0.8334314381262721;0.015561741578877747;0.015561200667011343;0.8025141612306004;-0.01484799958711794;0.8027080741672202
52.077581;1.04396973462381;0.8379626660370721;0.8027467304826904;-0.0002473688944496646;-0.00023702956959324926;1.0441930867072011;10.001022970125021;0.8334333028495877;0.015561769366349074;0.015561220337318604;0.8025116353164201;-0.014847999590360214;0.8027033834719718
52.087581;1.0439700248849477;0.8379555422819912;0.8027429116056178;-0.0002472184306435853;-0.0002368849526050297;1.0441935146074586;10.001028112796584;0.8334351435154747;0.015561796925331056;0.015561240613386181;0.8025080980106717;-0.014847999622662625;0.8026977258093697
52.097581;1.0439699610752067;0.8379493225804848;0.8027402551014275;-0.0002474822083141052;-0.0002371372253120896;1.0441930650998057;10.001032741456902;0.8334369609542095;0.015561824110664792;0.015561261436405434;0.8025055480265347;-0.014847999686811796;0.8026930975957733
52.107581;1.0439691925396666;0.837941517544074;0.8027366492963696;-0.00024708873778189164;-0.00023676006239370688;1.044192743002197;10.001036778052091;0.8334387552053933;0.015561850800889098;0.01556128274363893;0.8025019844113572;-0.014847999785132682;0.8026874928585147
52.117581;1.0439693215023576;0.8379345200809304;0.8027331568339147;-0.00024693829590500914;-0.00023661549404627887;1.0441935540821137;10.001040152091504;0.8334405252383352;0.015561876898564891;0.015561304472868355;0.8024994072703707;-0.014847999919557174;0.8026829023368092
52.127581;1.0439693944748367;0.837928670684143;0.8027308406277532;-0.0002464370361745901;-0.00023613487704830774;1.044193504995349;10.00104280704782;0.833442269129587;0.015561902330807589;0.015561326559428764;0.8024958169834023;-0.014848000091591786;0.8026773161517446
52.137581;1.0439691096696027;0.8379215147299414;0.8027275875989538;-0.0002470516631035112;-0.0002367232658784816;1.0441936025258616;10.001044705140226;0.8334439845494253;0.015561927047951044;0.015561348936242178;0.8024932132813992;-0.014848000302277602;0.8026727245845311
52.147581;1.043969073347608;0.8379146429683076;0.8027244635874737;-0.00024690124211092316;-0.00023657873571327157;1.044194853979468;10.00104583181532;0.8334456689001459;0.015561951010665646;0.015561371552278698;0.8024905951334378;-0.014848000552320585;0.8026681200441339
52.157581;1.0439680323075715;0.8379081526272035;0.8027225331201556;-0.0002461569996891804;-0.00023586559125925573;1.0441952681513627;10.001046198714535;0.8334473190938154;0.015561974181374479;0.01556139439676083;0.8024869612184024;-0.014848000842111086;0.8026624956463172
52.167581;1.0439678964253767;0.8379013637301683;0.8027196814020141;-0.000246006597119856;-0.00023572108364508084;1.0441968544020268;10.001045839537143;0.8334489322901346;0.015561996521906516;0.015561417508423728;0.8024843106501004;-0.014848001171524345;0.8026578441724976
52.177581;1.043967414040532;0.8378954815541027;0.80271802752565;-0.0002462704250162242;-0.00023597344200196094;1.0441976200218233;10.001044797813746;0.8334505067605945;0.015562017988817288;0.015561440965969496;0.8024806433802485;-0.014848001539873215;0.8026521598148338
52.187581;1.0439671937720516;0.8378887831609216;0.8027154531648274;-0.0002461200374427575;-0.00023582894248943358;1.044198568884149;10.001043113813225;0.8334520412800068;0.015562038541224916;0.015561464860388148;0.802477960353387;-0.014848001946042489;0.8026474374048034
52.197581;1.0439669366179531;0.8378821333203615;0.8027130160410751;-0.0002459696593762405;-0.00023568444561090595;1.0442007022370634;10.001040819077167;0.8334535341930429;0.015562058163045343;0.015561489257771314;0.8024742635073616;-0.014848002388528351;0.8026416737447536
52.207581;1.0439656927218337;0.8378758754807882;0.8027117742257966;-0.00024522548015770153;-0.00023497134168210361;1.0442020200478204;10.001037937213692;0.8334549837272167;0.01556207687118526;0.015561514183428663;0.802471554914597;-0.014848002865254154;0.802636865655752
52.217581;1.0439650689775095;0.8378690898287134;0.8027096074565688;-0.0002458401549357302;-0.00023555975030053447;1.044203522192497;10.001034483265315;0.8334563889329041;0.015562094706999608;0.01556153964416779;0.8024678355000068;-0.014848003373337356;0.8026310109356319
52.227581;1.043964719580178;0.8378637143945722;0.8027086308734847;-0.0002453389980799409;-0.0002350791997478806;1.0442062094125968;10.001030464104721;0.8334577501461956;0.015562111728795076;0.01556156565462902;0.8024651043216678;-0.014848003909289881;0.8026261074662322
52.237581;1.0439643437988733;0.8378573020309344;0.8027067206989218;-0.000245188666355277;-0.00023493469244739463;1.0442080832161622;10.001025883870636;0.8334590686600257;0.015562128000622264;0.015561592228465268;0.8024623585991566;-0.014848004469610099;0.8026211551269901
52.247581;1.0439629893032356;0.8378502005819697;0.8027049290168746;-0.0002447953607671678;-0.00023455762946905512;1.0442111443513367;10.001020750832078;0.8334603452836474;0.015562143581641937;0.015561619349641431;0.8024585945110866;-0.014848005051088355;0.8026151553888607
52.257581;1.0439622603697014;0.8378448094733097;0.8027043059314235;-0.00024505926956845675;-0.00023480995383703954;1.0442133910042537;10.001015076361275;0.8334615784499897;0.015562158530197764;0.015561646965133749;0.8024558084303955;-0.01484800565069294;0.8026101102351615
52.267581;1.0439618093980598;0.8378386450651887;0.80270272419649;-0.000244908980627717;-0.00023466541783337625;1.044215818260106;10.001008861764868;0.8334627637886014;0.015562172918277387;0.015561675007769438;0.8024519980788593;-0.01484800626532861;0.8026040223690526
52.277581;1.0439613353987165;0.8378336825015147;0.8027022926131597;-0.00024440790150984657;-0.00023418482754799063;1.0442194193191592;10.001002090065976;0.8334638955656783;0.015562186845229437;0.015561703419484612;0.8024491632367585;-0.014848006891602995;0.8025988934326811
52.287581;1.0439598873891387;0.8378269527188581;0.8027008850735137;-0.00024401466252464628;-0.00023380772535898888;1.044222187323007;10.000994732346538;0.8334649683908985;0.015562200430807591;0.015561732153884603;0.80244630603323;-0.014848007525861535;0.8025937256515141
52.297581;1.0439593745933937;0.837822204147199;0.8027006119033401;-0.00024351361452076655;-0.00023332711117283927;1.0442251158250102;10.00098676245332;0.83346597795008;0.015562213782664867;0.015561761175464706;0.8024424311626287;-0.01484800816454296;0.8025875215239665
52.307581;1.043958545184139;0.8378162245237823;0.8026993468013713;-0.00024412838359898982;-0.00023391539853965496;1.044229197644679;10.000978172760867;0.833466920783405;0.015562226971820076;0.01556179046697395;0.8024395453824695;-0.014848008804561634;0.8025822830770534
52.317581;1.043958008048798;0.8378117175275104;0.8026992003196962;-0.00024362735551500904;-0.00023343475740320117;1.0442324239536576;10.000968974321946;0.8334677938369783;0.015562240042316152;0.01556182003405836;0.8024366555234749;-0.01484900944352932;0.8025770314225903
52.327581;1.0439574632386128;0.8378062354077173;0.8026980463908762;-0.00024347713340046708;-0.00023329014024761318;1.0442357848638635;10.000959184015953;0.8334685943964243;0.01556225303931606;0.015561849912028032;0.8024327663614046;-0.014849010079725593;0.8025707326596205
52.337581;1.0439559575352344;0.8378001257095568;0.8026969368193517;-0.00024308394686569602;-0.0002329129816919676;1.0442402706373348;10.000948812902548;0.8334693204995883;0.015562266021948951;0.01556188018041809;0.8024298802901131;-0.014849010711953093;0.8025654085828208
52.347581;1.0439553957373802;0.8377960320435123;0.8026969236314384;-0.00024258293549083562;-0.0002324323114452661;1.044243871817786;10.000937855506335;0.8334699717219513;0.01556227905836181;0.015561910959379078;0.8024269984923517;-0.01484901133928545;0.8025600631981425
52.357581;1.0439545205073515;0.837791850156772;0.8026969416183998;-0.00024284691455073572;-0.0002326844938775755;1.0442485786307445;10.000926290949387;0.8334705497690071;0.015562292223142073;0.015561942370774658;0.8024231222963225;-0.014849011960608269;0.8025536999096833
52.367581;1.0439539341812034;0.8377869699058685;0.8026959276493975;-0.00024269669207280294;-0.00023253983228215794;1.0442523810988453;10.000914097569837;0.8334710579261337;0.015562305594725698;0.015561974500983086;0.8024202540562537;-0.014849012574391364;0.8025483207874345
52.377581;1.043952377092168;0.8377826029117778;0.8026959962911085;-0.00024195271465061747;-0.00023182661173017246;1.0442562691155457;10.000901260151528;0.8334714995045126;0.015562319249556495;0.015562007398802037;0.8024173970931633;-0.014849013178851988;0.8025429277274632
52.387581;1.043951751029725;0.8377780753959982;0.8026950249505748;-0.0002418024850829153;-0.00023168193405842806;1.0442612316627968;10.000887766753808;0.8334718767551642;0.015562333258433664;0.015562041090088042;0.8024135548317246;-0.014849013772192384;0.8025365216677995
52.397581;1.0439510982398528;0.8377748409470628;0.8026951252379024;-0.00024130146095493554;-0.0002312012236071541;1.0442652565132666;10.0008736103407;0.8334721909650386;0.015562347675812918;0.01556207558617703;0.8024107296218888;-0.014849014353005974;0.8025311018168305
52.407581;1.0439501100949546;0.8377704521835571;0.8026941702026678;-0.0002419161965418655;-0.00023178937878095518;1.0442693311158986;10.000858797673667;0.8334724432685093;0.015562362525893094;0.015562110883761044;0.8024079216727016;-0.01484901492075925;0.802525667013056
52.417581;1.0439484297117534;0.8377668474782545;0.8026942688350511;-0.00024117221130828717;-0.00023107614474669088;1.044274443987306;10.000843354020947;0.8334726357664352;0.01556237780479556;0.015562146967457655;0.8024051289612595;-0.014849015475695062;0.8025202151847581
52.427581;1.0439476521856794;0.8377634595788727;0.8026936280355736;-0.0002421275751604566;-0.00023199052864695058;1.0442785854864995;10.000827323288174;0.8334727723630231;0.015562393495503455;0.015562183830100256;0.8024023482900791;-0.014849016018202078;0.8025147433110308
52.437581;1.0439468176839455;0.8377610388912867;0.802693682665064;-0.0002416265295149607;-0.00023150980626266034;1.0442827468308586;10.000810769623335;0.8334728587003822;0.015562409580464507;0.015562221502254713;0.802398576506079;-0.014849016548516975;0.8025082477947358
52.447581;1.0439449686237623;0.837756963526394;0.8026926392789326;-0.0002412333118864646;-0.00023113259166416132;1.0442879184165195;10.000793776628125;0.8334729011571652;0.015562426044047246;0.015562260061738132;0.8023958111477176;-0.01484901706700203;0.8025027244564563
52.457581;1.0439440079675308;0.8377549749920258;0.8026926055016244;-0.00024073224496518156;-0.0002306518645385859;1.0442920896067895;10.000776440169608;0.833472905472524;0.015562442862217985;0.015562299610180314;0.8023930502875216;-0.014849017574388418;0.8024971707126785
52.467581;1.043942677619903;0.837752957647676;0.802692513491407;-0.00024099612221968714;-0.00023090396276602773;1.0442962501404656;10.000758856525625;0.8334728760057115;0.015562459993088069;0.015562340237061828;0.8023902921621245;-0.01484901807165403;0.8024915861760562
52.477581;1.0439415812174175;0.8377502881798877;0.8026912978659699;-0.00024084579561816952;-0.00023075923746347773;1.0443013917577233;10.00074111394902;0.8334728159811929;0.015562477381445922;0.015562382000676786;0.8023875355360681;-0.014849018559833347;0.8024859729073475
52.487581;1.0439394631408896;0.8377481650689899;0.8026910718436596;-0.0002401017314468705;-0.0002300459922630702;1.0443055085009492;10.000723292160655;0.8334727283184356;0.015562494969676623;0.015562424926018233;0.8023837800801971;-0.01484901903985773;0.8024793343228929
52.497581;1.0439382307675427;0.8377459006274701;0.8026897139177126;-0.00023995135421076604;-0.00022990125385074115;1.0443095954115929;10.000705460145001;0.8334726167486195;0.015562512708672444;0.015562469000841399;0.8023810261290338;-0.01484901951209349;0.8024736737273831
52.507581;1.0439369331016826;0.8377452839956337;0.8026896752477838;-0.00024055579572841162;-0.00023047958229135675;1.0443146470738742;10.000687671587817;0.8334724864352357;0.015562530567083644;0.015562514175102156;0.8023782748462976;-0.014849019975743442;0.8024679957735603
52.517581;1.043935573277786;0.837744499065984;0.8026892202747479;-0.00024005458261263434;-0.0002299988147022113;1.044318657181249;10.000669973301028;0.8334723433921417;0.015562548534107695;0.015562560373158993;0.802375528794735;-0.014849020428790488;0.8024623062862926
52.527581;1.0439328992142736;0.8377417743130045;0.8026876193212054;-0.00024042612382920353;-0.00023035436348034359;1.0443226186224;10.000652423100247;0.8334721935443867;0.015562566620287112;0.015562607507981073;0.8023727917232855;-0.014849020868569112;0.8024566123829022
52.537581;1.043931425461893;0.8377413285555076;0.8026869827293959;-0.00023992484071047395;-0.00022987357289566378;1.044327523412703;10.000635096227372;0.8334720428695774;0.01556258485711999;0.01556265549387442;0.8023690676307349;-0.014849021292327846;0.8024499223580762
52.547581;1.043929899589992;0.8377399347783007;0.8026851842448414;-0.00023977428920973775;-0.00022972877660858162;1.0443313631049989;10.00061807879264;0.8334718982887769;0.015562603282317473;0.015562704262433008;0.8023663599853855;-0.01484902169737108;0.80244424464885
52.557581;1.0439273715346318;0.8377390315104697;0.8026843360639261;-0.00023903000770569022;-0.00022901547971926721;1.044335130162296;10.000601455692745;0.8334717671092238;0.015562621919671973;0.015562753777766523;0.8023636712215938;-0.014849022081015236;0.8024385882384181
52.567581;1.0439257514139397;0.8377379292074181;0.8026823155783336;-0.00023887937586566756;-0.00022887066577329364;1.0443398193654398;10.00058529666527;0.8334716548168205;0.015562640773722266;0.015562804035804902;0.8023610024904911;-0.01484902244068391;0.8024329613369611
52.577581;1.0439240913302856;0.8377380646891404;0.8026812378110694;-0.00023837793460410522;-0.0002283898420636307;1.0443434283984694;10.000569657265947;0.8334715640521085;0.015562659827819673;0.015562855038382726;0.80235835363172;-0.014849022774040387;0.8024273715685325
52.587581;1.043922095818892;0.8377380784088923;0.802680041499966;-0.00023864137847001284;-0.00022864180664693785;1.0443479575179957;10.0005545954029;0.8334714955639873;0.015562679041451684;0.015562906757267481;0.8023547230933151;-0.014850023079080187;0.8024208448142358
52.597581;1.0439194245414196;0.837736925019159;0.8026780037351618;-0.0002393533303753283;-0.00022932357596673896;1.0443514087575991;10.000540176863153;0.8334714491258568;0.015562698358361854;0.01556295911393209;0.8023521083256724;-0.014850023354373071;0.8024153500800077
52.607581;1.043917689511575;0.8377373909884432;0.8026765714035751;-0.00023885176030052026;-0.0002288427289727273;1.0443547854135031;10.000526463635095;0.8334714237339087;0.0155627177119097;0.015563011996636565;0.802349506683375;-0.014850023599390243;0.8024099111999048
52.617581;1.0439159437741192;0.8377368427236099;0.8026739636496318;-0.00023870090675063064;-0.0002286978681293182;1.0443590914799106;10.000513501655144;0.8334714175955915;0.01556273702749509;0.015563065302849384;0.802346915657185;-0.014850023814693702;0.8024045323118006
52.627581;1.043914190794942;0.837737485031987;0.8026722990236917;-0.00023819924745404692;-0.00022821700189427124;1.0443623306996332;10.000501320055868;0.8334714282000331;0.01556275623787045;0.01556311896302371;0.8023433323925081;-0.014850024001907084;0.8023982166424152
52.637581;1.0439114791428306;0.8377363359879983;0.8026694585629839;-0.00023780539538063343;-0.00022783964672777268;1.0443655060757875;10.00048993842645;0.8334714529765196;0.015562775300788678;0.01556317293122714;0.8023407536037761;-0.014850024163471337;0.8023929653544383
52.647581;1.0439094140822818;0.8377368878533198;0.8026675583928955;-0.00023806855497792768;-0.000228091537753065;1.0443696196081809;10.000479370703838;0.8334714905351605;0.015562794209132213;0.015563227161520657;0.8023381761010766;-0.01485002430240159;0.8023877782136043
52.657581;1.0439076483014824;0.8377366437040082;0.8026644787612612;-0.00023791750804577142;-0.00022794662583163253;1.0443726711854318;10.000469624813336;0.8334715414739652;0.01556281298917111;0.015563281593763663;0.8023355971584702;-0.014850024422134149;0.8023826532494913
52.667581;1.0439058805092274;0.8377375646972214;0.802662335847296;-0.00023741565816013353;-0.00022746571111360977;1.0443756579222068;10.000460699505595;0.8334716079034652;0.01556283167768798;0.015563336162101848;0.8023320143370622;-0.014850024526333465;0.8023765881393551
52.677581;1.04390315912851;0.8377366668730253;0.8026590107377186;-0.00023702161821736594;-0.00022708830644703975;1.0443795758380805;10.000452579141283;0.8334716925619007;0.01556285029447449;0.015563390809281687;0.8023294250918444;-0.014850024618771208;0.8023715799386422
52.687581;1.0439013925276952;0.8377376834543713;0.8026566226851166;-0.0002365196768912099;-0.00022660736451525257;1.044382422161995;10.000445231351605;0.8334717987680825;0.015562868838962898;0.01556344548704487;0.802326826451535;-0.014850024703201837;0.802366625525532
52.697581;1.0438993264063183;0.837737388293538;0.802653057027959;-0.00023713333752903816;-0.00022719515382326613;1.0443851955841807;10.000438607206265;0.8334719306116903;0.01556288731003829;0.015563500139532815;0.802323215036985;-0.014850024783116924;0.8023607211243995
52.707581;1.0438975651418811;0.8377384728183297;0.8026504376274238;-0.00023663130498777316;-0.00022671417699862042;1.0443888948497155;10.000432645139156;0.8334720929293858;0.015562905724535094;0.015563554673732912;0.8023205874403797;-0.014850024861764927;0.802355862589346
52.717581;1.0438948520590685;0.8377377137736597;0.8026466514562351;-0.00023623709134097272;-0.00022633670939224693;1.0443915173880105;10.000427284086175;0.8334722911953143;0.015562924111401007;0.015563608946085494;0.8023179404114172;-0.01485002494252965;0.802351046553629
52.727581;1.0438930934653998;0.8377388490564404;0.8026438214391088;-0.00023573498013408897;-0.0002258556988209108;1.0443940585166787;10.000422481264168;0.8334725305520384;0.01556294248417557;0.015563662787704817;0.8023142711614402;-0.014850025029172929;0.8023452696303757
52.737581;1.0438913372149454;0.8377392510244256;0.8026401702319615;-0.0002366892204043493;-0.000226769744827961;1.0443975115299406;10.00041821862742;0.8334728146071954;0.01556296082429553;0.015563716037027765;0.8023115783879635;-0.01485002512574786;0.8023405279994811
52.747581;1.0438892821027645;0.8377401856508896;0.8026371490152459;-0.00023695192215926198;-0.00022702144251716838;1.0443998693217;10.000414492999266;0.8334731455078085;0.015562979087140452;0.015563768547580424;0.8023088626652768;-0.014850025236318697;0.8023358185918433
52.757581;1.0438865807735758;0.8377395136644674;0.8026329822101469;-0.00023655756866125007;-0.00022664389749663122;1.0444031259688051;10.000411307575057;0.8334735245143103;0.015562997212068214;0.015563820179396537;0.8023061251575377;-0.014850025364523917;0.8023311387316261
52.767581;1.0438848384082229;0.8377407347206629;0.8026297951427644;-0.00023605532389588184;-0.00022616280491825382;1.0444052762622922;10.000408674873142;0.8334739515828664;0.015563015126291534;0.015563870789221407;0.8023023663488597;-0.01485002551312877;0.8023254868345903
52.777581;1.043883103102186;0.8377408742563042;0.8026254777448878;-0.00023590378918321716;-0.00022601766562016656;1.0444073147486428;10.000406617702524;0.8334744241487093;0.015563032738908644;0.015563920227542398;0.8022995860780328;-0.014850025683835474;0.8023208611434213
52.787581;1.0438813762540764;0.8377421438195276;0.8026221558766855;-0.00023540148707273703;-0.0002255365333943757;1.0444102359367873;10.000405157688707;0.8334749360606202;0.015563049933767255;0.015563968343223064;0.8022967837945618;-0.01485002587750398;0.8023162595008875
52.797581;1.0438784032809019;0.8377413229345729;0.8026177178789278;-0.00023577189498079292;-0.00022589164656598414;1.0444120348526014;10.000404301125938;0.8334754777795941;0.01556306658014353;0.015564014991221651;0.8022929582703271;-0.014850026094732965;0.8023106781145245
52.807581;1.0438766942777518;0.8377426360493903;0.8026142878934538;-0.0002352695426813763;-0.00022541047571543492;1.0444137071667023;10.000404035582914;0.8334760390056299;0.015563082552281893;0.015564060046760347;0.8022901074872116;-0.014850026336287778;0.8023061112519027
52.817581;1.0438749903921978;0.8377428614387591;0.802609752660036;-0.00023511790190944594;-0.00022526525422761036;1.044416249172071;10.000404334046934;0.83347661223208;0.015563097735409868;0.015564103412884837;0.8022872292328571;-0.014850026602779903;0.8023015529222837
52.827581;1.0438732887481101;0.8377442074656486;0.8026062352623667;-0.00023461550610440058;-0.0002247840476455031;1.044417658901329;10.000405161995124;0.8334771937455465;0.015563112019486675;0.015564145005049317;0.8022843216061796;-0.01485002689388744;0.802296996773068
52.837581;1.043870636496814;0.8377436949944805;0.8026016223889678;-0.00023422096040495366;-0.00022440635888001673;1.0444189374796184;10.000406492476067;0.8334777817635166;0.015563125300038807;0.015564184731606754;0.8022803826128896;-0.014850027208248403;0.8022914368550781
52.847581;1.0438689438865052;0.8377450620844412;0.8025980371325355;-0.0002337185264168365;-0.00022392512369432608;1.0444210875858562;10.000408318227066;0.833478374349683;0.015563137492422519;0.015564222490321775;0.8022774096461365;-0.014850027544533203;0.8022868676373908
52.857581;1.0438669610687148;0.8377450863463234;0.8025933665549567;-0.00023433165471374777;-0.00022451255291324276;1.044422111007435;10.00041064325066;0.8334789686085256;0.01556314854324116;0.015564258185137153;0.8022743997144781;-0.014850027902490818;0.8022822862549787
52.867581;1.0438652982811545;0.8377468112384383;0.8025900707358966;-0.0002349348347636755;-0.00022509039206440072;1.0444230091663707;10.00041346557156;0.8334795608418627;0.015563158434108864;0.01556429175196849;0.8022713504419855;-0.01485002828276835;0.8022776923944366
52.877581;1.0438627041910546;0.8377474170131002;0.8025864236852259;-0.00023418949055837663;-0.00022437669356206169;1.0444247845230024;10.000416768942156;0.8334801470192287;0.015563167178846486;0.015564323162299236;0.8022672612659802;-0.014850028686135655;0.80227208786927
52.887581;1.0438610886061286;0.8377476739779647;0.8025817065748123;-0.0002340377099906659;-0.00022423136629465216;1.044425439996108;10.000420518749259;0.8334807231746143;0.015563174803511994;0.015564352397918514;0.8022641333995606;-0.014850029112949997;0.8022674755741945
52.897581;1.043859501999877;0.8377490252483055;0.8025780410051142;-0.00023353518946575804;-0.0002237500677290714;1.0444259777882143;10.00042466068835;0.8334812854436703;0.01556318132247437;0.015564379430605499;0.802260968807549;-0.014850029562891472;0.8022628610313793
52.907581;1.0438569948276437;0.8377484924613533;0.8025733113383705;-0.00023314053230500268;-0.00022337229282787095;1.044427399413062;10.000429132313593;0.8334818300451898;0.015563186737695295;0.015564404233525503;0.802257769803287;-0.014851030035090605;0.8022582697411396
52.917581;1.0438551730946695;0.8377495727765679;0.8025696380666649;-0.00023340282709758236;-0.0002236236635336059;1.0444277061721052;10.000433879502005;0.833482353918498;0.015563191057866008;0.015564426802842321;0.8022545390961696;-0.014851030528519164;0.8022536718585433
52.927581;1.0438536872094881;0.837750880869438;0.8025659656097884;-0.00023290027437463106;-0.00022314231437279072;1.0444278993332852;10.000438858198626;0.8334828552025213;0.015563194315053859;0.015564447154133697;0.8022502799448207;-0.01485103104216219;0.8022480920155625
52.937581;1.0438522303313293;0.8377510666427261;0.8025612377530286;-0.00023274843258048387;-0.00022299689409475688;1.0444289806327907;10.000444025867331;0.833483332529969;0.015563196570353235;0.0155644653074724;0.8022469965571679;-0.014851031574923929;0.8022435336847743
52.947581;1.0438498425323184;0.8377519243291011;0.8025579112167955;-0.00023310868929979912;-0.00022334219311066184;1.0444289528924582;10.000449340857719;0.8334837845487634;0.015563197913353019;0.015564481287528374;0.8022436937908826;-0.014851032125511542;0.8022389990671072
52.957581;1.0438484229815825;0.8377520672488507;0.8025531965182368;-0.00023295683986268418;-0.00022319671863413014;1.044428820295878;10.000454773351844;0.8334842106059194;0.015563198455970918;0.01556449512307712;0.8022403758455237;-0.014851032692473383;0.802234489521669
52.967581;1.0438470119611432;0.8377532888464598;0.8025495464483529;-0.0002324542727666545;-0.00022271526344775738;1.044429588032651;10.00046031254369;0.8334846113552487;0.0155631983149945;0.015564506832975385;0.802237045471095;-0.01485103327431492;0.802230006048214
52.977581;1.0438446516893811;0.8377537151915123;0.8025458995987127;-0.00023170887404999995;-0.00022200137008202106;1.0444292610238237;10.000465956374994;0.8334849884165095;0.015563197591524226;0.015564516418243156;0.8022337049055593;-0.014851033869387568;0.8022255492983713
52.987581;1.0438429452514417;0.8377535247680622;0.8025411946228653;-0.00023232184138208934;-0.00022258847088097697;1.044428843039042;10.00047169793061;0.8334853436384393;0.015563196369040331;0.0155645238732458;0.8022303574865397;-0.014851034475593583;0.8022211201526721
52.997581;1.0438415472514564;0.8377546476196567;0.8025375489231117;-0.00023181927716539084;-0.00022210690708014525;1.0444293372131945;10.000477520719375;0.8334856792715194;0.0155631947297604;0.015564529204717346;0.8022270080332538;-0.014851035090264843;0.8022167202515033
53.007581;1.0438401612202501;0.8377560840561357;0.8025342380250063;-0.00023242237999260455;-0.00022268441338439945;1.0444287469915607;10.000483400150047;0.8334859988797857;0.015563192767261225;0.015564532441097973;0.8022226619169546;-0.01485103571030197;0.8022113525388906
53.017581;1.0438378413248077;0.8377552600855218;0.8025295298796823;-0.00023202770297571062;-0.00022230631567076003;1.0444280764754938;10.000489316105288;0.8334863076752161;0.01556319058272543;0.01556453362862272;0.8022193241854447;-0.014851036332471819;0.8022070210059481
53.027581;1.043836501712291;0.8377562644922515;0.8025258775823811;-0.0002315251452112612;-0.00022182463598661507;1.0444283303753328;10.000495268681947;0.8334866125011422;0.015563188272097768;0.015564532822873397;0.8022159996165446;-0.014851036953814878;0.8022027315641961
53.037581;1.0438351956405072;0.8377572239377118;0.8025222213663777;-0.00023102258969982966;-0.00022134291814546514;1.0444275140961454;10.000501281253579;0.8334869217530098;0.01556318591721811;0.01556453007617223;0.8022126931485777;-0.0148510375720703;0.8021984906187051
53.047581;1.0438329742624752;0.8377562672805295;0.8025175017103644;-0.0002306279241934659;-0.00022096470913330032;1.0444266338647554;10.000507391459314;0.833487244575917;0.015563183577843412;0.0155645254202166;0.8022094097454833;-0.014851038185836867;0.8021943043879701
53.057581;1.043831747495509;0.8377574885807036;0.8025141730793452;-0.0002312310462019601;-0.00022154203211694414;1.0444266967419982;10.000513635459017;0.8334875894612372;0.015563181287675235;0.01556451885250042;0.8022061539676026;-0.014851038794386047;0.8021901781952486
53.067581;1.0438302637233954;0.8377580773582998;0.8025105055666777;-0.0002314933026498402;-0.00022179287232143599;1.044425710302536;10.00052003198143;0.8334879629719729;0.015563179066141937;0.015564510337539953;0.8022029299282991;-0.014851039397395124;0.8021861164430555
53.077581;1.04382817831666;0.8377570037975888;0.8025057765249182;-0.00023109865111862966;-0.0002214145753666254;1.0444246822778702;10.000526579985776;0.8334883692638234;0.015563176926640524;0.015564499832537049;0.802199741825365;-0.014851039994669328;0.8021821229158049
53.087581;1.0438270984545803;0.8377577696958401;0.8025021012810623;-0.00023059611689926301;-0.00022093271312434605;1.0444246208328387;10.000533272044956;0.8334888104947831;0.015563174867341593;0.015564487320364159;0.8021965944012435;-0.014851040585958064;0.8021782008317052
53.097581;1.043826073646349;0.8377585076005077;0.8024984161563298;-0.00023009358647432517;-0.00022045083690686094;1.0444235348340523;10.000540100149905;0.8334892875427862;0.015563172867012013;0.015564472815385063;0.8021934924960566;-0.014851041171065109;0.8021743531267519
53.107581;1.0438251070895102;0.8377581138732207;0.8024936564430835;-0.00022994175636737745;-0.00022030488016082283;1.044422433278851;10.000547047040444;0.8334898007628107;0.015563170899880931;0.015564456349618195;0.8021904405822449;-0.014851041749993629;0.8021705828293625
53.117581;1.0438232497573419;0.8377583862957537;0.8024902698717056;-0.0002303021020070069;-0.00022064972386669448;1.0444223244161652;10.000554086632404;0.8334903505617961;0.015563168950462343;0.01556443797736066;0.802186443021681;-0.01485104232287216;0.8021658930809469
53.127581;1.043822413293755;0.8377590464565774;0.8024865172491985;-0.00022979958428036792;-0.00022016783445951958;1.044421215282188;10.000561194835681;0.8334909374593182;0.015563167007690257;0.015564417793199259;0.8021835039498926;-0.014851042889846981;0.8021622859091705
53.137581;1.0438216505267042;0.8377585726384296;0.8024816658685273;-0.0002296477628334038;-0.00022002187336154325;1.0444201116261795;10.000568354927074;0.8334915620437547;0.015563165051383755;0.01556439592838674;0.8021806263274294;-0.014851043451073031;0.8021587628386906
53.147581;1.0438200142713083;0.8377584087448536;0.8024778249229325;-0.00022890245186502056;-0.00021930761903867776;1.0444200184498795;10.00057555599059;0.8334922252036121;0.015563163047363271;0.015564372524129079;0.8021778111183465;-0.014851044006781599;0.8021553245001193
53.157581;1.0438191139409165;0.8377576271503051;0.8024728691898483;-0.00022951540823468302;-0.0002198943012438851;1.044418941629809;10.000582781453344;0.8334929280519799;0.015563160947085387;0.015564347706610918;0.8021750570148493;-0.014851044557327713;0.8021519715369313
53.167581;1.0438186054781977;0.8377581568110134;0.8024689130589825;-0.00022901290043030829;-0.00021941243507891129;1.044417889244556;10.000589995516112;0.8334936712469337;0.01556315869011042;0.015564321586124644;0.8021723600082351;-0.014851045102990762;0.8021487049988834
53.177581;1.0438181899654195;0.8377589968942665;0.8024652303634128;-0.00022961607621452707;-0.00021998969555074856;1.0444178705972784;10.00059714643256;0.8334944545211304;0.015563156206725949;0.015564294274153392;0.8021697135022215;-0.014851045643496083;0.8021455265381838
53.187581;1.043816916722402;0.8377575734464918;0.8024600884927556;-0.00022922147702057256;-0.00021961140638620004;1.0444168942080123;10.000604178200659;0.833495276598376;0.015563153415172781;0.015564265887222421;0.8021671103483378;-0.014851046177619016;0.8021424383892662
53.197581;1.04381669448108;0.8377579765848298;0.8024559403284307;-0.00022871899000948088;-0.00021912957848442858;1.044415967020393;10.000611034513756;0.8334961346119268;0.015563150221486872;0.015564236538662648;0.8021645449886262;-0.014851046703306493;0.8021394428233574
53.207581;1.0438165718890415;0.8377583334475154;0.8024517262408186;-0.0002282165121015956;-0.00021864776622000529;1.0444160943397514;10.000617658325568;0.8334970235024631;0.015563146534076937;0.015564206342958733;0.802161013676303;-0.014852047218219474;0.8021355603604658
53.217581;1.0438155961038145;0.8377567695247945;0.8024463873904347;-0.00022782194418755395;-0.00021826952653501033;1.044415279827755;10.000623993426618;0.8334979368096088;0.015563142279127699;0.015564175415337474;0.8021585138885068;-0.014852047720068554;0.8021327550669893
53.227581;1.0438153697719192;0.8377567784881472;0.8024420420517687;-0.00022808424352469271;-0.00021852036344313213;1.0444145259176754;10.000629992153733;0.8334988683856033;0.015563137399624827;0.015564143839783526;0.8021560437417903;-0.014852048206493457;0.8021300470006436
53.237581;1.0438155411982484;0.8377562175838887;0.8024369082404069;-0.0002290381595132305;-0.00021943363601654956;1.0444148344109412;10.00063562802231;0.8334998134585283;0.015563131856879237;0.015564111639909853;0.8021536014623267;-0.01485204867483629;0.802127437835182
53.247581;1.0438158032898088;0.8377563536059524;0.8024324326012626;-0.00022853572362973727;-0.00021895189973005839;1.0444142067212587;10.000640905510203;0.8335007689451367;0.015563125635806068;0.015564078797437882;0.8021511854649521;-0.014852049122076438;0.8021249290981225
53.257581;1.0438151966858602;0.8377556681988787;0.8024278945271518;-0.00022779052377645866;-0.00021823783379093853;1.044413643966825;10.000645863128426;0.8335017336098682;0.01556311873611735;0.015564045297684124;0.8021487941661904;-0.014852049544901096;0.80212252096832
53.267581;1.0438156203340827;0.8377545873482055;0.8024222389372995;-0.0002276387899624294;-0.0002180920515965152;1.0444141473356403;10.000650570834779;0.8335027071490764;0.015563111170418571;0.015564011156946653;0.8021464251423871;-0.014852049939841397;0.8021202113776238
53.277581;1.0438161122464404;0.8377545596238023;0.8024175883174904;-0.00022713639002287436;-0.00021761038291000654;1.0444137182638311;10.000655122172736;0.8335036880321762;0.01556310297530985;0.015563976424589383;0.8021430749772775;-0.014852050303420577;0.802116996243062
53.287581;1.0438157099480843;0.8377537153692093;0.8024128872729801;-0.0002263912329502446;-0.00021689639076830113;1.0444143581482275;10.000659617400737;0.8335046727274316;0.015563094211092402;0.01556394116955163;0.8021407394045662;-0.014852050632275555;0.8021148694679698
53.297581;1.0438160088359172;0.8377522356293868;0.8024070796244029;-0.0002270042686853052;-0.00021748326614546022;1.0444140683882206;10.000664140281701;0.833505657201929;0.015563084949052602;0.01556390545869189;0.8021384126027991;-0.014852050923197335;0.8021128242208152
53.307581;1.0438166523400594;0.8377524041584223;0.8024026230172328;-0.00022760759121695295;-0.0002180607858878398;1.0444138510918468;10.000668749349908;0.8335066379789654;0.015563075259640645;0.015563869348565988;0.8021360866553638;-0.01485205117304641;0.8021108520717526
53.317581;1.043817330669785;0.8377510683247427;0.8023967304962056;-0.00022745590631643116;-0.00021791510922318356;1.0444147094691838;10.000673492814226;0.8335076111437411;0.015563065211865594;0.015563832893453639;0.8021337522350408;-0.01485205137874139;0.8021089438542649
53.327581;1.043817083934578;0.837750029867626;0.802391859970449;-0.00022671079833973894;-0.0002172012160581495;1.0444146466399404;10.000678420849518;0.8335085709226597;0.015563054873334465;0.015563796143669805;0.802131399758642;-0.01485205153756718;0.8021070909955069
53.337581;1.043817812753569;0.8377497172493574;0.8023869561318068;-0.0002262084614800246;-0.00021671968733830323;1.0444146640229004;10.000683579452703;0.8335095099158764;0.015563044286641601;0.015563759130444003;0.8021280202861792;-0.014852051647581951;0.8021042862272424
53.347581;1.0438185582227133;0.8377482639836051;0.8023809643933066;-0.00022605679755853476;-0.00021657408037908563;1.0444157622188184;10.000689002609457;0.8335104205741591;0.015563033447517917;0.01556372185414273;0.8021256061984996;-0.014852051707736045;0.8021025226324024
53.357581;1.0438183612130527;0.8377471195149946;0.80237600855308;-0.00022531171616025722;-0.00021586026581441956;1.044415943209307;10.000694713394257;0.8335112959811657;0.015563022327225836;0.015563684282086394;0.8021231515930194;-0.014852051717733728;0.802100794714359
53.367581;1.043818820484867;0.8377457113038649;0.8023703127213078;-0.0002270304704743685;-0.00021750639904854113;1.0444162099548295;10.000700727828775;0.8335121298021315;0.015563010912957453;0.015563646359048095;0.8021206523391956;-0.014852051677792171;0.8020990980490802
53.377581;1.043819583531067;0.837745270190663;0.8023653320525116;-0.0002265281495433966;-0.00021702495846729087;1.044417564318395;10.000707055963614;0.8335129165297811;0.01556299922228472;0.015563608031640166;0.8021181057201475;-0.014852051588247619;0.802097429088191
53.387581;1.0438203461072968;0.8377447967224348;0.8023603523680848;-0.00022602583040768115;-0.00021654353608573047;1.044418007147952;10.000713702100255;0.8335136516336594;0.015562987294583724;0.015563569266567545;0.8021155098664464;-0.014852051449195873;0.8020957845040791
