time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.397581;1.0438201549709436;0.8377424177904907;0.8023543239389319;-0.00022563142591340042;-0.0002161656952616244;1.0444185401753825;10.000720663771622;0.8335143308778686;0.015562975173268415;0.015563530045298023;0.8021128635379366;-0.014852051260549573;0.8020941610357534
53.407581;1.0438209176889737;0.8377418717716449;0.8023493741188332;-0.0002251291102928492;-0.00021568430397326968;1.04442016687859;10.000727923830404;0.8335149499103862;0.015562962886652768;0.015563490353088504;0.8021091662722255;-0.014852051022344766;0.8020915557499528
53.417581;1.0438216826636577;0.8377412865096202;0.8023444532623999;-0.00022462679577427505;-0.00021520292513100344;1.0444208916424413;10.000735443035769;0.8335155048084635;0.015562950450496804;0.015563450181488442;0.8021064186157988;-0.01485205073483438;0.8020899656679134
53.427581;1.043821498287189;0.8377391408481477;0.8023388473105192;-0.0002253380967005085;-0.0002158842495155256;1.044421718524465;10.000743164160086;0.8335159924744385;0.015562937899172426;0.01556340953624648;0.8021036223891428;-0.014852050398300863;0.8020883888302678
53.437581;1.0438219695095918;0.8377382305626824;0.8023340101592664;-0.00022560048581206504;-0.00021613544174381742;1.044423650675469;10.000751020532308;0.8335164107528064;0.015562925305043586;0.015563368440527726;0.8021007808882792;-0.014852050012795829;0.8020868230085342
53.447581;1.043822747219185;0.8377375206956406;0.8023292248405712;-0.00022509817204928567;-0.00021565408188476808;1.0444246902889847;10.000758944207439;0.8335167587047376;0.015562912757642707;0.015563326936100684;0.8020978988058397;-0.014852049578256244;0.8020852658977321
53.457581;1.0438235278993098;0.8377356614588772;0.8023234362683848;-0.00022494650864751198;-0.00021550860462342557;1.0444258385042655;10.000766873555513;0.8335170367461855;0.015562900335308518;0.015563285085859982;0.802094981854808;-0.014852049095181398;0.8020837158675103
53.467581;1.0438233573482265;0.8377340974996457;0.8023187660406069;-0.000224201456700971;-0.00021479492905150758;1.0444280944968531;10.000774750090487;0.8335172466054986;0.015562888104458064;0.015563242968209242;0.8020920362731769;-0.014852048565016868;0.8020821718981437
53.477581;1.0438241414323326;0.8377332506922113;0.8023141574179302;-0.000223699135206672;-0.00021431356082064304;1.044429454504433;10.000782510239207;0.8335173905368262;0.015562876130206516;0.015563200654791286;0.8020890680769188;-0.014852047989761528;0.8020806328208555
53.487581;1.0438249263715202;0.837731599807148;0.8023088887967861;-0.00022465316107246326;-0.0002152271901858572;1.0444309127054547;10.000790087578393;0.8335174698648105;0.015562864476499367;0.015563158191105939;0.8020860822375783;-0.014852047371613171;0.8020790970671713
53.497581;1.0438247579734938;0.8377298879164577;0.8023044072884369;-0.00022390810256333674;-0.00021451349164019248;1.044433462519868;10.000797422609287;0.8335174845567505;0.015562853200707917;0.015563115602054008;0.8020830825524315;-0.014852046713030349;0.8020775630616402
53.507581;1.0438255414022228;0.8377288850561435;0.8022999889483571;-0.00022340576716845594;-0.0002140320854043133;1.044435096418724;10.000804469211763;0.8335174342065144;0.015562842346035678;0.01556307290923384;0.8020800717238776;-0.014852046016693305;0.8020760298116213
53.517581;1.0438263229049198;0.8377267151558446;0.8022945728099179;-0.00022325407156247222;-0.00021388653639456244;1.0444368060861005;10.000811189775176;0.833517318906894;0.015562831934488246;0.01556303013743273;0.8020770506289217;-0.01485204528514774;0.802074497142817
53.527581;1.0438258483462692;0.8377249276235377;0.8022906094725057;-0.00022437938591993503;-0.00021496444876828387;1.0444395836499072;10.000817547189525;0.8335171390590889;0.015562821968989083;0.015562987309849315;0.802074017826026;-0.014852044520450417;0.8020729656197899
53.537581;1.043826631994093;0.8377237263828133;0.8022863631478536;-0.00022387703359543536;-0.00021448298267708095;1.0444414222364813;10.000823510506946;0.8335168947929233;0.01556281243951774;0.01556294444711006;0.8020709707357292;-0.014852043724131474;0.8020714365581445
53.547581;1.043827422288257;0.8377213456508656;0.8022811030900373;-0.00022372531629868812;-0.00021433736578029455;1.0444433156555204;10.000829063474901;0.833516586029566;0.015562803321581553;0.01556290158231308;0.8020679073949795;-0.014853042897424774;0.8020699298922863
53.557581;1.0438272695828987;0.8377192285227115;0.8022769386205062;-0.00022298023510778977;-0.0002136235589765502;1.044445257727305;10.000834194427595;0.8335162128808745;0.015562794569359202;0.015562858777337218;0.8020648269014247;-0.014853042041503743;0.8020684088549245
53.567581;1.0438280837066407;0.8377177951378901;0.8022728019312614;-0.00022247786176100826;-0.00021314202522201923;1.0444482411905824;10.00083887832796;0.8335157753597193;0.01556278611258207;0.015562816118079468;0.8020617288097319;-0.014853041157542992;0.8020668909894404
53.577581;1.043828915464191;0.8377166292737802;0.8022690227492908;-0.00022308118777954829;-0.00021371959789887743;1.0444502573296952;10.000843075805456;0.8335152726167528;0.015562777861738411;0.01556277370141497;0.8020586126743947;-0.014853040246648649;0.8020653751572177
53.587581;1.043828816399466;0.8377131582666648;0.8022638662733784;-0.0002226867201167565;-0.0002133415866188096;1.0444522971637358;10.000846750004316;0.8335147027870187;0.01556276971893149;0.015562731628784956;0.8020554780376581;-0.014853039309820413;0.8020638601372475
53.597581;1.0438296980933652;0.8377114723464538;0.8022597833937833;-0.00022218431099996458;-0.00021285996908193186;1.044455352579523;10.000849883920145;0.8335140636708669;0.015562761585701038;0.015562689995843372;0.8020523248085155;-0.014853038348060392;0.8020623438541707
53.607581;1.0438306128848955;0.8377096994635288;0.8022557122703883;-0.00022168188446716926;-0.00021237831854760365;1.044457416746586;10.000852478962239;0.8335133535543648;0.01556275336544569;0.015562648881389347;0.8020491536345963;-0.014853037362515599;0.8020608235456176
53.617581;1.0438306139854867;0.8377074239726153;0.8022519870382814;-0.0002220424476762349;-0.00021272348240239104;1.0444594850688222;10.000854535349674;0.8335125716020387;0.015562744964695733;0.01556260835130291;0.8020459654934214;-0.014853036354338517;0.8020592963169697
53.627581;1.043831615914486;0.8377043666488685;0.8022468762549488;-0.00022189061350389241;-0.00021257762615338506;1.044462556072695;10.000856046863763;0.8335117178139665;0.015562736298245942;0.015562568471407991;0.8020427606066048;-0.01485303532443831;0.8020577589551251
53.637581;1.0438326754460816;0.8377023232347404;0.8022428341752182;-0.00022138812078001445;-0.00021209587211778238;1.0444646308406151;10.000857022117206;0.8335107931318082;0.015562727300424661;0.015562529309236864;0.8020395377906666;-0.014853034273555757;0.8020562080072241
53.647581;1.043833500562525;0.8376999440195624;0.802238801197743;-0.00022165024757294247;-0.0002123465792621212;1.0444667113617945;10.000857499748431;0.8335097997810809;0.015562717931160585;0.015562490921409837;0.8020362949645561;-0.014853033202413567;0.8020546404781357
53.657581;1.0438337508828506;0.8376973000535842;0.8022351134512709;-0.0002220107177936896;-0.0002126916122670992;1.044469798912559;10.000857540586528;0.8335087409888816;0.015562708167457064;0.015562453348412468;0.8020330301945204;-0.014853032111646014;0.8020530542691094
53.667581;1.0438350367654947;0.837693871662923;0.8022300408609513;-0.00022185876699791282;-0.0002125456107634737;1.044471893413411;10.000857215478197;0.833507620422683;0.015562697991742392;0.015562416630076225;0.8020297422512603;-0.014853031001655715;0.8020514484338774
53.677581;1.0438364101037036;0.8376914576824815;0.802226040211424;-0.00022135615812994452;-0.00021206371727148685;1.0444739938737422;10.000856594194715;0.8335064422523761;0.015562687388739966;0.015562380822037886;0.8020264303994417;-0.014853029872439598;0.8020498233939941
53.687581;1.043836922164788;0.8376881896721888;0.8022220557534505;-0.00022061083021780741;-0.00021134951584913633;1.0444770985549674;10.00085572484005;0.8335052110186417;0.015562676347421886;0.015562345992752483;0.80202309357707;-0.014853028723584112;0.8020481803342087
53.697581;1.043838483854383;0.8376859494294323;0.8022184272771784;-0.0002212138825309903;-0.000211926688013246;1.0444792038880928;10.000854617450056;0.8335039308362436;0.015562664863744162;0.015562312209699555;0.8020197297751955;-0.01485302755456616;0.8020465199189437
53.707581;1.0438401469300276;0.8376821661675737;0.8022134295264977;-0.00022106180982307114;-0.00021178053655083955;1.0444813031033326;10.000853250719988;0.8335026052054841;0.015562652948815472;0.01556227953513938;0.8020163364797629;-0.014853026365025598;0.802044841591198
53.717581;1.0438409628503875;0.8376786364378461;0.8022095231689604;-0.00022031640089771799;-0.00021106622753673312;1.0444843854704435;10.000851586863945;0.833501238068461;0.015562640636600136;0.015562248034606983;0.8020129115600243;-0.014853025154979415;0.8020431439051492
53.727581;1.0438428410546892;0.8376757818739149;0.8022056548344711;-0.00021981364749694654;-0.00021058414731761776;1.0444864369259217;10.000849573850704;0.8334998349551378;0.015562627973232237;0.015562217786526182;0.8020094536844796;-0.014853023925117259;0.8020414256656659
53.737581;1.0438448287555386;0.8376720809918463;0.8022011058695299;-0.00022076720445012615;-0.00021149701274569827;1.0444884427523047;10.00084714250247;0.8334984028573644;0.01556261500047522;0.01556218889326314;0.8020059622404224;-0.014853022676811854;0.8020396871399794
53.747581;1.04384597079792;0.8376682779480364;0.8021973261329189;-0.00022002171068834334;-0.0002107825896033509;1.0444913900214954;10.000844208899544;0.8334969489583739;0.015562601759305577;0.015562161488695927;0.8020024368532285;-0.01485302141168565;0.8020379301121849
53.757581;1.043848171169317;0.8376651448501118;0.8021935938395166;-0.00021951886359582672;-0.0002103003894021863;1.0444932678762004;10.000840681881638;0.8334954794195867;0.015562588303872405;0.0155621357210917;0.8019988770108126;-0.01485302013116098;0.8020361570298468
53.767581;1.0438501727581888;0.8376616711666819;0.8021899092130623;-0.00021978059807009552;-0.00021055061322238386;1.0444950673083733;10.000836479290191;0.8334939991262634;0.015562574707732613;0.015562111721512499;0.8019952826295385;-0.014853018836258282;0.8020343705976125
53.777581;1.0438516243079912;0.8376568188040789;0.8021855495700515;-0.00022049134354591092;-0.0002112310572747535;1.0444977812621639;10.00083154251535;0.8334925122265411;0.015562561058354152;0.015562089586582999;0.8019916549676647;-0.014853017527682694;0.8020325738240041
53.787581;1.043854123620133;0.8376533812157365;0.8021819619791097;-0.0002199883865549716;-0.0002107487356127547;1.0444994044821647;10.000825830529363;0.8334910224128718;0.01556254744390926;0.015562069378619417;0.801987996776383;-0.014853016206110212;0.8020307696910765
53.797581;1.0438567069175337;0.837649835694064;0.8021784244206833;-0.00021948539080109087;-0.0002102663735992076;1.0445009331110087;10.000819308283877;0.8334895325225906;0.015562533947941977;0.015562051131381299;0.8019843116536498;-0.014853014872376847;0.8020289605943773
53.807581;1.043858408433886;0.8376454153039827;0.802174937665619;-0.0002187396903378308;-0.00020955172093287063;1.0445033634401464;10.00081195118123;0.8334880441990552;0.015562520653685834;0.015562034856010707;0.8019806027589048;-0.014853013527618163;0.8020271485145976
53.817581;1.0438611215049636;0.8376408932785055;0.8021707778593299;-0.00021969295503853877;-0.00021046425946965794;1.0445046903184338;10.000803750461424;0.8334865582631898;0.015562507643045292;0.015562020554087137;0.8019768719433932;-0.014853012173572565;0.8020253356695972
53.827581;1.0438638789676866;0.8376370156199903;0.8021673899336872;-0.00021918984404747956;-0.00020998177879096074;1.044505907400189;10.000794705202162;0.8334850756279153;0.015562494986154963;0.015562008234908149;0.8019731205016707;-0.014853010812667083;0.8020235243433145
53.837581;1.0438657136704028;0.8376322636088047;0.8021640476549123;-0.00021844403482776704;-0.00020926701411983384;1.044508009048079;10.000784812946012;0.8334835982362002;0.01556248273346317;0.015561997917255795;0.8019693507074263;-0.014853009447574556;0.8020217160881007
53.847581;1.0438685204775733;0.8376270623388343;0.8021596883052594;-0.0002182914564973605;-0.0002091202915640367;1.0445089914343253;10.000774065509091;0.8334821295948993;0.015562470926152885;0.015561989605684307;0.8019655669432786;-0.014853008080730161;0.802019911220697
53.857581;1.0438713375945716;0.8376228610351716;0.8021564269686772;-0.00021778823639221476;-0.00020863769651931368;1.0445098519051577;10.000762448836605;0.8334806745487007;0.01556245961964812;0.015561983263193127;0.8019617756370699;-0.01485300671433335;0.802018108591886
53.867581;1.0438741577820931;0.8376189075634843;0.8021535367464709;-0.00021839071543321075;-0.0002092142088932472;1.0445105879691092;10.000749950855557;0.8334792388182157;0.015562448896979905;0.015561978815472244;0.8019579839273695;-0.014854005350677659;0.8020163240644435
53.877581;1.0438757178951603;0.8376123910290941;0.8021492824015453;-0.00021875997022308244;-0.00020956756934829566;1.0445121972824596;10.000736571253906;0.8334778291211545;0.015562438862404297;0.015561976174654574;0.8019541990703591;-0.014854003992334565;0.8020145169020694
53.887581;1.0438785206444559;0.837607891114374;0.8021461138430986;-0.0002182566577212224;-0.00020908486880966045;1.044512677845037;10.000722318738617;0.8334764529622604;0.01556242962608083;0.015561975242203555;0.8019504292577333;-0.01485400264211003;0.8020127017499644
53.897581;1.043881302439606;0.8376032974090474;0.8021429673739403;-0.00021775331999178887;-0.00020860213737838173;1.0445130273561154;10.00070720017839;0.8334751176220623;0.015562421291961753;0.015561975893592712;0.8019466836122744;-0.014854001303062794;0.8020108750750438
53.907581;1.043883102218357;0.8375981977146303;0.8021401742931029;-0.0002181130495779447;-0.00020894629022127488;1.0445142431065781;10.000691220669413;0.8334738297213541;0.01556241395016942;0.015561977973357453;0.8019429707287932;-0.014853999978418376;0.8020090335132437
53.917581;1.0438858191201483;0.8375923156857072;0.8021359994664865;-0.00021796027232325973;-0.00020879932853526943;1.0445143235483407;10.000674388477313;0.8334725957311698;0.01556240767180068;0.01556198130411287;0.8019382973547645;-0.01485399867109318;0.8020061740816288
53.927581;1.0438884933862318;0.8375874512934752;0.8021328937566284;-0.00021745688269765963;-0.0002083165151548903;1.0445142694125515;10.000656705533022;0.8334714228862534;0.015562402509583653;0.015561985699927545;0.8019346684882545;-0.014853997383382302;0.8020042939736769
53.937581;1.0438901651378913;0.8375817390555655;0.802129795223943;-0.00021671084178903822;-0.00020760145106050727;1.0445150825342475;10.000638154726254;0.833470320141913;0.015562398508739094;0.015561990985166705;0.8019310889473427;-0.01485399611728074;0.8020023915223098
53.947581;1.0438927328986491;0.8375756091328125;0.802125642006379;-0.00021655802862569437;-0.00020745441411529477;1.0445147646569612;10.0006187026451;0.8334692985885671;0.015562395715836064;0.015561997007441096;0.8019275647615559;-0.014853994874984854;0.80200046514782
53.957581;1.043895233998389;0.8375708661735416;0.8021228866167773;-0.0002171603557272778;-0.00020803068164330481;1.0445143178706653;10.000598315860728;0.8334683708575669;0.015562394169921017;0.015562003632708396;0.8019241028539907;-0.01485399365915443;0.8019985139643968
53.967581;1.0438967049915067;0.837564945151842;0.8021197982660381;-0.00021641431031781762;-0.00020731556169212135;1.0445147444756733;10.00057698223662;0.8334675498124804;0.015562393887780976;0.015562010745224994;0.8019207097065365;-0.014853992472978455;0.8019965381920586
53.977581;1.0438987406537334;0.8375594887231735;0.8021167138236105;-0.00021667546892391602;-0.00020756505515131442;1.0445140458694226;10.00055472459889;0.8334668476305632;0.01556239486060782;0.015562018263322904;0.8019173901852907;-0.01485399132008328;0.8019945387625982
53.987581;1.0439009849227943;0.8375531172258391;0.8021125762064523;-0.00021652265816406445;-0.00020741793907258355;1.0445132226475153;10.000531592357584;0.8334662754719495;0.015562397062267011;0.015562026139986388;0.8019141467842399;-0.014853990204137149;0.8019925171048925
53.997581;1.0439021773619777;0.8375473920066038;0.8021098402616145;-0.0002168823840030332;-0.00020776192893601287;1.0445132754506983;10.000507637880093;0.8334658428870559;0.015562400462504586;0.01556203433480184;0.8019109798332833;-0.014853989128297856;0.8019904749983481
54.007581;1.0439042209399352;0.8375420432212423;0.8021067757385902;-0.0002163790145713427;-0.00020727897925841194;1.0445122050204998;10.000482905121203;0.8334655573576173;0.015562405037243114;0.015562042783466843;0.801908888458829;-0.014853988094994388;0.8019894134997292
54.017581;1.0439061592430798;0.8375366652558244;0.8021037202355239;-0.0002158756611788076;-0.0002067960246465696;1.044511012475393;10.00045743725901;0.8334654249220844;0.015562410772469176;0.01556205138576016;0.8019058709553806;-0.01485398710604417;0.8019873330291615
54.027581;1.0439070356629823;0.8375293951766555;0.8020996173671573;-0.00021548028510168303;-0.00020641666854754947;1.0445106999850804;10.000431287260092;0.8334654511356981;0.015562417662002387;0.015562060014554974;0.8019029247237239;-0.014853986162895488;0.8019852329710606
54.037581;1.0439087534110465;0.8375243296566905;0.802096923569658;-0.00021608270921312533;-0.00020699286475083978;1.044509270031224;10.000404526190245;0.8334656412760316;0.015562425704523075;0.015562068540163357;0.8019000463025768;-0.014853985266858967;0.8019831131506919
54.047581;1.0439103567307926;0.837518900873771;0.8020939095906294;-0.00021557940530429133;-0.00020650991528814281;1.044507724111193;10.00037724778566;0.8334660002241303;0.015562434897439045;0.015562076849370993;0.801897231166962;-0.014853984418986907;0.8019809734710529
54.057581;1.0439108915186197;0.8375126973484524;0.802090911803214;-0.00021483349954690758;-0.00020579476827842393;1.0445070629239803;10.000349564224708;0.8334665326088917;0.015562445216394608;0.015562084847216993;0.8018944735052206;-0.014853983619703252;0.801978812903719
54.067581;1.0439122655004538;0.8375064951611604;0.8020872067143584;-0.00021578655192212504;-0.00020670679644254643;1.0445052871156681;10.00032159684755;0.8334672431230747;0.015562456602507376;0.015562092458327651;0.801891765883217;-0.014853982868747714;0.801976628804699
54.077581;1.0439135279107912;0.8375010426476089;0.8020842408969372;-0.0002152832906440901;-0.00020622388001395345;1.0445033973128663;10.000293464723859;0.8334681369059924;0.015562468980715274;0.015562099629700685;0.8018890991224372;-0.014853982165506319;0.8019744173899178
54.087581;1.0439137284598052;0.8374948237197914;0.80208129042027;-0.00021453742821796423;-0.00020550878081073234;1.0445023939801272;10.000265271095348;0.8334692195281279;0.015562482274219027;0.015562106317550048;0.8018864634349635;-0.014853981509502056;0.8019721748016319
54.097581;1.0439147779343065;0.8374893726099657;0.8020783535075554;-0.00021403418736872112;-0.0002050259032810308;1.0445002778947188;10.00023709558772;0.8334704958069317;0.015562496386902042;0.015562112478891034;0.8018838498428044;-0.014853980900938367;0.8019698977834002
54.107581;1.0439157295901946;0.837484281755165;0.8020757632501717;-0.00021463670335689335;-0.00020560220152069067;1.0444980509058628;10.000208993410352;0.8334719676236966;0.015562511182528573;0.015562118088687285;0.8018812502285718;-0.014853980340880148;0.8019675841307139
54.117581;1.0439156378594945;0.8374769865919369;0.8020717851164784;-0.00021424144392631048;-0.00020522297699570097;1.0444957161332211;10.000180997982541;0.8334736320575836;0.01556252648527293;0.015562123147951315;0.8018786564364847;-0.014853979830813298;0.801965233293083
54.127581;1.04391611388163;0.837471342032958;0.8020688683113221;-0.0002145027480055715;-0.00020547254209712086;1.0444942781531679;10.000153132383726;0.8334754811355495;0.015562542099186411;0.015562127666760623;0.8018760599175571;-0.014853979372086556;0.8019628465961673
54.137581;1.0439168138266206;0.8374663182408892;0.8020662851942072;-0.00021510527994592595;-0.0002060489211007416;1.0444917437695864;10.000125425529033;0.833477503248005;0.015562557836500962;0.015562131651383987;0.8018734524800456;-0.014853978965738214;0.801960426833916
54.147581;1.0439164859255092;0.8374602094126106;0.802063359659843;-0.00021435946265398455;-0.00020533398844473774;1.0444891225586739;10.000097919113534;0.83347968506856;0.015562573536668928;0.015562135105612652;0.8018718268370078;-0.014853978612638723;0.8019589773336543
54.157581;1.04391704046558;0.8374548958697888;0.8020604233893379;-0.0002138562473484382;-0.0002048512797707998;1.0444874265803457;10.000070664250657;0.833482012852695;0.015562589069736997;0.015562138037954506;0.8018691759078929;-0.014853978313688085;0.8019565020696597
54.167581;1.0439175287975588;0.8374485069998672;0.8020564132770874;-0.00021370359583984573;-0.00020470439855143095;1.0444846693534364;10.00004372328306;0.8334844731859331;0.01556260433126584;0.015562140467099377;0.801866492318619;-0.014853978069902133;0.8019540049488864
54.177581;1.0439170032415896;0.8374428400613464;0.8020537786466492;-0.00021406353206901706;-0.00020504873066271189;1.0444818648043357;10.000017182513425;0.8334870540791909;0.015562619234166795;0.015562142417368922;0.8018637691043453;-0.014853977882232375;0.801951490998038
54.187581;1.043917376859288;0.8374376174321831;0.8020507826737153;-0.00021356030246096443;-0.00020456612793153642;1.0444800271578274;9.999991156473524;0.833489745922878;0.015562633708042842;0.015562143912291286;0.8018610005910543;-0.01485397775120367;0.8019489656259665
54.197581;1.0439177033081206;0.8374324256113271;0.802047755134362;-0.00021305706268733216;-0.00020408355977135815;1.0444771716120311;9.99996577834907;0.8334925410684525;0.015562647709638522;0.015562144978228689;0.8018581829371146;-0.014853977676581327;0.8019464337352282
54.207581;1.0439170352680902;0.8374268515273428;0.8020450269895938;-0.00021341697976412193;-0.00020442800321383161;1.0444743146076063;9.999941190453278;0.8334954327269767;0.0155626612288215;0.01556214564688016;0.8018553142214436;-0.014853977657175955;0.8019438997016104
54.217581;1.0439172829934074;0.8374217247043657;0.802041923113462;-0.00021291371744271758;-0.0002039455015599566;1.0444724728337715;9.999917534935227;0.8334984144813428;0.015562674277433616;0.015562145946548775;0.8018523940128173;-0.0148549776910182;0.8019413865045077
54.227581;1.043917494803727;0.8374155274948885;0.802037717640557;-0.00021276099962390258;-0.0002037988150754041;1.0444696612226207;9.999894945990237;0.8335014802101992;0.015562686866945584;0.01556214589616561;0.8018504230517403;-0.014854977775758307;0.8019398621930349
54.237581;1.0439167181320468;0.8374100598601851;0.8020348625652858;-0.0002131208806497991;-0.00020414335258493832;1.0444668911485018;9.999873546640568;0.8335046234046745;0.015562698990558118;0.015562145510107919;0.8018474025851309;-0.014854977908845686;0.8019373518219699
54.247581;1.0439168602335502;0.8374050470537752;0.802031625400498;-0.0002126175710859488;-0.0002036609304091865;1.0444651702480403;9.999853442344616;0.8335078359684538;0.015562710622635699;0.015562144798887522;0.8018443329862626;-0.01485497808758747;0.8019348617114558
54.257581;1.043916968541078;0.8374000791930126;0.8020283414985374;-0.00021211424440526427;-0.00020317852767320235;1.0444625043745546;9.999834713033728;0.833511108255567;0.01556272172932421;0.015562143760327694;0.8018412136640984;-0.014854978309169787;0.801932398153785
54.267581;1.0439160901432654;0.8373947467953349;0.8020253478314345;-0.00021247408563715724;-0.00020352313158121795;1.0444599001076622;9.999817412433652;0.8335144307792751;0.015562732270547502;0.015562142375057188;0.8018380444812914;-0.014854978570603371;0.8019299669438135
54.277581;1.0439161314186474;0.837389881593108;0.8020219752951309;-0.00021197072980375654;-0.0002030407581498771;1.0444573653231528;9.999801571150135;0.8335177957539349;0.015562742196460477;0.015562140613001048;0.8018348259409073;-0.01485497886886359;0.8019275728291723
54.287581;1.0439161384488989;0.8373839665217326;0.8020175039367211;-0.0002118179114857568;-0.00020289417131005765;1.044455907772982;9.999787196134323;0.8335211978697727;0.015562751453599389;0.015562138445696072;0.8018315579977691;-0.014854979201072219;0.8019252188453613
54.297581;1.0439151574103909;0.8373788003300959;0.8020143912640753;-0.00021217771483109668;-0.0002032388059010999;1.044453534154531;9.999774278878075;0.8335246347935625;0.015562759993329523;0.015562135854548026;0.801828239804771;-0.014854979564309648;0.8019229057627096
54.307581;1.0439150950588252;0.8373741044615618;0.80201090909206;-0.0002116743128562599;-0.00020275644676954593;1.044451251069328;9.999762818201242;0.8335281070413525;0.015562767773069532;0.015562132832105745;0.8018258705387293;-0.01485497995537788;0.8019216317005001
54.317581;1.043914998316015;0.8373694626054683;0.8020073946242371;-0.00021117089407678163;-0.00020227408638071888;1.044450066064525;9.999752824487949;0.8335316171623051;0.015562774755153382;0.015562129383624421;0.8018224497292783;-0.014854980370915255;0.8019193931472092
54.327581;1.0439139128703254;0.8373641067940863;0.802003847742718;-0.0002104248918696297;-0.00020155956377392687;1.0444479871231007;9.999744294104849;0.8335351683970311;0.015562780908377156;0.015562125516907575;0.8018189770303685;-0.014854980807717565;0.8019171846581086
54.337581;1.0439137444186009;0.8373588065065106;0.8019995440382953;-0.00021137775209099428;-0.00020247212962177575;1.0444460221448388;9.999737192930233;0.833538763335485;0.015562786216096343;0.015562121209881324;0.8018154526460269;-0.014854981262951419;0.8019150002088961
54.347581;1.0439132398525157;0.8373540601265242;0.8019959295937376;-0.0002116387481025321;-0.000202722060986679;1.044445178820581;9.999731466794133;0.8335424036698578;0.015562790681872104;0.015562116393811418;0.8018118784028757;-0.014854981734003042;0.8019128337507565
54.357581;1.0439120563801512;0.8373488274411626;0.8019922813562654;-0.00021089268562242454;-0.0002020075175098182;1.044443463629159;9.999727060977733;0.8335460905911877;0.01556279431591664;0.015562110982529152;0.8018082585098723;-0.014854982218138524;0.8019106804165942
54.367581;1.043911806175139;0.8373447392359447;0.8019889354283696;-0.00021149492820347475;-0.00020258428158375424;1.0444418812933831;9.999723934245592;0.8335498246909377;0.015562797120012692;0.015562104907166604;0.8018045993535109;-0.014854982712362498;0.8019085375397419
54.377581;1.0439105908794417;0.8373395589386928;0.8019852224260489;-0.0002107488183140117;-0.00020186972403464482;1.0444414351630857;9.999722058910585;0.8335536053694396;0.01556279909531599;0.015562098114834983;0.8018009083629275;-0.014854983213502624;0.8019064045261661
54.387581;1.0439103254351494;0.8373340539093627;0.8019804223761154;-0.0002105957787565436;-0.00020172307544319206;1.044440126699671;9.999721408943476;0.8335574303985579;0.015562800252067225;0.015562090553779504;0.8017971931315006;-0.014854983718497361;0.8019042817629273
54.397581;1.0439100654247968;0.8373300169436226;0.8019769944979941;-0.0002111979372753439;-0.00020229981661275026;1.0444389549315372;9.999721953276262;0.8335612961206357;0.015562800602680595;0.015562082166916624;0.8017934611810955;-0.014854984224675292;0.8019021693036422
54.407581;1.0439088656103288;0.8373248743399587;0.8019732146633721;-0.00021045174294497565;-0.00020158524445447698;1.044437917453264;9.999723661635473;0.8335651972249237;0.01556280015886997;0.015562072888845119;0.8017907194644909;-0.014854984729672853;0.8019010659019753
54.417581;1.0439086381736595;0.8373205053865792;0.8019694253662835;-0.00020994806931172832;-0.00020110281398843022;1.044438011577423;9.999726513367444;0.833569125827769;0.015562798942678927;0.01556206265685385;0.8017869738168626;-0.014854985231300723;0.8018989700283414
54.427581;1.0439084331272297;0.8373161469625148;0.8019656326924455;-0.00020944436240011928;-0.00020062038106159345;1.0444372344590953;9.999730503938578;0.8335730720795067;0.015562796995159958;0.015562051433779298;0.8017832289935677;-0.014854985727763044;0.8018968799207583
54.437581;1.0439072991575435;0.8373102820129628;0.8019611183564095;-0.00021015438652703444;-0.00020130073496970647;1.0444365834767966;9.999735648423295;0.8335770262349628;0.015562794378602324;0.01556203922223832;0.8017794890271148;-0.014854986217859674;0.8018947949092164
54.447581;1.0439071443262962;0.8373059542472411;0.8019573335001277;-0.00020965061534033858;-0.00020081830117438796;1.0444370574737556;9.999741971235593;0.8335809794403805;0.015562791176792011;0.015562026069623631;0.801775757468626;-0.014854986700819592;0.8018927146932076
54.457581;1.0439070170598013;0.8373016498795446;0.8019535589762217;-0.00020914681168575697;-0.0002003358668953938;1.0444366571959984;9.999749481542091;0.8335849224852724;0.015562787487947524;0.01556201206164072;0.8017720381926312;-0.014854987176034826;0.8018906383888127
54.467581;1.0439059662276475;0.8372969613338731;0.8019501350534363;-0.00020950621305563263;-0.00020068046534920194;1.0444363839761666;9.999758162417253;0.8335888440805039;0.015562783419273616;0.015561997300953137;0.8017683371600025;-0.01485498764294919;0.8018885644780077
54.477581;1.0439059008481726;0.8372927218635029;0.8019463954598871;-0.00020900235008004906;-0.0002001980304556069;1.044437237898102;9.999767984791394;0.8335927302994416;0.015562779093442987;0.015561981890329618;0.801764663033729;-0.014854988100980135;0.8018864913557978
54.487581;1.0439058698004156;0.8372874159865252;0.8019416233881549;-0.0002088489862185008;-0.0002000513471529273;1.0444372169620382;9.999778919321567;0.8335965654507844;0.015562774645469617;0.015561965927952956;0.8017610255222436;-0.014854988549343487;0.801884417560249
54.497581;1.0439049207932687;0.8372828453507304;0.8019382803001041;-0.0002092083045753105;-0.00020039594339782833;1.0444373167558767;9.999790935571015;0.833600333484283;0.015562770207828884;0.015561949499911165;0.8017584332264037;-0.014854988986873088;0.8018833414333068
54.507581;1.0439049602538448;0.8372787366019894;0.8019346427460101;-0.000208704350349799;-0.00019991349615880772;1.0444385298668073;9.999804000345884;0.8336040194257675;0.015562765910225075;0.015561932666719352;0.801754892579775;-0.014854989412071303;0.8018812619985192
54.517581;1.0439050338883138;0.8372746805273659;0.801931053285644;-0.00020820036423454557;-0.00019943104287513562;1.0444388465743641;9.999818069168375;0.8336076105430854;0.015562761891662473;0.015561915461996255;0.8017514082507268;-0.014854989823315777;0.8018791788119907
54.527581;1.0439041854449571;0.8372699166176676;0.8019275176804103;-0.00020745381795814305;-0.00019871646064057637;1.044439256980177;9.999833067322445;0.8336110964074518;0.015562758311319515;0.015561897912749773;0.8017479841153572;-0.014854990218937422;0.8018770929563837
54.537581;1.0439043162943635;0.8372663270985107;0.8019243758420271;-0.000208055549897075;-0.00019929316798331478;1.044440752132331;9.999848880861446;0.8336144678324735;0.015562755349717803;0.015561880054209219;0.8017446232831354;-0.01485499059729229;0.8018750062365473
54.547581;1.0439041658483232;0.8372610999038774;0.8019198993071525;-0.00020866641526112866;-0.0001998787079253419;1.044441324002697;9.999865366939472;0.8336177160264213;0.015562753195130995;0.015561861923658542;0.8017413273264733;-0.014854990956952495;0.8018729203702594
54.557581;1.0439033821765573;0.837256518417854;0.8019165424723487;-0.00020791977500398412;-0.00019916411724220612;1.0444419663346787;9.99988237295452;0.8336208325968014;0.01556275202956744;0.015561843562778616;0.8017380963723049;-0.014854991296952428;0.8018708356452003
54.567581;1.0439035688240832;0.8372531136093412;0.8019135791829678;-0.00020852140909552642;-0.0001997408142420939;1.0444426759344418;9.99989975368681;0.8336238099842848;0.015562752022054475;0.015561825032680872;0.8017349303897844;-0.01485499161700862;0.8018687495858078
54.577581;1.0439037728305598;0.837249419701014;0.8019103336730847;-0.00020801722783604534;-0.00019925833827769775;1.0444444520558656;9.999917378801038;0.8336266420618237;0.01556275332279647;0.01556180641353751;0.8017328304836497;-0.01485599191741961;0.8018676758815378
54.587581;1.0439030418965378;0.8372450224441121;0.8019071357714664;-0.00020727049759638506;-0.00019854374792900272;1.044445294253861;9.99993513222346;0.8336293242661831;0.015562756058577931;0.01556178779566679;0.8017297993570507;-0.01485599219865621;0.8018655729854574
54.597581;1.043903284789642;0.8372418000890053;0.8019043141540291;-0.00020787204082103867;-0.0001991204420632189;1.0444462014081386;9.999952908427836;0.8336318527671371;0.015562760327439102;0.01556176927815239;0.801726841062068;-0.014855992461165902;0.8018634553450721
54.607581;1.0439035514439727;0.8372371789698317;0.8019001311024206;-0.00020771828604948962;-0.0001989737028671806;1.044448172295429;9.99997060878838;0.8336342235894294;0.015562766196477944;0.015561750965354825;0.8017239611873235;-0.014855992705606006;0.8018613198680375
54.617581;1.0439028908795034;0.8372329532250841;0.8018970336049496;-0.00020697147670417548;-0.00019825911583058154;1.0444492059634265;9.999988141921776;0.8336364328090343;0.015562773713211256;0.01556173295418999;0.8017211676431966;-0.014855992933130875;0.8018591640147642
54.627581;1.043903210464215;0.8372298916759483;0.8018942907697625;-0.00020757294417958125;-0.00019883581295014865;1.04445030153781;10.000005420559543;0.8336384769524602;0.015562782913676939;0.015561715322449364;0.8017184704318125;-0.014855993145389301;0.801856985400051
54.637581;1.0439026043668997;0.8372257586116454;0.8018912243157199;-0.0002068260953916187;-0.0001981212374632322;1.0444524583072041;10.000022350999567;0.8336403520546882;0.015562793819932986;0.0155616981320808;0.8017158804215728;-0.014855993344169543;0.8018547809968967
54.647581;1.043902979590329;0.8372224278076392;0.8018881644174441;-0.000206321737124609;-0.00019763877450299948;1.0444536762833787;10.000038831511576;0.8336420527063435;0.015562806455141307;0.01556168143564836;0.8017144086115744;-0.014855993530824911;0.8018535468987428
54.657581;1.0439033816513852;0.8372194817069384;0.8018854427761984;-0.00020692315166680552;-0.00019821549564936274;1.044454956449003;10.000054765723274;0.8336435730555047;0.015562820872098738;0.015561665271784085;0.8017120657294744;-0.014855993705770832;0.8018512803742721
54.667581;1.043902853714317;0.8372154529548976;0.8018823841855127;-0.00020617626005125977;-0.00019750095605867014;1.044456299939087;10.00007007765287;0.8336449084932143;0.015562837158650183;0.015561649665797256;0.8017098612611696;-0.014855993868420798;0.8018489801697718
54.677581;1.0439032971156683;0.8372111137407104;0.8018782616951237;-0.00020602236721835082;-0.00019735426354028514;1.0444587067516196;10.000084719567022;0.8336460563720929;0.015562855412136933;0.015561634642900623;0.8017078023667591;-0.014855994017712393;0.8018466469804992
54.687581;1.0439037527179755;0.8372082601600298;0.8018755279819674;-0.0002066237452841026;-0.0001979310306037926;1.0444601747824602;10.00009867208835;0.8336470160747775;0.015562875703691133;0.015561620238309024;0.8017058938471406;-0.014855994152788786;0.801844282041074
54.697581;1.0439032610532946;0.8372043183824457;0.8018724535775441;-0.00020587682415582493;-0.00019721654786002796;1.044461699496755;10.00011193953362;0.8336477886172212;0.015562898053566398;0.01556160649403165;0.8017051390739793;-0.014855994273276869;0.8018428858699376
54.707581;1.0439037223754462;0.8372015139733803;0.8018697121442713;-0.00020647818549983718;-0.0001977933574342762;1.0444642749094923;10.000124543666196;0.8336483759971093;0.015562922431711864;0.015561593450505725;0.8017035404569204;-0.014855994379160247;0.8018404585166456
54.717581;1.0439041773365914;0.8371983762146631;0.8018666343400372;-0.00020597374725567525;-0.00019731101291530452;1.0444658950457681;10.000136514181625;0.8336487809620002;0.015562948791443331;0.015561581142985241;0.8017020990376345;-0.014855994470600311;0.8018379990897185
54.727581;1.043903666839316;0.8371944855170933;0.8018635578979729;-0.00020522681336452843;-0.00019659660245966261;1.0444675543955886;10.000147877988386;0.8336490068820207;0.015562977119222726;0.015561569603513146;0.8017008141662627;-0.014855994547897766;0.801835507724536
54.737581;1.0439040925006073;0.8371917147347138;0.8018608213553285;-0.00020582816689756252;-0.00019717348274751073;1.044470247883794;10.000158659629353;0.8336490576588145;0.015563007454619377;0.0155615588683562;0.8017006836757387;-0.014855994611376645;0.8018339859041829
54.747581;1.0439035445468197;0.8371878267294856;0.8018577577352275;-0.00020508124010023337;-0.00019645912276230982;1.0444719708414898;10.000168890932407;0.8336489381962041;0.0155630398666652;0.015561548979661392;0.8016997043415854;-0.014855994661154084;0.8018314364844755
54.757581;1.0439039270806465;0.8371846931845712;0.8018547078919984;-0.00020457680887634962;-0.00019597687073667427;1.0444737185403021;10.000178615017333;0.833648654729458;0.015563074423722605;0.015561539975244133;0.8016988723776549;-0.014855994697229808;0.8018288618110189
54.767581;1.0439042839204609;0.8371807879613662;0.8018509541870721;-0.00020552868242913316;-0.00019688953670508438;1.0444754852687437;10.000187888022808;0.8336482145938957;0.015563111178563597;0.015561531883173302;0.8016981836962908;-0.014855994719789762;0.8018262644835353
54.777581;1.043903658661031;0.8371768529898995;0.8018479502479963;-0.00020478179060354573;-0.00019617523716169047;1.044478263856646;10.000196781662828;0.8336476263340016;0.015563150166576943;0.015561524731775307;0.8016976338184032;-0.01485599472940549;0.8018236472727025
54.787581;1.0439039557754615;0.8371740102673386;0.8018453161574769;-0.0002053831971399949;-0.00019675221083770462;1.0444800463231656;10.000205379043232;0.8336469002491423;0.015563191411371073;0.015561518562905542;0.8016982177938993;-0.014855994727209706;0.8018220125765086
54.797581;1.043904221837655;0.8371707944459706;0.8018423898394874;-0.0002048788231751239;-0.00019627001435268288;1.0444818244178002;10.000213770317613;0.833646048362153;0.015563234919860171;0.015561513426863939;0.8016979307793358;-0.014855994714849947;0.8018193632709972
54.807581;1.043903505692619;0.8371667930247365;0.8018395174090989;-0.00020413199178402082;-0.00019555574841379625;1.0444845896293546;10.000222051885329;0.8336450835143941;0.015563280665478109;0.015561509364110916;0.8016977689276613;-0.014855994694196612;0.801816701854791
54.817581;1.0439037179894939;0.8371638872028861;0.8018370446840062;-0.0002047334610556595;-0.00019613274292855208;1.0444863338891213;10.000230316161002;0.8336440184338207;0.015563328582291291;0.015561506400506478;0.8016977292613172;-0.014855994667173156;0.8018140310580512
54.827581;1.0439029569300613;0.8371598494947986;0.8018343091634484;-0.0002039866782329364;-0.0001954184856901684;1.0444880507649141;10.0002386341593;0.8336428652840525;0.015563378574883725;0.015561504553120702;0.8016988084422606;-0.014855994635533241;0.8018123546079552
54.837581;1.0439031327731436;0.8371565615096487;0.8018316534236993;-0.00020348239222529535;-0.00019493629977216672;1.0444907364358442;10.000247047400638;0.8336416358442993;0.015563430529400851;0.015561503833641629;0.8016990017491034;-0.01485599460052242;0.8018096795293127
54.847581;1.0439032946011906;0.8371536116834611;0.8018294184600097;-0.00020408393085263104;-0.0001955132901546539;1.0444923900600946;10.000255571755854;0.8336403423087718;0.015563484319070108;0.015561504257512215;0.8016993027848093;-0.014855994562828809;0.8018070149366398
54.857581;1.043902490864152;0.8371495370182509;0.8018269365153836;-0.00020333722088254145;-0.00019479902485487974;1.0444940129761124;10.000264204696512;0.8336389973878318;0.015563539811939633;0.015561505854905613;0.801699703854672;-0.014855994522770925;0.8018043708503572
54.867581;1.043902629489174;0.8371465701248728;0.8018248817027522;-0.00020393880660732919;-0.0001953760010669818;1.044495607312977;10.000272927120683;0.8336376134684164;0.015563596888415552;0.015561508669273666;0.8017011970631058;-0.014855994480489895;0.8018027562385907
54.877581;1.0439027578415643;0.837142143019201;0.8018215270700765;-0.00020378509546968554;-0.00019522949264715744;1.0444981749379136;10.00028170141567;0.8336362024260648;0.015563655452570407;0.01556151274446906;0.8017017752358955;-0.0148559944362073;0.8018001791538398
54.887581;1.0439019227640203;0.8371380554034312;0.8018193315169194;-0.00020303845614728575;-0.0001945152005314066;1.0444997165771792;10.000290477410715;0.8336347753958326;0.015563715419506024;0.0155615181084857;0.8017024316193746;-0.014855994390331483;0.8017976456975325
54.897581;1.0439020313872434;0.8371350804597237;0.8018175759714116;-0.000203640108643503;-0.00019509214252188127;1.044501231151145;10.000299208726762;0.8336333413546014;0.015563776692034653;0.015561524765089554;0.8017031589280842;-0.014855994343222973;0.8017951607335422
54.907581;1.0439021319594795;0.8371317507896542;0.8018155922907286;-0.0002031359764519779;-0.00019460988792058896;1.0445037159932502;10.000307866936538;0.83363190648697;0.01556383914439611;0.015561532699235507;0.8017039488477865;-0.014855994295131509;0.8017927276900882
54.917581;1.0439012734023354;0.8371276494189893;0.8018137183811411;-0.0002023894086612795;-0.000193895561198291;1.044505167811018;10.00031644358603;0.833630475275099;0.015563902622023553;0.015561541886008085;0.8017057917197226;-0.014855994246470305;0.8017913486612006
54.927581;1.043901365336622;0.8371246521333935;0.8018122915087095;-0.00020299112976676612;-0.00019447246004730153;1.044506583795305;10.000324948911226;0.8336290514838298;0.015563966966478795;0.015561552294436213;0.8017066758547242;-0.014855994197821874;0.8017890256522702
54.937581;1.0439005058069148;0.8371205260240325;0.8018106420090226;-0.00020224461069584613;-0.00019375810134209063;1.0445089624410624;10.000333412802263;0.8336276383970632;0.015564032044256274;0.015561563888615758;0.8017075872607263;-0.014856994149636565;0.8017867781050249
54.947581;1.0439006076490658;0.8371171468388818;0.8018091073065337;-0.00020174056786211565;-0.00019327577590403562;1.0445103033471537;10.00034187636372;0.8336262387772672;0.015564097744975927;0.015561576628656943;0.8017085105320305;-0.01485699410216707;0.8017845688477556
54.957581;1.0439007258389539;0.8371140972079084;0.8018080250108558;-0.00020234235678431197;-0.00019385261121799302;1.0445116057042994;10.000350377824722;0.8336248546027191;0.015564163967960776;0.01556159047381914;0.8017104301058208;-0.014856994055574864;0.801783414297437
54.967581;1.0438999172065204;0.8371088036235886;0.8018056655491096;-0.000201946384409059;-0.00019347388347354472;1.044512866996151;10.000358950270376;0.8336234868291378;0.0155642306213261;0.015561605390548655;0.801711330846261;-0.014856994009760042;0.8017813108874848
54.977581;1.0439000990632465;0.8371057070455067;0.8018048177648485;-0.00020254821879737834;-0.00019405066343728663;1.0445150837456354;10.000367623666076;0.833622135121498;0.015564297614247605;0.015561621354364702;0.8017121982765395;-0.014856993963974559;0.8017792535048411
54.987581;1.043900328092562;0.8371022373134457;0.8018037485875567;-0.00020204426301276483;-0.00019356822595826214;1.0445162537405184;10.00037641362404;0.8336207978096938;0.015564364848183413;0.01556163833768009;0.8017130192128566;-0.01485699391667794;0.8017772381102127
54.997581;1.0438996593642038;0.8370979809157988;0.8018027901001584;-0.00020129788490803557;-0.00019285371144439604;1.0445173776828023;10.000385305771358;0.8336194725141285;0.015564432220517788;0.015561656304550878;0.8017137821539913;-0.01485699386581074;0.801775263078033
55.007581;1.0439000056114087;0.8370948162061642;0.8018022737584798;-0.00020189978406772005;-0.00019343039377094315;1.044519458426595;10.00039425632802;0.8336181563774495;0.015564499622030947;0.01556167522087783;0.8017154766570502;-0.014856993809192923;0.8017743289400477
55.017581;1.043899463741621;0.8370905126182735;0.8018015242079993;-0.00020115344770153332;-0.00019271581117881876;1.0445204984818366;10.000403212716634;0.8336168454332408;0.015564566935390834;0.015561695060219122;0.8017160925954779;-0.014856993744847209;0.8017724376551739
55.027581;1.0438999413286756;0.8370869492441069;0.8018008732411243;-0.00020064956753268936;-0.00019223323168277503;1.0445214992485325;10.000412138988436;0.8336155342837993;0.0155646340483935;0.015561715798815807;0.8017166199036964;-0.014856993671271992;0.8017705904363276
55.037581;1.0439004853204314;0.8370837142504858;0.8018006534243305;-0.0002012515177517198;-0.0001928098010472201;1.0445234619332073;10.0004210264945;0.8336142165066147;0.015564700858140905;0.015561737411107661;0.8017170486568932;-0.014856993587606443;0.8017687878784708
55.047581;1.0439001426684131;0.8370793467771768;0.8018001914603781;-0.00020050523190951773;-0.0001920951074041747;1.0445243871693808;10.000429885630162;0.8336128857937284;0.01556476725474742;0.015561759876211665;0.8017173695541547;-0.014856993493645684;0.8017670286722821
55.057581;1.043900819336698;0.8370749763698117;0.8017990989634957;-0.0002014576775137917;-0.00019300728823925525;1.0445252743929185;10.000438727525045;0.8336115378664254;0.015564833109710378;0.015561783187753895;0.801718574205933;-0.014856993389758577;0.8017663091379549
55.067581;1.0439015601276656;0.8370713547793004;0.801798823680239;-0.00020095385253392887;-0.0001925245520127859;1.0445261221553805;10.000447546212248;0.8336101716907208;0.015564898289242976;0.015561807350452653;0.8017186551353496;-0.014856993276852535;0.8017646254126262
55.077581;1.0439014091675498;0.8370669660526124;0.8017986433850115;-0.00020020761294613364;-0.00019180974620201417;1.0445279276053232;10.000456318825808;0.8336087887550216;0.015564962678023956;0.015561832368905836;0.8017186059615182;-0.014856993156432777;0.801762973566032
55.087581;1.0439022708577925;0.8370636918713045;0.8017988947859157;-0.00020080963718312268;-0.00019238612270408936;1.0445286859696834;10.000465023021377;0.8336073914598973;0.015565026190382214;0.015561858243273245;0.8017184212411657;-0.014856993030557502;0.8017613506958345
55.097581;1.0439031906104337;0.8370600696467411;0.8017989070546624;-0.00020030585741727405;-0.00019190326930484922;1.0445293919283969;10.000473642942524;0.8336059818688434;0.015565088769292579;0.015561884966847659;0.8017190961844926;-0.014856992901570849;0.8017607548369794
55.107581;1.0439032139245061;0.8370556879983067;0.801799015237782;-0.0001995596718494986;-0.00019118835102188171;1.0445310417748466;10.000482160888719;0.8336045611745855;0.015565150381097377;0.01556191252568565;0.8017186267411349;-0.014856992771735815;0.801759184992351
55.117581;1.0439042458926213;0.837052427154308;0.8017995527005221;-0.0002001617510294184;-0.00019176461190326303;1.044531635044237;10.000490556504754;0.8336031298193455;0.015565211012752767;0.015561940921475625;0.8017180092233533;-0.014856992643021996;0.801757639149155
55.127581;1.043904379391363;0.8370480575892052;0.8017998444060105;-0.0001994156095618946;-0.00019104962198666662;1.0445321752655585;10.000498815018368;0.8336016879896143;0.015565270676972739;0.01556197019711573;0.8017172397435895;-0.014856992517096457;0.8017561149970766
55.137581;1.0439055221644122;0.8370448090683764;0.80180055637573;-0.0002000177324980263;-0.00019162581129695102;1.044532669420794;10.000506934670666;0.8336002358819732;0.0155653294173085;0.01556200041744431;0.8017173145128017;-0.014856992395219195;0.8017556102449509
55.147581;1.0439067227576697;0.8370412176679548;0.8018010116414205;-0.00019951405301529406;-0.00019114277324853177;1.0445341266869712;10.000514929484881;0.8335987729317595;0.015565387302977353;0.015562031628950576;0.801716230363504;-0.014856992277939804;0.8017541234082686
