time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.157581;1.0439070281196958;0.8370368711384325;0.8018015412955561;-0.00019876797915659102;-0.0001904276834200432;1.0445345571160154;10.000522823693881;0.8335972970867562;0.015565444418812474;0.015562063851643892;0.8017149848287165;-0.014856992164861171;0.8017526523625901
55.167581;1.043908342469246;0.8370336498427405;0.8018024774704355;-0.0001993701640589703;-0.00019100377172717086;1.0445349707533194;10.000530639057853;0.8335958055904011;0.015565500852220922;0.015562097100563624;0.8017135759792101;-0.014856992054705262;0.8017511950165331
55.177581;1.0439097085525224;0.8370289838343228;0.8018020867386338;-0.0001992169928065372;-0.00019085630856250458;1.0445363780538057;10.000538389489238;0.8335942961389601;0.015565556661321315;0.015562131409451221;0.8017130019696708;-0.014856991945712422;0.8017507493923397
55.187581;1.0439101691120232;0.8370250221134297;0.8018031561789489;-0.00019957680150620123;-0.00019120032294055528;1.044536790131563;10.000546090738172;0.8335927673053227;0.01556561184240303;0.015562166839343316;0.8017112603865209;-0.01485699183615536;0.8017493145132945
55.197581;1.0439116275511946;0.8370214865344446;0.8018039524689399;-0.00019907320747432342;-0.00019071712966779535;1.0445372171470308;10.000553769010471;0.8335912185889534;0.015565666334860897;0.015562203474079725;0.8017093479884808;-0.014856991724523531;0.8017478890255932
55.207581;1.0439121746378146;0.8370171979834335;0.8018048085289432;-0.0001983272201995864;-0.00019000190267683971;1.0445386667646739;10.000561454141849;0.8335896503282617;0.01556572004212354;0.015562241418411284;0.8017082613598844;-0.014856991609337592;0.801747471298195
55.217581;1.043913714009603;0.837014033721048;0.8018060568042509;-0.00019892947766240776;-0.00019057785852985494;1.0445391445950611;10.000569170720858;0.8335880635740871;0.015565772839175084;0.015562280790037226;0.801705997863323;-0.01485699148910483;0.8017460600795928
55.227581;1.0439152886279577;0.8370105267335257;0.8018070222688618;-0.00019842591424498195;-0.00019009460040430025;1.0445396550041517;10.000576947070751;0.8335864596794896;0.015565824581790837;0.015562321693311036;0.8017035555343753;-0.014856991362514876;0.8017446537951533
55.237581;1.043915939619765;0.8370066115859042;0.8018083717680583;-0.00019878578687317815;-0.00019043851858719933;1.0445402005980535;10.000584829943486;0.8335848392332192;0.015565875122185947;0.015562364198510597;0.8017009321556015;-0.01485699122860964;0.8017432509848718
55.247581;1.0439175651825119;0.8370031131491134;0.8018094288918048;-0.00019828223535070088;-0.0001899552338583622;1.0445417815104665;10.000592875711657;0.8335832012101366;0.015565924317995453;0.015562408342818516;0.8016991251552226;-0.014856991086917543;0.8017428494646919
55.257581;1.0439182480098028;0.836998849606007;0.8018105242733162;-0.00019753629121553647;-0.00018923993834112543;1.044542395702134;10.000601124997806;0.833581543504377;0.015565972033396162;0.015562454136643344;0.8016961327396205;-0.014856990937533836;0.8017414468424199
55.267581;1.0439198827651963;0.8369956953945875;0.8018119881930809;-0.00019813857977854876;-0.0001898158331991796;1.044543040267362;10.00060959652368;0.8335798642518267;0.01556601814034862;0.015562501566408024;0.8016929549696311;-0.01485699078112487;0.801740039668576
55.277581;1.0439215040928578;0.8369921802761955;0.8018131436914854;-0.00019763503969243758;-0.0001893325238036901;1.0445447128316487;10.000618303641;0.8335781627140512;0.015566062526470224;0.015562550600263824;0.801690593833711;-0.014856990618881766;0.8017396246942672
55.287581;1.0439221473343265;0.8369882349605171;0.801814655349649;-0.00019799494475191383;-0.00018967640927562552;1.0445454117300557;10.000627266285226;0.833576439902485;0.015566105106028951;0.015562601199984639;0.8016870529771644;-0.014856990452149504;0.8017382001251699
55.297581;1.0439237092398033;0.8369846802497471;0.801815843830139;-0.0001974914106190294;-0.0001891930877773245;1.0445461361953285;10.00063650910164;0.8335746991171928;0.015566145819529137;0.015562653336021918;0.8016833376325162;-0.01485699028180549;0.80173676424601
55.307581;1.0439242749890898;0.8369806812990115;0.8018173724298353;-0.00019785132397351902;-0.00018953696589557462;1.0445468874070323;10.000646053473746;0.8335729456174925;0.015566184618522097;0.01556270699464085;0.8016804540184487;-0.014856990108069875;0.8017363150055383
55.317581;1.0439257435760478;0.8369770587215988;0.8018185613594656;-0.00019734779145788218;-0.0001890536346637413;1.0445486682820928;10.000655912220834;0.8335711857282488;0.015566221461479382;0.015562762173715444;0.8016764085842819;-0.014856989930853649;0.8017348502500514
55.327581;1.043927153892907;0.8369733924764627;0.8018197365265656;-0.00019684425639058368;-0.0001885702989647992;1.0445494823286283;10.000666089825168;0.8335694265823591;0.015566256332590553;0.015562818875466235;0.8016722080115276;-0.014857989750151937;0.801733385571675
55.337581;1.0439275436474322;0.8369692638996918;0.8018212220296557;-0.00019720417323011315;-0.00018891417190069476;1.0445503333106076;10.000676580335726;0.8335676766107618;0.01556628924945415;0.015562877096150797;0.80166885935067;-0.014857989566460157;0.801732881229607
55.347581;1.0439288090862584;0.8369654976868951;0.8018223342159706;-0.00019670063295557932;-0.00018843083203799236;1.0445522246739014;10.000687361850432;0.8335659455858091;0.015566320241834892;0.015562936826237245;0.801664370468296;-0.014857989381253645;0.8017313545422403
55.357581;1.0439299867384537;0.8369620296711789;0.80182373266821;-0.0001973029251628296;-0.00018900668986805068;1.0445531582117293;10.000698397347014;0.8335642433219633;0.01556634933077218;0.01556299806968797;0.801659750839447;-0.014857989197086556;0.8017298050356712
55.367581;1.043930114807849;0.8369573959491395;0.8018247353429828;-0.00019655699470885773;-0.00018829136356816436;1.0445541337189927;10.000709645240667;0.8335625785237928;0.015566376526206854;0.015563060841916746;0.8016560109697503;-0.014857989017204174;0.8017292330854636
55.377581;1.0439310931036019;0.8369538291207806;0.8018260046148694;-0.00019715927289864983;-0.00018886722182667815;1.0445551504954018;10.000721069435714;0.8335609594066098;0.015566401832969073;0.015563125134513044;0.8016511608501096;-0.01485798884507036;0.8017276398807378
55.387581;1.0439310095898875;0.8369491053129505;0.8018268629943293;-0.00019641332682268783;-0.00018815190151142983;1.0445572092856181;10.000732642910167;0.8335593942321293;0.015566425259038843;0.015563190903184452;0.8016462094569374;-0.014857988683990917;0.8017260258192394
55.397581;1.0439317670390769;0.8369451104927706;0.8018276413595286;-0.00019590974308215413;-0.00018766856523081923;1.044558313006107;10.00074434986729;0.8335578901841173;0.015566446817706296;0.01556325809700375;0.8016421652227239;-0.014857988536770226;0.8017253907207122
55.407581;1.043932410745653;0.8369414384578168;0.801828671338693;-0.0001965119872997923;-0.00018824443501882194;1.044559465643587;10.000756182189008;0.8335564526181521;0.015566466514643206;0.015563326674982671;0.8016370367259865;-0.014857988405418562;0.801723734781512
55.417581;1.0439319875661606;0.8369366316093373;0.8018292776885356;-0.00019576600670443724;-0.00018752913300391428;1.0445616697439968;10.000768127967781;0.83355508575855;0.015566484334232605;0.01556339659047451;0.8016318336957129;-0.014857988290995954;0.8017220577013192
55.427581;1.0439324039121463;0.8369329268306207;0.8018301270562199;-0.00019636822138376545;-0.00018810501336175535;1.0445629248451784;10.000780165120439;0.8335537933421641;0.015566500234265365;0.015563467780947844;0.8016275679461771;-0.01485798819379306;0.8017213586474855
55.437581;1.0439320540648076;0.836928345161985;0.8018305429833417;-0.00019485799160851678;-0.00018665768294569022;1.044564228504595;10.00079226538798;0.8335525786235557;0.015566514147562315;0.015563540170310218;0.8016222530820788;-0.014857988113796022;0.8017196367236008
55.447581;1.043932238511753;0.8369246389885125;0.8018311902265461;-0.00019546017151935428;-0.00018723357331457146;1.0445655782246486;10.000804402650523;0.8335514441542251;0.015566526002575194;0.015563613670898872;0.8016169027080738;-0.014857988050955041;0.8017178905830213
55.457581;1.0439323040299548;0.8369205924338263;0.8018313917842278;-0.00019495648582673942;-0.00018675026227257062;1.044567972042268;10.000816558809651;0.8335503913742517;0.015566535745840902;0.015563688193428363;0.8016125286279664;-0.014857988005114283;0.8017171195566787
55.467581;1.0439312955954654;0.8369161479220547;0.8018318143592953;-0.00019531626415317764;-0.0001870941892725478;1.044569407344569;10.000828718946842;0.8335494202298327;0.015566543335084598;0.015563763656279862;0.8016071402543185;-0.014857987975833606;0.801715324271624
55.477581;1.0439311179751296;0.8369110329619999;0.8018307248903608;-0.00019516295645808732;-0.00018694652202445606;1.04457087937769;10.00084085947004;0.8335485296282515;0.01556654872791424;0.01556383997361343;0.801601744916597;-0.01485798796222234;0.8017135048782758
55.487581;1.0439298621647697;0.8369062877083965;0.801830576852408;-0.000194416849580267;-0.00018623125068641686;1.0445733809419324;10.000852947753257;0.8335477187674891;0.01556655189103422;0.015563917038182233;0.8015973483391146;-0.01485798796294238;0.8017126606353703
55.497581;1.043929431955997;0.8369026916247699;0.8018306463218925;-0.00019501892616661726;-0.00018680715005917636;1.0445749028649811;10.000864955400985;0.8335469874716999;0.01556655280348033;0.015563994727657345;0.8015919546645105;-0.014857987976467948;0.8017107904062473
55.507581;1.0439288717511321;0.8368987852186257;0.801830262028528;-0.0001945151348437271;-0.00018632384600787528;1.044576434486602;10.000876862948543;0.8335463348697378;0.015566551448975466;0.01556407293060443;0.8015865660288369;-0.014857988001370023;0.801708892083884
55.517581;1.0439272271501747;0.8368945097135242;0.8018300970111307;-0.0001948748222784223;-0.0001866677916423327;1.044577964213727;10.00088864693706;0.8335457587567253;0.015566547823389988;0.015564151572335799;0.8015821825229678;-0.014857988036453414;0.8017079629832382
55.527581;1.0439264051352735;0.8368906965149359;0.8018294840006679;-0.00019437099488631295;-0.0001861844962285392;1.0445804803417746;10.000900270330757;0.8335452562408494;0.01556654194938252;0.015564230623394274;0.801576803003683;-0.014857988080780584;0.8017060002360414
55.537581;1.0439245005241513;0.836886520989368;0.801829099388491;-0.00019473065189999557;-0.00018652845844795566;1.0445819717574183;10.000911691427499;0.8335448237259385;0.015566533874128352;0.015564310084732897;0.8015714263544225;-0.014857988133583539;0.801704000642493
55.547581;1.0439234214731563;0.8368828126239615;0.8018282760195689;-0.00019422679015130933;-0.00018604518100957522;1.0445834279564559;10.000922877000352;0.8335444565780091;0.015566523657031447;0.01556438996625352;0.8015670523119678;-0.014857988194112506;0.8017029619455895
55.557581;1.0439222160651371;0.8368791590605434;0.801827352266054;-0.00019372291016504252;-0.0001855619162819508;1.0445858391214988;10.000933801628245;0.8335441499683631;0.015566511368611475;0.015564470269651692;0.8015616812673243;-0.014857988261739834;0.8017008828421294
55.567581;1.0439199316903005;0.8368751483878424;0.8018266650764807;-0.0001940825241272679;-0.00018590592522107715;1.0445871969702183;10.000944439580632;0.8335439002105985;0.015566497095976064;0.015564550977303155;0.8015563134091694;-0.014857988336483153;0.801698761510613
55.577581;1.0439184745856307;0.8368716109447012;0.801825543241153;-0.0001935786146402035;-0.00018542269904383226;1.0445884958236913;10.000954764919289;0.8335437053499601;0.015566480938712088;0.015564632048681536;0.8015519482329997;-0.01485798841927396;0.8016975965389352
55.587581;1.0439159373723848;0.8368677225497472;0.801824657039324;-0.00019393820685183985;-0.00018576675688594126;1.0445897337379513;10.000964756765974;0.8335435646389185;0.0155664630010694;0.01556471341404558;0.8015465853622518;-0.01485798851148689;0.8016953876310717
55.597581;1.043914226436884;0.836864314011026;0.8018233331486253;-0.00019343427509090503;-0.00018528358030230676;1.044591912717197;10.00097439844121;0.8335434774851601;0.015566443382673708;0.01556479497728637;0.8015412261521943;-0.014857988614287507;0.8016931342051156
55.607581;1.0439123898636415;0.8368613248179492;0.8018222414171463;-0.00019403618936355817;-0.00018585963792300972;1.0445930366773997;10.000983671306988;0.8335434432643244;0.015566422161860084;0.015564876643266997;0.8015368740789817;-0.014857988728201559;0.8016918355112795
55.617581;1.043909477764416;0.8368572927915033;0.8018207104254987;-0.0001932899083463583;-0.00018514457035410004;1.0445941089356077;10.000992550600273;0.8335434621270648;0.015566399391364248;0.015564958336201683;0.8015315337863234;-0.014857988852866244;0.8016894905981855
55.627581;1.0439074021798669;0.8368540993210231;0.8018190761377312;-0.00019278595677623607;-0.00018466147285407819;1.0445961315372612;10.001001003132776;0.8335435356035223;0.015566375121669359;0.015565039984445823;0.8015262106352237;-0.014857988986996713;0.8016870967027154
55.637581;1.0439042645748946;0.8368505681526234;0.8018176750743033;-0.00019314552742248672;-0.0001850056723271605;1.0445971059624661;10.00100898831317;0.8335436665944541;0.015566349424016752;0.015565121494947933;0.8015219108011647;-0.014857989128458173;0.8016856501438114
55.647581;1.0439019823824989;0.8368475272529386;0.8018158378133292;-0.00019264156776030463;-0.00018452262769216109;1.0445980342452248;10.001016471979664;0.8335438583177925;0.01556632238549222;0.015565202744492744;0.8015166411114212;-0.014857989274425235;0.8016831475049918
55.657581;1.0438996141613437;0.8368449125702077;0.8018142392808976;-0.00019324346028485313;-0.000185098816843435;1.0445989201676318;10.001023444093173;0.8335441122943119;0.015566294091831797;0.015565283593239066;0.8015114089205082;-0.014857989421741524;0.8016805841884223
55.667581;1.0438962175251039;0.8368412578587608;0.8018122127795362;-0.0001924971630324055;-0.00018438388243609703;1.0446007694592065;10.00102992388851;0.8335444272935095;0.015566264620346154;0.015565363906418165;0.8015072221013378;-0.014857989567363429;0.8016789547848181
55.677581;1.0438937092462344;0.836838791417249;0.8018104332989187;-0.00019309904431394096;-0.0001849601148963113;1.0446015884568598;10.00103595806224;0.8335447999789463;0.015566234044425318;0.015565443565083452;0.8015020888130047;-0.01485798970867737;0.8016762552120266
55.687581;1.043890193361112;0.8368352843121523;0.8018082321232991;-0.00019235273691995577;-0.0001842452235206983;1.044602382353902;10.001041615494954;0.8335452257899273;0.015566202445032663;0.015565522454599938;0.8014970169536451;-0.0148579898434621;0.8016734835720534
55.697581;1.0438875877804878;0.8368329659205841;0.8018062816877963;-0.0001929546044520358;-0.00018482149459054584;1.0446041541636157;10.001046975192248;0.8335456988091863;0.015566169922130908;0.015565600442472015;0.8014930139440674;-0.014857989969521875;0.8016716406450519
55.707581;1.0438849498465734;0.836830370294262;0.8018039117552447;-0.00019245060134764845;-0.00018433857037851702;1.0446049047001178;10.00105211466032;0.8335462109030273;0.015566136598354933;0.0155656773752694;0.8014880875689061;-0.014857990084490904;0.8016687291579278
55.717581;1.0438813342804563;0.83682743201401;0.8018017941931814;-0.0001928101329634319;-0.0001846829487860291;1.044605633383796;10.001057103501571;0.8335467519196007;0.015566102611771;0.01556575309799291;0.8014832469129879;-0.01485899018600881;0.8016657711041837
55.727581;1.0438786534366362;0.8368249770777727;0.8017992573386163;-0.00019230610786893375;-0.0001842000562871973;1.0446063389427764;10.001062004083943;0.8335473118518599;0.015566068101903358;0.015565827471839358;0.8014795021082101;-0.014858990271890414;0.8016637346024073
55.737581;1.043875308233388;0.8368220703100228;0.8017966353580349;-0.00019079560599005054;-0.00018275328389066243;1.04460801935576;10.001066881661682;0.8335478831382329;0.015566033203122278;0.015565900377370722;0.8014748637693372;-0.014858990340146448;0.8016606449081907
55.747581;1.0438726065280701;0.8368201083311743;0.8017942603808577;-0.00019139742006521427;-0.0001833296274597685;1.0446086714545522;10.00107181221682;0.8335484610460743;0.015565998049926309;0.015565971709154088;0.8014703430622881;-0.014858990388986693;0.8016575075468594
55.757581;1.0438699012964;0.8368178724495922;0.8017914577997043;-0.00019089335554341915;-0.00018284675956701976;1.0446092905324957;10.001076875784847;0.8335490421845918;0.01556596277388301;0.015566041370507993;0.801466951065453;-0.014858990416813033;0.8016553262642094
55.767581;1.0438662420965057;0.8368153039157565;0.8017888954270125;-0.00019125283463799307;-0.00018319118461725012;1.0446108706112989;10.00108214474051;0.8335496225325693;0.01556592748793468;0.015566109270752193;0.8014626966183909;-0.014858990422322185;0.8016521039785918
55.777581;1.0438635370326863;0.8368132351687644;0.8017858990099022;-0.0001907487427703792;-0.00018270830753422553;1.044611405731735;10.001087675861593;0.8335501966125225;0.01556589228376526;0.01556617532553323;0.8014595845465493;-0.01485899040475045;0.8016498427305551
55.787581;1.043859879243319;0.8368108435234392;0.8017831380362034;-0.0001911081985852134;-0.0001830527171282633;1.0446118911732138;10.001093501943835;0.8335507585743466;0.015565857249198064;0.015566239459246005;0.8014556154490939;-0.014858990363867479;0.8016465453460875
55.797581;1.043857174434805;0.8368089606281555;0.8017799410143831;-0.0001906040783081762;-0.00018256981165535937;1.0446123238353917;10.001099628583914;0.8335513039315423;0.015565822489470785;0.01556630160900754;0.8014517862251682;-0.014858990299528353;0.8016432132833083
55.807581;1.0438544705412331;0.8368075262441256;0.8017769806511854;-0.00019120581004247622;-0.00018314610182875254;1.0446137017203119;10.001106041975971;0.833551830096944;0.015565788135520656;0.015566361727669469;0.8014490911447767;-0.0148589902112812;0.8016408460071921
55.817581;1.0438508180388206;0.8368050777089748;0.8017735884399907;-0.00019045935707198033;-0.00018243124337024287;1.0446140227972325;10.001112719369853;0.8335523362822507;0.015565754330028117;0.015566419782176266;0.801445522708563;-0.01485899009841076;0.8016374416352511
55.827581;1.0438481278915677;0.8368038453667855;0.8017704383241606;-0.00019106105569093916;-0.0001830074892152732;1.0446142841201445;10.001119636086855;0.8335528240109435;0.01556572120814387;0.015566475749323742;0.8014430710667468;-0.014858989960116493;0.8016349972821475
55.837581;1.0438444974346148;0.8368016002733;0.8017668605007285;-0.00019031456872013129;-0.00018229258445323672;1.0446144818510434;10.001126769408641;0.8335532966334184;0.015565688894471297;0.015566529614461682;0.8014397235385063;-0.014858989795716607;0.8016315118394076
55.847581;1.0438418369319449;0.8368005700953117;0.8017635251309737;-0.00019091622805496186;-0.00018286877663592865;1.044615612353698;10.001134100542757;0.8335537569832404;0.015565657504109104;0.015566581376605718;0.8014364656818599;-0.014858989605128381;0.8016279849104259
55.857581;1.0438391963709308;0.8367992868016452;0.8017597587434254;-0.00019041199390294826;-0.000182385719492353;1.0446156735112304;10.001141613094171;0.8335542057979006;0.015565627138887038;0.01556663104978042;0.8014342825181758;-0.014858989389323691;0.8016254164718253
55.867581;1.04383562477058;0.8367976824670034;0.8017562294386197;-0.00019077131828740122;-0.00018272994361677862;1.0446156646387672;10.001149287548087;0.8335546417802314;0.015565597893194276;0.015566678651549868;0.8014311593719408;-0.014858989150269562;0.8016218065743955
55.877581;1.0438330302743017;0.8367976861280914;0.8017533218027388;-0.00018991666393268546;-0.00018191122306054894;1.0446165852813942;10.001157101113483;0.8335550617365457;0.015565569863233044;0.015566724190101536;0.8014290830553011;-0.014858988890510358;0.8016191541316267
55.887581;1.0438295081567934;0.8367962556367493;0.8017495870746314;-0.0001902759519878619;-0.0001822553811987987;1.0446164349014577;10.001165038263386;0.8335554609077548;0.015565543146161308;0.015566767665392766;0.8014260424613044;-0.014858988612742294;0.8016154586894456
55.897581;1.0438269683467212;0.8367953220429349;0.8017454149821704;-0.00018977163615380613;-0.00018177218512053088;1.044616213461839;10.001173101692629;0.8335558340954169;0.01556551783069601;0.015566809083820118;0.801424027978742;-0.01485898831944732;0.8016127196080537
55.907581;1.0438238117856944;0.8367942967649312;0.8017414815206665;-0.0001893667788834111;-0.00018138434616683625;1.0446159217049198;10.001181313478343;0.8335561767801618;0.01556549398041344;0.015566848463604281;0.8014210312000073;-0.014858988012727864;0.8016089380809086
55.917581;1.0438213482884604;0.8367935177667555;0.8017371198661409;-0.00018886243127657823;-0.00018090108160879516;1.044616561658774;10.00118970399023;0.8335564851530544;0.01556547161786283;0.015566885817804455;0.8014180452413879;-0.014858987694379459;0.8016051159102822
55.927581;1.0438189348881737;0.8367931585635696;0.8017330050070716;-0.0001894639433575843;-0.00018147700138694005;1.044616137406164;10.00119829303701;0.8335567554453731;0.015565450721818395;0.015566921136716996;0.8014160644023106;-0.014858987365874696;0.8016022554493377
55.937581;1.0438156272567911;0.8367917494151411;0.8017284685488978;-0.0001887172855228467;-0.00018076177495846831;1.0446156544366796;10.0012070815921;0.8335569835577701;0.015565431242112359;0.015566954391343616;0.8014130831535523;-0.014858987028306375;0.801598359706327
55.947581;1.0438133411380208;0.8367915143974214;0.8017241844849873;-0.0001893187730310694;-0.00018133763019615638;1.0446161177583952;10.00121606044363;0.833557164658689;0.015565413124980337;0.01556698554865891;0.8014110952538234;-0.014858986682508079;0.8015954310722985
55.957581;1.0438101790144565;0.8367902184507802;0.8017194860251349;-0.00018857209666146713;-0.00018062234483383284;1.0446155309279552;10.001225214578733;0.8335572932156056;0.01556539632904056;0.015567014573873366;0.8014080934527842;-0.014858986329083106;0.8015914728422204
55.967581;1.043808056524905;0.8367900827076179;0.8017150504710097;-0.00018917356652457267;-0.00018119814234995556;1.0446148965476802;10.001234520387616;0.83355736421542;0.015565380828628886;0.015567041414367561;0.8014060699144693;-0.014858985968260414;0.8015884878575139
55.977581;1.043806028454556;0.8367896338121307;0.8017102141289068;-0.00018866914841176327;-0.0001807146914249086;1.0446142172019877;10.0012439503108;0.8335573740325007;0.015565366610821606;0.015567065989394072;0.8014030167972285;-0.01485898560001415;0.8015844797986016
55.987581;1.043803147560221;0.836788450415593;0.8017053199656152;-0.0001879224494395433;-0.00017999933064213994;1.0446144963650559;10.001253478938409;0.8335573202718142;0.015565353654093821;0.015567088204714342;0.8013999267447491;-0.01485898522443998;0.8015804523312134
55.997581;1.0438013246903102;0.8367884046110858;0.801700709883891;-0.00018852389174878832;-0.00018057505288178593;1.0446137388746803;10.001263084665228;0.8335572017079105;0.015565341903474196;0.015567107976292734;0.8013977933075377;-0.014858984841779074;0.8015774101423283
56.007581;1.0437986562198027;0.8367872612120757;0.8016957182680108;-0.00018777717400916976;-0.0001798596468260817;1.0446129499464059;10.001272749064293;0.8335570184329403;0.015565331272478847;0.015567125238883947;0.8013946109931115;-0.01485898445215802;0.8015733590072541
56.017581;1.0437970502660217;0.8367872423743828;0.8016910208817657;-0.00018837859266306387;-0.0001804353213226495;1.0446121331914795;10.001282445110997;0.8335567716727365;0.015565321659346407;0.015567139945623577;0.8013923753542186;-0.014858984055631946;0.8015703035152903
56.027581;1.0437946003882848;0.8367861117611348;0.8016859506509195;-0.00018763185077376048;-0.00017971986999106563;1.0446122895782983;10.00129211929264;0.8335564632863429;0.015565312956309444;0.015567152070342209;0.801389083224725;-0.01485898365243442;0.8015662485467767
56.037581;1.043793212781637;0.8367860905172549;0.8016811821400741;-0.0001882332402376282;-0.00018029549718892178;1.0446114173853838;10.001301693884377;0.8335560954684803;0.01556530504962938;0.015567161604238745;0.8013867323006812;-0.014858983243138843;0.8015631988263894
56.047581;1.0437922361880472;0.8367859492316738;0.801676048359134;-0.00018696464621552068;-0.00017907998070827274;1.0446105124170704;10.001311090585435;0.8335556705460784;0.015565297821312081;0.015567168549883957;0.801383320532496;-0.014858982828778084;0.8015591602637202
56.057581;1.0437901149294693;0.8367862410718577;0.8016722845470392;-0.0001869733837304135;-0.00017908811314033382;1.044610569036878;10.00132024979766;0.8335551903828871;0.01556529116997927;0.01556717292481302;0.8013808464067852;-0.014858982410853882;0.8015561377540448
56.067581;1.0437890613227587;0.8367858207976867;0.8016671072551571;-0.0001864688352890608;-0.00017860445071013164;1.044609581798222;10.001329134832204;0.8335546560054911;0.01556528503798843;0.015567174763095522;0.8013773093648888;-0.014858981991128206;0.8015521360002418
56.077581;1.0437871734456348;0.8367849640577201;0.8016622531179165;-0.00018682789313748867;-0.00017894811996357516;1.0446085466723107;10.00133772646402;0.8335540679078641;0.015565279413722544;0.015567174100375608;0.801373709346648;-0.014858981571300457;0.801548158065031
56.087581;1.0437863627733919;0.8367844954369861;0.8016570565017811;-0.00018632329643472866;-0.00017846441421276137;1.0446074616091974;10.001346012274277;0.8335534265517212;0.015565274301748297;0.01556717095550693;0.8013710462757332;-0.014858981152887309;0.801545205515644
56.097581;1.0437856814269761;0.8367843486140567;0.8016521937714108;-0.00018692455951718477;-0.0001790399121520082;1.0446073264248878;10.001353975903237;0.8335527324910088;0.015565269680321842;0.01556716533092174;0.8013673205896521;-0.01485898073739562;0.8015412787877646
56.107581;1.0437841825515541;0.836783055454851;0.8016469982493428;-0.00018617765741881951;-0.00017832429681676303;1.0446061416278851;10.00136159074669;0.8335519859983206;0.015565265487665455;0.015567157233034746;0.8013645344464518;-0.01485998032629288;0.8015383952277744
56.117581;1.0437837800737375;0.8367828417581876;0.8016421434763628;-0.00018677886801403797;-0.00017889975335685284;1.0446049068600562;10.00136881567623;0.8335511868689612;0.015565261643467906;0.015567146688847445;0.8013606923582629;-0.014859979920810581;0.8015345175379199
56.127581;1.0437825745155187;0.836781477251941;0.8016369584380663;-0.00018603191663961702;-0.000178184098961841;1.0446036206122742;10.001375587859325;0.8335503341889643;0.015565258066349267;0.015567133738419208;0.8013578006018256;-0.014859979522107393;0.8015316645180284
56.137581;1.0437824776138884;0.8367811909936611;0.8016321123194865;-0.000186633078283078;-0.00017875951362634487;1.0446032810178671;10.001381815825203;0.8335494253830665;0.015565254682103432;0.015567118419938148;0.8013538660570888;-0.014859979131415344;0.801527838433092
56.147581;1.043781585010285;0.8367797550379683;0.8016269311357259;-0.00018588608389326832;-0.00017804381894783827;1.044601886373622;10.001387382323028;0.8335484560005096;0.015565251433099616;0.015567100768625082;0.8013498954871009;-0.014859978749794302;0.8015240423196524
56.157581;1.0437818035778814;0.836779399208658;0.801622082453908;-0.0001864872044260711;-0.00017861918948387489;1.0446004351747988;10.001392159683123;0.8335474209813336;0.015565248281004359;0.015567080821350231;0.8013468955561238;-0.014859978378079135;0.801521280592327
56.167581;1.0437821791497104;0.8367786602606944;0.8016168918888624;-0.0001859824149482283;-0.00017813530747583196;1.044599926006083;10.00139603094722;0.833546315758184;0.01556524520458812;0.015567058621331524;0.80134287326567;-0.01485997801728576;0.8015175588627638
56.177581;1.0437817563553293;0.8367774774389792;0.8016120282582396;-0.00018634126120959247;-0.00017847877433778;1.0445983575282136;10.001398907853643;0.8335451367908869;0.015565242195092574;0.015567034225122615;0.8013398361374773;-0.014859977668876733;0.801514881328756
56.187581;1.0437824384286392;0.8367766816918283;0.801606819656764;-0.00018583643867245818;-0.00017799484276286509;1.0445967291019385;10.001400738221912;0.8335438820062451;0.015565239253488917;0.015567007714116843;0.8013357919983327;-0.014859977334561304;0.8015112513896571
56.197581;1.043782616078716;0.8367756918926423;0.8016019384722631;-0.00018543120820659287;-0.00017760640127651193;1.0445950417939773;10.001401498208594;0.8335425506974559;0.015565236393329995;0.015566979206374358;0.801332748701103;-0.014859977016070688;0.8015086704192538
56.207581;1.0437835862972853;0.8367748556799403;0.8015967148326374;-0.00018492635848732866;-0.00017712242195738675;1.0445942984733219;10.001401176636099;0.8335411427442522;0.015565233633443067;0.015566948846519957;0.8013287135927745;-0.014859976715024804;0.8015051392808532
56.217581;1.0437846921224725;0.8367743575420181;0.8015918216909371;-0.0001855273893442818;-0.00017769764712297913;1.0445925031680248;10.001399767766182;0.8335396576470995;0.015565230980982723;0.015566916780252318;0.8013256926807689;-0.0148599764326;0.8015026567067428
56.227581;1.043784974937409;0.8367727391319988;0.8015865895636342;-0.0001847802813100561;-0.0001769817716688415;1.0445906611481914;10.001397268224665;0.8335380938308571;0.015565228431987247;0.015566883143112168;0.8013216900434466;-0.01485997616932681;0.8014992205678545
56.237581;1.0437863361902713;0.8367733414993669;0.8015827500105555;-0.00018503094745303062;-0.0001772213966973157;1.0445887797496969;10.001393661690958;0.833536448648627;0.015565225991887295;0.015566848062071282;0.8013177082071872;-0.014859975925304846;0.8014958268886919
56.247581;1.0437868640317138;0.8367717294259605;0.8015775140880235;-0.0001842838169791005;-0.000176505484711766;1.0445878683223084;10.001388904646422;0.8335347194728849;0.015565223689615342;0.015566811660272508;0.801314749366663;-0.014859975700484423;0.801493470918914
56.257581;1.0437884597785585;0.8367712412976894;0.801572612042703;-0.00018488479680288077;-0.00017708063116423522;1.0445859367367363;10.00138293496426;0.8335329052776294;0.015565221572569798;0.015566774063282541;0.8013108161000458;-0.01485997549483784;0.8014901490240711
56.267581;1.0437892118864878;0.8367696509286356;0.801567373107282;-0.00018413763934090185;-0.00017636468811218223;1.044583993826817;10.001375694004478;0.8335310072293346;0.015565219695130927;0.015566735402619583;0.8013079109945734;-0.014859975308454258;0.8014878589312487
56.277581;1.043791023233978;0.836769189747125;0.8015624684166364;-0.0001847385878314646;-0.00017693980311180284;1.0445830471256379;10.00136714260082;0.8335290278057153;0.015565218116957213;0.015566695815337326;0.8013040359142126;-0.014859975141455345;0.8014846014816163
56.287581;1.043792937887703;0.8367687467559349;0.801557561378922;-0.00018533951851530556;-0.00017751490270544559;1.044581103827104;10.001357270233166;0.8335269699840288;0.015565216913878856;0.015566655447725996;0.801301191690932;-0.014859974993916695;0.8014823791208121
56.297581;1.0437939994234164;0.8367672106690824;0.8015523146371551;-0.00018459230985741774;-0.00017679891870720114;1.0445791716047894;10.00134610236249;0.8335248380367183;0.015565216186652495;0.015566614465499336;0.8012973785554687;-0.014859974866034537;0.8014791969355465
56.307581;1.0437961098187227;0.8367668118602878;0.8015473982226273;-0.0001851932006952758;-0.00017737399146803559;1.0445772586279805;10.001333694447657;0.8335226388985025;0.015565216056679017;0.015566573050990946;0.8012945967974586;-0.01485997475826447;0.8014770598778789
56.317581;1.0437973568282006;0.8367653216779202;0.8015421415934924;-0.0001844459522724694;-0.00017665798574547248;1.0445763736189964;10.00132010813715;0.8335203820291989;0.01556521665967855;0.015566531386295393;0.8012908468020483;-0.014859974671249353;0.8014739720933889
56.327581;1.0437999427336586;0.8367652093472372;0.8015372172941212;-0.00018428277661708775;-0.0001765012059787428;1.0445745261517032;10.001305398102007;0.8335180777357308;0.015565218136215829;0.015566489640749127;0.8012881287498954;-0.014859974605745176;0.8014719347996274
56.337581;1.043801349421951;0.8367637572323413;0.8015319560748427;-0.00018353548535337584;-0.00017578518914280878;1.0445727263128486;10.001289624906548;0.8335157357343641;0.015565220607092088;0.015566447959896678;0.8012844430276475;-0.014859974562561407;0.8014689486876814
56.347581;1.0438037770630355;0.8367634284591096;0.8015270317637198;-0.00018413628345169324;-0.0001763602333839909;1.044570983746702;10.001272865131261;0.8335133649120802;0.01556522414942276;0.015566406460220412;0.8012817909952838;-0.01485997454232168;0.8014670132884217
56.357581;1.0438062640008505;0.8367638542719323;0.8015228358836123;-0.00018328082191396044;-0.00017554049642480612;1.044570307114917;10.001255199478354;0.8335109734594748;0.015565228794839826;0.01556636523749921;0.8012781750422356;-0.014859974545267652;0.80146412733
56.367581;1.0438078492582583;0.8367627492060026;0.801517925109325;-0.00018363935690064953;-0.0001758837117412308;1.0445687043007716;10.00123669891774;0.8335085687671046;0.015565234544991546;0.015566324371566992;0.8012755980039482;-0.01485997457149658;0.8014622862433199
56.377581;1.0438104325860853;0.8367620378072508;0.8015126914767015;-0.0001831341676071486;-0.00017539951852455637;1.0445671826761067;10.001217427669625;0.8335061572516651;0.015565241386021052;0.015566283924571989;0.8012720625381304;-0.01485997462138021;0.80145948439668
56.387581;1.0438121011629848;0.836760887041102;0.8015078089997258;-0.00018349265175329765;-0.00017574273774537334;1.0445667486630041;10.001197453093999;0.8335037440073969;0.01556524929284131;0.015566243950608452;0.8012695708942789;-0.014859974695823673;0.8014577155652977
56.397581;1.0438147554222865;0.836760121810324;0.8015026077730054;-0.00018298740969275513;-0.00017525854571486733;1.0445654069184482;10.001176843446265;0.8335013326935585;0.015565258221043791;0.015566204519565642;0.8012661248792489;-0.014859974796374352;0.8014549751427525
56.407581;1.043816482291822;0.8367589140782877;0.8014977595325657;-0.000183345848512749;-0.00017560177128151874;1.0445641602143962;10.0011556531684;0.8334989260443265;0.015565268087656441;0.01556616573144505;0.8012637259972282;-0.014859974925071547;0.8014532585282457
56.417581;1.0438191822234624;0.8367580910264899;0.801492594151148;-0.00018284055959234133;-0.0001751175832502628;1.0445630102385322;10.001133915216524;0.8334965262538623;0.01556527875870213;0.015566127697203292;0.8012603763820411;-0.014859975084066859;0.8014505621147048
56.427581;1.043822197942295;0.8367578318756164;0.8014877850831131;-0.000182677155153694;-0.0001749608250404212;1.0445629585122562;10.001111649697888;0.8334941349770709;0.015565290061253727;0.015566090513485925;0.8012580795986761;-0.014859975275318007;0.8014488822109219
56.437581;1.0438239658985118;0.8367561896631694;0.801482664128052;-0.00018192962849891808;-0.00017424482900630977;1.0445620063465548;10.00108887322313;0.8334917533498895;0.01556530180970396;0.015566054263406202;0.8012548403469182;-0.014859975500459819;0.8014462172514866
56.447581;1.0438266882832208;0.836756745647039;0.8014789652663472;-0.00018217986986664283;-0.00017448435528445494;1.0445611541732265;10.001065600734142;0.8334893821080904;0.015565313818479675;0.015566019019282553;0.8012526641415563;-0.01485997576080773;0.8014445663033987
56.457581;1.0438284524551826;0.8367554160251114;0.8014742384488476;-0.0001825382206861451;-0.00017482760798838163;1.044560401465595;10.001041847160236;0.8334870220334404;0.01556532589000419;0.015565984827588744;0.8012495570907163;-0.014859976057428446;0.8014419294195093
56.467581;1.0438311594904475;0.8367544912222478;0.8014692116449716;-0.000182032838812023;-0.00017434343930688287;1.0445607466139963;10.001017626994443;0.8334846744397211;0.015565337799414759;0.015565951687869794;0.8012475247289385;-0.014859976391236363;0.8014403060992764
56.477581;1.0438328973306714;0.8367531502345714;0.8014645606827365;-0.00018239116191870502;-0.00017468670183945468;1.0445601861095384;10.000992952695784;0.833482340745334;0.015565349297443807;0.015565919547247956;0.8012445705924016;-0.014859976763183713;0.8014376974608132
56.487581;1.0438355672995436;0.8367522251564146;0.8014596185633344;-0.00018188575003677781;-0.00017420253767439503;1.0445597143511534;10.00096783845445;0.8334800212182755;0.01556536012858605;0.015565888321240801;0.8012426962291707;-0.014859977174420334;0.8014361053998985
56.497581;1.0438372581515407;0.8367508912643169;0.8014550602009434;-0.0001822440500498988;-0.00017454580637380526;1.0445593248115663;10.000942304949826;0.8334777142233315;0.015565370052607426;0.015565857918919086;0.8012399025065485;-0.014859977626218048;0.8014335336937799
56.507581;1.043839872902511;0.8367499779556901;0.8014502187916323;-0.00018173861295315332;-0.00017406164235011704;1.044560011544887;10.000916385500037;0.8334754171786268;0.015565378850730949;0.01556582825924828;0.8012381899880036;-0.014859978119840392;0.8014319858848055
56.517581;1.0438424555138872;0.8367494250159663;0.8014457708143882;-0.0001823390767288441;-0.0001746367168312647;1.0445597696505646;10.000890133188522;0.8334731287603909;0.015565386312435741;0.015565799282147809;0.8012355578162985;-0.014859978656538455;0.8014294661541475
56.527581;1.0438443531164634;0.8367491201571711;0.8014421107142241;-0.00018047714089156172;-0.00017285343591706166;1.0445595945092605;10.00086361382921;0.8334708506146575;0.015565392231785782;0.015565770947175244;0.8012340032441233;-0.01486097923742608;0.8014279962232281
56.537581;1.0438468690116904;0.8367486003265899;0.8014377972194692;-0.0001810775834370205;-0.00017342851745234884;1.0445604809031899;10.00083688704681;0.833468587518125;0.015565396421845706;0.015565743224923313;0.8012315223781235;-0.014860979863178707;0.8014255422209223
56.547581;1.043848402380683;0.836747339634967;0.8014335615808739;-0.00018143583337611974;-0.00017377180464946818;1.0445604228645535;10.000809995302411;0.8334663462974474;0.015565398728876498;0.015565716088290112;0.8012301109078996;-0.014860980533887303;0.8014241249922633
56.557581;1.0438508670441844;0.8367465193429947;0.8014290758290343;-0.00018093033213690876;-0.00017328765843239072;1.0445604139530624;10.000782963234599;0.8334641346823979;0.015565399046361342;0.015565689495139942;0.8012277646621286;-0.014860981249202777;0.8014217481555821
56.567581;1.0438523649068987;0.8367453145882711;0.8014250177348227;-0.00018128855581946908;-0.00017363096662087905;1.0445604469295293;10.000755802614272;0.8334619606525638;0.015565397320302243;0.015565663364032712;0.8012264800278883;-0.014860982008600117;0.8014204144227547
56.577581;1.0438548096992444;0.8367445532451605;0.8014207208279973;-0.00018078302295141367;-0.00017314684111555893;1.0445615124090117;10.000728522304547;0.8334598317112609;0.015565393530378389;0.01556563756213283;0.8012252540747872;-0.014860982811543707;0.801419125196913
56.587581;1.043857252799266;0.836744170215792;0.8014168593960019;-0.0001813833912308864;-0.00017372196922493748;1.0445615978085387;10.000701135457156;0.8334577534360341;0.015565387672532441;0.015565611923519141;0.801223084660108;-0.014860983657293428;0.8014168801032198
56.597581;1.0438587437790134;0.8367426974075126;0.8014127639849714;-0.00018063565422445175;-0.00017300607662409063;1.0445616885360292;10.00067366071803;0.8334557278045834;0.01556537975753721;0.015565586289514894;0.8012219706364516;-0.014860984544445776;0.8014156771605311
56.607581;1.0438611910756415;0.8367434647708806;0.8014101635726759;-0.00018088569033271275;-0.00017324571568881625;1.044561770572039;10.000646124771581;0.8334537530087338;0.015565369797332626;0.01556556053496936;0.8012199121388556;-0.014860985470835718;0.8014135139560007
56.617581;1.0438626896848167;0.8367420272722376;0.8014062649037568;-0.00018013792855933657;-0.00017252985629868838;1.0445628313250157;10.000618567698481;0.8334518248875795;0.0155653577914333;0.015565534566924749;0.8012189103293105;-0.014860986433859625;0.801412386154532
56.627581;1.0438654506341605;0.8367419571832988;0.8014027930670404;-0.0001799742830758316;-0.0001723732794772881;1.0445628587413947;10.000591046665324;0.8334499379894544;0.015565343746906012;0.01556550831851843;0.8012169663952161;-0.014860987430620434;0.8014102890992122
56.637581;1.043866966843375;0.8367405372060668;0.8013990711470003;-0.00017922650540184393;-0.00017165745725298626;1.0445628409068126;10.000563633495661;0.8334480856296221;0.015565327701102933;0.015565481747937182;0.8012160811454047;-0.014860988457877838;0.8014092173016774
56.647581;1.0438694514158298;0.8367402332229205;0.8013957647533302;-0.00017982680767125703;-0.00017223268247935016;1.0445627666287676;10.000536400798131;0.833446260372118;0.015565309716080913;0.015565454834460351;0.801214255233177;-0.01486098951210917;0.8014071671282761
56.657581;1.0438710033027896;0.8367391624361438;0.8013925333753182;-0.0001801849469195582;-0.0001725761425811221;1.0445636262570306;10.000509407098109;0.8334444556363977;0.015565289867009991;0.015565427569661372;0.8012134884120709;-0.014860990589647;0.8014061358743032
56.667581;1.0438735349391226;0.8367384979270714;0.8013890361140419;-0.0001796793270008566;-0.0001720921596481424;1.0445634115649016;10.000482697417537;0.8334426669619578;0.015565268238893629;0.015565399944960237;0.8012117780931436;-0.014860991686762337;0.8014041223086094
56.677581;1.043876096957237;0.8367392767847066;0.8013869970844599;-0.00017992933946782086;-0.00017233192915698336;1.0445631146398011;10.000456310233213;0.8334408917105618;0.015565244924907854;0.0155653719457467;0.8012111191219535;-0.014860992799727779;0.8014031244712582
56.687581;1.0438777369036578;0.8367378163877297;0.8013836197115656;-0.00017918157675734156;-0.00017161620481770542;1.0445627271176519;10.000430280712804;0.8334391284930651;0.015565220022793005;0.015565343554986994;0.8012095048960592;-0.014860993924931848;0.801401141418677
56.697581;1.0438803595633226;0.8367374449912514;0.8013806266264882;-0.0001797819075553374;-0.00017219152345263275;1.0445632401961904;10.000404650155074;0.8334373773185929;0.015565193628779265;0.01556531474994929;0.801208927975865;-0.014860995058837747;0.8014001727706113
56.707581;1.0438820547057601;0.8367359280051857;0.8013773395871424;-0.00017903417469902874;-0.00017147583844787594;1.044562645095259;10.000379478290263;0.8334356391815902;0.015565165834281832;0.015565285497577512;0.8012073799840073;-0.014860996197688511;0.8013982201896709
56.717581;1.0438850266038013;0.8367357297406715;0.8013744230225985;-0.00017887059776556562;-0.0001713194467591138;1.0445619334864844;10.000354836802623;0.8334339147482672;0.015565136728101222;0.015565255763995856;0.8012068520926203;-0.014860997337423213;0.8013972853158846
56.727581;1.0438867601167579;0.8367341312252263;0.8013711994349395;-0.00017812290848573446;-0.00017060379928665056;1.0445620979880572;10.000330785842083;0.8334322035231143;0.015565106400559253;0.01556522553197355;0.8012063357447526;-0.014860998474010364;0.8013963705028068
56.737581;1.043889459087521;0.8367335976148382;0.8013683335129543;-0.00017872331916864737;-0.00017117918579766337;1.0445611335414053;10.000307359299168;0.8334305035293854;0.01556507494709927;0.015565194815794511;0.8012048227173157;-0.014860999603717395;0.8013944782302808
56.747581;1.0438912125898667;0.836732246709182;0.8013654835579715;-0.0001790816083128054;-0.00017152281492980624;1.0445600387715506;10.000284566046583;0.8334288110170647;0.0155650424706395;0.015565163657695887;0.8012043050577902;-0.014861000722975947;0.8013936100124341
56.757581;1.043893924226347;0.8367323597131815;0.8013633673281829;-0.00017822585541555963;-0.00017070347374120712;1.0445588155847698;10.000262395849319;0.8334271209592374;0.015565009084794424;0.015565132106690588;0.8012027757627412;-0.014861001828237824;0.8013917665761381
56.767581;1.0438966385338917;0.8367316598349351;0.8013605320687683;-0.00017882634773819304;-0.00017127888970310277;1.0445584674173625;10.000240821887717;0.833425428174607;0.01556497491321814;0.01556510020102445;0.8012022300340925;-0.014861002916178721;0.8013909462090943
56.777581;1.0438983998918612;0.8367297859936633;0.8013573618845251;-0.0001780787979512543;-0.0001705632959795172;1.044556997525912;10.00021980038672;0.8334237278867103;0.015564940075738864;0.015565067958201732;0.8012006658009619;-0.014861003983832907;0.8013891466602826
56.787581;1.0439011115663257;0.8367289628016275;0.8013545252335766;-0.00017867935155765796;-0.00017113871795902135;1.0445554079434825;10.000199278424706;0.8334220154729678;0.015564904675033605;0.015565035383772267;0.8012000826740315;-0.014861005028436793;0.8013883641546321
56.797581;1.0439028620013868;0.8367269576152827;0.8013513504700573;-0.00017793186645371307;-0.00017042312902573896;1.0445536986649466;10.000179208844086;0.8334202859724608;0.015564868802950606;0.015565002505849853;0.8011984801584696;-0.014861006047305792;0.8013865946889621
56.807581;1.0439058537872208;0.8367262368708059;0.8013485091074577;-0.00017776855964357578;-0.0001702668251066658;1.0445528667779689;10.00015955560066;0.833418534119793;0.015564832550319742;0.015564969394001716;0.8011978562581296;-0.014861007037736783;0.8013858326087872
56.817581;1.0439075698374873;0.8367244337221986;0.8013456668593223;-0.00017812707093689718;-0.00017061048768270904;1.044550907254039;10.000140290747112;0.8334167549878636;0.015564796002288987;0.0155649361422786;0.801196207209651;-0.01486100799693938;0.8013840727152302
56.827581;1.0439102118226185;0.8367240688563543;0.8013435499968233;-0.00017727153190094205;-0.0001697911609521611;1.0445488157091147;10.00012139309347;0.8334149447965563;0.015564759225624239;0.015564902858506533;0.8011955287698445;-0.01486100892230535;0.8013833099237292
56.837581;1.0439118664101248;0.8367220986125949;0.801340714723092;-0.0001776301003785659;-0.00017013481749109005;1.0445465904854492;10.000102848077743;0.8334131016736714;0.015564722255092532;0.015564869678682125;0.8011948181020295;-0.014861009811839508;0.8013825403759113
56.847581;1.0439144342454005;0.8367204535397177;0.8013375536276598;-0.00017712489083746257;-0.00016965097094794534;1.0445452332034248;10.000084650148233;0.8334112255723765;0.015564685088882793;0.01556483677306531;0.8011930742565523;-0.014861010664260385;0.8013807598993304
56.857581;1.0439169563376547;0.8367190698328274;0.8013347417436715;-0.0001777256354746166;-0.00017022636210819222;1.044542748316866;10.00006680382686;0.8334093171913021;0.015564647695847346;0.015564804326215854;0.8011922965591909;-0.014861011478744003;0.8013799632112155
56.867581;1.0439184743425058;0.8367164834834654;0.801331610417262;-0.00017697833502449816;-0.0001695107352534064;1.0445401414834359;10.000049318020265;0.8334073773930674;0.01556461002779772;0.015564772515051393;0.801190482871912;-0.014861012254625602;0.8013781462333138
56.877581;1.0439208906377127;0.8367149232198702;0.8013288312137432;-0.00017757911340936504;-0.00017008609451107343;1.0445374178517768;10.0000322077961;0.8334054075020786;0.015564572035630653;0.01556474150149698;0.8011896297246435;-0.01486101299121716;0.8013773060575823
56.887581;1.04392229354359;0.8367136179337586;0.8013271281265661;-0.00017758750593233804;-0.00017009419737055057;1.044535581428453;10.000015508367293;0.8334034096599603;0.015564533684499861;0.015564711420221361;0.8011877337079306;-0.01486101368780973;0.8013754423821922
56.897581;1.0439248847688238;0.8367117779411144;0.8013240468599533;-0.00017631846803134945;-0.00016887855917462042;1.0445326353348234;9.999999277307131;0.8334013872532071;0.0155644949666894;0.015564682357762623;0.8011867928093562;-0.014861014343748287;0.8013745553271806
56.907581;1.043926145699361;0.8367092006807282;0.8013213158803419;-0.00017667716054827276;-0.00016922211473033698;1.0445295827870271;9.99998357572867;0.8333993450112255;0.015564455906532285;0.01556465435228733;0.8011858070550608;-0.014861014958233597;0.8013736463984433
