time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.917581;1.0439282771877438;0.8367069571790287;0.8013182621989133;-0.00017617204197819793;-0.00016873814294671274;1.044527428296928;9.999968447598102;0.8333972883347738;0.015564416547485102;0.015564627414705306;0.8011837778639871;-0.014861015530070387;0.8013717178279717
56.927581;1.043929366358376;0.8367042196661897;0.8013155561092951;-0.00017653074631964749;-0.00016908165965396233;1.0445241781350594;9.999953910987063;0.8333952229950515;0.015564376938099752;0.015564601539725189;0.8011827065972841;-0.014861016057892805;0.8013707710403146
56.937581;1.0439313153186356;0.8367018140130271;0.8013125276099329;-0.0001760256297518467;-0.00016859764530293962;1.044520840045356;9.999939961391389;0.8333931551971664;0.015564337133083504;0.015564576696429269;0.8011805937147639;-0.014861016540656889;0.801368806782611
56.947581;1.0439322144168515;0.8367000186339787;0.8013109080545999;-0.00017603406624412243;-0.00016860564089342728;1.0445174229134644;9.999926586646021;0.8333910908026181;0.015564297200782702;0.015564552819665078;0.8011794390319329;-0.014861016977861725;0.8013678236041926
56.957581;1.0439339684008995;0.8366978008705321;0.8013082418275635;-0.00017663488312400681;-0.00016918084049276792;1.044514936534526;9.99991378392013;0.8333890347395041;0.015564257230075793;0.015564529824488322;0.8011782426086149;-0.014862017369401398;0.801366838103009
56.967581;1.0439356218062223;0.8366951559895296;0.8013052479738856;-0.0001761297498917966;-0.00016869676376641025;1.044511391759063;9.999901560334784;0.833386991804342;0.015564217332933668;0.015564507636562558;0.8011760051942106;-0.014862017715335648;0.8013648105021012
56.977581;1.0439365203279627;0.8366922676305276;0.8013025905322011;-0.00017572454935012142;-0.00016830849525828375;1.0445078011209161;9.999889923078669;0.833384967794327;0.015564177637047413;0.015564486217246645;0.8011747277617532;-0.014862018015890092;0.8013637554239196
56.987581;1.043937963514273;0.8366894847449424;0.8012995897195826;-0.00017521939332021231;-0.00016782437624736216;1.0445041786777198;9.99987887914232;0.8333829697118171;0.015564138273092352;0.015564465573925452;0.8011724114817095;-0.014862018271698316;0.8013616696320777
56.997581;1.043938343277878;0.836687334515821;0.8012979669921408;-0.00017522779289271052;-0.00016783227785903987;1.0445015384247003;9.999868438623514;0.8333810048541657;0.015564099369927819;0.015564445754437543;0.8011710584104742;-0.014862018483914684;0.8013605505447126
57.007581;1.0439395635575834;0.8366847889675917;0.8012952589485112;-0.00017582854862920446;-0.00016840736873854198;1.0444978927672608;9.999858614189227;0.8333790797693663;0.015564061062466815;0.015564426833060774;0.8011696713837017;-0.01486201865405823;0.8013593982366892
57.017581;1.043939717154805;0.8366810828561393;0.8012921805731793;-0.0001750812371614669;-0.00016769145048419165;1.044494252611909;9.999849425802838;0.833377200324117;0.015564023497223967;0.015564408888566078;0.8011672536653122;-0.014862018783842678;0.801357215140864
57.027581;1.043940713258066;0.8366784520518769;0.8012893957540248;-0.000175681955406396;-0.0001682664972434928;1.044490627996046;9.99984090485181;0.8333753724940024;0.015563986817692617;0.015564391974970055;0.8011658092510419;-0.01486201887496656;0.8013560054268293
57.037581;1.0439406502402293;0.8366746763136828;0.8012862292670139;-0.0001749346069407262;-0.0001675505393951123;1.0444880277216528;9.999833090737024;0.8333736022563053;0.015563951141883997;0.015564376110352008;0.8011633425944756;-0.014862018928793711;0.8013537753787323
57.047581;1.043941441073691;0.836671992351418;0.8012833494334054;-0.00017553528380534334;-0.00016812554631172593;1.04448445937471;9.999826028850347;0.8333718942365522;0.015563916560546816;0.015564361288566302;0.8011618578409999;-0.014862018946278028;0.8013525310458145
57.057581;1.043941487579909;0.8366698791518751;0.8012814786749701;-0.00017477970956234168;-0.00016740166719996305;1.0444809301413942;9.999819768849575;0.8333702509964157;0.015563883150365384;0.015564347491490193;0.8011603582819672;-0.014862018928349744;0.8013512790678917
57.067581;1.0439420988892192;0.8366668273050797;0.801278161384178;-0.0001742743938886092;-0.00016691738558831986;1.0444774466714233;9.999814358187042;0.8333686741289075;0.015563850979787058;0.015564334699677204;0.8011578454791995;-0.014862018876318647;0.8013490259052174
57.077581;1.0439426304242307;0.8366641301493136;0.801275127186463;-0.00017487499636754911;-0.0001674923451165957;1.044475014337288;9.999809836487936;0.8333671654427331;0.01556382011483461;0.015564322901238407;0.8011563188016018;-0.014862018791904904;0.80134777700683
57.087581;1.0439421378096982;0.8366603302557072;0.8012717053503227;-0.00017412752567782402;-0.00016677631115921747;1.0444716368398927;9.999806231375354;0.8333657268982471;0.015563790632042053;0.015564312087660749;0.8011547760884995;-0.0148620186772756;0.8013465379869893
57.097581;1.0439425391866375;0.8366576605022273;0.8012685680349001;-0.00017472806377945519;-0.00016735124123726976;1.0444683161302304;9.999803553675335;0.8333643603519807;0.015563762616054296;0.015564302243770074;0.8011522142086155;-0.014862018535348846;0.8013443146340657
57.107581;1.0439419404455652;0.8366553515611823;0.8012664418241269;-0.00017473622228593926;-0.00016735897410593916;1.0444650531323867;9.999801798201913;0.8333630678952479;0.015563736136243551;0.015564293350388211;0.8011506290567167;-0.014862018369820894;0.801343112458716
57.117581;1.0439422602422084;0.8366523703315384;0.8012628770843498;-0.0001742307361685484;-0.00016687461900626634;1.0444628487922745;9.999800949724701;0.8333618522972129;0.01556371123456198;0.015564285395746441;0.8011480156986486;-0.014862018184542991;0.8013409372419136
57.127581;1.0439419043012212;0.8366492377681523;0.8012596100255964;-0.0001738252141975849;-0.00016648613942850748;1.0444597034951297;9.999800984307912;0.8333607169557443;0.01556368794399005;0.01556427837767326;0.8011463690129742;-0.014862017982908354;0.8013397931673321
57.137581;1.0439421834783678;0.8366466461470055;0.8012563109280701;-0.0001744255964197458;-0.0001670610225570018;1.0444566149875762;9.999801868613178;0.8333596653280799;0.015563666313939835;0.015564272295451943;0.8011446848118492;-0.014862017767787021;0.8013386842949792
57.147581;1.0439414981930748;0.8366429575649816;0.801252650789238;-0.0001736778957835763;-0.00016634492358957382;1.0444535777259683;9.999803566157487;0.8333587002290175;0.01556364640802794;0.015564267142278487;0.8011419606480011;-0.014862017541692862;0.8013366145378757
57.157581;1.043941758793507;0.8366415035357063;0.8012503658369097;-0.00017392793363922053;-0.0001665843261671849;1.0444515842009314;9.999806044903197;0.833357822984035;0.015563628277046432;0.0155642629044599;0.8011401957182598;-0.014862017306933957;0.8013355869013015
57.167581;1.0439410631906563;0.8366378412498622;0.8012466721011068;-0.00017318013475746391;-0.00016586821449682295;1.0444486258442334;9.999809281918042;0.8333570328420945;0.01556361193981499;0.015564259561552662;0.8011383905578958;-0.014862017065734557;0.8013346035676149
57.177581;1.0439413249089609;0.8366353028416811;0.8012433040815653;-0.00017378031578091103;-0.00016644306675926026;1.0444456930471486;9.999813270657882;0.8333563277198156;0.015563597383446589;0.015564257078216119;0.8011355473381653;-0.014862016820274403;0.8013326646679912
57.187581;1.043940645039796;0.8366320096674403;0.8012399303148486;-0.00017413836328216518;-0.00016678620929614035;1.0444427755282029;9.999818022355432;0.8333557056988535;0.015563584574590039;0.01556425540499891;0.8011336703469382;-0.014862016572592023;0.8013317675189743
57.197581;1.0439412376202613;0.8366293818649735;0.8012362186474598;-0.00017286863477287861;-0.000165570151599828;1.0444408634697517;9.999823551006555;0.8333551653961759;0.015563573473585716;0.015564254501732001;0.8011307653894794;-0.01486201632451356;0.801329908149941
57.207581;1.0439415467611042;0.8366279793690871;0.8012339008898545;-0.00017311840636600708;-0.00016580954174062878;1.0444379486744697;9.999829856412921;0.8333547052208521;0.015563564040136197;0.015564254345695748;0.8011288386801433;-0.014862016077867142;0.8013290811993005
57.217581;1.0439409186733415;0.8366243701935829;0.8012301878000929;-0.00017237033938141704;-0.00016509342576291155;1.0444350247162946;9.999836921536861;0.8333543227550013;0.015563556232631994;0.015564254907625481;0.8011268967456955;-0.014862015834711194;0.8013282824416869
57.227581;1.043941255835657;0.8366218913440769;0.8012268074238262;-0.00017297025011860692;-0.00016566827358380473;1.0444320868520738;9.999844719673321;0.8333540146911548;0.015563550006054076;0.015564256134632035;0.8011239463314466;-0.014862015597214858;0.8013265081029697
57.237581;1.043940647390107;0.8366186679394982;0.8012234208936022;-0.00017332804062206479;-0.00016601142127515604;1.044430132411929;9.999853218872971;0.8333537776258211;0.015563545300779424;0.015564257956343149;0.8011219934078451;-0.014862015367385985;0.801325753380092
57.247581;1.0439409965193431;0.836615879642814;0.8012196888618549;-0.0001728218951711814;-0.0001655270009040871;1.0444271602981423;9.99986237797548;0.8333536088199919;0.015563542035626288;0.015564260303111513;0.8011200428636809;-0.014862015146934408;0.8013250138542328
57.257581;1.0439403934943818;0.8366138064677898;0.8012173387679619;-0.00017282935580594685;-0.0001655346926485005;1.0444241697849088;9.99987214446261;0.833353505696071;0.015563540120474744;0.015564263126850926;0.8011170992573923;-0.014862014937360134;0.8013232863268996
57.267581;1.0439410450343023;0.8366113068565705;0.8012135802571021;-0.0001715592901194865;-0.00016431863601229355;1.0444211605120346;9.99988246509499;0.8333534655048837;0.015563539467413153;0.01556426641116315;0.8011151672378702;-0.014862014740155974;0.8013225686414718
57.277581;1.0439404420386709;0.8366081772393434;0.8012101440142313;-0.00017191691045265615;-0.00016466177469159373;1.0444191334577342;9.999893298228562;0.8333534866380937;0.015563539985718492;0.015564270166388273;0.8011132512591803;-0.014862014556751452;0.801321859827707
57.287581;1.043940798267697;0.8366058395399354;0.8012066961806842;-0.0001725165565946945;-0.00016523660178493268;1.044416091056346;9.999904610104668;0.8333535702795617;0.015563541579518947;0.015564274412281082;0.8011103550782489;-0.014862014388205166;0.8013201589198193
57.297581;1.0439402137093616;0.8366035242556757;0.8012039625225232;-0.00017141791028802886;-0.00016418502137827216;1.0444130361751869;9.999916354325826;0.8333537203417294;0.015563544158371115;0.015564279150143811;0.8011084814874815;-0.014862014235136577;0.8013194647987885
57.307581;1.0439406006486658;0.8366012492286813;0.8012004971379129;-0.00017201749262583854;-0.00016475984167899554;1.0444099716439632;9.999928454413581;0.8333539416286864;0.015563547638454345;0.015564284339155757;0.8011056319578398;-0.014862014097822696;0.8013177775405621
57.317581;1.043940056117823;0.8365982430012426;0.8011970246329182;-0.00017237499145456123;-0.00016510297162057434;1.0444079008839966;9.999940811580107;0.8333542383109982;0.015563551920693797;0.015564289899589941;0.8011038057458444;-0.014862013976123715;0.8013170960922633
57.327581;1.0439404890635742;0.836595682890245;0.801193208299369;-0.00017186856448069877;-0.00016461851989807552;1.044404828372828;9.999953328429553;0.8333546137867083;0.015563556874741135;0.015564295738887438;0.801101999515811;-0.014862013869548206;0.8013164188216603
57.337581;1.0439412498389569;0.8365937483238256;0.8011897170138298;-0.00017170426696876346;-0.00016446171822303454;1.0444017592679296;9.99996592491417;0.8333550707976032;0.015563562356369454;0.015564301771789635;0.8010992084126277;-0.014862013777629263;0.8013147436759578
57.347581;1.0439407827971254;0.8365915990836221;0.8011869365959935;-0.00017060552513426037;-0.00016341013543442462;1.0443986980929942;9.999978547103618;0.8333556114223574;0.01556356824093371;0.01556430793263959;0.801097427578791;-0.014862013700172223;0.8013140690505408
57.357581;1.0439412972459035;0.8365894964234709;0.8011834173104888;-0.00017120502404367185;-0.00016398494410986596;1.0443966471989776;9.999991170584583;0.8333562373866967;0.015563574441830286;0.015564314188457098;0.8010956527565944;-0.014862013637273762;0.8013133957089358
57.367581;1.0439408868929672;0.8365866713992806;0.8011798811777573;-0.00017156246781550925;-0.0001643280709249782;1.0443936069348223;10.000003787361512;0.8333569499409041;0.01556358091208763;0.015564320531829854;0.8010928800938981;-0.01486201358928925;0.8013117259587202
57.377581;1.0439414593807845;0.8365843039911834;0.801175991050871;-0.0001710559953684585;-0.00016384360982140021;1.044390577385096;10.00001638339613;0.8333577491678991;0.015563587642588386;0.01556432695879194;0.8010911060283461;-0.014862013556469733;0.8013110623823176
57.387581;1.0439411102785912;0.8365815695926486;0.8011724169167334;-0.00017141344587833556;-0.00016418673966993454;1.0443875595577783;10.000028926301672;0.8333586340680865;0.015563594659856307;0.015564333467830368;0.8010893272856536;-0.014862013538345232;0.8013104082288544
57.397581;1.0439417504657107;0.8365804040810083;0.8011695471740052;-0.00017055675950372292;-0.00016336684264234077;1.0443855558332191;10.000041362302152;0.8333596034476316;0.01556360202148965;0.015564340067794077;0.8010865404016635;-0.014863013533572396;0.8013087847352063
57.407581;1.043941780882428;0.8365780127725606;0.8011659358624954;-0.00017015043362004914;-0.0001629783821016474;1.044382569956519;10.000053615360853;0.833360656015031;0.015563609805348476;0.015564346760435673;0.8010847411440885;-0.014863013540355964;0.8013081560909321
57.417581;1.0439425099757507;0.8365761956768981;0.8011623094148304;-0.0001707499723570224;-0.00016355319883218337;1.0443796057826928;10.000065599894295;0.8333617899202834;0.015563618090429731;0.015564353514975088;0.8010829246805842;-0.014863013556905062;0.8013075421055764
57.427581;1.0439423371688907;0.8365733153772803;0.8011583366449228;-0.0001700015184155238;-0.00016283707677692205;1.044376665810534;10.00007724507824;0.8333630035104903;0.015563626935742219;0.01556436026976193;0.8010800860815485;-0.014863013581579794;0.8013059441854108
57.437581;1.0439431727993156;0.8365727024673935;0.8011557511672253;-0.0001702508697505374;-0.0001630764637061125;1.0443747514239587;10.000088505679026;0.8333642965001665;0.015563636368858744;0.015564366955481579;0.8010782205516733;-0.01486301361275625;0.8013053636074206
57.447581;1.0439431151037908;0.8365702630440762;0.801152101382283;-0.00017060842357272287;-0.00016341961859889543;1.0443718642966218;10.000099354937252;0.8333656699761106;0.015563646387763055;0.015564373514668306;0.8010763237108359;-0.014863013648680843;0.8013048021541166
57.457581;1.0439440772479587;0.8365682757388372;0.8011481126047022;-0.00017010206173505285;-0.00016293517388119098;1.0443690070730245;10.000109771197765;0.833367125917928;0.015563656960865513;0.015564379912869727;0.8010733918209886;-0.014863013687619449;0.8013032617751306
57.467581;1.0439444603978842;0.8365661500368671;0.801144457469278;-0.00016969586230785913;-0.00016254674946398608;1.0443661828864885;10.000119727880207;0.83336866670937;0.015563668020523126;0.015564386141217159;0.8010714217037306;-0.01486301372837585;0.8013027441911094
57.477581;1.043945571334209;0.8365656798628052;0.8011418612468596;-0.00016994528928086452;-0.00016278615087525413;1.0443643946288266;10.000129194695262;0.8333702948390281;0.015563679466831019;0.015564392199285808;0.8010694111681403;-0.014863013770780757;0.8013022509627794
57.487581;1.0439458079773438;0.836563013348538;0.8011378732309092;-0.00016919694983139668;-0.00016207005275191218;1.0443616443883452;10.000138140007993;0.8333720135091218;0.015563691181487921;0.015564398071588421;0.8010663599191923;-0.01486301381572253;0.8013007825765102
57.497581;1.0439470797574297;0.8365614818323849;0.8011342283812385;-0.00016979663306177943;-0.00016264489393650816;1.044358933430071;10.000146529022347;0.8333738275152628;0.015563703032364333;0.015564403727029847;0.8010642694246453;-0.014863013864941056;0.8013003384781291
57.507581;1.0439484356002824;0.8365596194637367;0.8011302624866244;-0.00016929036012627063;-0.00016216046851775484;1.0443562632065948;10.000154327604651;0.8333757431445007;0.015563714869843003;0.01556440913941871;0.8010621418807863;-0.014863013920958793;0.80129991842122
57.517581;1.0439489232484473;0.8365584675850685;0.8011277135308091;-0.0001692978376314828;-0.00016216823681794624;1.04435463629843;10.000161503470201;0.8333777668009016;0.015563726532241601;0.015564414306557526;0.8010589801127203;-0.014863013986870064;0.8012985217459904
57.527581;1.043950449030922;0.836556990511701;0.8011241360298006;-0.00016989757633641177;-0.0001627430984942518;1.044352056207695;10.00016801991898;0.8333799036410806;0.015563737855160948;0.01556441925954781;0.8010567882287066;-0.01486301406574626;0.8012981460006463
57.537581;1.0439514059467065;0.8365546576722004;0.8011202629841705;-0.00016838555531423682;-0.000161295468250493;1.0443495266470613;10.000173834118034;0.833382157826282;0.015563748670702217;0.015564424064795709;0.8010545713805786;-0.014863014160055692;0.8012977871742804
57.547581;1.043953093327778;0.8365532120554535;0.80111677372039;-0.00016898532875945664;-0.00016187034809846606;1.0443470513468218;10.000178901865091;0.8333845333294175;0.015563758801170136;0.015564428816370376;0.8010513348784271;-0.014863014271542987;0.8012964395460981
57.557581;1.0439539027855478;0.8365521219172446;0.8011144005899861;-0.00016899288439285986;-0.00016187816152675336;1.0443456344644657;10.00018318432788;0.8333870337966687;0.015563768058866792;0.015564433626880009;0.8010490834592305;-0.014863014401544982;0.8012960964221053
57.567581;1.043955738611504;0.836550349275035;0.8011106966334111;-0.00016848671051009618;-0.00016139378919299976;1.0443432803839179;10.000186649390988;0.8333896625517541;0.015563776255434219;0.0155644386308081;0.8010468204384144;-0.014863014551293852;0.8012957522457722
57.577581;1.0439566935738955;0.8365481693806001;0.8011073985909615;-0.00016884450911411352;-0.00016173705134093957;1.0443409928874243;10.000189267394962;0.8333924230052342;0.01556378321279636;0.015564443992003794;0.8010435470072093;-0.014863014721810529;0.8012944024705947
57.587581;1.0439586758012696;0.8365467570662438;0.801104178581137;-0.00016944434001862105;-0.00016231197703719372;1.0443387752434405;10.000191013390449;0.8333953177982569;0.015563788777030518;0.01556444989968952;0.8010412623111783;-0.014863014913673235;0.8012940429548657
57.597581;1.0439600829413662;0.8365455808463105;0.801101770234604;-0.00016758221725586824;-0.00016052901710508294;1.04433763100383;10.00019187393172;0.8333983472536844;0.015563792842605666;0.01556445655299427;0.8010389642756418;-0.014863015127143086;0.8012936706732281
57.607581;1.0439622198768999;0.8365441706213903;0.801098736215851;-0.00016818207673113104;-0.00016110397329967044;1.0443355643932974;10.000191852835806;0.8334015095589907;0.015563795368365729;0.01556446414116401;0.8010366505306585;-0.014863015362264219;0.8012932827350795
57.617581;1.0439634820089105;0.8365419941457064;0.80109581134682;-0.00016853993538323663;-0.00016144729692795366;1.0443335801171418;10.000190978048481;0.8334048022277316;0.015563796368014873;0.015564472824792319;0.8010333186097509;-0.014863015618538629;0.8012918766384398
57.627581;1.0439657742259036;0.8365402263507181;0.8010926694107914;-0.00016803383714208015;-0.00016096300121522068;1.0443316828580174;10.000189299257572;0.833408222452057;0.015563795883389927;0.01556448272668751;0.8010309659211242;-0.014863015894789779;0.8012914497222438
57.637581;1.0439671868362905;0.8365391441640793;0.8010910476010011;-0.0001680415173487893;-0.0001609709315663966;1.0443308767695363;10.000186877256414;0.8334117663525805;0.015563793956642048;0.015564493933204164;0.8010285908079;-0.014863016189471558;0.8012910005711221
57.647581;1.043969623585244;0.8365377114378713;0.8010884966955296;-0.0001686414224322115;-0.00016154592390645614;1.0443291651602797;10.000183782580075;0.8334154285040136;0.015563790619511129;0.0155645064936422;0.8010251938390623;-0.014863016500852186;0.8012895286185663
57.657581;1.0439714768129227;0.8365353974029592;0.8010857442201069;-0.00016712959547222274;-0.00016009845449318057;1.044327550691894;10.000180098281628;0.8334192024028378;0.015563785904934112;0.015564520413649672;0.8010227773244682;-0.014863016827126561;0.8012890330552815
57.667581;1.043974045633077;0.836533945745211;0.8010834630519668;-0.00016772952329319264;-0.00016067344604641376;1.0443260356838144;10.000175915727446;0.8334230817254308;0.015563779865895598;0.015564535655293503;0.8010203434247132;-0.014863017166640277;0.8012885129317625
57.677581;1.0439757196939523;0.8365328279037937;0.8010823785510776;-0.00016773725883100738;-0.0001606813826571982;1.0443256213787393;10.000171332026188;0.8334270609821042;0.0155637725814787;0.01556455215778956;0.8010178928026171;-0.014863017517832965;0.8012879662295465
57.687581;1.0439783989022837;0.83653101150549;0.8010800366749916;-0.00016723122754724098;-0.00016019708016022226;1.0443243065682895;10.000166459827822;0.8334311350876702;0.015563764153248004;0.015564569866488204;0.8010144245166116;-0.014863017879255272;0.8012863907917299
57.697581;1.043980169554909;0.836528777730236;0.8010781670324834;-0.00016758919287454237;-0.0001605404060404226;1.0443230871960558;10.000161440350318;0.8334352988805814;0.01556375471839755;0.015564588739146332;0.8010119368440354;-0.014863018249821528;0.8012857837415277
57.707581;1.0439829323956906;0.8365273056257877;0.801076433834275;-0.00016818917396890304;-0.0001611153490923225;1.0443219575805271;10.000156435238988;0.8334395468058938;0.015563744472067112;0.015564608735756902;0.8010094287846955;-0.014863018628437795;0.8012851424100633
57.717581;1.0439850783518814;0.8365260678597377;0.8010755614794324;-0.00016632724995647581;-0.00015933242344399985;1.0443219124846257;10.000151597866102;0.8334438729304549;0.01556373365634291;0.015564629827001878;0.801005901255623;-0.014863019013444357;0.8012834644903117
57.727581;1.0439879069348854;0.8365246009650258;0.8010741020993235;-0.00016692726747521278;-0.0001599073320246875;1.0443209482439118;10.000147055867263;0.8334482712555389;0.015563722513925626;0.015564652011154157;0.8010033567832088;-0.01486301940283029;0.8012827473802867
57.737581;1.0439898092659667;0.8365223821544537;0.8010727793150448;-0.00016728530834244227;-0.00016025059221543033;1.0443200623171869;10.000142920650156;0.8334527353549988;0.0155637112503424;0.015564675304861816;0.8010007980143515;-0.014863019794587578;0.8012819874644319
57.747581;1.0439926873901126;0.8365217024073021;0.8010723157239611;-0.00016642918178744076;-0.00015943077869107466;1.0443192529116885;10.000139302068966;0.8334572578905239;0.015563700025443692;0.015564699726294146;0.8009982261264211;-0.0148630201866915;0.8012811786824542
57.757581;1.0439955827260399;0.8365202930855026;0.8010712621312888;-0.00016702925460106488;-0.00016000562804667772;1.0443195196302961;10.000136307042519;0.8334618310131616;0.01556368895776786;0.015564725300832232;0.8009946397605598;-0.014863020577095756;0.8012793139364215
57.767581;1.0439978374754173;0.836518392544146;0.801070340920863;-0.00016662362368377213;-0.00015961730887932484;1.0443188640239796;10.000134030440211;0.8334664468505829;0.015563678132877862;0.015564752069771533;0.8009920351097266;-0.014863020963865993;0.8012783848873144
57.777581;1.0440007478522753;0.8365166962863392;0.8010692144583678;-0.00016611774739863226;-0.00015913283928843439;1.044318288950773;10.000132547958279;0.8334710977369638;0.015563667619958806;0.015564780081427664;0.8009894071194895;-0.01486302134531648;0.8012773828427451
57.787581;1.0440027030981383;0.8365157269858953;0.8010696108988998;-0.00016612570311968188;-0.00015914060556535963;1.0443177970038708;10.000131911571492;0.8334757764720394;0.015563657492178912;0.015564809376885176;0.8009857502260471;-0.014863021719951344;0.8012752989636232
57.797581;1.0440056055081341;0.83651445209825;0.8010690732921245;-0.0001667258578542123;-0.00015971537311007357;1.0443183894248214;10.000132150176963;0.8334804762083068;0.015563647835613972;0.015564839986241863;0.8009830581338415;-0.014863022086224404;0.8012741242351551
57.807581;1.0440075456483533;0.8365121021634738;0.8010683220423505;-0.00016597805690712469;-0.00015899921837284086;1.0443180663244271;10.000133269917969;0.8334851904564243;0.015563638735180215;0.015564871925721905;0.8009803240561005;-0.014863022442490355;0.8012728498346388
57.817581;1.0440104291067642;0.83651090693816;0.8010680244360979;-0.00016657825067429915;-0.00015957394065903172;1.044317827455489;10.000135249826883;0.8334899139013225;0.01556363025467166;0.015564905182133276;0.8009775411455121;-0.014863022787106182;0.801271466191389
57.827581;1.0440126510176868;0.8365103384944971;0.8010689016334506;-0.00016582257490205918;-0.00015885011655385317;1.0443176731419368;10.000138044904862;0.8334946429538488;0.01556362243425883;0.015564939710753723;0.8009737022486668;-0.014863023118386418;0.8012689641885481
57.837581;1.0440155147649206;0.8365088799171821;0.8010684960257848;-0.0001653168153189841;-0.00015836551510254565;1.0443186046281443;10.00014160491578;0.8334993750303114;0.015563615300701439;0.015564975460126508;0.800970800464676;-0.014863023434548813;0.801267335514058
57.847581;1.0440174161273925;0.8365070542696835;0.8010685339095502;-0.00016567508665725348;-0.0001587085581683734;1.0443186223147092;10.000145892961285;0.8335041075785514;0.015563608874674565;0.015565012388196875;0.8009678303939868;-0.014863023733831757;0.8012655741107707
57.857581;1.0440202627263553;0.8365071470125894;0.8010697343187199;-0.0001659251695349109;-0.00015894779828876625;1.044318723412994;10.000150888706994;0.8335088377259626;0.01556360316129697;0.015565050451593;0.8009647878959473;-0.014864024014718268;0.8012636933761973
57.867581;1.0440221486409655;0.8365050693307016;0.8010696372820904;-0.00016517748275702638;-0.00015823151584349812;1.0443189015455083;10.00015658675007;0.8335135617841598;0.015563598129403462;0.015565089584957793;0.8009606690454194;-0.01486402427610653;0.8012606510481994
57.877581;1.0440249808865256;0.8365041531551333;0.8010699649013278;-0.00016577778203561499;-0.00015880610354979664;1.0443201479724191;10.00016299896299;0.833518274605083;0.015563593708998113;0.015565129693591782;0.8009574701338734;-0.014864024517259832;0.8012584589945349
57.887581;1.044027154619177;0.8365027592999752;0.8010703734428924;-0.00016537241655754538;-0.00015841756163885508;1.0443204531995904;10.000170152494674;0.8335229695521817;0.015563589816439119;0.015565170667485683;0.8009541883117982;-0.014864024737752899;0.8012561099180483
57.897581;1.0440299727938718;0.8365026839294321;0.8010715789955107;-0.00016451657559410623;-0.00015759743376133288;1.044320807904594;10.00017808150429;0.8335276393226806;0.015563586385662367;0.015565212395483292;0.8009498217622667;-0.014864024937597302;0.8012525958848437
57.907581;1.0440318302720604;0.8365011279438703;0.8010721284003903;-0.00016487495932784204;-0.00015794035315899401;1.04432120298046;10.000186818518772;0.8335322775358783;0.015563583380999021;0.015565254763126032;0.8009463691401888;-0.014864025117129604;0.801249908514607
57.917581;1.0440346329729915;0.8365003731399827;0.801072740956247;-0.00016547532959448769;-0.0001585148576350019;1.0443216292586106;10.000196385724227;0.8335368796310675;0.015563580786354883;0.015565297645767737;0.8009428289214409;-0.014864025276598298;0.8012470402658809
57.927581;1.0440364732009932;0.8364996471302639;0.801074136963846;-0.00016437757414200315;-0.00015746306870190248;1.044323077657312;10.000206788198815;0.8335414418324391;0.015563578590151016;0.01556534090955664;0.8009391995186335;-0.014864025416046311;0.8012439831542033
57.937581;1.0440395592581488;0.836499207897219;0.8010748660689074;-0.00016421427464644026;-0.00015730604552733192;1.044323540258341;10.00021801280891;0.833545959444901;0.015563576781307615;0.015565384416282175;0.800934480203261;-0.014864025535645451;0.8012397287122663
57.947581;1.0440413818504728;0.8364978012467662;0.8010756501556343;-0.0001645727261962409;-0.0001576488941844925;1.0443240109286027;10.000230029977415;0.8335504263236136;0.015563575350999476;0.015565428024004993;0.8009306715721033;-0.014864025635968102;0.8012362683370737
57.957581;1.0440441520862431;0.8364968479911722;0.8010761524699893;-0.00016406715322610837;-0.00015716403799635221;1.0443244849386044;10.000242797344525;0.8335548357964363;0.015563574290633484;0.015565471587268594;0.800926774869599;-0.014864025717884918;0.8012325955621095
57.967581;1.044045966832281;0.836496627616513;0.8010781020746429;-0.0001640754560033353;-0.00015717146631066391;1.0443259586421005;10.000256265851254;0.8335591818418798;0.015563573581134547;0.015565514959530891;0.8009227916065659;-0.014864025782403775;0.8012287054783427
57.977581;1.0440487369491585;0.8364961037302698;0.801079043937246;-0.00016467590373431826;-0.00015774585486544014;1.0443264289141498;10.00027038395698;0.8335634593437248;0.01556357318447116;0.015565557993285305;0.8009177239294571;-0.014864025830741213;0.8012235949646743
57.987581;1.0440505606974617;0.836494501571755;0.8010797009543797;-0.00016392840149304896;-0.00015702934076798866;1.0443268924270723;10.000285095132103;0.8335676635162783;0.015563573053863257;0.01556560054590807;0.80091357482706;-0.014864025864431234;0.8012192623542816
57.997581;1.044053653018574;0.836495394024195;0.8010818024094074;-0.00016341500832748161;-0.00015653682801218367;1.0443273458367361;10.000300329472898;0.8335717896112692;0.015563573153703218;0.015565642495323065;0.8009093485431251;-0.014864025885280869;0.8012147084686034
58.007581;1.0440555113564698;0.8364942063969663;0.8010828942019684;-0.00016377353255834183;-0.00015687956162117279;1.0443287872437195;10.000316000842993;0.8335758334680237;0.01556357346200198;0.015565683746317354;0.8009050512603133;-0.014864025895264447;0.8012099352188801
58.017581;1.0440583531103542;0.8364934633658389;0.8010837011065128;-0.00016326801892732438;-0.00015639457882932642;1.0443292179814485;10.00033201719003;0.8335797918870789;0.015563573954244032;0.015565724226394895;0.8008996908281149;-0.014864025896433873;0.8012039452458218
58.027581;1.0440602804748815;0.8364923372679277;0.8010848945160579;-0.00016362656607970746;-0.0001567372734381955;1.044329642348924;10.000348291275289;0.833583662085366;0.015563574599432025;0.015565763885100597;0.8008952755115362;-0.014864025890891256;0.8011987406936982
58.037581;1.0440632084242796;0.8364931106672936;0.8010871978618278;-0.0001638769079605569;-0.00015697616183981243;1.0443300652097263;10.000364736578799;0.8335874410576589;0.015563575370368878;0.015565802684003703;0.8008908133794967;-0.014864025880777615;0.8011933239661209
58.047581;1.0440655398485341;0.8364919354345746;0.8010881567673183;-0.0001623657941407149;-0.00015552806776196414;1.0443314905016299;10.00038125077439;0.8335911254798102;0.015563576244096919;0.01556584057971062;0.8008863123394385;-0.014864025868269326;0.8011876975643882
58.057581;1.0440685853339398;0.836491660954309;0.8010895003233885;-0.00016296632301114635;-0.00015610229974425018;1.0443319213598645;10.000397702824348;0.8335947117823131;0.015563577191866214;0.015565877522093522;0.8008807796321143;-0.01486402585571415;0.8011808651383067
58.067581;1.0440707474613347;0.8364917576800464;0.8010919512324417;-0.00016297474936513928;-0.00015610955721463704;1.0443323602376609;10.000413944890244;0.8335981963174625;0.015563578168340815;0.015565913457554148;0.8008762217380972;-0.014864025845687521;0.8011748310564716
58.077581;1.0440739409850108;0.8364915417815341;0.8010933878219332;-0.000163575294670265;-0.000156683756843751;1.0443328084696575;10.000429845054015;0.83360157576556;0.015563579116041311;0.015565948318021576;0.8008716453278633;-0.014864025840760032;0.8011686018446496
58.087581;1.044076268210373;0.836490244028546;0.8010945295881404;-0.0001628278963632062;-0.00015596707041975276;1.0443342657745858;10.000445305040481;0.8336048467255928;0.015563579987695083;0.015565982001869852;0.8008670578980893;-0.014864025843340914;0.8011621857640935
58.097581;1.0440796452985475;0.8364912023108868;0.8010971002146265;-0.0001630782933974104;-0.0001562058693705748;1.0443347304674213;10.000460250662583;0.8336080042501625;0.015563580758993004;0.01556601436726914;0.8008624676900741;-0.01486402585569799;0.8011555923302076
58.107581;1.0440824759406908;0.8364905743771148;0.8010986378405596;-0.00016267325128071347;-0.00015581699369320286;1.0443352002185275;10.000474616296474;0.833611041450501;0.015563581429014208;0.015566045248218733;0.8008568832660217;-0.014864025879900794;0.801147831531146
58.117581;1.044086069599765;0.8364901641391185;0.8010998567538833;-0.000162167817056762;-0.00015533185384525967;1.0443356724979473;10.000488337108411;0.8336139508904657;0.015563582021602419;0.015566074473213653;0.8008523128638217;-0.014864025917730896;0.8011409124994712
58.127581;1.0440888253067533;0.8364904949518545;0.8011024781513045;-0.00016217629918871044;-0.00015533905234479882;1.0443371444253187;10.000501345600194;0.8336167257602235;0.0155635825760672;0.015566101862693039;0.8008477642544264;-0.014864025970642914;0.8011338441902492
58.137581;1.0440926516819409;0.8364905318269519;0.8011040402007762;-0.00016277688111503535;-0.00015591319016784933;1.0443376123539085;10.000513570476656;0.8336193596995091;0.015563583122278377;0.015566127230073532;0.8008432452491712;-0.014864026039814493;0.8011266347527813
58.147581;1.0440956420671648;0.836489501526926;0.8011052606121065;-0.00016202951822910755;-0.00015519646061667007;1.044338071813345;10.000524944323072;0.8336218460426424;0.015563583656738982;0.015566150411424316;0.8008377636827063;-0.014864026126182825;0.8011182920737447
58.157581;1.04410000325551;0.8364909776565207;0.8011078645066774;-0.00016151628268770243;-0.00015470378395408179;1.0443385185064638;10.00053541300553;0.8336241773261811;0.015563584132478181;0.015566171288461779;0.8008333266041946;-0.014864026230424925;0.8011108230726337
58.167581;1.0441032215253108;0.8364903852998348;0.8011093941765106;-0.00016187492919995328;-0.00015504635236906865;1.0443389499698343;10.000544933669337;0.8336263455555086;0.01556358447291661;0.015566189785802055;0.8008289396705043;-0.014864026353122296;0.801103234606695
58.177581;1.0441075006859315;0.8364905986706445;0.8011109061469672;-0.00016247550169651867;-0.0001556204960371513;1.0443403661863913;10.000553470334397;0.8336283427880389;0.015563584615087283;0.015566205870832031;0.800824607368804;-0.014864026494963555;0.8010955327962099
58.187581;1.04411092733653;0.8364908459172253;0.8011131215188453;-0.00016137797224512144;-0.00015456842388313142;1.0443407691473159;10.000560994728794;0.8336301611806982;0.015563584544931881;0.015566219560615808;0.8008203334118084;-0.014864026656733035;0.8010877236775121
58.197581;1.0441153989589755;0.8364911428438465;0.801114589616413;-0.00016197853015006416;-0.000155142581935528;1.0443411625360766;10.000567486713823;0.8336317932894438;0.015563584283270765;0.015566230912938404;0.8008151201941909;-0.01486402683916239;0.8010788140843069
58.207581;1.0441192994418975;0.8364909603414411;0.8011160325023821;-0.00016157350528031719;-0.00015475374761053355;1.044341550979373;10.000572938912502;0.8336332331814129;0.015563583852695918;0.015566239999569324;0.8008109681935012;-0.014864027042713635;0.8010708110681721
58.217581;1.0441239202365786;0.83649209768669;0.8011181718053559;-0.00016071788443258194;-0.000153933271330427;1.0443429385382204;10.000577364691958;0.8336344771893088;0.015563583269869103;0.015566246885319854;0.8008068764639165;-0.014864027267679993;0.8010627225284238
58.227581;1.0441276454519026;0.8364917570826294;0.8011195574987218;-0.00016107649904642052;-0.00015427589394837956;1.0443433275125362;10.000580793852789;0.8336355240149409;0.015563582550603505;0.015566251623778109;0.8008028433572489;-0.014864027514633551;0.8010545565611398
58.237581;1.0441323712016384;0.8364922205683393;0.8011209103821355;-0.00016167702969208992;-0.00015485008637613205;1.0443437183975792;10.00058326079393;0.8336363749084806;0.015563581706209131;0.015566254264223756;0.8007988668053101;-0.014864027784575972;0.8010463220380996
58.247581;1.0441361800207822;0.8364927148795739;0.8011229513411983;-0.00016057947031913815;-0.00015379807529434573;1.0443441105475355;10.000584802996753;0.8336370337601546;0.015563580737662204;0.015566254863941574;0.8007939440817421;-0.014864028078726096;0.8010370285996644
58.257581;1.0441412699723753;0.8364934941803875;0.8011242303158346;-0.00016041634937371713;-0.00015364085518402982;1.0443455024737753;10.000585466575371;0.8336375066190737;0.015563579631128751;0.015566253491606268;0.8007900713247801;-0.014864028398191407;0.8010286850975232
58.267581;1.0441451204359387;0.8364932984625765;0.8011254702925915;-0.00016077494891779146;-0.00015398350973472584;1.0443458917702397;10.000585309363155;0.8336378006386999;0.015563578348526001;0.015566250221903784;0.8007862439256216;-0.014864028743555057;0.8010203003486723
58.277581;1.0441499291232264;0.8364949974311581;0.8011277313476778;-0.00016102531670598598;-0.00015422236991441518;1.0443462750725045;10.000584400064215;0.8336379228228288;0.015563576811463437;0.015566245134327451;0.8007824577069683;-0.014864029114570996;0.8010118832659039
58.287581;1.0441537778209098;0.8364944958287944;0.8011285611229272;-0.00016027789577179058;-0.00015350573617684338;1.0443466480049417;10.000582810936384;0.833637879152241;0.015563574888170019;0.015566238308218149;0.80077870933401;-0.014864029510091886;0.8010034432379007
58.297581;1.0441585622896816;0.8364951212167795;0.8011296903967294;-0.0001608784042903599;-0.00015407995127022934;1.0443480055430348;10.00058061227625;0.833637674135177;0.015563572406598081;0.015566229810631814;0.8007739958467933;-0.014864029928306065;0.800993989669357
58.307581;1.0441626682682423;0.8364963385149815;0.8011318428017874;-0.00016012322561806866;-0.00015335584687335048;1.0443483429703582;10.000577878056758;0.8336373106064302;0.015563569193777207;0.015566219685953623;0.8007703146316764;-0.01486403036738018;0.8009855314476488
58.317581;1.0441673913964789;0.8364966246737152;0.8011325625977505;-0.00015961771266108095;-0.00015287076740955346;1.0443486563775253;10.00057468671557;0.8336367903039041;0.015563565105401663;0.015566207955389676;0.800766663674966;-0.014864030826134052;0.8009770782119746
58.327581;1.0441711211916573;0.8364964969277666;0.8011335788896053;-0.00015997630682789842;-0.00015321343275765287;1.044348942148466;10.00057111071147;0.833636115215044;0.015563560028798678;0.01556619463803166;0.8007630412732961;-0.01486503130411499;0.8009686574632311
58.337581;1.0441757605940436;0.8364982336136746;0.8011356156074888;-0.00016022666504896758;-0.0001534522968743783;1.044349196547931;10.000567211958229;0.8336352883690683;0.015563553880310978;0.015566179776245156;0.8007594454270198;-0.014865031801049245;0.8009602399657856
58.347581;1.044179701841642;0.836498331240584;0.8011365552084241;-0.00015982162997811263;-0.00015306355299866996;1.0443504164521036;10.000563044736282;0.8336343133769996;0.015563546610739717;0.015566163437859545;0.8007558734464539;-0.014865032316315568;0.8009518513887992
58.357581;1.0441842448773455;0.8364985829193803;0.8011371216591838;-0.00015931609871165845;-0.000152578466095131;1.0443506004535388;10.000558657382722;0.8336331935868447;0.015563538205292472;0.015566145701878033;0.8007513222167991;-0.014865032848934829;0.800942498471466
58.367581;1.044187780430407;0.8364995044649609;0.8011390444729535;-0.00015932454154478124;-0.00015258578398587132;1.0443507488680939;10.000554089642145;0.8336319317180909;0.015563528675665126;0.01556612664786185;0.8007477887373619;-0.014865033397943784;0.8009341868808454
58.377581;1.0441922094147051;0.8365000567343404;0.8011398673532255;-0.00015992501870490375;-0.00015315999207543443;1.0443508629306217;10.000549368330752;0.8336305298356665;0.015563518055664572;0.015566106363103066;0.8007442700298969;-0.014865033962668512;0.8009259226426074
58.387581;1.0441956173040232;0.8364998138261539;0.8011406453099628;-0.00016028358717551296;-0.00015350265918757193;1.044351944638565;10.00054451102183;0.8336289895632956;0.015563506397184852;0.015566084952111536;0.8007407629563312;-0.014865034542683507;0.8009177119524654
58.397581;1.044200202895497;0.8365012948136352;0.8011420958787491;-0.00015866427442791405;-0.00015195082929746412;1.044351997262564;10.00053953689358;0.8336273129695418;0.015563493764721688;0.015566062524242206;0.8007372649391995;-0.014865035137640547;0.8009095611432133
58.407581;1.0442034460152259;0.8365009702451925;0.8011427631080115;-0.00015902283208097127;-0.0001522935042739609;1.0443520254667384;10.00053447233941;0.8336255036166415;0.015563480222706358;0.015566039181561029;0.8007327747592684;-0.014865035747049673;0.8009004760468476
58.417581;1.0442075470526146;0.8365013581335122;0.8011433623740514;-0.00015962328011598297;-0.00015286771954840624;1.044352034983648;10.0005293480417;0.8336235666224104;0.015563465813169086;0.015566015024374992;0.8007292921824797;-0.01486503637000388;0.8008924607914475
58.427581;1.0442105924204428;0.8365016796435298;0.8011446083164885;-0.00015852566974735682;-0.00015181576046110836;1.0443530324712937;10.000524190057376;0.8336215082729636;0.015563450541752837;0.015565990148429161;0.800725816851722;-0.014865037005099595;0.8008845193573662
58.437581;1.0442144828276516;0.8365019427255312;0.8011450427010031;-0.00015912610765128748;-0.00015238997792519957;1.044353025546617;10.000519011190173;0.8336193362473742;0.015563434371493922;0.015565964632027161;0.8007223475517983;-0.014865037650736601;0.800876655744551
58.447581;1.0442176083738735;0.8365016117834689;0.8011453791812034;-0.000158721045946256;-0.00015200127444158634;1.0443530226712678;10.000513816717552;0.8336170595964082;0.015563417227353648;0.015565938529786874;0.800718882515171;-0.014865038305426025;0.8008688741843907
58.457581;1.04422126774913;0.8365028322420532;0.8011466670907266;-0.00015897134975005107;-0.00015224015743018748;1.044353032947789;10.000508623898904;0.833614687912143;0.01556339902592624;0.015565911868635722;0.8007154207383802;-0.01486503896768948;0.8008611790474595
58.467581;1.0442238514126732;0.8365017547218964;0.8011464452612277;-0.0001582238645233073;-0.00015152354983812287;1.044354066106241;10.000503474925736;0.8336122308172889;0.015563379698660012;0.015565884651786413;0.8007109628106436;-0.01486503963588569;0.800852575105285
58.477581;1.0442272613883696;0.8365017128332134;0.8011464383603106;-0.00015882429154849838;-0.00015209777698852814;1.0443541326347252;10.000498432352469;0.8336096979131937;0.015563359184520105;0.015565856868007367;0.8007075101353098;-0.014865040308448471;0.8008450663050871
58.487581;1.0442295860786708;0.8365019368915415;0.8011473668481572;-0.0001588327006947423;-0.00015210514826212513;1.0443542436529734;10.000493565418289;0.833607098698739;0.015563337410996279;0.015565828492082332;0.800704063966282;-0.014865040984372259;0.8008376562510525
58.497581;1.0442330296618947;0.8365016360962484;0.8011467742347761;-0.00015756349224097755;-0.00015088871182619823;1.0443544101604243;10.000488938952973;0.8336044429410271;0.015563314276717165;0.015565799486797597;0.8007006252905661;-0.01486504166335952;0.8008303475759921
58.507581;1.0442350800210622;0.8365006085525949;0.801146387899974;-0.00015792202155700958;-0.00015123144145805676;1.044354641717528;10.000484611240324;0.8336017411658765;0.015563289656399084;0.01556576981178553;0.8006971946368943;-0.014865042345265958;0.8008231426994816
58.517581;1.0442379480463724;0.8365013827347979;0.8011469295539358;-0.00015817230314280794;-0.00015147037569293934;1.044355945208164;10.000480637921745;0.8335990043542637;0.01556326343373562;0.015565739432065939;0.800692771824038;-0.014865043029405174;0.8008150450286387
58.527581;1.0442397325666208;0.836500223299072;0.8011462796146327;-0.00015853082336098582;-0.00015181313156968645;1.0443563244849943;10.000477071774203;0.8335962434998456;0.01556323552302868;0.015565708320146707;0.8006893560463441;-0.014865043714426459;0.800808058437233
58.537581;1.044242346874977;0.8365005230231629;0.8011462220316193;-0.00015767506235664637;-0.00015099278954955965;1.0443567813591728;10.000473957484804;0.8335934701579952;0.01556320586265898;0.015565676447765985;0.8006859456818316;-0.014865044398663079;0.8008011871679178
58.547581;1.0442441924286447;0.8364994877981705;0.8011453102873235;-0.0001572699830194868;-0.00015060420327948681;1.0443573173495382;10.000471329535559;0.8335906974026202;0.015563174403237755;0.015565643783039129;0.8006825382835585;-0.014865045080516108;0.800794434627059
58.557581;1.044246578861411;0.8364989190588572;0.8011442682175727;-0.00015787035880554396;-0.00015117851996428172;1.044358934847225;10.00046921127357;0.8335879397220379;0.015563141105636322;0.015565610305518557;0.8006791313771836;-0.0148650457586384;0.8007878043042154
58.567581;1.044247907543823;0.8364986389317645;0.801144155277342;-0.00015787872580726482;-0.00015118600330147358;1.0443596370351338;10.00046760929458;0.8335852116797796;0.01556310595136729;0.01556557601889472;0.8006757227643683;-0.014865046431819458;0.8007813004955454
58.577581;1.044250090982993;0.8364976139756549;0.8011425187290857;-0.00015737303730637187;-0.00015070104114454875;1.0443604270742748;10.00046651035911;0.8335825260241011;0.015563068960294633;0.01556554094614203;0.8006713098726411;-0.014865047098579307;0.8007739281447301
58.587581;1.0442515299640123;0.8364963670819141;0.8011410919509231;-0.00015696791096877556;-0.00015031251939771317;1.0443613076055203;10.0004658865033;0.8335798923769718;0.015563030196546515;0.015565505125838661;0.800667889617063;-0.014865047756853452;0.8007676907993144
58.597581;1.0442535334706595;0.8364966989072063;0.8011406031012437;-0.00015721809608396374;-0.00015055156327533427;1.0443632808438974;10.000465705875268;0.83357731790289;0.01556298975743734;0.015565468621059871;0.800664459075169;-0.014865048404201197;0.8007615906133266
58.607581;1.044254501784923;0.8364951128450191;0.8011389391123898;-0.00015757650501980376;-0.00015089443234091822;1.0443643486062175;10.000465942520385;0.8335748088818165;0.015562947762348695;0.01556543152712807;0.8006610161013334;-0.014865049038335274;0.8007556279174427
58.617581;1.044256346481413;0.8364938928176555;0.8011368299224907;-0.00015707071975784527;-0.0001504095191630448;1.0443655122241464;10.000466574470257;0.833572370866987;0.015562904342314535;0.015565393970480563;0.8006575596325242;-0.014865049657457153;0.8007498024793124
58.627581;1.0442571657784163;0.8364933184696655;0.8011360126546418;-0.00015707896146486272;-0.0001504170877016935;1.0443667732861164;10.000467576364573;0.8335700076402849;0.015562859619289838;0.015565356097586679;0.8006540896246332;-0.014865050260278071;0.8007441145230867
58.637581;1.0442591730445214;0.8364925963742653;0.8011340413088217;-0.0001569155859898947;-0.00015026014444669724;1.044368134881573;10.000468919825725;0.8335677203068934;0.01556281368635478;0.015565318058557272;0.8006506062326886;-0.014865050845851255;0.8007385647491597
58.647581;1.0442598626242818;0.8364919278360801;0.8011330421696051;-0.00015692377631744246;-0.00015026773282767025;1.0443706015935599;10.000470579707576;0.8335655069751082;0.015562766616385358;0.015565280007299558;0.8006461084097695;-0.014865051413191123;0.8007321536176438
58.657581;1.04426144840793;0.8364905210117283;0.8011305688379065;-0.00015641787701434765;-0.00014978284838976948;1.0443721782173625;10.000472545098013;0.833563362889176;0.015562718489903031;0.015565242119773911;0.8006425932817246;-0.014865051960980697;0.8007268802071703
58.667581;1.0442620301154844;0.8364886564575125;0.8011283580508765;-0.00015677612643952854;-0.00015012576719177056;1.0443738683787926;10.000474828915637;0.833561281011675;0.015562669397499236;0.015565204593536297;0.8006390571232858;-0.014865052487773357;0.8007217436106675
